time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.953487;1.097498651640161;0.9831718792142246;0.895788054664637;0.07123997473608903;0.06490526707175803;1.0998173306145251;9.999681427930856;0.9093325368346368;-0.09091898270540551;1.0453841915847397;1.0000232702128569;0.9138310542514669;1.000003016544485
54.963487;1.0974988327601782;0.9831709352042014;0.8957886687072805;0.0712418946742008;0.06490681099182274;1.0998163885644368;9.999667710591666;0.9093318479196318;-0.09091998181416826;1.045385360360497;1.0000232949204213;0.913831077828518;1.0000025975259608
54.973487;1.0974990253609676;0.9831704615614416;0.8957896735422652;0.07124204265819582;0.06490674730951906;1.0998153792760563;9.999653907679566;0.9093301683690005;-0.09092098091149911;1.045386510167489;1.0000233312945852;0.9138300623399107;1.0000021415301
54.983487;1.0975001955558703;0.9831703795258281;0.8957902090536216;0.07124377550628269;0.06490807730064069;1.0998153087423967;9.999640010663231;0.9093295008861495;-0.09092197999908207;1.045387643331947;1.0000233777682175;0.9138299973394693;1.0000016556782765
54.993487;1.097500414371183;0.9831698899911899;0.8957911216604997;0.07124390885101126;0.06490801347129785;1.0998141823250915;9.999626005190601;0.9093288494378962;-0.09092297907895308;1.0453887625819955;1.0000234348727892;0.9138298885085728;1.000001147012211
55.003487;1.0975006470052442;0.9831689152408813;0.8957915534354222;0.07124579937632791;0.06490955723022207;1.0998130041319378;9.99961188943597;0.9093282190872789;-0.09092397815355269;1.0453898693886088;1.0000235047274884;0.9138297368877164;1.0000006220114548
55.013487;1.0975018582423373;0.9831688186878343;0.8957919603352531;0.07124750904142904;0.06491088579720267;1.099812777202078;9.99959768705974;0.9093266161385709;-0.09092397722568336;1.0453909637053174;1.000023590195591;0.9138284493350507;1.0000000864469778
55.023487;1.0975021181796;0.9831683180601494;0.8957927509310544;0.0712476180599611;0.0649108199349024;1.0998115037518168;9.999583442306376;0.9093260482485183;-0.09092497629829328;1.045392045568698;1.000023694691495;0.9138282167155839;0.9999995452734287
55.033487;1.097502391605302;0.9831673312727223;0.8957930657747519;0.07124948293078201;0.06491236121191124;1.0998101849214066;9.999569205330658;0.9093255233275764;-0.09092597537433889;1.0453931164088892;1.0000238219648614;0.9138279460806433;0.9999990026976486
55.043487;1.0975036430152236;0.983167697054887;0.8957937962651082;0.071249400699414;0.06491207890569989;1.099809820637431;9.999555026558836;0.9093250479018202;-0.09092697445667801;1.0453941787291925;1.0000239753602325;0.9138276385095148;0.9999984626024577
55.053487;1.097503941456024;0.98316668517224;0.8957940334120725;0.07125124629282416;0.06491361814298198;1.099808410354584;9.999540954995988;0.9093236264050442;-0.09092797354781582;1.045395234621295;1.0000241573910547;0.9138262999451034;0.9999979287239728
55.063487;1.0975042495316205;0.9831661313468495;0.8957946653945852;0.07125131686894881;0.06491354824195823;1.0998069539558277;9.999527026006232;0.909323261404125;-0.09092797264983463;1.0453962846491796;1.0000243702477773;0.9138258223486694;0.9999974049855922
55.073487;1.0975045643068675;0.9831650671600627;0.8957948118712166;0.071253141924262;0.06491508531605003;1.099806451996425;9.999513254263281;0.9093229542658666;-0.09092897176476848;1.0453973279428441;1.00002461601132;0.9138254119451229;0.9999968963200876
55.083487;1.097505847217274;0.9831653279655375;0.8957953595728002;0.07125301873261498;0.06491479863019715;1.0998049055358288;9.999499644709802;0.9093227063636616;-0.09092997089495838;1.0453983627004821;1.000024895806274;0.9138249727786396;0.9999964088154563
55.093487;1.0975061645085236;0.9831641816399771;0.8957953960447019;0.07125482244496767;0.06491633329172024;1.0998033157928215;9.999486203900277;0.9093215204369526;-0.09093097004296301;1.0453993872744292;1.0000252092217519;0.9138235148680188;0.9999959486424143
55.103487;1.0975064763581004;0.9831629827953807;0.8957953686906875;0.07125661535496079;0.06491786670456527;1.0998016837558575;9.999472942010948;0.9093214009840226;-0.09093196921125625;1.045400402014447;1.0000255547317773;0.9138230347080373;0.9999955211145161
55.113487;1.0975077428759636;0.9831630875095306;0.8957957247472118;0.0712564598652128;0.06491757629094526;1.099801009592986;9.999459871121639;0.9093213530969002;-0.09093296840212632;1.0454014096106716;1.0000259302420118;0.9138225443863217;0.999995130982067
55.123487;1.0975080297640416;0.9831617663981336;0.8957955515742025;0.07125823140817351;0.06491910724307086;1.0997992922446895;9.999447001299782;0.9093203802882776;-0.09093296761782921;1.0454024134661772;1.0000263328550627;0.913820956434899;0.9999947829775672
55.133487;1.0975082969168637;0.9831608565551303;0.8957957362709967;0.07125822765040371;0.064919028994585;1.0997975305294072;9.999434336096089;0.9093204829483902;-0.0909339668605748;1.045403416672536;1.000026758166888;0.9138204662956574;0.9999944814298651
55.143487;1.0975095035533613;0.9831602723684743;0.8957954153075701;0.07125980579761147;0.06492034335259128;1.0997967250375953;9.999421870097358;0.9093206586318127;-0.09093496613216619;1.0454044221899557;1.0000272004743531;0.9138199841481592;0.9999942296192881
55.153487;1.0975097136625194;0.9831592090418472;0.8957954323213722;0.07125978182455725;0.06492026327736246;1.099794878556634;9.999409589527906;0.9093209034333116;-0.09093596543382024;1.0454054328556017;1.0000276538655206;0.9138195128625576;0.9999940298410307
55.163487;1.0975098853932514;0.9831575861296292;0.895794927191988;0.07126151293802986;0.0649217905269163;1.09979299517247;9.999397476754286;0.9093202131959713;-0.09093696476639378;1.0454064509072276;1.0000281126714825;0.9138180594893719;0.9999938837681723
55.173487;1.0975100129652444;0.9831563675144621;0.8957947772676084;0.07126146961389787;0.06492170894145574;1.099792080058084;9.999385514522343;0.9093205841322828;-0.09093696413068389;1.045407477251756;1.0000285713293173;0.9138175165656676;0.9999937922776827
55.183487;1.0975110576706308;0.9831554772856866;0.8957941239537082;0.0712630091661218;0.06492302019406426;1.0997901400069416;9.999373685876469;0.9093210126831306;-0.0909379635276247;1.0454085109316467;1.000029024732711;0.9138170894559595;0.999993755003687
55.193487;1.097511088362232;0.9831536384818735;0.8957933765125349;0.07126471262533222;0.06492454530305873;1.099788183082278;9.999361974781964;0.9093214946935091;-0.09093896295831642;1.0454095496264348;1.0000294686941338;0.9138166792406658;0.9999937706924653
55.203487;1.0975110696584558;0.9831522185307028;0.8957929917857651;0.0712646427955379;0.06492446196319333;1.0997872174886616;9.99935037075048;0.9093210246599739;-0.0909399624239014;1.0454105905375188;1.0000298999601116;0.9138152911851972;0.9999938380849215
55.213487;1.0975119663079278;0.9831511428097618;0.8957921142469641;0.07126615718991101;0.06492577224713227;1.0997852507499517;9.999338872573572;0.9093215958798485;-0.09094096192535112;1.0454116301685796;1.000030316412271;0.9138149154436865;0.9999939563296841
55.223487;1.097511847751457;0.9831496156969333;0.8957915956213846;0.07126607213677245;0.06492568943096569;1.0997832894438044;9.99932748542143;0.9093222016122787;-0.09094096146321348;1.0454126638785823;1.0000307174322123;0.9138144567976253;0.9999941251050877
55.233487;1.0975116776228533;0.983147563054638;0.8957905834637716;0.07126774530034329;0.06492721562933688;1.099782339296239;9.999316211675518;0.909322836452241;-0.0909419610375338;1.0454136867405488;1.0000311036788596;0.9138141128525771;0.9999943442210827
55.243487;1.0975124205667997;0.9831468333333313;0.8957899777631194;0.07126747480504422;0.064926920577731;1.0997804051018665;9.999305047814673;0.9093224967711248;-0.09094296064804683;1.0454146946848129;1.0000314765271388;0.9138127877976042;0.999994612476642
55.253487;1.0975121481263108;0.9831447069503372;0.8957888798868799;0.07126913651418067;0.06492844976056031;1.09977849038946;9.999293995007461;0.9093231800003793;-0.09094396029440927;1.0454156846683396;1.000031837761525;0.9138124715505151;0.9999949270404805
55.263487;1.0975118271338637;0.9831430295133816;0.8957881893230735;0.0712690284409824;0.06492837279674368;1.0997765975245324;9.999283068385301;0.9093238839188089;-0.09094495997629942;1.0454166542744228;1.0000321894578559;0.9138121703391594;0.9999952836629837
55.273487;1.097511459926724;0.9831408405364598;0.8957870368307033;0.07127068092345304;0.06492990611497003;1.0997757283013445;9.999272296103364;0.9093246069277114;-0.09094495969340342;1.0454176013645622;1.000032533714935;0.9138117871387126;0.9999956771884384
55.283487;1.0975120140363415;0.9831399817991145;0.895786319379324;0.07127039202930296;0.06492961932503816;1.0997738841620879;9.99926171915313;0.9093243487096858;-0.09094595944525352;1.0454185245530576;1.000032872464396;0.91381052920341;0.999996102649398
55.293487;1.0975115625382534;0.9831377271048227;0.895785134414742;0.07127203763295904;0.0649311578197928;1.0997720661102968;9.999251388737527;0.9093251100465759;-0.09094695923100832;1.0454194245017947;1.0000332077736833;0.9138102905028027;0.999996556081537
55.303487;1.0975110731456468;0.9831354364169339;0.8957839398457593;0.07127368069203113;0.06493269920274058;1.0997712750415176;9.999241351986392;0.9093258916856701;-0.09094795904945842;1.0454203041400019;1.000033542027952;0.9138100790967659;0.9999970339264737
55.313487;1.0975115140433238;0.9831344698786947;0.8957831933348955;0.07127338418775628;0.06493242102237848;1.0997695119243385;9.999231641010162;0.9093266933990611;-0.09094795889922565;1.045421167227213;1.0000338773449076;0.913809798109338;0.9999975320257823
55.323487;1.0975109594347148;0.9831321015775034;0.8957819908611869;0.0712750240610905;0.06493396855729244;1.0997677771577163;9.999222279580072;0.9093265142677242;-0.09094895877885087;1.0454220172391202;1.000034214589516;0.9138086541471568;0.9999980453955823
55.333487;1.0975103780416784;0.9831301729389432;0.8957812253777367;0.07127489848013574;0.06493391135034961;1.0997670699098492;9.999213295557166;0.9093273535623901;-0.09094995868673633;1.045422857386787;1.0000345526442271;0.9138085406124021;0.9999985686644116
55.343487;1.0975107377123652;0.9831286028642168;0.8957800360902909;0.0712763651216265;0.06493525134163614;1.0997653883300464;9.99920472325885;0.9093282104043782;-0.09095095862118166;1.0454236903536105;1.0000348887976747;0.9138084652661985;0.9999990966503656
55.353487;1.0975101108728917;0.9831265886429842;0.8957792661060054;0.0712762402304096;0.06493520159035043;1.099763730128478;9.999196596906307;0.9093290824982594;-0.09095195858059124;1.0454245174947825;1.0000352205345802;0.9138084303426797;0.9999996246816216
55.363487;1.0975094646350834;0.9831240480699134;0.8957780519913752;0.07127788130322635;0.06493676394317739;1.0997620927755618;9.999188943221972;0.9093289664256997;-0.09095195856370765;1.0454253388738535;1.0000355471415028;0.913807342752531;1.000000148494529
55.373487;1.0975088021101518;0.9831219403720475;0.8957772656555968;0.07127775896903986;0.06493672236934134;1.0997614734669148;9.999181778991751;0.9093298593223829;-0.09095295856972356;1.0454261540049583;1.0000358697189555;0.9138073921123767;1.0000006639451586
55.383487;1.0975090917399783;0.9831219485580875;0.895777649600153;0.07127971132631936;0.06493851674022973;1.0997598693222939;9.999175116241574;0.9093307594379398;-0.09095395859812919;1.0454269624444446;1.0000361907377415;0.9138074830129217;1.0000011670310658
55.393487;1.0975084073862456;0.9831197401950771;0.8957768270385206;0.07127959291262363;0.0649384841351424;1.099758278205465;9.999168967911102;0.9093316653523843;-0.09095495864835795;1.0454277642238443;1.0000365140649055;0.913807613514434;1.0000016541631007
55.403487;1.0975077177260795;0.9831169994916771;0.895775540637562;0.07128124166528295;0.06494006447276877;1.0997576998392113;9.99916334300462;0.9093315752071891;-0.09095595871954971;1.0454285597895634;1.0000368441684866;0.9138067868300085;1.0000021222522122
55.413487;1.0975079919221542;0.983115570018784;0.8957746777565502;0.07128095519781331;0.06493982722637769;1.0997561360816672;9.999158235551468;0.9093324863815717;-0.09095595881064468;1.0454293494341735;1.0000371846151705;0.9138068932281536;1.0000025685916958
55.423487;1.0975073043167722;0.983112730076165;0.8957733276647442;0.0712826089242617;0.0649414175976268;1.0997545900805408;9.999153623900622;0.909333395568161;-0.09095695892069144;1.0454301329440765;1.0000375377899644;0.913807137795921;1.0000029908932995
55.433487;1.0975066228972268;0.9831103260821212;0.8957723789353506;0.07128250047153331;0.06494140494540603;1.099754065254706;9.999149480395307;0.9093342994336235;-0.09095795904897729;1.045430909806162;1.00003790567319;0.9138074221317841;1.000003387613013
55.443487;1.097505949982248;0.9831074004149077;0.895770953169125;0.07128415976872768;0.06494300538218552;1.0997525647867163;9.99914577361609;0.9093341951112506;-0.09095895919481853;1.0454316793789282;1.0000382898935307;0.9138067516902372;1.0000037581858359
55.453487;1.0975062518351475;0.9831053177856499;0.8957695019747243;0.07128564930656649;0.06494439618272091;1.0997510917236715;9.999142459062698;0.9093350793738907;-0.0909589593573689;1.0454324404488213;1.0000386908726895;0.91380701689093;1.0000041029807818
55.463487;1.0975055995175809;0.9831027974177518;0.895768431209355;0.07128554981229435;0.06494439803007773;1.0997496491301733;9.999139474300097;0.9093359474819837;-0.09095995953573217;1.0454331910461314;1.0000391076042512;0.9138074211826241;1.0000044227644298
55.473487;1.0975049589911594;0.9830997597947062;0.8957668806253473;0.07128721855092011;0.0649460123952464;1.0997492396392583;9.999136749035149;0.9093367935024751;-0.09096095972905863;1.0454339290337558;1.0000395388092755;0.9138078641828411;1.0000047177026152
55.483487;1.0975052965899241;0.9830980488280406;0.8957657429163747;0.07128695319306377;0.06494580845609874;1.0997478651752106;9.99913421742261;0.9093366119675664;-0.09096195993636932;1.0454346526997509;1.0000399838493528;0.9138073499461926;1.0000049867406204
55.493487;1.0975046831752453;0.9830949428815687;0.8957641127332184;0.07128862912329959;0.06494743125201057;1.0997465272315994;9.999131818801612;0.9093373992114542;-0.09096196015648013;1.0454353611185967;1.0000404418835822;0.9138077678840436;1.000005227827654
55.503487;1.0975040822729316;0.9830922883513187;0.8957628833522988;0.07128854389489112;0.06494745010007773;1.0997462266551328;9.99912949607185;0.9093381534544485;-0.09096296038819082;1.0454360539740999;1.000040910433502;0.9138083207769044;1.0000054391190147
55.513487;1.0975034911390347;0.9830891278672494;0.8957611794536339;0.07129022737694768;0.06494908121610038;1.09974496306458;9.999127199816181;0.9093388744306797;-0.09096396063054918;1.0454367305375898;1.0000413848308205;0.9138089078284864;1.0000056203399699
55.523487;1.0975038722311508;0.9830873082809347;0.8957598921003822;0.07128997709399401;0.06494889402127701;1.0997437347281258;9.99912488874777;0.9093385632143661;-0.09096496088305155;1.045437388989619;1.0000418584776936;0.9138085322997311;1.000005772667877
55.533487;1.0975032954000241;0.9830841099460196;0.8957581135935263;0.07129166839678772;0.06495053371181186;1.0997435388271322;9.999122521767172;0.9093392220158181;-0.09096596114542754;1.0454380270674655;1.0000423238464347;0.913809181533845;1.000005897832677
55.543487;1.0975027270655788;0.9830813808861221;0.8957567360252888;0.07129159894161359;0.06495056960590537;1.0997423720007906;9.99912005062332;0.9093398539119608;-0.09096596141712494;1.0454386430195908;1.0000427739280358;0.9138097573542802;1.0000059977224947
55.553487;1.0975031343809907;0.9830790468283324;0.8957549010605927;0.07129312600497283;0.06495200326013426;1.0997412310651704;9.999117418877411;0.9093404627643549;-0.09096696169726405;1.045439235724774;1.0000432031419013;0.9138104546294346;1.0000060734394918
55.563487;1.0975025888617151;0.9830763125665514;0.8957534568413206;0.07129306538766866;0.0649520472985714;1.0997401134350269;9.999114566068386;0.9093400530187027;-0.09096796198497618;1.0454398042763209;1.0000436075103638;0.9138101733188821;1.000006123711422
55.573487;1.0975020546581091;0.9830731047258354;0.8957515466589832;0.07129477428135023;0.06495370324139003;1.0997400170937621;9.999111439424729;0.9093406288579045;-0.09096896227945023;1.045440347456529;1.0000439843938547;0.9138108963648998;1.0000061445464725
55.583487;1.0975015302736086;0.9830703919630228;0.8957500504581833;0.07129472299465632;0.06495375483072938;1.099738940689241;9.999108008708111;0.9093411932485918;-0.09096896257991055;1.0454408635340633;1.0000443317573673;0.9138115216022543;1.0000061307119235
55.593487;1.0975019797646584;0.9830681009700345;0.8957481122136353;0.07129626871555064;0.06495520372612504;1.099737883903404;9.999104269777973;0.909341747547418;-0.09096996288585422;1.0454413510376688;1.0000446473383577;0.9138122415468981;1.0000060776622561
55.603487;1.0975014733946622;0.983065436859011;0.8957465815278388;0.071296227212281;0.06495526277834451;1.0997378471040822;9.999100232739274;0.9093412916929778;-0.09097096319712103;1.0454418097269258;1.0000449281934276;0.9138119562782981;1.0000059822858025
55.613487;1.097500975551218;0.9830623264171754;0.8957446018111558;0.07129795573649354;0.06495693376370792;1.0997368301060626;9.999095906920669;0.9093418247849696;-0.0909719635136967;1.045442240725689;1.0000451705418099;0.9138126510809338;1.0000058422788034
55.623487;1.0975014494920634;0.9830606196279301;0.8957430669041168;0.07129775196772467;0.06495678610219942;1.0997358314072552;9.999091294152247;0.9093423457097497;-0.09097196383557479;1.045442645929579;1.000045369881283;0.9138132262938826;1.000005655565638
55.633487;1.0975009636897763;0.9830575990936856;0.8957410711990028;0.07129949134767875;0.06495846492581898;1.0997348484879723;9.999086390372561;0.9093428539680856;-0.09097296416262361;1.0454430267978814;1.0000455215114954;0.9138138755636079;1.0000054204505842
55.643487;1.0975004818720882;0.9830546321536715;0.8957390699078295;0.07130123638176998;0.06496014755355607;1.0997348784456944;9.999081192084544;0.9093433504463321;-0.09097396449455268;1.045443383399094;1.0000456210033335;0.9138144945082942;1.0000051356294892
55.653487;1.0975000027281228;0.9830522020506922;0.8957375028321417;0.07130122226541304;0.06496022571279973;1.0997339182855679;9.999075703987577;0.9093428372526002;-0.09097496483120648;1.0454437148409192;1.0000456640653057;0.9138140848675195;1.0000047997478656
55.663487;1.0975004881420443;0.9830502279147978;0.8957355111275949;0.0713028061903218;0.0649617008654469;1.099732964839036;9.999069941248326;0.9093433169565008;-0.09097496517275847;1.0454440201694521;1.0000456462360736;0.9138145358199797;1.0000044109823332
55.673487;1.0975000035595495;0.9830479057655579;0.8957339408372273;0.07130280386243457;0.06496178562362302;1.0997330149387514;9.999063924575557;0.9093437921851615;-0.09097596551947862;1.0454442983021541;1.0000455633243517;0.9138150519775663;1.000003967041289
55.683487;1.0974995073415363;0.9830451529963654;0.8957319319478825;0.07130457243470262;0.0649634815325442;1.0997320656931722;9.999057674870421;0.9093442658606465;-0.09097696587141178;1.045444547484154;1.0000454125293972;0.9138155354277419;1.0000034658316879
55.693487;1.0974999564029344;0.9830438112536236;0.8957303757486367;0.07130440942831007;0.0649633577975044;1.0997311140275727;9.999051212086238;0.9093437416360264;-0.09097796622823222;1.0454447653682555;1.0000451931528422;0.9138149920828692;1.0000029060870896
55.703487;1.0974994123480037;0.9830411566281342;0.8957283647912384;0.07130619013100425;0.06496505938729677;1.0997301559823465;9.999044558432889;0.9093442236745594;-0.0909779665892353;1.0454449492878561;1.000044906346704;0.9138153111348836;1.0000022873190888
55.713487;1.0974988311692981;0.9830390328324665;0.895726790773883;0.07130621202030699;0.06496515551944405;1.0997301867234923;9.999037742477832;0.9093447159363502;-0.09097896695342068;1.0454450959753527;1.000044554395974;0.9138156931208766;1.0000016096007238
55.723487;1.0974982039775967;0.9830364798669037;0.8957247786174586;0.07130800484444973;0.06496686236199589;1.099729201364964;9.99903079598153;0.9093452220772019;-0.09097996731972355;1.045445201349338;1.0000441403017455;0.9138160339140229;1.000000873373338
55.733487;1.097498487097029;0.9830353418228108;0.8957232217876231;0.07130786590615809;0.06496674939827643;1.099728196073347;9.999023744110172;0.9093447459585139;-0.09098096768728724;1.0454452610020755;1.0000436679921911;0.913815334027789;1.0000000792553783
55.743487;1.0974977435203286;0.9830328947664594;0.8957212161105386;0.07130967021498981;0.06496846200360804;1.0997281688133473;9.999016601018877;0.9093452917972678;-0.09098096805546797;1.0454452710265594;1.0000431427204983;0.9138154804482147;0.9999992280497904
55.753487;1.0974969327133375;0.9830309804683444;0.8957196565960931;0.07130971498600626;0.06496856979068762;1.0997271198224607;9.999009373294774;0.9093458634146409;-0.09098196842363944;1.0454452284626654;1.0000425709570793;0.9138156750627852;0.9999983205122316
55.763487;1.0974970157069395;0.9830295179895585;0.8957176861493507;0.07131135705525286;0.06497007468452333;1.099726052028883;9.999002060500759;0.9093464630722095;-0.09098296879114198;1.0454451310710424;1.0000419597915278;0.9138158169614874;0.9999973568502751
55.773487;1.0974960591647056;0.983027705867236;0.8957161527267973;0.07131141171518904;0.06497018969972072;1.0997259708844833;9.998994653524653;0.9093460913034579;-0.09098396915735464;1.0454449770647192;1.00004131608189;0.9138149100241632;0.9999963369383229
55.783487;1.0974950237439636;0.9830254634362412;0.8957141988440536;0.07131323575206354;0.06497191675579288;1.0997248832140338;9.998987141188922;0.909346748189837;-0.09098396952168752;1.0454447651708896;1.0000406452498636;0.9138148438560902;0.9999952612179698
55.793487;1.0974939055345327;0.9830237502467929;0.895712703390276;0.07131329901706052;0.06497203995688433;1.0997237955771577;9.998979518687648;0.9093474346154782;-0.09098496988352718;1.0454444946128054;1.000039950429226;0.9138148218523933;0.9999941309480938
55.803487;1.0974936667652821;0.9830224833294962;0.8957108089765772;0.07131495834039442;0.06497356128058225;1.0997227133797156;9.998971786415325;0.9093481522879172;-0.09098597024228042;1.0454441651762953;1.0000392330269148;0.9138147435366009;0.9999929472849556
55.813487;1.0974923764169453;0.9830208585648145;0.8957093639706745;0.07131502904883674;0.0649736938006711;1.0997226412316814;9.998963944488791;0.9093479031248526;-0.09098697059749704;1.04544377769068;1.0000384939086422;0.9138136124867362;0.999991710195557
55.823487;1.0974909992398103;0.9830187939209215;0.8957075121539123;0.07131686798481325;0.06497543944376151;1.0997215831874807;9.99895599063825;0.909348688776061;-0.09098697094883626;1.045443334167736;1.0000377336602961;0.9138133176843951;0.9999904184790293
55.833487;1.097489536459942;0.9830172496454342;0.8957061346809361;0.07131694502502779;0.06497558224128872;1.099720541990645;9.998947924206352;0.909349510062748;-0.09098797129580616;1.0454428372177533;1.0000369523875519;0.9138130622498903;0.9999890706459161
55.843487;1.0974889551270977;0.9830161446533188;0.895704377079295;0.07131861704257729;0.06497712407535079;1.0997195186420454;9.998939758362159;0.9093503663197974;-0.09098897163760408;1.0454422897718247;1.0000361503956792;0.9138127463475;0.9999876653305124
55.853487;1.0974873284924112;0.9830146771437742;0.8957030904503988;0.07131869945253327;0.06497727798834232;1.099719513369102;9.998931530566594;0.9093512548408695;-0.09098997197318652;1.0454416953935535;1.0000353294361366;0.9138123698883279;0.9999862012922659
55.863487;1.097485625438516;0.9830127678360698;0.895701420418893;0.07132054926730452;0.06497904597808049;1.0997185269383736;9.998923298633894;0.9093511707635116;-0.09098997230126461;1.0454410580761402;1.0000344932548477;0.9138108380285755;0.9999846779421387
55.873487;1.0974848161136157;0.9830122618352868;0.8957002641666609;0.07132046380955182;0.06497899771765568;1.0997175609374377;9.998915128200471;0.9093521082788876;-0.09099097262028072;1.0454403815547004;1.0000336470585953;0.9138103399725815;0.9999830958316012
55.883487;1.0974829772508186;0.9830104384442667;0.8956987196765648;0.07132231810603697;0.06498077864385124;1.099717617145296;9.998907083745305;0.9093530625913453;-0.09099197292880572;1.0454396694708157;1.0000327964309301;0.9138097817793479;0.9999814560409451
55.893487;1.0974810809405755;0.9830091445753681;0.895697682945294;0.07132240942725723;0.06498095836981141;1.0997166965505538;9.998899223796945;0.9093540305744595;-0.09099197322616005;1.045438926268199;1.0000319463010492;0.9138090652892185;0.9999797592162415
55.903487;1.0974791346626764;0.9830074237969607;0.8956962817223186;0.07132426751334796;0.06498275323058728;1.099715798479872;9.998891595254738;0.9093540099724601;-0.09099297351257045;1.045438157501488;1.0000311001631244;0.9138073965706824;0.9999780054606738
55.913487;1.0974781103873315;0.9830053597835214;0.8956938029719028;0.07132370913944878;0.06498229455555878;1.0997149207608947;9.9988842288835;0.9093549985281344;-0.09099397378887213;1.0454373692804049;1.0000302596433657;0.9138066678428157;0.9999761949042335
55.923487;1.0974760851514531;0.9830037642426807;0.8956925592829789;0.07132557102569823;0.06498410325880766;1.0997150611490385;9.998877143036715;0.9093559934209564;-0.09099497405623097;1.0454365675755433;1.0000294248070585;0.9138058848524828;0.9999743282892383
55.933487;1.0974740309378754;0.9830027205300282;0.8956918369673091;0.07132567003540988;0.06498431037163327;1.0997142187447342;9.998870352560507;0.9093569910140292;-0.09099497431590503;1.0454357580439555;1.0000285953722703;0.9138049481833354;0.999972406729567
55.943487;1.097471955555886;0.9830012721844172;0.895690761540683;0.07132753618727922;0.06498613171341261;1.0997133942679793;9.998863871933278;0.9093569869336501;-0.09099597456897701;1.045434946003102;1.0000277722402882;0.9138030625668851;0.9999704306016532
55.953487;1.0974708319104363;0.9830012661161852;0.8956902247871251;0.07132746722796916;0.06498613628524515;1.099713589471844;9.998857709500784;0.9093579760662094;-0.09099697481631105;1.0454341358735628;1.0000269582413857;0.9138021197951186;0.9999683992619184
55.963487;1.0974687388508009;0.9829999812531875;0.8956893187107446;0.07132933872812428;0.0649879688541768;1.0997128063001662;9.998851859821976;0.9093589524492798;-0.09099797505871601;1.0454333306282408;1.000026157588475;0.9138011257681498;0.9999663119457011
55.973487;1.0974666504258355;0.9829992625542758;0.8956889328746657;0.07132944853916393;0.06498819836678121;1.0997120460965075;9.99884630515848;0.9093599094033734;-0.09099797529691606;1.045432531904858;1.0000253750025185;0.913799980244735;0.9999641682995096
55.983487;1.0974655402979525;0.982999031951077;0.8956882035343993;0.0713311542482656;0.06498982608245113;1.0997113093380972;9.998841027507954;0.9093598401448176;-0.0909989755313868;1.0454317404712958;1.000024615253442;0.913797884953841;0.9999619682406549
55.993487;1.0974634860327201;0.9829984905975206;0.8956879705115746;0.07133127184110977;0.06499006432130268;1.0997115959302737;9.998836017029877;0.9093607390280165;-0.09099997576240913;1.045430956727661;1.0000238822063563;0.9137967272994808;0.999959712068325
56.003487;1.0974614573521364;0.9829975614280257;0.895687366722744;0.07133315878505467;0.06499191425592661;1.0997109055864127;9.998831264938595;0.909361602858901;-0.09099997599012001;1.0454301810816904;1.0000231774368467;0.9137954105123918;0.9999574013251942
56.013487;1.0974594565678426;0.9829972091757753;0.8956872606461542;0.07133328532758183;0.06499215916574226;1.0997102380429837;9.998826750862412;0.909362431172451;-0.09100097621434783;1.0454294139936384;1.0000225003372327;0.9137941333197278;0.9999550396189815
56.023487;1.0974584494427175;0.9829973565303173;0.8956867842775619;0.07133500850066839;0.06499380016681754;1.099710592936514;9.998822445815765;0.9093632251347948;-0.09100197643456522;1.0454286558091699;1.0000218502509346;0.9137927968828593;0.9999526320725551
56.033487;1.0974565070265647;0.9829972037543274;0.8956867752436399;0.07133514355982434;0.0649940494574258;1.0997099693245498;9.998818329006586;0.9093629861179138;-0.0910029766500066;1.0454279065746668;1.000021228585911;0.9137904073414275;0.9999501839630315
56.043487;1.097454594892885;0.9829966709189285;0.8956863664554269;0.07133704732644038;0.06499590816051878;1.09970936543374;9.998814397158284;0.9093637151042977;-0.09100297685973216;1.0454271661453385;1.0000206387318358;0.9137888566117138;0.9999477005330139
56.053487;1.0974527135698224;0.9829967185738155;0.8956864280675679;0.07133718960312568;0.06499615959351125;1.099708779178118;9.998810656035982;0.909364412858084;-0.09100397706287307;1.0454264347415252;1.0000200844443006;0.9137873503009054;0.9999451880847837
56.063487;1.0974518284943362;0.9829972653282135;0.8956860949102862;0.07133892713837371;0.06499780500293942;1.0997092090400606;9.998807103283902;0.909365080343409;-0.0910049772591251;1.0454257135290101;1.0000195689175015;0.9137857897207544;0.9999426547010772
56.073487;1.0974500106109542;0.982997508610562;0.8956862085788985;0.07133907490319316;0.06499805680432572;1.0997086545730494;9.998803720486176;0.9093647190852003;-0.09100597744891284;1.0454250050054934;1.0000190946712835;0.9137831802375768;0.9999401101317513
56.083487;1.0974482252509112;0.98299736708311;0.8956859070556982;0.07134098942288329;0.06499991640829514;1.0997081159577498;9.998800477994259;0.9093653309965481;-0.09100597763309587;1.0454243131293208;1.0000186633245154;0.9137814131455607;0.9999375655721364
56.093487;1.0974474380307688;0.9829986822848922;0.8956860813457369;0.07134096755141349;0.06499995295563389;1.0997075926412134;9.998797341739461;0.9093659174370265;-0.09100697781279901;1.045423643060818;1.0000182755022573;0.9137796944480929;0.9999350333241689
56.103487;1.0974457210161919;0.9829987286088233;0.8956858238974875;0.07134288394745439;0.0650018113687963;1.0997080830195025;9.998794280213014;0.9093664786730538;-0.0910079779894576;1.0454230010847918;1.0000179307522061;0.9137779269486751;0.9999325258140003
56.113487;1.0974440414157909;0.9829993463802419;0.8956860255371656;0.07134303552992742;0.06500206075293212;1.0997075861772414;9.998791271563897;0.9093670148691669;-0.09100797816472052;1.0454223947103447;1.000017627165578;0.9137760134062742;0.9999300544444656
56.123487;1.0974424007843355;0.9829995705270664;0.8956858095101511;0.0713449516020585;0.06500391703389775;1.0997071031873324;9.998788304426103;0.9093665271144288;-0.09100897834024382;1.0454218316390362;1.0000173615263845;0.9137731607446443;0.9999276294683205
56.133487;1.0974417639048617;0.9830012393727097;0.8956860666193724;0.0713449291131699;0.06500394935694759;1.0997076365630376;9.99878537489436;0.9093670167960756;-0.09100997851751205;1.0454213179386367;1.0000171300508738;0.9137712632986487;0.9999252603314309
56.143487;1.0974401998991627;0.9830016241090851;0.8956858882155965;0.071346842860216;0.06500580267205928;1.0997071893128083;9.998782483704623;0.9093674841604424;-0.09101097869764053;1.045420857284465;1.0000169288299;0.9137693303107611;0.9999229549582987
56.153487;1.0974386724454566;0.9830025629382653;0.8956861627452835;0.07134699005666405;0.06500604615182523;1.0997067648200578;9.998779631553619;0.9093679277255019;-0.09101097888126664;1.0454204514805243;1.000016753949581;0.9137672652654181;0.9999207190479538
56.163487;1.0974371805238847;0.983003090000514;0.8956860099228755;0.0713489004273371;0.06500789580849765;1.0997063674834435;9.998776814587135;0.9093673451726874;-0.09101197906867316;1.0454201013590205;1.0000166016482752;0.913764273539563;0.9999185567343651
56.173487;1.0974366871792793;0.9830050428717367;0.895686316748414;0.07134887132247307;0.06500792088787213;1.0997070030291582;9.998774021218352;0.9093677349394927;-0.09101297925995204;1.0454198075057963;1.0000164682051962;0.9137622454108573;0.9999164708669894
56.183487;1.0974352596584824;0.9830056910769029;0.8956861717414556;0.0713507777576013;0.06500976647045564;1.0997066783467244;9.998771229740933;0.9093680971030443;-0.09101297945510231;1.0454195706145586;1.0000163498286208;0.9137600856469936;0.9999144622523339
56.193487;1.0974338591937267;0.9830068706265401;0.8956864624917493;0.07135091691221537;0.06501000188844501;1.0997064015316638;9.998768408922441;0.9093684326736966;-0.0910139796542656;1.0454193914334884;1.000016243458016;0.913757993808637;0.9999125299146633
56.203487;1.0974324825074417;0.9830076137354049;0.8956863100609971;0.07135281833705615;0.06501184329942954;1.0997061811816824;9.998765519888485;0.9093677422945824;-0.09101497985804105;1.0454192703633454;1.0000161475801654;0.9137548777995389;0.9999106726373692
56.213487;1.0974320915011022;0.9830097575680519;0.8956866042634133;0.07135277921884826;0.06501186003764009;1.099707024824505;9.998762518223641;0.9093680261842879;-0.09101498006755081;1.045419207316809;1.000016061727829;0.9137526329841893;0.9999088899018319
56.223487;1.0974307531809702;0.9830110540429075;0.8956868745451433;0.07135290954335133;0.06501208911991468;1.0997069382734004;9.998759355751293;0.9093682848212544;-0.0910159802841267;1.0454192021184026;1.0000159855741406;0.9137504699016159;0.9999071815047832
56.233487;1.0974294290693887;0.9830118993250627;0.8956866960880343;0.07135480125484986;0.06501392412343934;1.0997069259080114;9.998755977110582;0.9093685189665824;-0.09101698050887272;1.0454192549015506;1.000015918814919;0.913748295117795;0.9999055471517924
56.243487;1.0974281165752409;0.9830132497294958;0.8956869412990169;0.07135492419794981;0.06501414886205922;1.0997079909205536;9.99875231819285;0.9093687293747099;-0.09101798074245007;1.0454193661794409;1.0000158613704841;0.9137461133580923;0.9999039868496937
56.253487;1.0974277782216242;0.9830150197140288;0.8956867463463181;0.07135663534296213;0.06501576506956837;1.0997081360020802;9.998748319565523;0.9093679165536743;-0.09101798098511243;1.0454195362658585;1.0000158128439165;0.913742833286808;0.9999025015746941
56.263487;1.0974264818673238;0.9830164031075233;0.8956869547032265;0.07135674998424354;0.0650159856308405;1.0997083643518755;9.998743943339752;0.9093680801990335;-0.09101898123686536;1.0454197642053316;1.000015771546311;0.9137406470817593;0.9999010936705739
56.273487;1.0974251910565749;0.9830173158266626;0.895686707319074;0.0713586251496733;0.06501781240535501;1.0997086795851914;9.998739173614872;0.9093682186760789;-0.09101998149766423;1.0454200471122788;1.0000157347242042;0.9137384637645325;0.9998997663150874
56.283487;1.097424871337173;0.9830195975795551;0.8956868987108667;0.07135855815234965;0.06501781492362042;1.0997100844278795;9.998734009632805;0.9093683292382938;-0.09101998176755753;1.0454203800417565;1.0000156996886087;0.9137361882262097;0.9998985223661455
56.293487;1.0974235947559403;0.9830205220938654;0.8956866247438386;0.07136042408790876;0.06501963845463855;1.099710579903755;9.99872847045594;0.9093674089198548;-0.09102098204671778;1.0454207563749285;1.000015663866028;0.9137330293578592;0.9998973637401238
56.303487;1.097422327868626;0.9830219305322389;0.8956867796579563;0.07136052036420165;0.06501985245228455;1.0997111656094185;9.998722604689483;0.909367455175204;-0.09102198233529521;1.045421168984864;1.000015624445699;0.9137308818587718;0.9998962914077237
56.313487;1.0974210723307538;0.9830228599325604;0.8956864901889984;0.07136237681956446;0.06502167315296156;1.0997118401849229;9.998716488541444;0.909367465473573;-0.09102198263324393;1.0454216112423953;1.0000155795603098;0.9137286547258717;0.9998953058727281
56.323487;1.09742079497538;0.9830251515636867;0.8956866504262863;0.07136229092274624;0.0650216699363984;1.0997136017932232;9.998710213198216;0.9093674364272765;-0.09102298294049144;1.0454220771323681;1.0000155299539448;0.9137265510437527;0.9998944079469658
56.333487;1.0974195685310666;0.9830260807413397;0.8956863556024108;0.07136413797127102;0.06502348793892669;1.0997144484565344;9.998703872840586;0.9093673634437113;-0.09102398325728904;1.0454225613537271;1.000015478695187;0.9137244761278654;0.9998935989614467
56.343487;1.0974183603347878;0.983027491051836;0.8956864998654945;0.07136421569435455;0.06502369653213096;1.0997153777212982;9.998697556012699;0.909366241162865;-0.09102498358416633;1.0454230596514706;1.0000154290990542;0.9137214404408679;0.9998928802939533
56.353487;1.0974171723525736;0.9830284224150068;0.8956862102953074;0.07136605439596748;0.06502551193579102;1.0997173859301166;9.998691339828026;0.9093660644463546;-0.09102498392154589;1.0454235688859135;1.000015383194218;0.9137193396594502;0.9998922529610751
56.363487;1.097416970967301;0.9830307183277641;0.8956863822537657;0.0713659520351535;0.0650255035736208;1.0997184677829164;9.998685291196983;0.9093658293905483;-0.09102598426961994;1.0454240867254518;1.0000153416184252;0.9137173831194147;0.9998917176107922
56.373487;1.0974158280279902;0.9830316543774137;0.8956861134817561;0.07136778426262448;0.0650273166027128;1.099719616270827;9.99867947172271;0.9093655340268627;-0.09102698462863187;1.0454246109595478;1.0000153041119175;0.9137154770622908;0.9998912749124961
56.383487;1.0974147101684155;0.9830330717198189;0.8956863011049193;0.07136784894925631;0.06502752031637897;1.099720822681005;9.9986739376185;0.9093641782960212;-0.09102698499904617;1.045425139137873;1.0000152701467664;0.9137125336304256;0.9998909260065577
56.393487;1.0974136194649184;0.9830340058197707;0.8956860750609842;0.07136967636110401;0.06502933074525938;1.0997230771673354;9.998668737489998;0.9093637627307881;-0.09102798538127804;1.045425668817034;1.000015239398639;0.9137107491172253;0.9998906720843607
56.403487;1.0974135237160916;0.983036295440185;0.8956863331020954;0.07136956433818566;0.06502931704535916;1.0997243701836703;9.998663913633882;0.9093632871250396;-0.09102898577536067;1.0454261978859907;1.0000152117675432;0.9137090354556603;0.9998905129975348
56.413487;1.097412497957387;0.9830372127597105;0.89568617412136;0.07137138839280799;0.06503112409774797;1.099725693293365;9.998659502914979;0.9093627509169944;-0.09102898618090316;1.0454267249312428;1.0000151871967486;0.9137072990148994;0.9998904465607861
56.423487;1.09741151327943;0.9830385975043296;0.8956864947052297;0.07137144626827821;0.06503132095739783;1.099727038328597;9.998655533777228;0.9093621542831598;-0.09102998659715025;1.0454272494412016;1.0000151655060956;0.913705744413333;0.9998904694138095
56.433487;1.0974105758403085;0.9830399661942961;0.8956868607109537;0.07137150323668431;0.06503151534096543;1.099729396453495;9.99865202632243;0.9093604983004518;-0.09103098702300849;1.045427771388958;1.000015146190074;0.9137032817973529;0.9998905779851754
56.443487;1.097410655545907;0.9830417167597268;0.8956868525873878;0.07137315201551843;0.06503310046983447;1.099730758596271;9.99864899929895;0.9093597841775187;-0.09103098745719373;1.0454282903416514;1.0000151280759249;0.9137018055801015;0.9998907687742048
56.453487;1.0974098269427317;0.9830430455659662;0.8956873170714195;0.07137320850407111;0.06503328881027579;1.0997321158816067;9.998646474171757;0.9093590123861138;-0.09103198789850112;1.0454288049552096;1.0000151091579994;0.9137005227640942;0.9998910386532668
56.463487;1.0974090589084242;0.9830438706648785;0.8956873947291789;0.07137503039541933;0.06503508188907188;1.0997334590486556;9.998644475219246;0.9093581824601924;-0.09103298834594571;1.045429312966861;1.0000150872461635;0.9136993356599532;0.9998913851839192
56.473487;1.0974083549783782;0.9830451520149843;0.8956879621146779;0.07137508828708959;0.06503526346213478;1.0997357785226471;9.998643032904194;0.9093562936075208;-0.0910329887986485;1.0454298110631821;1.0000150611174212;0.9136971513471519;0.9998918065523797
56.483487;1.0974086824703908;0.9830468085005091;0.8956881592489088;0.07137673993282963;0.06503683520160503;1.0997370654478877;9.998642184407423;0.9093553455772827;-0.0910339892556919;1.0454302950508012;1.0000150313208938;0.9136961607252087;0.9998923010396252
56.493487;1.0974081130461937;0.9830480386677904;0.8956888307268465;0.07137680127657842;0.06503700986160536;1.0997383121624156;9.998641964594023;0.9093543388653026;-0.09103498971609605;1.0454307607512217;1.0000150000261234;0.9136952706780692;0.9998928662891176
56.503487;1.0974076117167546;0.9830487629883821;0.8956891152280015;0.07137863004066308;0.06503878914487968;1.099739512363999;9.998642394278116;0.9093532740779146;-0.09103499017881332;1.0454312051633685;1.0000149698469512;0.9136943831104806;0.9998934992446482
56.513487;1.0974071769790257;0.9830499433786818;0.8956898884387884;0.07137869676156479;0.06503895690116045;1.0997416616304894;9.998643480561649;0.9093521515286572;-0.0910359906428029;1.0454316271411102;1.000014942698136;0.9136936983677716;0.999894196519599
56.523487;1.0974077703911334;0.9830514997458971;0.8956902910719544;0.07138035902767381;0.065040514820401;1.0997427573504943;9.998645230115857;0.9093499714936415;-0.09103699110719847;1.0454320270567385;1.0000149190876506;0.9136921221192279;0.9998949541340707
56.533487;1.0974074572814212;0.9830526306071707;0.8956911693832859;0.07138043253689721;0.0650406755886149;1.0997437976656568;9.998647656771368;0.9093487343048643;-0.09103699157123374;1.0454324060306253;1.0000148972882803;0.9136915445965362;0.9998957672239241
56.543487;1.0974071961782563;0.9830532558832826;0.8956916634441457;0.07138227481274181;0.06504244079004527;1.0997457803495632;9.998650776142766;0.9093474403169942;-0.09103799203387224;1.0454327651612796;1.0000148733978473;0.9136911696351764;0.999896630358846
56.553487;1.0974069800824267;0.9830543374073175;0.8956926493756046;0.07138235626125593;0.06504259415430645;1.0997467021158538;9.99865459724223;0.9093460904790085;-0.09103899249367241;1.045433104738535;1.0000148429308902;0.9136908971044029;0.999897537686416
56.563487;1.0974077665494117;0.9830557955091106;0.8956932675963469;0.07138403443132062;0.06504413727900007;1.099747558451814;9.99865911859428;0.9093446870962361;-0.09103999294921784;1.0454334242026735;1.0000148019350619;0.913690726937269;0.9998984826773132
56.573487;1.097407618201302;0.9830568285557261;0.8956943641868984;0.07138412500816405;0.06504428276694797;1.0997483440437419;9.998664329613083;0.9093422338822345;-0.09103999339970763;1.0454337227564208;1.0000147468098664;0.9136895654683456;0.9998994581334825
56.583487;1.0974074922433266;0.9830578357837055;0.8956955179496687;0.07138422053877334;0.06504442402497587;1.0997500540884704;9.998670215169524;0.9093407352987708;-0.0910409938451077;1.0454339997160966;1.0000146741541587;0.913689603300278;0.9999004567527617
56.593487;1.0974073821682582;0.9830583348582838;0.8956962923305833;0.07138608615484593;0.06504616894929066;1.099750686451221;9.998676759685663;0.909339195781692;-0.09104199428569158;1.0454342543578037;1.0000145805216367;0.9136897460192079;0.9999014718674671
56.603487;1.0974082480999052;0.9830601675162414;0.8956975806887304;0.07138601943532227;0.06504608671495696;1.099751242419678;9.998683948659998;0.9093376190869802;-0.09104199472137856;1.0454344852819561;1.0000144619227938;0.913689892984471;0.9999024978563578
56.613487;1.0974081566682723;0.9830606095740926;0.895698478050666;0.07138789557883465;0.06504782222810587;1.0997517249137807;9.998691772045653;0.9093350078945112;-0.0910429951514356;1.045434690220498;1.000014314541644;0.9136892468397919;0.9999035303045616
56.623487;1.0974080686581624;0.9830615050052387;0.8956998785035793;0.07138801194732902;0.06504794459009158;1.0997531366289126;9.998700227093876;0.909333364100359;-0.09104399557461505;1.0454348670472382;1.0000141363385526;0.9136896960429453;0.9999045659681329
56.633487;1.0974079787986324;0.9830618949445206;0.8957009085634055;0.07138989819699709;0.06504966969456685;1.0997534797261888;9.998709308788078;0.9093316895226341;-0.09104399598947996;1.0454350152060896;1.0000139273616162;0.9136901431785134;0.9999056020055553
56.643487;1.0974088463284757;0.9830636254938906;0.8957024613516774;0.07138985142929101;0.06504956660067683;1.0997537562508124;9.998718998469478;0.9093299865424515;-0.09104499639474561;1.0454351366295958;1.00001368842743;0.913690783302698;0.9999066347962067
56.653487;1.0974087370538252;0.9830639763844741;0.8957036301125324;0.07139174640511228;0.06505128013385837;1.0997539685532194;9.998729270087232;0.909328258771601;-0.09104599678950763;1.0454352354502199;1.0000134199625876;0.9136915112182867;0.9999076596151314
56.663487;1.0974086125266524;0.9830647949597295;0.8957053060001401;0.07139188018299457;0.06505137941141864;1.0997551198512399;9.998740100626934;0.9093255113177409;-0.09104599717328273;1.0454353169305863;1.0000131221454698;0.9136912266678986;0.9999086713113347
56.673487;1.0974084697425672;0.9830651245710489;0.8957066121204716;0.07139378226066409;0.06505308049351864;1.0997552143829814;9.998751468551179;0.9093237501979825;-0.09104699754587632;1.0454353870565658;1.0000127957794895;0.9136921144230237;0.9999096647982388
56.683487;1.0974092708155498;0.9830668114208532;0.895708438370904;0.07139374965448854;0.06505295278264232;1.0997552563098532;9.998763348246026;0.9093219814684284;-0.09104799790712789;1.0454354523622744;1.0000124432210933;0.913693076083095;0.9999106346524439
56.693487;1.0974090845127726;0.983067613145013;0.8957103134847884;0.071393892074505;0.06505303347296805;1.099755248819575;9.998775710920231;0.9093202106231107;-0.09104799825661614;1.0454355187379052;1.0000120689943282;0.9136940081260618;0.9999115748610783
56.703487;1.0974088763273193;0.9830679293971373;0.895711813147662;0.07139580128895566;0.06505471637887941;1.0997561946729495;9.998788534004818;0.909318442182555;-0.09104899859352862;1.0454355899355983;1.0000116796858751;0.9136951052306029;0.9999124797396871
56.713487;1.0974086492121475;0.9830687202766557;0.8957138118857745;0.07139594682480628;0.06505478552100706;1.0997560971514044;9.998801806456585;0.9093156796230832;-0.09104999891682988;1.0454356670467468;1.0000112829545227;0.9136952677753152;0.9999133448103209
56.723487;1.0974093723100558;0.9830699050991568;0.8957154476475276;0.071397685391853;0.06505624283514896;1.0997559608506642;9.998815524186384;0.9093139258197486;-0.09104999922552329;1.045435748954666;1.0000108858275745;0.913696381509594;0.9999141665204446
56.733487;1.0974091206357541;0.9830706820012881;0.8957175624014195;0.07139783184871258;0.0650563013680198;1.099755791923299;9.998829690494532;0.909312183374845;-0.09105099951878469;1.0454358332508995;1.0000104934391285;0.9136976467648823;0.9999149415795818
56.743487;1.097408864433845;0.983070969208224;0.8957192914445536;0.07139974301972857;0.06505796311374319;1.0997565973623529;9.998844318846672;0.9093104545655877;-0.09105099979592385;1.0454359175344379;1.0000101097121998;0.9136988614936274;0.9999156667342654
56.753487;1.0974086099180786;0.9830717255753567;0.895721505774536;0.0713998885388819;0.06505801213365409;1.0997563841556697;9.99885942384192;0.9093087416383391;-0.09105200005616516;1.0454360003867895;1.0000097395387093;0.9137002235434849;0.9999163393650176
56.763487;1.0974093280248451;0.9830728687358377;0.8957233400735731;0.07140162521362214;0.06505945028523784;1.0997561583168018;9.99887501024314;0.9093060476533795;-0.09105300029845793;1.0454360806189649;1.0000093902864635;0.9137006378043924;0.9999169582801601
56.773487;1.0974090941091634;0.9830735964203858;0.8957256343633561;0.07140176797509908;0.06505949042602611;1.0997559234908725;9.998891073584314;0.9093043772773955;-0.09105300052157335;1.0454361553239775;1.0000090714575585;0.9137019948761198;0.999917523542572
56.783487;1.0974088765840517;0.9830738288907367;0.8957275234037183;0.07140367379182305;0.0650611343741961;1.0997566804570884;9.998907605069807;0.9093027370280827;-0.09105400072439161;1.0454362191341553;1.0000087930905543;0.9137034996911961;0.9999180360437294
56.793487;1.0974086770064657;0.9830745286515534;0.8957298783872847;0.07140381256490186;0.06506116613716745;1.0997564280802268;9.998924589734338;0.9093011346685671;-0.09105500090623264;1.0454362653582354;1.0000085639707161;0.9137050532158478;0.9999184975563542
56.803487;1.09740946027725;0.9830760975792918;0.8957322722166594;0.0714037765065398;0.06506097955859862;1.0997561645526894;9.998942002999817;0.909298577747408;-0.09105500106708335;1.0454362870847531;1.0000083905553;0.913705560718878;0.9999189104877472
