time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.875444;1.097582597776629;0.9820704505121706;0.8950174194412733;0.07097900422230545;0.06468009643864145;1.0997206426138533;9.999481406996793;0.9094073838598314;-0.09107500048206482;1.0452528880110286;0.999971156731413;0.9138909896454437;0.9999018371848861
54.885444;1.0975819394931563;0.982070898333466;0.8950160027152123;0.07098083418640817;0.06468172498368717;1.09972141113846;9.999456943178968;0.9094081753979534;-0.091075999873373;1.0452531518681754;0.9999694248819002;0.9138897841381781;0.9999002108175511
54.895444;1.0975822405465263;0.9820722583238528;0.8950145973009861;0.07098249137097822;0.0646831382252275;1.0997211758046228;9.999433098419999;0.9094079243746964;-0.09107599928642496;1.0452535390828608;0.9999676652748902;0.9138874783271916;0.9998985961182113
54.905444;1.0975815735923442;0.9820732465511233;0.8950136150651219;0.07098255609897265;0.06468315657493773;1.0997209315347658;9.999409953564886;0.9094086328405298;-0.09107699872241815;1.0452540524683571;0.9999658763657957;0.9138862656418574;0.9998969972406936
54.915444;1.097580905520888;0.982073779102164;0.8950122018130385;0.07098438578785078;0.06468478253283545;1.0997216739626314;9.999387585685302;0.9094093033691074;-0.09107799818233338;1.0452546934800664;0.9999640567719305;0.9138850554816489;0.9998954191097765
54.925444;1.0975802377851973;0.9820748121971018;0.8950112382300032;0.07098445050607848;0.06468479982649893;1.0997214005197773;9.999366065509292;0.9094089389957105;-0.09107899766685768;1.0452554621387058;0.9999622054121678;0.9138828570970311;0.9998938669638253
54.935444;1.0975805364250195;0.982076260866177;0.8950098688935059;0.07098610764111705;0.06468621063505772;1.0997211104240963;9.999345455328045;0.9094095428596402;-0.09107999717625156;1.0452563568912383;0.9999603215377669;0.9138816643948393;0.9998923458399382
54.945444;1.0975798728187782;0.9820773192609388;0.8950089411352092;0.07098617253767936;0.06468622669354361;1.099721804068144;9.99932580805467;0.9094101177896503;-0.09108099671019598;1.0452573748167218;0.9999584044326141;0.9138804852588941;0.999890859833404
54.955444;1.0975792134523132;0.9820779029758634;0.8950075971093638;0.07098800273518356;0.06468785004303189;1.09972148268685;9.99930716496207;0.9094106657125072;-0.09108099626799764;1.0452585120233302;0.9999564534119121;0.9138792220075429;0.999889411801667
54.965444;1.097579524654289;0.9820793702239397;0.8950062916732741;0.07098966091696916;0.06468925816177623;1.0997211486028367;9.999289551212579;0.9094101871968052;-0.09108199584907106;1.0452597638426757;0.9999544683806528;0.9138770798528904;0.9998880035178784
54.975444;1.0975788767472827;0.9820804390237576;0.8950054341547337;0.07098972760949268;0.06468927091865757;1.0997218054744289;9.999272972798757;0.9094106817619992;-0.0910829954531965;1.045261125008769;0.9999524502335837;0.9138759486852941;0.9998866356946865
54.985444;1.097578232845054;0.9820810291921983;0.8950041683563552;0.07099156057574915;0.06469089034481103;1.0997214577555614;9.99925742186264;0.909411148352279;-0.09108399508041301;1.0452625896255112;0.9999504003804861;0.9138748318402895;0.9998853081854697
54.995444;1.0975785546378019;0.9820829817635108;0.89500338857903;0.07099145769267798;0.06469068573370028;1.099721109947313;9.999242888855532;0.9094115853455367;-0.09108499473079049;1.0452641506296945;0.9999483197997159;0.913873726827256;0.9998840205386937
55.005444;1.097577908637593;0.9820835740409068;0.8950021914864219;0.07099329444179475;0.06469230151228837;1.0997207666318198;9.999229366174555;0.9094109907655984;-0.09108599440433697;1.045265799703666;0.9999462088986081;0.9138716355121744;0.9998827722881684
55.015444;1.0975772556070742;0.9820846453886591;0.8950014701070953;0.07099336852081263;0.06469230697064761;1.0997214328414375;9.99921683831787;0.9094113627363504;-0.09108599410105854;1.0452675281469397;0.9999440683823476;0.9138704448184345;0.9998815629302474
55.025444;1.0975775551108815;0.9820861133597437;0.8950003667987796;0.0709950374318276;0.06469370411334871;1.0997211136192206;9.999205274260337;0.90941169945887;-0.0910869938209261;1.0452693272974674;0.9999418999210606;0.9138693553027208;0.9998803918686543
55.035444;1.097576871174431;0.9820866941671599;0.89499929062124;0.07099688140600979;0.06469531272905367;1.099720812924647;9.999194631650395;0.9094119990450356;-0.09108799356373164;1.0452711880753813;0.9999397060585179;0.9138682628699091;0.9998792583449241
55.045444;1.097576163621476;0.9820877460765779;0.8949986977190053;0.07099696286561778;0.06469531014917752;1.0997215330981907;9.99918486437519;0.9094112596431795;-0.09108899332909885;1.0452731008864782;0.9999374896936648;0.913866167372471;0.9998781617454385
55.055444;1.097575429740325;0.9820883073489518;0.894997716702798;0.07099881174041864;0.06469691235539667;1.0997212751344232;9.99917592732836;0.9094114795767181;-0.09108999311665408;1.0452750558024713;0.9999352535360573;0.9138650533996742;0.9998771026787795
55.065444;1.0975756330018414;0.9820902194543915;0.8949972426124605;0.0709987254798947;0.06469668850279436;1.0997210389471832;9.999167781817096;0.9094116575011973;-0.09108999292609793;1.045277042152065;0.9999330000598186;0.913863820784463;0.9998760840708827
55.075444;1.0975748415764968;0.9820907617414023;0.894996373163927;0.07100057923068176;0.06469828297439863;1.0997218233126616;9.999160399103747;0.9094117927682414;-0.09109099275710948;1.045279048070677;0.9999307319961833;0.9138626637350286;0.9998751108905131
55.085444;1.0975740179268714;0.9820917775250795;0.8949960017426158;0.0710006704758249;0.06469826514537348;1.0997216262604652;9.999153758601055;0.9094108856140991;-0.09109199260929918;1.0452810610987435;0.9999284529152178;0.9138604833963627;0.9998741888342955
55.095444;1.0975741251600961;0.9820931904779906;0.8949952695970161;0.0710023566028338;0.06469963721478958;1.099721446278149;9.999147847428448;0.909410936905107;-0.09109299248233767;1.0452830693938993;0.9999261673927975;0.9138592673345923;0.9998733235306743
55.105444;1.0975732323446141;0.98209420494589;0.894995021347381;0.07100245281020544;0.06469961108397583;1.0997222832312556;9.999142662827989;0.9094109478072536;-0.09109399237617287;1.04528506219779;0.9999238801296016;0.9138580201261196;0.9998725203564899
55.115444;1.0975723034413214;0.9820947458531574;0.8949943980942149;0.07100431653026157;0.06470118906386467;1.099722138185847;9.999138210708386;0.9094099191679768;-0.09109499229112296;1.04528702971623;0.9999215945475289;0.9138557480714189;0.9998717842375089
55.125444;1.097572302263957;0.9820961778690246;0.8949938543380129;0.07100601027236907;0.06470254894139436;1.099722013020679;9.999134499087944;0.9094098507023719;-0.09109499222763444;1.0452889631595477;0.9999193123450805;0.9138543435994894;0.9998711192414133
55.135444;1.097571297598582;0.9820972229199113;0.8949937975280674;0.07100611428892015;0.06470251092326487;1.0997229108185171;9.99913152935926;0.9094097412100409;-0.09109599218585457;1.0452908543447046;0.9999170338799401;0.9138530132573014;0.9998705278949693
55.145444;1.0975702525807143;0.9820978037110727;0.8949933671248306;0.07100798609521017;0.06470407745657678;1.0997228362445632;9.999129287971119;0.9094095896494842;-0.09109699216539376;1.0452926948937549;0.9999147584973354;0.9138516601362544;0.9998700106653396
55.155444;1.097569165321028;0.9820988834575661;0.8949934358657305;0.0710080958317183;0.0647040324274272;1.0997227946982626;9.999127742605909;0.9094083958494151;-0.09109799216541017;1.0452944767581105;0.9999124852914036;0.9138492934686575;0.9998695660962585
55.165444;1.0975689993199649;0.9821003836762601;0.8949931402652662;0.07100980093114918;0.06470537835433042;1.0997227909060459;9.999126848561618;0.90940816082089;-0.09109899218488657;1.0452961939490617;0.9999102145599736;0.913847909023982;0.9998691915968334
55.175444;1.0975678237070081;0.9821015038778643;0.8949933206132588;0.07100991646319949;0.06470532740600657;1.0997238283523585;9.999126563674688;0.9094078867041896;-0.0910989922228411;1.04529784310711;0.9999079485840271;0.9138464184678234;0.9998688844575332
55.185444;1.0975666014709187;0.9821021635052487;0.8949931132697686;0.07101179957594628;0.06470688215016732;1.099723909460308;9.999126857809356;0.9094075760591896;-0.09109999227833003;1.0452994228354258;0.9999056909127269;0.9138450277696716;0.9998686422926759
55.195444;1.097566293894049;0.982104203218209;0.894993405301252;0.07101174735004788;0.0647066124725529;1.0997240356571785;9.999127711615044;0.9094062312741263;-0.0911009923503657;1.0453009330290528;0.9999034453855158;0.9138426491696675;0.9998684627435555
55.205444;1.097564966491495;0.9821049002325604;0.8949932872093082;0.071013634432312;0.06470816341846541;1.0997252073018253;9.999129112670882;0.909405854978925;-0.09110199243782983;1.0453023737847171;0.9999012158285744;0.913841279794034;0.9998683432791338
55.215444;1.097563579338384;0.9821056132258674;0.8949932092356321;0.07101552275789927;0.06470971310769819;1.0997254238459127;9.999131048650193;0.9094054507814189;-0.09110299253934165;1.0453037443485662;0.9998990058899807;0.9138399314979032;0.9998682817022443
55.225444;1.0975630923174877;0.9821077000939122;0.89499362157731;0.07101547430400616;0.06470943963352999;1.09972568413601;9.999133495498764;0.9094050230954088;-0.09110299265325034;1.0453050433811686;0.9998968187695171;0.9138385115714596;0.9998682769614834
55.235444;1.0975615707726631;0.9821084359500817;0.8949936142319859;0.07101736383843547;0.06471098793287451;1.0997269866113049;9.99913640973402;0.9094035761455895;-0.0911039927779075;1.0453062699538909;0.9998946573857946;0.9138362317190494;0.9998683294273657
55.245444;1.0975599762879733;0.9821096588479434;0.8949940727902459;0.07101748868195092;0.06471092773350712;1.0997273294484098;9.999139731579916;0.9094031132356779;-0.09110499291188046;1.0453074238916482;0.9998925251025896;0.9138349889801387;0.9998684404797972
55.255444;1.097558307498987;0.9821104052142;0.8949941160484537;0.0710193789045251;0.0647124756477216;1.0997277108921175;9.9991433920559;0.9094026369298572;-0.09110599305384437;1.045308505405904;0.9998904261518944;0.9138337932054392;0.9998686121093082
55.265444;1.097557529017543;0.9821125134923959;0.8949946287122518;0.07101933216845326;0.06471220152166736;1.099729129529503;9.99914731461415;0.9094021500488868;-0.09110699320258661;1.045309515199597;0.9998883652695736;0.9138326475325372;0.9998688471173349
55.275444;1.0975557111552383;0.9821132596561245;0.8949946984129898;0.07102122373255249;0.06471375039888075;1.0997295842292052;9.999151413836902;0.9094006568490239;-0.0911069933573465;1.0453104550167824;0.9998863467757747;0.9138304595441238;0.9998691498987801
55.285444;1.0975538199323993;0.9821144835244562;0.8949952095770202;0.07102135108099575;0.0647136922007709;1.0997300741428593;9.999155596715527;0.9094001633060298;-0.09110799351802414;1.0453113270566428;0.9998843735374776;0.9138294208766049;0.9998695271470559
55.295444;1.097552822982624;0.9821161044152704;0.8949952968128555;0.07102307155021391;0.06471502950469976;1.0997305988578012;9.999159765825848;0.9093996762304296;-0.0911089936850226;1.0453121326342267;0.9998824470981271;0.9138284389572939;0.9998699876143379
55.305444;1.0975507941974372;0.9821173206975343;0.8949958007356489;0.07102320006395514;0.06471497441534985;1.0997321584477378;9.999163824352523;0.9093992023607854;-0.09110999385890199;1.0453128720351632;0.999880569091663;0.9138275152298305;0.9998705410240887
55.315444;1.0975487019134835;0.9821180504482664;0.8949958604953533;0.07102509371176997;0.06471652935504879;1.099732753540793;9.999167682875846;0.9093977480807065;-0.09111099404010227;1.0453135451786941;0.9998787420926167;0.9138256549654175;0.9998711967109887
55.325444;1.0975475135563106;0.9821196524500831;0.8949959304389404;0.07102681452986842;0.06471787218187743;1.0997333852664544;9.999171265800657;0.9093973192523234;-0.09111099422887367;1.0453141517427458;0.9998769692336951;0.9138247475746628;0.9998719623420408
55.335444;1.0975453011590302;0.9821208442800845;0.8949964202355473;0.0710269422345968;0.06471782315011823;1.0997350549958886;9.999174516510083;0.9093969208588395;-0.09111199442527151;1.0453146912224085;0.9998752536305572;0.9138239955929586;0.999872843378282
55.345444;1.097543031405326;0.9821215452134681;0.8949964742343501;0.07102883394389119;0.06471938475231791;1.0997357643217405;9.999177397123425;0.9093965568097561;-0.09111299462912201;1.0453151634023026;0.9998735982394938;0.9138232970306845;0.999873843481229
55.355444;1.097540705864106;0.9821227161354171;0.8949969719081667;0.07102895945015023;0.06471934089751603;1.0997365149911948;9.999179881446532;0.9093952302942827;-0.09111399483996974;1.0453155684385822;0.9998720054562656;0.9138216543291694;0.9998749650702456
55.365444;1.0975392900097032;0.9821242780546909;0.8949970569432586;0.07103067603108189;0.06472069409632951;1.0997383082492111;9.999181947871671;0.9093949442782233;-0.0911139950569919;1.0453159059896828;0.9998704762120229;0.9138209550308602;0.9998762093244279
55.375444;1.0975368536908208;0.982125431405505;0.8949975760404462;0.07103079863443663;0.06472065644250646;1.0997391440618243;9.999183575461783;0.9093947016495805;-0.09111499527902732;1.0453161742754504;0.9998690096276296;0.9138204003892633;0.9998775759846689
55.385444;1.0975343618510056;0.9821260964239429;0.8949976711646415;0.07103268450582971;0.0647222304164441;1.0997400209331327;9.999184745820765;0.9093945050996777;-0.0911159955048092;1.045316370462069;0.9998676037746775;0.9138198868253931;0.999879063799524
55.395444;1.0975327807350805;0.9821281134492742;0.8949982348043981;0.07103263088987274;0.06472198582898855;1.0997409362980997;9.99918545097428;0.9093933569034555;-0.09111699573320665;1.0453164921571625;0.9998662570946462;0.9138184147430221;0.9998806714981682
55.405444;1.0975301833747777;0.9821287592888339;0.8949983628670151;0.07103451267439356;0.06472356763257585;1.0997428865795864;9.999185696512825;0.9093932589926457;-0.0911179959633046;1.0453165386340664;0.9998649694829598;0.9138179696649418;0.9998823980199033
55.415444;1.0975275385564878;0.9821298740921521;0.8949989479211096;0.07103462715115907;0.0647235455950849;1.0997438668154351;9.999185499161387;0.9093932132398594;-0.09111799619437758;1.0453165113210803;0.9998637422837173;0.9138174530536529;0.9998842414116537
55.425444;1.0975258147117475;0.982131377922519;0.8949991308454979;0.07103633167927667;0.06472492213109055;1.0997448711447795;9.999184888077313;0.909393221053007;-0.09111899642581839;1.0453164131575146;0.9998625775208;0.9138170612347277;0.9998861977908017
55.435444;1.0975230842543382;0.9821324714646794;0.8949997554009641;0.07103644133075837;0.06472490923061695;1.0997468938848693;9.999183903624239;0.9093922824358206;-0.09111999665702505;1.0453162466208443;0.9998614770559244;0.9138156968342599;0.9998882615853559
55.445444;1.097520313954115;0.98213307650412;0.8949999606869721;0.07103831361265882;0.06472650923750047;1.0997479292678534;9.999182586924984;0.9093923958808454;-0.09112099688738279;1.045316012222737;0.9998604420737014;0.9138153474234548;0.9998904265266122
55.455444;1.0975175067948244;0.9821336746537749;0.895000182798664;0.07104018367243388;0.06472811397851146;1.099748970087373;9.999180971004998;0.9093925592978033;-0.09112099711642578;1.0453157090702885;0.9998594727878666;0.9138149159287755;0.9998926863555061
55.465444;1.0975156320807244;0.9821356273777961;0.8950008729535149;0.07104011415415357;0.06472790101402302;1.099751007475907;9.999179081655958;0.909392770861495;-0.09112199734405887;1.0453153367741113;0.9998585683126477;0.9138145995760408;0.9998950347404731
55.475444;1.0975127654209564;0.982136213566553;0.8950011225900011;0.0710419803030806;0.06472951468732395;1.0997520320228245;9.999176941574932;0.9093920293252344;-0.0911229975705861;1.0453148966064016;0.9998577270850315;0.9138133014832382;0.9998974649391537
55.485444;1.0975098780243309;0.9821372758537962;0.8950018195416602;0.07104207966589328;0.0647295241514776;1.0997530349253002;9.999174568445484;0.9093923340878802;-0.0911239977964733;1.0453143910454032;0.9998569473515536;0.9138130094163389;0.9998999698024258
55.495444;1.0975079418781588;0.9821387366739979;0.8950021006115664;0.07104376972431342;0.06473093126705723;1.0997540085755224;9.999171972103621;0.9093926853236922;-0.09112499802225076;1.0453138233672032;0.9998562268310514;0.9138127259364539;0.9999025419588901
55.505444;1.097505035121514;0.9821397985127445;0.8950028063870323;0.07104386552601263;0.06473094746826763;1.0997559463953892;9.999169162883767;0.9093930842474975;-0.09112499824862984;1.0453131982297188;0.9998555621197871;0.9138123486811865;0.9999051739336842
55.515444;1.0975021311177966;0.9821403845536705;0.8950030739955547;0.07104572451065391;0.06473257455999089;1.099756842626542;9.999166166070442;0.9093925330908195;-0.09112599847644888;1.0453125223395319;0.9998549490322405;0.9138110791777854;0.9999078582572194
55.525444;1.097499237453882;0.982141458756573;0.8950037769594822;0.07104581665177799;0.0647325957792116;1.0997576927656048;9.999163030679615;0.9093930343601834;-0.0911269987065092;1.0453118042840184;0.9998543837074657;0.9138108049173017;0.999910587590575
55.535444;1.0974973249291506;0.9821429448733916;0.8950040549563202;0.0710474993754164;0.06473401303811824;1.0997594938911746;9.999159830779826;0.9093935895645396;-0.0911279989394165;1.0453110532788732;0.9998538633128908;0.9138105285548909;0.9999133545064093
55.545444;1.0974944686725059;0.9821440465630972;0.8950047518279205;0.07104758768050495;0.06473403784837689;1.0997602444199226;9.999156659219844;0.9093941982009087;-0.09112799917532988;1.0453102779599703;0.9998533859264264;0.9138101485329937;0.9999161511299283
55.555444;1.0974916388181801;0.9821446881771116;0.8950050070087022;0.07104943898091721;0.064735672071187;1.0997609435879325;9.99915361269935;0.9093938579825758;-0.09112899941381132;1.045309486038684;0.9998529500228086;0.9138088674503557;0.9999189695994363
55.565444;1.0974898059026308;0.9821467144545261;0.8950057103652194;0.07104935071576164;0.06473548485357088;1.099762590649142;9.999150776583646;0.9093945665726744;-0.0911299996539786;1.0453086839765808;0.9998525540178159;0.9138085736491571;0.9999218030547291
55.575444;1.097487045472415;0.9821474054219804;0.8950059551753157;0.07105119798549465;0.06473712054659354;1.0997631841661908;9.999148222729998;0.9093953234127576;-0.09113099989476255;1.0453078764987507;0.9998521962696355;0.9138082707414661;0.9999246459985996
55.585444;1.097484327171383;0.9821486020438089;0.895006632245786;0.07105127827777777;0.06473714848642502;1.099763722255657;9.99914601669472;0.9093961299169774;-0.09113100013500461;1.0453070667368294;0.9998518756234009;0.9138078591299679;0.9999274942238018
55.595444;1.097481655097388;0.9821493420800688;0.8950068669138185;0.07105312167389112;0.06473878492979182;1.099764203926344;9.999144218283275;0.909395988297668;-0.09113200037343791;1.0453062567977969;0.9998515920391472;0.9138065449175913;0.9999303448784318
55.605444;1.0974799976401028;0.982151464412742;0.8950075508984678;0.07105302574575074;0.06473859927308118;1.0997656304966021;9.999142873936682;0.9093969006421194;-0.0911330006086584;1.0453054481218718;0.9998513468785274;0.9138062208957548;0.9999331964822986
55.615444;1.097477427633533;0.9821522450943662;0.8950077793058369;0.07105486573267826;0.06474023596707934;1.0997660059615544;9.999142014354632;0.9093978689422855;-0.09113400083913455;1.045304642143456;0.9998511426217713;0.9138058944868788;0.9999360486110376
55.625444;1.0974749113895028;0.9821530432834787;0.8950080065529279;0.07105670427092552;0.06474187248292328;1.0997663365522499;9.999141663888429;0.9093988952440781;-0.09113500106333473;1.0453038412529236;0.9998509821196274;0.9138055674387052;0.9999389012362087
55.635444;1.0974734139273337;0.9821552186170922;0.8950086865234441;0.07105660397642946;0.06474168627238021;1.0997676301052104;9.999141852350677;0.9093989811355518;-0.0911350012798747;1.0453030485150105;0.9998508684059677;0.9138041460122326;0.9999417541974545
55.645444;1.0974710050988612;0.9821560489123481;0.8950089127264488;0.0710584400326443;0.06474332171812629;1.0997678947922656;9.999142615001176;0.9094001270617335;-0.09113600148761006;1.045302266348673;0.9998508052455465;0.9138038206421389;0.999944606942882
55.655444;1.0974686498782478;0.9821573764844832;0.8950095740968438;0.07105850994121961;0.0647433481171586;1.0997681371344534;9.999143980382836;0.9094013322024519;-0.09113700168578455;1.0453014963416882;0.9998507969966868;0.9138034979584801;0.99994745825841
55.665444;1.0974663485928497;0.9821582436368854;0.8950097919564493;0.07106034371135263;0.06474498165437471;1.0997683603928794;9.999145963164164;0.9094025949289056;-0.09113800187410283;1.0453007401520005;0.9998508480764962;0.91380317960505;0.9999503062427791
55.675444;1.0974650665479786;0.9821604950065056;0.895010452372105;0.07106023876057016;0.06474479169640329;1.0997695642328569;9.999148571491379;0.9094029132369194;-0.09113800205257917;1.045299999635127;0.9998509629184158;0.91380177281494;0.9999531485027725
55.685444;1.0974628746557653;0.9821614112631346;0.8950106440953469;0.07106207013527975;0.0647464227939382;1.099769745485402;9.999151815905488;0.9094042845554482;-0.09113900222140639;1.0452992763255893;0.9998511454987168;0.913801469671427;0.9999559822179731
55.695444;1.0974607383861856;0.9821628346611091;0.895011253355987;0.07106213527930583;0.06474644446966259;1.0997698995645515;9.999155709138853;0.9094057053858502;-0.09114000238097279;1.0452985713769516;0.9998513987837239;0.9138011784137124;0.9999588040526465
55.705444;1.0974596217063017;0.9821646856643239;0.8950114165419002;0.07106379169927049;0.06474785901226783;1.099771022225963;9.999160263270518;0.9094071713191189;-0.09114100253180432;1.0452978856696176;0.9998517249787116;0.9138009020326928;0.9999616096301913
55.715444;1.0974575922216803;0.9821661641698578;0.8950119745145433;0.0710638544683817;0.06474787828603823;1.0997711105947057;9.99916548684008;0.9094086772349366;-0.09114100267440443;1.0452972197642456;0.9998521256759142;0.913800544005199;0.9999643931321208
55.725444;1.0974556120857728;0.9821671906419249;0.8950120645595272;0.07106568122945603;0.06474950451420045;1.0997711627514475;9.999171375536527;0.9094092180714619;-0.09114200280926575;1.045296574086566;0.9998526017172454;0.9137993125711904;0.9999671483259799
55.735444;1.0974536796213281;0.9821687255812331;0.8950125589342504;0.07106574214830597;0.06474952128292145;1.0997721768363555;9.999177900746545;0.9094107899542277;-0.09114300293701258;1.0452959490506026;0.9998531531755165;0.9137991021134889;0.9999698699744886
55.745444;1.097452759085774;0.9821706880395059;0.8950125944349909;0.07106739490777188;0.06475093083072127;1.0997721507602867;9.999185008781295;0.909412390388746;-0.09114400305824079;1.0452953445804343;0.9998537795599929;0.9137989213740441;0.99997255374789
55.755444;1.0974509203782636;0.9821722766007711;0.8950130116365818;0.07106745465266502;0.06475094500498627;1.0997720824616632;9.999192632480675;0.9094140176981819;-0.09114400317306866;1.0452947597807956;0.9998544806961019;0.9137986734566541;0.9999751953093743
55.765444;1.0974491286690147;0.9821734115749466;0.8950129471387815;0.07106927902382162;0.064752566038263;1.0997719701077813;9.999200703481055;0.9094146706033753;-0.09114500328095608;1.0452941934250168;0.9998552570097438;0.9137975642496413;0.9999777900153106
55.775444;1.0974473851801922;0.9821750548431146;0.8950132725838398;0.07106933815781606;0.06475257753190905;1.0997728117537842;9.999209158810924;0.9094163477721566;-0.09114600338094077;1.0452936443942173;0.9998561078843793;0.9137974840156238;0.999980333770738
55.785444;1.0974466566278227;0.9821771274680221;0.8950131246347705;0.07107098978338242;0.06475398172755988;1.09977260456689;9.999217946429694;0.9094180472912341;-0.09114700347186618;1.0452931115410433;0.9998570303073632;0.9137974370323537;0.9999828247943882
55.795444;1.097445015202172;0.9821788288588549;0.8950133437583186;0.07107104913275664;0.06475399044508749;1.099772344882251;9.999227029599577;0.9094197663141436;-0.09114700355248634;1.045292593619622;0.999858019903973;0.9137973229188766;0.9999852644963161
55.805444;1.097443428195595;0.982180077749893;0.8950130662999023;0.071072873940814;0.06475560581842403;1.0997730296177752;9.999236387658035;0.9094205008779377;-0.09114800362172965;1.0452920895120292;0.9998590726666754;0.9137963456308537;0.999987656163123
55.815444;1.0974428627823112;0.9821827127500575;0.8950131797278527;0.07107276188800746;0.06475539713301698;1.0997726573124214;9.999246015609708;0.9094222461313423;-0.09114900367888215;1.0452915986181788;0.9998601854073684;0.9137963951347948;0.9999900032265082
55.825444;1.0974413896935231;0.9821840075956105;0.8950127760624179;0.0710745883147365;0.06475700873510523;1.0997722278229534;9.999255920257154;0.9094239969441779;-0.0911500037232882;1.0452911213957476;0.9998613554445918;0.9137964763739235;0.999992309028825
55.835444;1.097439971320552;0.9821857967572628;0.8950127464005639;0.07107465099062488;0.06475700989887213;1.0997717418421258;9.999266112067538;0.9094257485105729;-0.09115000375397277;1.0452906596628508;0.9998625799766544;0.9137964895763551;0.9999945774688033
55.845444;1.0974386023391105;0.9821871115481727;0.8950122179243968;0.0710764802666592;0.0647586168188383;1.0997722008798663;9.999276600595197;0.9094264965210378;-0.09115100376965615;1.045290216635967;0.9998638552219417;0.9137956393083222;0.9999968133407485
55.855444;1.0974382410228125;0.9821897847620409;0.8950120849395504;0.0710763738655599;0.06475839889953557;1.0997716071931871;9.999287394047299;0.9094282367874916;-0.09115200376904853;1.0452897967550663;0.9998651764666621;0.9137958162602206;0.9999990219001008
55.865444;1.0974369509041613;0.982191086950482;0.8950114451114551;0.07107820702634798;0.06476000071067961;1.0997709632855186;9.999298494823007;0.9094299653349541;-0.09115300375114754;1.0452894050155572;0.9998665393031404;0.9137960256744648;1.0000012078730849
55.875444;1.0974356912301162;0.9821928529780067;0.8950111930148403;0.07107827726680223;0.06475999178381417;1.099771271339595;9.99930988895268;0.9094316791664626;-0.09115300371528623;1.0452890464624347;0.9998679406920891;0.9137961676361165;1.0000033749022488
55.885444;1.097435422949169;0.9821949978720809;0.8950104724528618;0.07107994209892173;0.0647613744679808;1.0997705334836756;9.999321538943088;0.9094323764019501;-0.09115400366100596;1.045288726050016;0.9998693788408523;0.9137954465635915;1.000005525715886
55.895444;1.0974342138127189;0.9821967166529407;0.8950101310178207;0.07108001641095497;0.06476136075387276;1.0997697527262424;9.99933338830499;0.9094340557187666;-0.09115500358806741;1.0452884480559743;0.9998708526857296;0.9137957532905309;1.0000076619227587
55.905444;1.0974330271121662;0.982197924510965;0.8950093126696544;0.07108185758521628;0.06476295305103233;1.0997689333325973;9.999345371269278;0.9094357160856826;-0.0911550034965639;1.0452882154670957;0.999872361786315;0.9137959941737969;1.0000097831226111
55.915444;1.0974318617678478;0.9821995763184656;0.8950088970736307;0.07108193534073087;0.06476293512624993;1.0997690803337583;9.99935742051836;0.9094373569780506;-0.09115600338687094;1.045288029906519;0.9998739061047431;0.9137963698045661;1.0000118867327197
55.925444;1.0974316825137083;0.9822015854708681;0.8950080294360931;0.07108360692092157;0.06476430932776274;1.0997681986672196;9.999369473766228;0.9094389785270967;-0.09115700325940658;1.0452878917215227;0.9998754861465428;0.9137967809285645;1.0000139693324825
55.935444;1.0974305602082535;0.9822031448364784;0.8950075591057929;0.07108368704352866;0.06476428749759042;1.0997672925748636;9.999381478409697;0.9094395811956425;-0.09115800311453284;1.0452878000764598;0.9998771040475574;0.9137962324928903;1.0000160281518786
55.945444;1.0974294603102428;0.9822041691664207;0.8950066311256938;0.0710855331341422;0.06476587179293794;1.0997673658077467;9.999393389555395;0.9094411651504004;-0.09115800295281332;1.045287753195101;0.9998787639773113;0.9137966142713486;1.000018061265382
55.955444;1.0974283822186477;0.9822056155898025;0.8950061249105563;0.07108561509642804;0.0647658456886785;1.0997664224121162;9.99940516299641;0.9094427296204725;-0.0911590027752003;1.0452877490167054;0.999880471010209;0.9137971295581138;1.0000200669748802
55.965444;1.0974282889424345;0.9822074016807038;0.8950051843596374;0.07108729039466838;0.06476721130831026;1.0997654672078325;9.999416754363363;0.9094442725405459;-0.09116000258278141;1.0452877858986913;0.9998822298471154;0.9137976770131481;1.000022043096065
55.975444;1.0974272481271061;0.9822087245488708;0.8950046567765562;0.0710873738570627;0.06476718041701758;1.0997645053939966;9.999428124321478;0.9094447909331275;-0.09116100237651957;1.0452878623844208;0.9998840442196482;0.9137972606616589;1.0000239861672793
55.985444;1.0974262226916114;0.982209501443878;0.8950036847199189;0.07108922288363963;0.06476875525462666;1.099764541683285;9.999439240653592;0.9094462817536723;-0.0911610021573389;1.0452879761302514;0.9998859166919766;0.9137977709872971;1.000025891141709
55.995444;1.097426176947334;0.9822115707706717;0.8950031605527474;0.0710891347120587;0.06476850536986979;1.0997635799551033;9.999450079060038;0.9094477423930718;-0.09116200192630933;1.045288123166898;0.9998878487275464;0.9137984132378955;1.0000277518414926
56.005444;1.0974251820840883;0.9822122091856169;0.8950021790834807;0.07109098407102707;0.06477007544323962;1.0997626239364764;9.999460624933487;0.9094491706803959;-0.09116300168464554;1.0452882978841926;0.9998898409381023;0.9137990879818929;1.000029561401461
56.015444;1.0974242052446255;0.9822132582437615;0.8950016316743543;0.07109106803811895;0.06477003508808692;1.0997616780879078;9.999470871312083;0.9094495647426212;-0.0911630014335359;1.0452884932436817;0.9998918931683393;0.913798700014662;1.000031312594276
56.025444;1.097423248561315;0.9822137588588251;0.8950006441241829;0.07109291632696907;0.06477160079831057;1.099761747662758;9.999480810936452;0.9094509230361155;-0.09116400117407088;1.0452887015231576;0.9998940042743987;0.9137994376409854;1.0000329988966108
56.035444;1.0974232780143842;0.9822155531450953;0.8950001092120945;0.07109282610835241;0.06477134220257234;1.0997608379059631;9.999490428573916;0.9094522441544884;-0.09116500090731908;1.0452889156501313;0.9998961718407167;0.9138002041499594;1.0000346160193978
56.045444;1.0974223641093637;0.9822159186331242;0.8949991234576379;0.07109467222561125;0.06477290400986511;1.09975995256135;9.999499702321254;0.9094535259990121;-0.09116600063429664;1.0452891296627687;0.9998983921200731;0.9138009975128669;1.000036162334246
56.055444;1.0974214713261607;0.9822166937754443;0.8949985807390051;0.07109475202940016;0.06477285585331963;1.0997600924911397;9.999508613073148;0.909454765476703;-0.09116600035571285;1.0452893377273802;0.9999006603584012;0.9138017166885065;1.0000376380770788
56.065444;1.097420597525029;0.982216913716488;0.8949976095668527;0.07109659553368072;0.06477441426694108;1.0997592559078841;9.999517152291876;0.909454959343084;-0.09116700007177563;1.045289533185426;0.9999029714410923;0.9138015655750503;1.0000390446740568
56.075444;1.097420703261331;0.9822184148625607;0.8949971050593365;0.07109650011266988;0.0647741489471468;1.0997584400155576;9.999525320861478;0.9094561044704781;-0.09116799978233694;1.0452897086622261;0.9999053205194262;0.9138024335295498;1.0000403845440662
56.085444;1.0974198528192909;0.9822184707099634;0.8949961657112628;0.07109834068671558;0.06477570468009865;1.0997576423900934;9.999533120632051;0.9094571970208991;-0.09116899948712662;1.045289856667759;0.9999077033283217;0.9138033241764706;1.0000416611595333
56.095444;1.0974190055356285;0.9822189174023016;0.8949956872555286;0.07109841458196577;0.06477565113201919;1.0997578613024201;9.999540547787975;0.9094582323884076;-0.091168999185825;1.045289969990416;0.9999101158164316;0.9138041370510759;1.0000428790128792
56.105444;1.097418157999949;0.9822187886375828;0.8949948002983349;0.0711002517146236;0.064777204747958;1.0997570952005495;9.999547595672134;0.9094582063362276;-0.09116999887803517;1.0452900417975672;0.9999125532796072;0.9138040777208267;1.0000440429350592
56.115444;1.0974182742626053;0.9822199192261004;0.8949944023978825;0.07110014931149075;0.06477693499231972;1.099756342270887;9.99955426146512;0.9094591158573111;-0.09117099856321316;1.0452900657892241;0.9999150105053102;0.9138050392539729;1.0000451573219595
56.125444;1.0974174252474578;0.9822195806742046;0.8949935941013967;0.0711019820931475;0.06477848635522002;1.0997566006079826;9.99956054804823;0.9094599591505347;-0.09117099824067083;1.0452900364652005;0.9999174831854637;0.9138059309601229;1.0000462260742755
56.135444;1.097416577226895;0.9822196072917677;0.8949932718774065;0.07110204714176724;0.06477842824922665;1.0997558683580926;9.999566463789995;0.909460735100948;-0.09117199790971468;1.0452899492070216;0.9999199687291037;0.9138069575953263;1.0000472529683726
56.145444;1.0974166966880012;0.9822199122265056;0.8949925806209134;0.0711037017199371;0.0647797628593289;1.099755143779972;9.999572022850039;0.9094604428242837;-0.09117299756978799;1.0452898004385287;0.9999224654178123;0.9138070307725616;1.0000482416752128
56.155444;1.0974158555531115;0.9822196879643751;0.8949923682544021;0.07110376059122152;0.06477970195653486;1.0997544253709106;9.999577240701743;0.9094610818179032;-0.09117399722049271;1.0452895875424644;0.9999249707745067;0.9138081477375329;1.0000491954748234
56.165444;1.0974150205122657;0.9822188473112032;0.8949917778259718;0.07110558141032344;0.0647812477370175;1.099754711708009;9.999582124340737;0.9094616524329431;-0.09117399686158471;1.0452893077091439;0.9999274809217851;0.9138092210115292;1.000050117268165
56.175444;1.0974141929793948;0.982218344089364;0.8949916868174512;0.07110563435065431;0.06478118376196432;1.0997540015021197;9.99958666799048;0.9094621558125391;-0.09117499649320168;1.0452889570471782;0.9999299914780428;0.9138104566601716;1.0000510096308888
56.185444;1.0974143386397355;0.9822180928320202;0.8949912377630185;0.0711072773385959;0.06478251224022516;1.099753294217679;9.999590859320545;0.9094625930930299;-0.09117599611619825;1.0452885315737166;0.9999324986669195;0.9138117600956296;1.0000518747915716
56.195444;1.0974135277711083;0.9822172888000239;0.8949912771270483;0.07110732566912845;0.06478244496989172;1.0997525905819967;9.999594687726521;0.9094619647347293;-0.09117599573211153;1.0452880287745634;0.9999349997885272;0.9138120403967515;1.000052714820935
56.205444;1.097412724520468;0.9822158489592147;0.8949909466007749;0.071109137333528;0.06478398420019496;1.0997528924595175;9.999598150838025;0.9094622708069672;-0.09117699534281863;1.0452874478946357;0.9999374932013089;0.913813490135834;1.0000535318805595
56.215444;1.0974119273088143;0.982214733024558;0.8949911212717724;0.07110918263652344;0.06478391354389963;1.0997522021987889;9.999601256284468;0.9094625116914024;-0.09117799495018442;1.0452867891327788;0.9999399781484474;0.9138150173709313;1.000054328386085
56.225444;1.0974120992198102;0.9822138629706174;0.8949909398251953;0.0711108195153499;0.06478523523096343;1.0997515221274126;9.999604011925113;0.9094626888911308;-0.09117799455564482;1.0452860526097552;0.9999424547086494;0.9138165253317455;1.0000551072469246
56.235444;1.0974113089826636;0.9822124422838626;0.8949912445506045;0.07111086317944448;0.06478516109123537;1.0997518545556046;9.9996064113895;0.9094618060289165;-0.09117899415994828;1.0452852377701716;0.9999449237705714;0.913817221135923;1.0000558724077504
56.245444;1.0974105215507985;0.9822103961000874;0.8949911740742582;0.07111267151832305;0.06478669349570733;1.099751201841807;9.999608428060679;0.9094618687420759;-0.09117999376331874;1.0452843441447601;0.9999473868688499;0.9138189964635689;1.0000566290688588
56.255444;1.0974097391093924;0.982208691230632;0.8949916020418003;0.0711127147285073;0.06478661629091793;1.0997505662281946;9.999610023199065;0.9094618830398126;-0.09118099336569369;1.0452833732802436;0.999949845580044;0.9138208565077038;1.0000573832173012
56.265444;1.097409929778177;0.9822072550850593;0.8949916668434916;0.07111435066626264;0.06478793201243017;1.0997499495779315;9.999611161755777;0.9094618537614213;-0.09118099296676323;1.0452823298151896;0.9999523006665845;0.9138227003527066;1.0000581413171419
56.275444;1.0974091664473762;0.982205295519417;0.8949922104738981;0.07111439448829979;0.06478785277050245;1.0997503530735429;9.999611821059581;0.9094617842288562;-0.09118199256598337;1.0452812207087725;0.9999547517790299;0.9138247245445866;1.0000589099921593
56.285444;1.0974084158318962;0.9822027417329473;0.8949923709901055;0.07111620412294486;0.06478938110372402;1.0997497768852047;9.999611991773941;0.9094606766320137;-0.09118299216270746;1.0452800536784619;0.9999571980113712;0.9138258292102527;1.0000596950198994
56.295444;1.0974086439528363;0.9822014445561941;0.8949930375318992;0.07111607736380497;0.06478908679170488;1.099749220219382;9.999611676638045;0.9094605327393617;-0.09118299175640832;1.0452788358264957;0.9999596386747706;0.9138278981654515;1.0000605005200511
56.305444;1.0974079217381418;0.9821986917997282;0.8949933032618947;0.07111788951238084;0.06479061468388336;1.0997486819037918;9.999610883292904;0.9094603550118774;-0.09118399134688172;1.0452775726565031;0.9999620729151278;0.9138301292611423;1.0000613292077838
56.315444;1.0974072149847378;0.9821963339547934;0.8949940591592004;0.07111793817751946;0.06479053453462862;1.0997491608733985;9.99960961590469;0.9094601473139095;-0.0911849909342334;1.0452762679952772;0.9999644988368018;0.9138324161270576;1.0000621828453469
56.325444;1.0974065253204786;0.9821938998646522;0.8949948677106699;0.07111798845971293;0.06479045475982707;1.0997486561377048;9.999607873427475;0.9094589144397056;-0.09118499051861453;1.045274924998979;0.9999669141805504;0.9138336571897299;1.000063061914717
56.335444;1.09740682036841;0.9821917985208172;0.8949953057589417;0.07111963290949894;0.06479176968677189;1.0997481663695192;9.999605651738625;0.9094586612361821;-0.09118599010002498;1.0452735465758791;0.9999693176183525;0.9138360350283363;1.0000639651128544
56.345444;1.0974061736757392;0.9821892375461618;0.8949962157490711;0.0711196863203475;0.06479169143798556;1.099747689563198;9.999602947720422;0.9094583921519342;-0.0911869896783564;1.045272134704814;0.9999717088854219;0.9138384483005412;1.0000648893496522
56.355444;1.097405553324108;0.9821861449973163;0.8949967364745709;0.07112150621383195;0.06479322254124667;1.0997482233695404;9.999599763194071;0.9094581105180869;-0.09118798925352238;1.0452706909056708;0.9999740882006087;0.913840891589865;1.0000658301842977
56.365444;1.0974049618137374;0.9821834894438228;0.8949977420326006;0.07112156235607249;0.06479314678780718;1.0997477661176698;9.999596104707088;0.9094578173529989;-0.09118798882556138;1.0452692182508592;0.999976455512738;0.9138432606426639;1.000066782739431
56.375444;1.097405366104827;0.9821811979603684;0.894998371062621;0.07112321213006144;0.06479446655698362;1.0997473173593715;9.999591981686084;0.9094565113264521;-0.09118898839462926;1.0452677224402527;0.9999788093835471;0.913844755506169;1.0000677427534326
56.385444;1.0974048381033397;0.9821784754093791;0.8949994652838085;0.07112327010703237;0.06479439381914918;1.0997478769247313;9.99958740404424;0.9094561902991645;-0.09118998796094824;1.045266210729645;0.9999811465736693;0.913847261245205;1.000068707144495
56.395444;1.0974043438703;0.9821752453839052;0.8950001621286428;0.07112509358512298;0.06479593106722369;1.0997474437742047;9.999582378026702;0.9094558525897699;-0.09118998752489405;1.0452646903347276;0.9999834632070774;0.9138496776630795;1.0000696739164932
56.405444;1.097403884022415;0.9821724708538033;0.8950013341194113;0.07112515209999;0.06479586225011495;1.0997470161106782;9.999576905306597;0.9094554969752863;-0.09119098708713537;1.0452631681863227;0.9999857556983497;0.9138521991583104;1.0000706414310945
56.415444;1.0974044243509962;0.9821700745125902;0.8950021187252706;0.07112680290955906;0.06479719004826047;1.0997465916973093;9.999570987928474;0.9094541223706082;-0.09119198664867746;1.0452616514468367;0.9999880201511019;0.9138537260307258;1.0000716074187654
56.425444;1.0974040371791378;0.9821672602856504;0.8950033568142441;0.07112686058903785;0.06479712677217349;1.0997471679237936;9.999564637343724;0.9094537277811384;-0.09119198621082981;1.0452601474237098;0.9999902519393963;0.9138561440436725;1.0000725686067817
56.435444;1.0974036905319369;0.9821639543995964;0.8950041846270465;0.07112868258163199;0.06479867520355873;1.0997467425005356;9.999557885364208;0.909453312101445;-0.09119298577507691;1.0452586630510272;0.9999924463602902;0.9138586540394811;1.000073521057991
56.445444;1.0974033867238977;0.9821611241840339;0.8950054726670982;0.07112873860470403;0.06479861945497876;1.099746314001224;9.999550786461825;0.9094528742244762;-0.09119398534280126;1.0452572045505828;0.999994598849404;0.9138611531715509;1.0000744603693759
56.455444;1.097404091414288;0.9821586953652282;0.8950063556810101;0.07113038602174446;0.06479996221491723;1.099745881255769;9.99954340450127;0.9094524138567163;-0.091193984914995;1.0452557772773734;0.9999967043332763;0.9138635386677032;1.0000753816747456
56.465444;1.0974038746268655;0.9821558711882058;0.8950076719201023;0.07113043931403701;0.06479991563955752;1.099746442404948;9.99953579761025;0.9094509318306948;-0.0911949844922095;1.0452543855458067;0.9999987566626812;0.9138650117623588;1.0000762798997034
56.475444;1.097403700704966;0.9821525736646766;0.8950085562334876;0.07113225568097203;0.0648014822318908;1.0997459948037858;9.999528014313421;0.9094504295592233;-0.09119598407478186;1.0452530325590779;1.000000748671826;0.9138674592042132;1.000077150140353
56.485444;1.0974035689922848;0.9821497645440164;0.8950098796344178;0.07113230453092886;0.06480144574721726;1.0997455355571975;9.999520095275196;0.9094499087447301;-0.09119698366309595;1.0452517208578085;1.0000026732851357;0.9138698827897691;1.0000779880405353
56.495444;1.097404444114673;0.9821473651468808;0.895010779567406;0.07113394298747593;0.06480280849958968;1.0997450615613351;9.999512075952413;0.9094493715404172;-0.09119698325766894;1.0452504529920528;1.0000045251119984;0.9138721800165369;1.0000787900604238
56.505444;1.0974043961819127;0.9821445769390809;0.8950120990574649;0.07113398538859021;0.06480278234194439;1.0997455690421638;9.999503992502367;0.9094478203592657;-0.09119798285909585;1.0452492312207846;1.0000063008963005;0.913873553286004;1.0000795537188973
56.515444;1.0974043899793846;0.982141802682889;0.8950134165727059;0.07113402391486426;0.06480276141603974;1.099745053509266;9.999495883367313;0.909447256964151;-0.09119898246802002;1.0452480565222608;1.0000079986845711;0.9138758910610548;1.0000802781916898
56.525444;1.0974044258228668;0.9821385650816735;0.8950142962660266;0.07113582330564393;0.06480435396360898;1.0997445105033101;9.999487777979049;0.9094466813850725;-0.09119898208509525;1.0452469286821475;1.000009617238478;0.9138780970122924;1.0000809646659994
56.535444;1.0974054703061453;0.9821367097425354;0.8950156307937492;0.07113568078094706;0.06480412947085994;1.0997439368155992;9.999479683946884;0.9094460916752072;-0.09119998171083381;1.0452458473704387;1.0000111562699527;0.9138803692157376;1.0000816155367809
56.545444;1.0974055974546757;0.982133520937647;0.895016515317676;0.07113747116238135;0.06480573242728788;1.0997443314207853;9.999471592227074;0.9094454847917346;-0.09120098134563066;1.0452448127669425;1.0000126166143206;0.9138826064955493;1.0000822329065975
56.555444;1.0974057788142362;0.9821308464773619;0.8950178411529008;0.07113749173085622;0.0648057322486729;1.0997436956138997;9.999463493485292;0.9094438575362571;-0.09120098099004961;1.0452438254976129;1.0000139997969446;0.9138837131756329;1.000082817560464
56.565444;1.097406023069284;0.9821277325519646;0.8950187326953389;0.07113927245863988;0.06480734524524279;1.0997430322930526;9.999455381728156;0.9094432068426919;-0.09120198064487578;1.0452428863647663;1.000015307796581;0.9138858784908483;1.0000833692354207
56.575444;1.0974073037122014;0.982126027498804;0.8950200794720883;0.07113911073743;0.0648071408956257;1.0997433449608625;9.999447246640129;0.9094425301959097;-0.09120298031072321;1.045241996096649;1.000016543575963;0.9138880073591914;1.0000838876622955
56.585444;1.0974076980943865;0.9821230170327503;0.8950209734548997;0.07114088159510659;0.06480876377204564;1.099742637539505;9.999439071733631;0.9094418262793368;-0.09120297998759921;1.0452411553010756;1.0000177114399016;0.9138899991453031;1.0000843727314745
56.595444;1.097408176893526;0.9821205498788613;0.8950223032123598;0.07114088254013966;0.06480878336133689;1.0997419145320275;9.999430840179988;0.909441094455412;-0.0912039796748593;1.0452403647371644;1.0000188168648485;0.9138920517416996;1.0000848240067293
56.605444;1.0974087443493223;0.9821176731158215;0.8950231915601705;0.07114264373194022;0.06481041597496358;1.0997411803840784;9.99942254061217;0.9094393331881098;-0.09120497937153803;1.0452396254809304;1.0000198663870261;0.9138930685180623;1.000085241200617
56.615444;1.0974103682287881;0.982116235505273;0.8950245276461511;0.0711424626649449;0.06481023105113363;1.0997414392733988;9.999414165930064;0.9094385393734604;-0.09120497907670652;1.0452389384884397;1.0000208671334694;0.9138949384646888;1.0000856250096524
56.625444;1.0974111209187534;0.9821135220937839;0.89502540369374;0.07114421443138932;0.06481187313017629;1.099740696370376;9.999405707309664;0.9094377088527327;-0.09120597878950602;1.0452383039583615;1.0000218257428874;0.9138968651735243;1.00008597691181
56.635444;1.097411969086913;0.9821113795594418;0.8950267092866524;0.0711441966713323;0.06481191174307332;1.0997399587369354;9.999397153997341;0.9094368367184908;-0.09120697850888403;1.045237721035642;1.0000227476883388;0.9138987473144194;1.0000862983399883
56.645444;1.0974129131657393;0.9821093316874253;0.8950280068127714;0.07114417474577683;0.06481195514915204;1.0997392347466106;9.999388496707622;0.9094349173413019;-0.0912069782334955;1.0452371876476492;1.0000236374942788;0.9138994876138008;1.0000865900350269
56.655444;1.0974149164635425;0.9821077812896821;0.8950288752666482;0.0711457416304698;0.06481339752999452;1.0997395328533301;9.999379724035297;0.9094339447158004;-0.09120797796184861;1.0452367005624899;1.0000244989500757;0.9139012723135784;1.0000868517991999
56.665444;1.09741604585538;0.9821059291396724;0.8950301602699869;0.07114571248813845;0.06481345083287873;1.099738860230508;9.99937081455028;0.9094329128186526;-0.091208977692385;1.045236256037917;1.000025334748466;0.91390300280435;1.000087082619592
56.675444;1.0974172621243465;0.9821036961034622;0.8950310033961653;0.07114744539196166;0.06481511746976683;1.0997382219774465;9.999361736001417;0.9094318159758327;-0.09120897742364618;1.0452358505017039;1.0000261461644084;0.9139045757037805;1.0000872809979187
56.685444;1.0974185607429194;0.9821020434752445;0.8950322814629714;0.07114741068979591;0.06481518117417205;1.0997376215609251;9.999352451459533;0.9094306494833249;-0.09120997715459747;1.0452354807771354;1.0000269329802676;0.9139061878280014;1.0000874455813582
56.695444;1.0974209019166605;0.9821008916616488;0.895033136660218;0.07114896650689098;0.0648166442903611;1.099738061883179;9.999342923162404;0.9094284099816301;-0.09121097688468557;1.0452351440657652;1.000027693385156;0.9139067425884707;1.000087576053829
56.705444;1.0974223519263735;0.9820994395402372;0.8950344142907303;0.07114892802529478;0.06481671868832226;1.0997375458580883;9.999333116672998;0.9094270952951327;-0.0912109766135852;1.0452348374884497;1.0000284242134878;0.9139081288752903;1.0000876735340707
56.715444;1.0974238737661053;0.9820976045174145;0.8950352542378318;0.07115065328777466;0.0648184066746785;1.099737076361605;9.999323009171789;0.9094257039713902;-0.09121197634099443;1.0452345571511255;1.000029121746965;0.9139095495844485;1.0000877397636665
56.725444;1.0974254669552421;0.9820963427037314;0.8950365304389113;0.0711506125562896;0.06481849183225202;1.0997366563091693;9.999312595344257;0.9094242348349058;-0.09121297606667357;1.0452342977105304;1.0000297823932056;0.9139109025079994;1.000087775794207
