time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.813487;1.0974092967201203;0.983076293268722;0.8957342307706802;0.07140567571122004;0.06506261186776888;1.0997558882105605;9.998959814769629;0.9092970720343094;-0.09105600120747996;1.0454362771719017;1.000008277163706;0.9137072108123133;0.9999192772948677
56.823487;1.0974091518713065;0.9830769587787671;0.8957366399391786;0.0714058075126578;0.0650626325807014;1.0997565979089363;9.998977998067089;0.909295621282294;-0.09105700132821365;1.0454362283175636;1.000008227030162;0.9137089078261696;0.9999196003978096
56.833487;1.097409026655639;0.983077132463671;0.8957386174583821;0.07140770168733056;0.06506425798202627;1.0997562931952687;9.998996535232308;0.9092942285158675;-0.0910570014302149;1.045436134020219;1.0000082431415598;0.913710550937887;0.9999198826815078
56.843487;1.0974098864708826;0.9830786573772489;0.8957410482462852;0.07140765548981341;0.06506405747310544;1.0997559747411134;9.999015418259024;0.9092928969726083;-0.09105800151455283;1.045435989533412;1.0000083286162929;0.9137123381003285;0.9999201279597074
56.853487;1.0974098010793267;0.9830788107260691;0.8957430186600716;0.07140954373954132;0.06506567613801496;1.0997556444066106;9.999034644877744;0.9092906300942115;-0.09105900158240592;1.0454357920088968;1.0000084870620805;0.9137131734834587;0.9999203412304766
56.863487;1.0974097332637687;0.9830794365683351;0.8957454141274962;0.07140966343913474;0.06506568322730105;1.099756304266445;9.999054216544451;0.9092894318214735;-0.09105900163507963;1.0454355402525795;1.0000087224294358;0.913714946798748;0.9999205283882102
56.873487;1.0974096799435467;0.9830795738443305;0.8957473525685089;0.07141154402816657;0.06506729476005157;1.0997559561402648;9.999074141134825;0.9092883068192625;-0.0910600016740113;1.045435234310178;1.0000090385158824;0.9137168622251023;0.9999206953445927
56.883487;1.0974106028597963;0.9830810651720853;0.8957497188578948;0.07141148257411897;0.06506707996687387;1.099755602462053;9.999094435334692;0.9092872597836187;-0.09106100170064195;1.0454348746614668;1.0000094393226866;0.9137188206156458;0.9999208480543458
56.893487;1.0974105694578056;0.983081667128216;0.8957520367981064;0.07141158898460559;0.06506707584136523;1.0997552466471396;9.999115120256675;0.9092862948961022;-0.09106100171631273;1.04543446149679;1.0000099292052285;0.9137207228295464;0.9999209936112554
56.903487;1.0974105419470874;0.983081780845487;0.8957538769728893;0.07141345538780768;0.06506867604722409;1.0997558921770871;9.99913621291893;0.9092844157153598;-0.09106200172225912;1.045433994441057;1.000010511846604;0.913721772584944;0.9999211407288106
56.913487;1.0974105182440717;0.9830823689101432;0.8957561082258707;0.07141355174966099;0.06506866444180225;1.099755542000663;9.99915772278995;0.9092836244743198;-0.0910630017195838;1.0454334725264416;1.000011189781261;0.9137238580524047;0.999921299018505
56.923487;1.097411462250274;0.9830833521112424;0.8957578629602148;0.07141523538201862;0.06507004274565943;1.0997551991228456;9.999179653760804;0.9092829212742249;-0.09106300170935076;1.0454328942526059;1.000011964544875;0.9137258812731817;0.9999214778415216
56.933487;1.0974114446287824;0.9830839287620636;0.8957599796935439;0.0714153216768177;0.06507002376118814;1.099754867271992;9.999202002327621;0.9092823043272548;-0.091064001692818;1.0454322579264241;1.0000128366653835;0.9137280384114215;0.9999216857288548
56.943487;1.0974114315141705;0.9830840174016083;0.8957615935215436;0.07141716802339391;0.06507160927616994;1.099755550708128;9.999224752357822;0.9092817708205694;-0.09106400167144969;1.0454315625437425;1.000013806613655;0.9137301277066566;0.9999219302688086
56.953487;1.097411424819951;0.9830845779805639;0.895763577687777;0.07141724458861985;0.06507158318963883;1.0997552538927242;9.999247874780329;0.9092803174346459;-0.09106500164668646;1.0454308083976607;1.0000148758450005;0.9137313513499481;0.9999222179966624
56.963487;1.0974114272748952;0.9830846477258764;0.8957650548372109;0.07141908143919941;0.06507316173260906;1.0997549817985248;9.999271330523129;0.9092799408231642;-0.09106600161974902;1.0454299967141842;1.000016046197186;0.913733597578802;0.9999225549063149
56.973487;1.097412407154956;0.983086068271732;0.8957669162382242;0.07141897630180048;0.06507291428091762;1.0997547400252754;9.999295075058498;0.9092796382027645;-0.09106600159150241;1.0454291290133373;1.000017319228596;0.9137357694023746;0.9999229471957113
56.983487;1.0974124385430166;0.983086595730651;0.8957686934487868;0.07141903978369905;0.06507287782398367;1.0997555340344272;9.999319066568109;0.90927940699404;-0.09106700156236568;1.0454282066584826;1.0000186966058011;0.9137380634284193;0.9999234008410287
56.993487;1.097412490286203;0.9830866312890232;0.895769965222468;0.07142086474302119;0.0650744459328607;1.0997553683990373;9.999343269090941;0.9092792439411781;-0.09106800153235464;1.0454272310111221;1.00002017972103;0.9137403766882551;0.9999239207704702
57.003487;1.0974125661623286;0.983087138120684;0.8957716089433637;0.07142092169318241;0.06507440239669922;1.0997552464419649;9.999367648154651;0.9092781449103751;-0.09106800150119199;1.0454262044534919;1.000021768286345;0.9137416111618423;0.9999245106792364
57.013487;1.0974136341292697;0.9830880384190075;0.8957727666714473;0.07142256819160263;0.06507574891636526;1.0997551699016168;9.99939217059295;0.9092781046411779;-0.09106900146837377;1.045425130882007;1.000023459698093;0.9137439537433033;0.9999251724147813
57.023487;1.097413766626202;0.9830885323816237;0.8957742873592953;0.07142261956035185;0.06507569828095577;1.0997561393647475;9.99941680601525;0.9092781163129572;-0.09107000143325499;1.0454240148964187;1.0000252494334463;0.9137463083255477;0.9999259049789762
57.033487;1.0974139292787224;0.9830885399188836;0.895775315793056;0.07142443301844488;0.0650772523058411;1.099756155795001;9.99944152178736;0.9092781720173716;-0.09107000139521082;1.0454228609911622;1.000027131816357;0.9137485744280253;0.9999267045840287
57.043487;1.0974141208849175;0.9830890216094446;0.8957767324250907;0.0714244785039004;0.06507719496312822;1.0997562213878995;9.99946628142866;0.9092782636640607;-0.09107100135379333;1.0454216732414412;1.0000291006841815;0.9137509507811834;0.9999275658024039
57.053487;1.0974153027013345;0.9830903769637774;0.8957781173012267;0.07142434823421376;0.0650769200076971;1.099756338573087;9.999491049713008;0.9092773835418395;-0.09107200130878078;1.0454204547998578;1.0000311493388334;0.9137523419586604;0.9999284829158401
57.063487;1.097415539830643;0.983090360716185;0.8957790018660501;0.07142615222396373;0.0650784645771551;1.0997575089824099;9.999515794479725;0.909277524841469;-0.09107200126019123;1.045419207573025;1.0000332702453711;0.9137546368078977;0.9999294505968485
57.073487;1.0974157919845566;0.983090812264471;0.8957802770457662;0.07142618774936614;0.06507839816297051;1.0997577339054387;9.99954048730393;0.9092776819687276;-0.09107300120841699;1.045417932508867;1.00003545547549;0.9137570367665288;0.9999304635586322
57.083487;1.0974160549493308;0.9830907656706215;0.8957810652756338;0.07142798459444923;0.06507993708020138;1.0997580148514752;9.99956510975082;0.9092778502743076;-0.0910730011543164;1.0454166299659875;1.0000376974759266;0.9137593385637884;0.9999315157970962
57.093487;1.0974172904275892;0.983092059113145;0.8957822563491152;0.07142784012226923;0.06507965084159846;1.0997583533946709;9.999589656743488;0.9092780256017964;-0.0910740010989387;1.0454152999847306;1.0000399893932141;0.9137617374719148;0.9999326001604196
57.103487;1.097417566628176;0.9830919640993027;0.8957829424083162;0.0714296294083608;0.06508118472184926;1.0997597511378354;9.999614129918424;0.9092772041010806;-0.09107500104292764;1.0454139427403155;1.0000423252160098;0.913763135113956;0.9999337082320181
57.113487;1.0974178473010898;0.9830923186729735;0.8957840152215707;0.07142964983387513;0.06508110820033283;1.0997602095054513;9.999638532938361;0.9092773823989695;-0.09107500098610227;1.0454125590886472;1.0000446998170107;0.9137654182703309;0.9999348302092119
57.123487;1.0974181323554195;0.9830926367242653;0.8957850371198364;0.07142966626728334;0.06508102940649411;1.0997607287867266;9.99966287097905;0.9092775577332806;-0.09107600092762803;1.0454111507507766;1.0000471084711506;0.9137677875629905;0.9999359548503614
57.133487;1.0974193872482274;0.9830933129050146;0.8957855855263276;0.07143127097282893;0.0650823419792945;1.0997613074751378;9.999687139171183;0.9092777275152595;-0.0910770008665078;1.0454097202925536;1.0000495465287098;0.9137701397415571;0.9999370699110671
57.143487;1.0974196826951292;0.9830935399768408;0.8957865041409729;0.07143127914497609;0.06508225873103252;1.0997629429287605;9.999711308442873;0.9092778886418723;-0.09107700080183953;1.045408271011956;1.000052009812515;0.9137723720053595;0.9999381631957067
57.153487;1.0974199834297322;0.9830932323738563;0.8957869308914885;0.07143304810010223;0.06508378149955123;1.099763632533993;9.999735328596172;0.9092770373083665;-0.09107800073275248;1.0454068061114472;1.0000544946901166;0.9137736858936989;0.9999392238066116
57.163487;1.0974202888227214;0.9830933465420965;0.8957877408129158;0.07143304790174604;0.06508369428366659;1.099764374265038;9.999759139071665;0.9092771694718287;-0.09107800065827706;1.0454053278379702;1.000056997972259;0.913775869163898;0.9999402430469528
57.173487;1.097420597198123;0.9830929167001475;0.8957880582294986;0.07143480845093787;0.06508521349283394;1.099765166675315;9.99978267191454;0.9092772816097672;-0.09107900057730449;1.0454038375841113;1.0000595175874758;0.9137781227303177;0.9999412143390813
57.183487;1.0974218704329837;0.9830937823303537;0.8957887753457096;0.07143462711143589;0.06508490876434923;1.0997660083738778;9.999805849540307;0.9092773714127425;-0.09108000048863667;1.0454023363792584;1.0000620527966677;0.9137803432009461;0.9999421320581348
57.193487;1.0974221751466107;0.9830936980649819;0.8957894232276042;0.07143461393001367;0.06508481739381743;1.099767897383666;9.999828584182062;0.9092774379757746;-0.0910800003909994;1.045400825315304;1.000064603044217;0.9137824274034474;0.9999429906203703
57.203487;1.0974224721089363;0.983093063917295;0.8957895788268757;0.07143636116676881;0.06508633326158908;1.0997688316126475;9.999850784557292;0.9092764813018607;-0.09108100028308182;1.0453993058299869;1.0000671666454493;0.9137835767153676;0.9999437849959941
57.213487;1.097422756770729;0.9830928423690657;0.8957901163213599;0.07143633876471285;0.06508624041729685;1.0997698103659261;9.999872367514948;0.9092765019071904;-0.09108200016390088;1.0453977798351222;1.0000697403035175;0.9137856784909404;0.9999445117679906
57.223487;1.097423989783435;0.9830929560925946;0.8957901725674403;0.07143790392781794;0.06508754078134825;1.0997708351249882;9.99989326359129;0.9092765011112368;-0.09108200003321856;1.0453962499952916;1.000072319493853;0.913787634423268;0.9999451692224105
57.233487;1.0974242389437487;0.9830926079055439;0.895790589573307;0.07143787172570208;0.06508744731751437;1.0997729086677859;9.999913415624908;0.9092764812603883;-0.09108299989143796;1.0453947195260387;1.0000748993526178;0.9137896403591526;0.9999457566460275
57.243487;1.097424468957598;0.9830917231086723;0.8957905050586283;0.07143959931867924;0.0650889620004681;1.0997740334814192;9.999932780529459;0.9092764453586902;-0.09108299973907498;1.0453931908977907;1.0000774754263386;0.913791494602777;0.9999462739462571
57.253487;1.0974246815238795;0.9830912694008447;0.895790794185567;0.07143955655367602;0.06508886895244084;1.099775211106287;9.999951334594668;0.9092753964455662;-0.0910839995762739;1.0453916649998625;1.0000800437432074;0.9137924008780691;0.9999467218226074
57.263487;1.0974258435834383;0.9830916532207787;0.8957910347527733;0.07143933559257958;0.06508856208969689;1.0997764429602823;9.999969070348559;0.909275336855912;-0.0910849994026295;1.0453901420071392;1.0000826004806056;0.9137942509490982;0.9999471020808447
57.273487;1.097426026894887;0.983090635852514;0.8957907585788196;0.07144104642057976;0.06509007867708669;1.0997787309594556;9.999985982092605;0.9092752678656384;-0.0910849992173519;1.0453886225275097;1.0000851419357768;0.9137959530136514;0.999947417459555
57.283487;1.0974261975983255;0.9830900637734746;0.8957908584882058;0.07144098640641876;0.06508998828856817;1.0997800762989058;10.000002056353221;0.9092751904693661;-0.09108599901951624;1.0453871076046033;1.000087664520013;0.9137977094518008;0.9999476706502317
57.293487;1.0974263572006493;0.9830889781234532;0.8957904598479275;0.07144268549943102;0.06509150725479555;1.0997814776506356;10.000017278926784;0.9092751063492645;-0.0910859988080937;1.0453855978388025;1.0000901642890123;0.9137993229329063;0.9999478634748782
57.303487;1.097426506927525;0.9830883417745772;0.8957904400227863;0.07144261382562928;0.06509141945824283;1.0997829312785203;10.000031645856577;0.9092740177961255;-0.09108699858195927;1.0453840925646904;1.0000926367474678;0.9137999987596418;0.9999479970450477
57.313487;1.0974276122115212;0.9830880759191736;0.8957899402157008;0.0714441288961053;0.06509272660132943;1.0997854329018255;10.000045163759173;0.9092739272770605;-0.09108799834013372;1.0453825899187987;1.0000950773584154;0.9138016277117511;0.999948072508647
57.323487;1.097427743252269;0.9830873812641397;0.8957898070635673;0.07144404613882448;0.06509264139588533;1.0997869788218058;10.000057845859612;0.9092738374546244;-0.0910879980820854;1.0453810874974914;1.0000974819871795;0.9138031149250176;0.9999480918641683
57.333487;1.0974278639157904;0.9830866613058408;0.8957896203743271;0.07144395813042045;0.0650925574479707;1.09978856574088;10.000069713250511;0.9092737511549592;-0.09108899780784419;1.0453795825865733;1.0000998471629046;0.9138046587004014;0.9999480580639827
57.343487;1.0974279720063373;0.9830854392875377;0.8957889451136217;0.07144562996549744;0.06509408284135296;1.0997901905076262;10.000080801160884;0.9092736705717694;-0.09108999751783178;1.0453780718999734;1.0001021707238995;0.9138061578825751;0.999947974267705
57.353487;1.0974290291457969;0.9830855630134886;0.8957886766176951;0.07144535917373798;0.06509378694314139;1.0997928497931306;10.000091163684385;0.9092725962167334;-0.09108999721259647;1.0453765516587583;1.0001044523929468;0.913806516710479;0.9999478434400411
57.363487;1.097429102548597;0.9830843138652637;0.8957879118619096;0.0714470209616561;0.06509531485747486;1.099794539469323;10.00010086488927;0.9092725269761768;-0.09109099689265027;1.0453750184842545;1.0001066936451548;0.9138079241991702;0.9999476684234351
57.373487;1.0974291556617188;0.983083539776735;0.8957875464088562;0.07144691287737046;0.06509523591828931;1.0997962545853002;10.00010995944765;0.9092724611526449;-0.09109099655836576;1.045373470177393;1.0001088972424181;0.9138091860088836;0.9999474517374566
57.383487;1.0974291889125434;0.9830827644217716;0.895787146032885;0.071446799975938;0.06509515815343103;1.099797990095737;10.000118479159894;0.9092723973269066;-0.09109199620999886;1.0453719052668122;1.0001110668858084;0.9138105017393171;0.9999471955229984
57.393487;1.0974301682946261;0.9830823918374466;0.8957862916672492;0.07144827466749029;0.06509647512996651;1.0997997414856644;10.000126428327667;0.9092723347436188;-0.09109299584784925;1.045370321978122;1.0001132070286238;0.9138117724504952;0.9999469019441097
57.403487;1.0974301651991405;0.9830816232005781;0.8957858312008816;0.07144815209430669;0.06509639955136917;1.0998025049874551;10.000133786840678;0.9092712732250784;-0.09109299547238749;1.0453687176032507;1.0001153228937871;0.9138119055409282;0.999946573169487
57.413487;1.0974301457641822;0.9830803801908169;0.8957849072926184;0.07144978956046698;0.06509793307925958;1.0998042774855186;10.000140523299388;0.9092712127778927;-0.09109399508424086;1.0453670881452273;1.0001174202720855;0.9138130940351367;0.9999462110146491
57.423487;1.0974301122210204;0.9830796263130867;0.8957843986015412;0.07144965712299757;0.06509785943209916;1.09980605619542;10.000146611187029;0.909271153121338;-0.09109399468402771;1.0453654286279708;1.000119504648233;0.9138141476560635;0.9999458173288839
57.433487;1.097430068308902;0.9830784031603805;0.8957834310920155;0.07145128482206144;0.06509939468994862;1.0998078382233873;10.000152037716916;0.9092710928467941;-0.09109499427220559;1.045363734426638;1.0001215804129089;0.913815269313223;0.9999453945805172
57.443487;1.0974309839135763;0.9830785565693445;0.8957828974083132;0.07145097019579351;0.065099108193105;1.0998106201302116;10.000156805649805;0.9092710288780165;-0.09109599384909911;1.0453620021464154;1.0001236505358744;0.9138163619974327;0.9999449457394987
57.453487;1.097430934994751;0.9830778452960316;0.8957823293839783;0.07145082345429798;0.06509903700521986;1.0998123980301797;10.000160933490438;0.9092699571388079;-0.0910959934150489;1.0453602293886364;1.000125716539604;0.9138163330667686;0.9999444741504581
57.463487;1.0974308922409335;0.9830766713068028;0.8957813064778369;0.07145243707353698;0.06510057480645451;1.0998141686781326;10.000164451272301;0.9092698734171467;-0.09109699297054674;1.045358414470637;1.0001277792462626;0.9138173733381565;0.9999439838213949
57.473487;1.09743086107753;0.9830759973019425;0.8957807077107629;0.071452281140547;0.06510050538509564;1.0998159306615625;10.000167391179756;0.909269773588631;-0.09109699251630214;1.0453565561592244;1.0001298392343088;0.9138182887614903;0.9999434798573511
57.483487;1.0974318108891392;0.9830757452093497;0.8957796766316071;0.07145371301305246;0.06510183036314564;1.0998186842962727;10.000169782318212;0.9092696536739753;-0.0910979920532544;1.0453546533018339;1.0001318959677243;0.9138192781262134;0.9999429688327159
57.493487;1.0974318160850005;0.9830751169273318;0.895779062218626;0.07145354774437111;0.06510176243021458;1.0998204303126753;10.000171649806179;0.9092695096474348;-0.09109899158244354;1.0453527051339448;1.0001339474626632;0.9138202408209734;0.9999424585702094
57.503487;1.0974318456948315;0.9830745175126333;0.8957784461003258;0.07145337751113569;0.06510169529920952;1.0998221685975678;10.000173013209784;0.9092683370435843;-0.09109899110471006;1.0453507122225048;1.0001359912605803;0.9138200814282497;0.9999419573718638
57.513487;1.0974319038389615;0.9830734717074738;0.8957773943192667;0.07145496701344471;0.06510323726352799;1.0998238976853696;10.00017388660134;0.9092681314531607;-0.09109999062056197;1.045348676818125;1.000138024616827;0.9138209894462135;0.9999414732739877
57.523487;1.0974319950799123;0.9830729460860888;0.8957767870762315;0.0714547859932504;0.06510317235460125;1.0998256146448873;10.000174278644566;0.9092678898060328;-0.0910999901303755;1.0453466018961914;1.0001400436533396;0.9138217718191354;0.999941013537753
57.533487;1.097433089945435;0.9830728637458237;0.8957757683587705;0.07145619158738997;0.0651045024033596;1.0998283150329706;10.000174192949475;0.909267610754612;-0.09110098963449219;1.045344489993878;1.0001420432767811;0.9138226304294568;0.9999405845418423
57.543487;1.0974332652245;0.9830724242120069;0.8957751876961854;0.0714559987716285;0.06510444013946835;1.0998299932151894;10.000173632888078;0.9092672938881488;-0.09110198913302742;1.045342343054728;1.0001440177070373;0.9138234686213652;0.9999401918040083
57.553487;1.0974334923415696;0.9830720271404474;0.8957746280769092;0.07145579983173243;0.06510437906094857;1.099831643212805;10.000172605011498;0.9092669391644035;-0.09110198862585865;1.0453401624827454;1.0001459606389276;0.9138241900378141;0.999939839422845
57.563487;1.0974337773184373;0.9830711898032474;0.8957736571825325;0.07145735979557312;0.06510592699839095;1.0998332595249087;10.00017111501494;0.9092655470233049;-0.09110298811286253;1.0453379488273986;1.0001478653270246;0.9138240030344168;0.9999395289080354
57.573487;1.097435089600225;0.9830717527231421;0.8957731720376204;0.07145697640572846;0.0651056529588824;1.0998358372131933;10.000169164524248;0.9092651186074606;-0.09110298759391458;1.0453357022771776;1.0001497248300704;0.9138247026073105;0.9999392586233691
57.583487;1.0974355017071291;0.9830709902346315;0.8957722704322311;0.07145852526459161;0.06510720162985499;1.0998373711518352;10.000166756672037;0.9092646557083612;-0.0911039870686567;1.04533342409743;1.0001515323984225;0.9138254962774378;0.9999390247822934
57.593487;1.0974359787415848;0.983070744396851;0.895771847859936;0.07145830442319766;0.0651071419509471;1.0998388552519547;10.000163902337063;0.9092641606869079;-0.09110498653631594;1.045331117716692;1.000153282143536;0.9138262853660085;0.9999388229909867
57.603487;1.0974365203880079;0.9830705337614526;0.8957714692674715;0.07145807952660921;0.06510708160942905;1.099840282680166;10.000160617767206;0.9092636367840389;-0.09110498599555289;1.0453287889242024;1.00015496969436;0.9138269701556471;0.9999386494176965
57.613487;1.0974371264157188;0.9830698754908744;0.8957706991364428;0.0714596162794958;0.06510862833891588;1.0998426466015356;10.000156918884349;0.9092620881161625;-0.09110598544456415;1.045326445155789;1.0001565924806954;0.9138267549339394;0.9999385018590309
57.623487;1.0974387609952243;0.9830706083248184;0.895770431497971;0.07145921291054627;0.06510835120102311;1.0998439401543163;10.000152820418851;0.9092615190686607;-0.09110598488165231;1.04532409403134;1.000158149671629;0.9138274297767092;0.999938380166907
57.633487;1.097439492181679;0.9830700032151711;0.8957697613974269;0.07146074532146877;0.06510989503996091;1.0998451561235418;10.00014833858919;0.9092609344762018;-0.09110698430574253;1.045321742344032;1.000159641602291;0.9138281976704448;0.9999382854755654
57.643487;1.097440280680381;0.983069898372154;0.8957695814067343;0.07146051172817823;0.06510982901982362;1.0998462876223833;10.000143494441495;0.9092603402319663;-0.09110698371642333;1.0453193962128335;1.0001610689566114;0.9138288571252948;0.9999382190634942
57.653487;1.0974411217008122;0.9830693285260934;0.895769015127537;0.07146204281315247;0.06511136918307471;1.0998473291291524;10.00013831816733;0.9092597424680658;-0.09110798311382128;1.045317061386434;1.000162432526714;0.9138296050305054;0.9999381816279692
57.663487;1.097442976066914;0.9830701327293772;0.8957689528680265;0.07146163669118402;0.06511108482991709;1.0998492765403236;10.000132848439636;0.9092581460451058;-0.09110898249864799;1.0453147431359586;1.00016373341695;0.9138293438816038;0.9999381730348529
57.673487;1.097443910842228;0.9830700637067673;0.8957689241783289;0.07146140407886965;0.06511101293861676;1.0998501270914625;10.000127120238442;0.9092575542966999;-0.09110898187234265;1.0453124460238208;1.000164973270228;0.9138299608570023;0.9999381922790307
57.683487;1.0974448879585215;0.9830695183790614;0.8957685055725306;0.07146293793237532;0.06511254707406086;1.0998508799801991;10.000121153455877;0.9092569698533409;-0.09110998123703076;1.045310173526378;1.0001661545326956;0.913830656700427;0.999938237511342
57.693487;1.0974459048565655;0.9830694549477932;0.89576857237154;0.0714627087784586;0.06511247093014735;1.0998515364868977;10.00011495539692;0.9092563952502177;-0.09110998059524023;1.0453079280703461;1.0001672800301045;0.913831228038112;0.9999383064454301
57.703487;1.0974469594872265;0.9830689095709755;0.8957682481397783;0.07146424710080027;0.0651140005388159;1.0998530993378337;10.00010852737443;0.9092558330253722;-0.09111097994964508;1.0453057121746385;1.0001683515106747;0.9138318705827734;0.9999383969293145
57.713487;1.0974490147294638;0.9830697236062259;0.8957684229267646;0.07146385082160558;0.06511370513327577;1.0998535721768508;10.000101867445888;0.9092552858128841;-0.09111197930290219;1.0453035297739353;1.0001693688718691;0.913832481637887;0.9999385073254541
57.723487;1.0974501384844733;0.9830696523486898;0.8957686242852085;0.07146363049662889;0.06511362165202074;1.0998539590259315;10.000094973003765;0.9092537565986584;-0.09111197865747163;1.0453013865166645;1.0001703310297638;0.9138319638757088;0.9999386371105997
57.733487;1.0974512930067355;0.9830690940320597;0.8957684248973086;0.07146517904324606;0.06511514375069415;1.0998542638625755;10.000087840859829;0.9092532488470367;-0.09111297801566083;1.0452992894788364;1.0001712364694326;0.9138325038313634;0.9999387875193709
57.743487;1.0974524761881967;0.9830690069258678;0.8957686949502381;0.07146496701131277;0.0651150553320673;1.0998544909445775;10.00008046521799;0.9092527663131403;-0.09111297737985398;1.0452972468978508;1.000172082440285;0.9138329038115678;0.9999389613973912
57.753487;1.0974536869480422;0.9830684267741971;0.8957685531594295;0.0714665249053133;0.06511657270122123;1.0998556454991013;10.000072842681739;0.909252312603283;-0.0911139767524329;1.045295267637772;1.0001728648533634;0.9138333607503792;0.9999391620979887
57.763487;1.0974558900308158;0.9830691940112577;0.8957688869822072;0.0714661506402914;0.06511626538540607;1.099855733936512;10.000064981629363;0.9092518904268279;-0.09111397613549305;1.0452933605062729;1.0001735797262414;0.9138336743736484;0.9999393922437094
57.773487;1.0974571559437294;0.9830690627848632;0.8957692240405626;0.07146595470572381;0.06511617057650598;1.0998557632562083;10.000056903157548;0.9092505009450068;-0.0911149755306814;1.0452915337851214;1.000174224169722;0.9138330492464308;0.9999396534375229
57.783487;1.0974584492863073;0.983068430830405;0.8957691391340531;0.07146752987158982;0.06511768214295009;1.0998557399337519;10.000048636641036;0.9092501441330861;-0.09111597493905671;1.0452897945491941;1.0001747957140794;0.9138333762809336;0.9999399469616171
57.793487;1.0974597688304593;0.983068256499478;0.8957695061194902;0.07146734646019977;0.0651175842145477;1.099856669059966;10.000040219574032;0.9092498196163695;-0.0911159743610756;1.0452881475971763;1.000175290810942;0.9138335619753832;0.9999402743521995
57.803487;1.0974620770872552;0.9830689369433195;0.8957699016284772;0.07146699717796012;0.06511727078428509;1.099856554061435;10.000031698261898;0.9092495268438444;-0.09111697379682206;1.045286595077072;1.000175704079295;0.9138338075804332;0.9999406371917686
57.813487;1.0974634409287851;0.9830682239239712;0.8957698564335556;0.07146859236040841;0.065118779171456;1.0998563966012695;10.000023124368049;0.9092492652341165;-0.0911169732462192;1.0452851375975383;1.0001760293403579;0.9138339157303698;0.999941036865034
57.823487;1.0974648210142826;0.9830679538178944;0.8957702623373621;0.07146842967873358;0.06511867893623464;1.0998561967792253;10.000014547975107;0.9092480347644333;-0.09111797270918753;1.0452837757524116;1.00017626157034;0.9138330928458225;0.9999414747686587
57.833487;1.0974662133323119;0.9830671585492358;0.8957702435895436;0.07147003935539502;0.0651201863357517;1.0998559541225343;10.000006008805649;0.9092478360248837;-0.09111897218576316;1.0452825104127264;1.000176397710916;0.9138332309779461;0.9999419522593496
57.843487;1.0974676150428573;0.9830667934680244;0.895770676085234;0.07146989162037035;0.06512008521111581;1.099856668673831;9.999997530692045;0.909247669656598;-0.09111897167591242;1.0452813421331775;1.0001764355516858;0.9138332370601394;0.9999424699311517
57.853487;1.097469988983364;0.9830672532453274;0.8957711369506389;0.07146957908137234;0.06511976918593221;1.0998563413072693;9.999989126286529;0.9092475359484954;-0.0911199711793049;1.0452802712981941;1.0001763722994543;0.9138333127682893;0.9999430270194564
57.863487;1.0974714029722457;0.9830662886470353;0.895771155783397;0.07147121193775142;0.06512127519714864;1.0998559734956326;9.999980809775895;0.9092474347164977;-0.09111997069551506;1.0452792989931354;1.000176204965571;0.9138332616516691;0.9999436218147967
57.873487;1.0974728184666602;0.9830657376104848;0.8957716215481104;0.07147108767155914;0.06512117251363968;1.0998555668280867;9.999972606728962;0.9092473656483605;-0.0911209702243458;1.0452784273068076;1.0001759320653543;0.9138332864894481;0.9999442526163959
57.883487;1.0974742317243957;0.9830646353988225;0.895771654422598;0.07147273627774077;0.06512267723252693;1.099856122709646;9.99996455257348;0.9092463289026738;-0.09112096976588674;1.0452776586658372;1.0001755544586954;0.9138321965145544;0.9999449184475706
57.893487;1.09747660421479;0.9830648230253256;0.8957721415747274;0.07147245524577421;0.06512235866295094;1.0998556426557042;9.99995667800457;0.9092463248931333;-0.09112196932045138;1.0452769952060537;1.000175074582484;0.9138321853979833;0.9999456194715617
57.903487;1.0974780035480085;0.9830640567017203;0.8957726096817827;0.07147235474480569;0.06512225375710744;1.0998551285401585;9.999948992279572;0.9092463534618022;-0.09112296888850129;1.0452764391624305;1.0001744948740945;0.9138321626836865;0.9999463572065012
57.913487;1.0974793924225001;0.9830627373436902;0.8957726328773477;0.07147402731392706;0.06512375608378991;1.0998545823349506;9.999941481445804;0.9092464137437473;-0.0911229684705045;1.04527599345652;1.0001738167261647;0.9138320320222193;0.9999471346315407
57.923487;1.0974807691798059;0.9830618268524866;0.8957730843169346;0.0714739430447197;0.06512364936493892;1.0998540053078192;9.999934118374712;0.9092465048783974;-0.09112396806690622;1.045275661194642;1.0001730406986142;0.9138319950041113;0.999947955928624
57.933487;1.0974821331888338;0.983060364697028;0.8957730856480752;0.07147563199353307;0.0651251496571344;1.09985439677753;9.999926868812492;0.9092456267942074;-0.0911239676782989;1.0452754446668813;1.0001721673070303;0.9138308589530441;0.9999488256913616
57.943487;1.0974844494469038;0.9830601956061985;0.895773526408889;0.07147539165965101;0.06512482617879467;1.099853754053495;9.999919694657038;0.9092457803216686;-0.09112496730551255;1.0452753450145331;1.0001711970686475;0.9138308156763104;0.9999497479688506
57.953487;1.0974857876723307;0.9830590795461384;0.8957739359757397;0.07147533219281046;0.0651247157689583;1.0998530740419201;9.9999125607849;0.9092459663065328;-0.09112496694953132;1.0452753623690771;1.0001701297001908;0.9138306736725748;0.9999507255754422
57.963487;1.0974871101294132;0.9830574215602185;0.895773891014233;0.07147704608949411;0.06512621191261984;1.0998523545841425;9.99990544133212;0.9092461847029296;-0.09112596661132867;1.0452754960088182;1.0001689640068854;0.913830635302059;0.9999517603508713
57.973487;1.09748841217182;0.9830561881265507;0.8957742665376851;0.07147700331126862;0.06512609830636426;1.0998525952245253;9.999898319655543;0.9092464346158657;-0.0911259662916752;1.0452757447382701;1.0001676988307835;0.9138305032905372;0.9999528543160884
57.983487;1.0974896883668368;0.9830544232881321;0.8957741849403509;0.07147873370525118;0.06512759106486152;1.0998517979192952;9.99989118037217;0.9092467145831975;-0.09112696599098594;1.0452761074007597;1.0001663338129159;0.9138304786102734;0.9999540100767353
57.993487;1.0974918986842037;0.9830539752144083;0.8957745351491389;0.0714785344564537;0.06512725957119284;1.0998509667984653;9.999884003701537;0.9092460228285134;-0.09112796570907969;1.045276583083599;1.000164869810474;0.9138294679085309;0.9999552300291746
58.003487;1.0974931090248563;0.9830526051138592;0.8957748449303613;0.07147851528854202;0.0651271409196074;1.0998501067764106;9.99987677064179;0.9092463580467212;-0.09112796544497764;1.0452771707777817;1.0001633092433506;0.9138293623758273;0.9999565159524332
58.013487;1.0974942797474172;0.9830507172395287;0.8957746896493686;0.07148026826394806;0.06512862889206851;1.0998492221498146;9.999869468316703;0.9092467201183676;-0.09112896519712858;1.0452778687205284;1.000161656051395;0.9138293659368334;0.9999578691066935
58.023487;1.0974954064471232;0.9830492765778698;0.8957749451908321;0.07148026298576629;0.06512850745407182;1.0998493162714802;9.999862087355492;0.9092471097284144;-0.09112896496384984;1.0452786741562607;1.0001599153000427;0.9138292769512619;0.9999592899205713
58.033487;1.09749648507551;0.9830478072408163;0.8957751760920681;0.07148026406452299;0.06512838481103948;1.0998483919561255;9.9998546130837;0.9092475269933474;-0.09112996474350935;1.045279583972562;1.0001580925848448;0.9138292914389704;0.99996077774359
58.043487;1.0974984767428246;0.9830467165485913;0.8957749642184943;0.07148186356348912;0.06512965470558721;1.099847451793429;9.999847016431264;0.9092469703788624;-0.0911299645344239;1.0452805954432602;1.0001561933276888;0.9138282109788182;0.9999623311412783
58.053487;1.0974994486929517;0.9830452110557357;0.8957751590545898;0.07148187612684245;0.06512952996250225;1.0998464990326235;9.999839257446787;0.9092474366716379;-0.09113096433476034;1.0452817058517354;1.0001542222401152;0.9138282212347077;0.9999639481850416
58.063487;1.0975003641948111;0.9830432179614039;0.8957749046578747;0.07148365871507797;0.0651310123225239;1.0998455389625137;9.999831298537734;0.9092479212998972;-0.09113196414268702;1.0452829114603086;1.0001521833376843;0.9138282242532814;0.9999656260335251
58.073487;1.0975012237302137;0.9830417043869869;0.8957750806541834;0.07148368074981776;0.06513088549150384;1.0998455789207715;9.999823113404638;0.9092484185118609;-0.09113196395680452;1.0452842073259623;1.000150080489792;0.9138281180480553;0.9999673603651013
58.083487;1.097502029507689;0.9830401939620188;0.8957752518015236;0.07148370668798372;0.06513075743589236;1.0998446267658892;9.99981469323229;0.9092489220071946;-0.09113296377657405;1.0452855880575236;1.0001479176587098;0.9138281005891497;0.9999691457123936
58.093487;1.0975037488702668;0.9830390911444145;0.89577499776131;0.07148532857907332;0.06513202181874832;1.09984368961276;9.99980605082549;0.9092494261228138;-0.0911329636022627;1.0452870485030779;1.000145698612287;0.9138279708303284;0.9999709760204222
58.103487;1.0975044540963599;0.9830375989628363;0.8957751649476002;0.07148536120194555;0.06513189161971489;1.0998427734704697;9.999797215390842;0.9092489263744951;-0.09113396343444304;1.0452885838178794;1.000143427191655;0.9138269309869798;0.9999728444744909
58.113487;1.0975051124782116;0.9830356420950059;0.8957748941846255;0.07148716182361556;0.06513336902036936;1.0998428832667513;9.999788220768778;0.9092494191278028;-0.0911339632736565;1.0452901892819562;1.0001411081016198;0.9138267694270664;0.9999747431149862
58.123487;1.0975057283701064;0.9830341858618498;0.8957750618359971;0.07148720032003245;0.06513323837571963;1.099842023220914;9.99977909587807;0.9092499015676022;-0.09113496312039783;1.045291860447596;1.0001387466789253;0.9138266893645196;0.9999766629841851
58.133487;1.097507273211674;0.9830336331837449;0.8957752448768315;0.07148706915304028;0.06513289387213915;1.0998411973399769;9.99976986170666;0.9092503718695315;-0.09113496297517978;1.0452935935729692;1.0001363476289857;0.9138264909565139;0.9999785947671891
58.143487;1.097507824810597;0.9830317415569794;0.8957749723251093;0.07148887846336524;0.06513437305097067;1.0998404094738787;9.999760534134653;0.9092508289738255;-0.09113596283862578;1.0452953858703073;1.0001339141755154;0.9138263735132608;0.9999805298004657
58.153487;1.0975083550527183;0.9830303535209279;0.8957751332223929;0.07148892578809352;0.06513424580261493;1.0998396630122285;9.999751126183675;0.9092512722912615;-0.09113696271148838;1.045297235080014;1.0001314481431833;0.9138262369392252;0.9999824611567246
58.163487;1.097508870661882;0.9830289882705834;0.8957752871625116;0.07148897619921901;0.06513412068611446;1.0998399607237033;9.999741644256565;0.9092507014566242;-0.091136962594547;1.0452991385224508;1.0001289507076174;0.91382498604458;0.999984383801946
58.173487;1.0975093791938635;0.9830271663552445;0.8957749935973363;0.07149079471664506;0.06513560621112287;1.0998393048361335;9.999732081366242;0.9092511163983134;-0.09113796248853125;1.0453010927033168;1.000126423324543;0.9138248105645991;0.9999862938703745
58.183487;1.0975108539672094;0.9830267323058113;0.8957751402966174;0.07149067876741051;0.06513527212952604;1.0998386968685154;9.99972241553246;0.9092515178394593;-0.09113796239411867;1.045303093807824;1.0001238684062663;0.9138245172829758;0.9999881883255665
58.193487;1.0975113734256232;0.9830249629153437;0.8957748146829678;0.07149250340930072;0.06513676386645541;1.09983813713359;9.999712618561457;0.9092519072804018;-0.09113896231199729;1.0453051381632092;1.0001212894870946;0.9138243072576839;0.9999900650587663
58.203487;1.0975119093669092;0.9830237012352718;0.8957749018246942;0.07149256608515776;0.06513665107750397;1.0998376245597863;9.999702671152356;0.909252286369487;-0.09113896224289994;1.0453072219843245;1.000118690884028;0.913823981976089;0.9999919229247624
58.213487;1.097512467261067;0.9830224669327682;0.8957749571244706;0.07149263175583707;0.06513654207437863;1.0998381571534694;9.999692573276908;0.9092516567125991;-0.09113996218752707;1.0453093406661718;1.00011607765607;0.9138227460678912;0.9999937618584385
58.223487;1.0975130508690698;0.9830207794435152;0.8957745361843766;0.07149446531093727;0.06513804506695421;1.0998377326804691;9.999682342773601;0.9092520202538946;-0.09113996214636177;1.0453114887406074;1.000113456253468;0.9138223900260953;0.9999955826817108
58.233487;1.0975146273130574;0.9830204811602365;0.8957745242696262;0.07149436402274244;0.06513772944514441;1.0998373489056281;9.999672005714768;0.909252379595809;-0.09114096211945456;1.0453136610034082;1.0001108347046666;0.9138221183381731;0.9999973864029748
58.243487;1.0975152680511175;0.983019328473823;0.8957744461889193;0.07149443771808987;0.06513763217075381;1.0998370029956;9.999661588470723;0.9092527378100553;-0.09114096210661086;1.0453158532491547;1.000108221627744;0.913821731356005;0.999999173798636
58.253487;1.0975159375780537;0.9830177226427856;0.895773874067196;0.07149627857161021;0.06513914681414822;1.0998376907217624;9.999651118241507;0.9092530976992599;-0.09114196210792086;1.0453180614353381;1.0001056251385108;0.9138214283665995;1.0000009455833256
58.263487;1.097516633325838;0.9830166265574536;0.8957736791381995;0.0714963561956612;0.06513905708020427;1.0998374067621024;9.999640626437813;0.9092534611381697;-0.09114296212379888;1.045320280749529;1.0001030522131156;0.9138211097158774;1.0000027026016656
58.273487;1.0975173508776803;0.9830150808687848;0.8957729817541478;0.07149820025871521;0.06514057902268632;1.099837145745596;9.999630146922163;0.9092528290045943;-0.09114296215445798;1.0453225056048163;1.0001005081973575;0.9138196803158404;1.000004445670303
58.283487;1.0975190501007484;0.983014930878847;0.8957726705907987;0.07149810797740407;0.06514028191750271;1.0998369025205725;9.999619711185717;0.909253201605705;-0.09114396219951075;1.0453247298410187;1.000097997056794;0.913819328247637;1.0000061754117884
58.293487;1.097519796773021;0.9830139364146377;0.8957722737849634;0.07149818930669631;0.06514020274146105;1.0998366716262582;9.999609341550364;0.909253579315181;-0.09114396225802873;1.0453269472488878;1.0000955223471486;0.9138188566594194;1.000007892309919
58.303487;1.0975205518349003;0.9830125029192861;0.8957713662076778;0.07150003667793285;0.0651417352022338;1.0998374470345453;9.99959904459731;0.90925396301884;-0.09114496232885938;1.045329152584506;1.0000930876083405;0.9138184618064389;1.0000095967488847
58.313487;1.0975213113608522;0.9830115985372179;0.8957708214693805;0.07150011996067095;0.065141663246654;1.099837222535176;9.99958881549767;0.909254354286633;-0.09114496241086562;1.04533134216274;1.0000906958112687;0.9138179398539586;1.0000112892298691
58.323487;1.097522070965856;0.9830107499123367;0.8957701997933352;0.07150020398691471;0.06514159515377206;1.0998369922628413;9.999578651530893;0.9092547554768551;-0.09114596250301298;1.0453335136041704;1.0000883488305532;0.9138174853101383;1.0000129707620113
58.333487;1.0975237910339704;0.9830103644264719;0.8957690771289304;0.0715018810211503;0.06514292480664347;1.09983675091558;9.999568556578874;0.9092541696756421;-0.09114596260441903;1.0453356649551926;1.000086047682762;0.9138158994218838;1.000014642530601
58.343487;1.0975245383560575;0.9830096469476959;0.8957682968257636;0.07150196580678007;0.06514286517282332;1.0998364933613995;9.999558532313216;0.9092546003608512;-0.09114696271435621;1.0453377935540273;1.000083793009746;0.9138153691550096;1.0000163047377006
58.353487;1.0975252761153673;0.9830090040270362;0.8957674358771334;0.07150205048089184;0.06514281009406978;1.0998372138516346;9.999548574357057;0.9092550510782826;-0.09114696283214872;1.045339895649577;1.0000815851122302;0.913814699035777;1.0000179561399207
58.363487;1.0975260040894206;0.983007960702281;0.8957660564160218;0.07150389961772437;0.06514436778669669;1.0998369059284723;9.99953868243231;0.9092555255016994;-0.09114796295711784;1.0453419673638713;1.0000794239509767;0.9138140889985333;1.0000195949138224
58.373487;1.0975267224373333;0.9830074835653739;0.89576503506579;0.07150398270593152;0.06514432212361151;1.0998365628137665;9.999528869063582;0.9092560276221807;-0.09114796308860629;1.0453440056104142;1.0000773094132531;0.9138133415347558;1.000021219233537
58.383487;1.097528395995793;0.9830074969579929;0.8957635130078738;0.07150565680709005;0.0651456748101022;1.0998361773643448;9.99951915710851;0.9092565613372955;-0.09114896322589325;1.045346008009706;1.0000752413236151;0.913812659287415;1.0000228270782063
58.393487;1.0975290946596545;0.9830072038595159;0.8957623374989094;0.07150573658148555;0.06514563843760326;1.0998357423029284;9.999509575864035;0.9092561296603333;-0.09114996336807796;1.0453479728712751;1.0000732193821635;0.9138109510956345;1.0000244164256635
58.403487;1.0975297823564103;0.9830070097756886;0.8957610889799286;0.07150581428560199;0.06514560646615342;1.0998362510711401;9.999500163014307;0.9092567345550701;-0.09114996351410055;1.0453498995363142;1.000071243640617;0.9138101112720028;1.0000259857229705
58.413487;1.0975304575054112;0.9830064396735816;0.8957593319657987;0.07150765477253165;0.06514718679122106;1.0998356986407944;9.999490967184727;0.9092573774810142;-0.0911509636629269;1.0453517881641767;1.000069315034046;0.9138093491506849;1.0000275339609748
58.423487;1.0975311173210456;0.9830064607234319;0.8957579448998539;0.07150772789126383;0.06514716303625478;1.0998350817491624;9.999482042701372;0.9092580597707177;-0.09115096381388221;1.045353638585752;1.0000674351778711;0.9138084704099673;1.0000290602521338
58.433487;1.097532722073258;0.9830074787614873;0.8957565086368215;0.07150762608636463;0.06514692866397807;1.0998343981672556;9.999473437119466;0.9092587824237244;-0.09115196396684028;1.0453554491461947;1.0000656057663748;0.9138076791516763;1.0000305632660864
58.443487;1.0975333360170327;0.9830072548771004;0.89575455832141;0.0715094594396211;0.06514852050348215;1.0998336458617275;9.999465180941431;0.9092595461050894;-0.09115196412188734;1.0453572169093743;1.0000638283974406;0.9138067799314975;1.0000320410740866
58.453487;1.0975339173402419;0.9830076351133686;0.8957529910539337;0.07150952548656875;0.06514850776317399;1.0998338228325588;9.999457287615295;0.9092593516780951;-0.09115296427878358;1.0453589388358615;1.000062104576423;0.9138049815412719;1.0000334912221245
58.463487;1.097534459681815;0.98300766029697;0.8957509375201553;0.07151135435814764;0.06515010644925769;1.0998329268517593;9.9994497643167;0.9092602002224756;-0.09115296443681487;1.0453606126725086;1.0000604351649398;0.913804079389807;1.0000349103277093
58.473487;1.097534958468786;0.9830082944844274;0.8957492804582337;0.07151141608607588;0.06515010022074842;1.099831954967665;9.999442624949962;0.9092610923341319;-0.09115396459493591;1.0453622372570655;1.0000588196101046;0.9138032833203589;1.0000362931709574
58.483487;1.097536376211411;0.9830099415466605;0.8957476037251612;0.07151130318885889;0.06514988262668645;1.0998309034755558;9.999435896627764;0.909262027745848;-0.0911539647518684;1.0453638124356925;1.0000572559788883;0.9138023995421949;1.0000376326441371
58.493487;1.0975367815212873;0.9830103601505179;0.895745444151873;0.07151312570422169;0.06515149064425466;1.0998297686778162;9.99942961820594;0.9092630056427011;-0.09115496490620234;1.0453653389424733;1.000055742323219;0.9138016333696687;1.0000389215685397
58.503487;1.097537137530969;0.9830113927600566;0.8957436994112162;0.07151318106797458;0.0651514937150232;1.0998295479081541;9.999423832048743;0.909263025224658;-0.09115496505667807;1.0453668181299764;1.0000542783065085;0.9137997955674683;1.0000401544332211
58.513487;1.0975374439923609;0.9830125566420651;0.8957419374712654;0.07151323425580633;0.06515150005551068;1.0998282394756658;9.999418575767379;0.9092640859183134;-0.09115596520248559;1.0453682513364337;1.0000528651862863;0.9137990800231724;1.0000413272108564
58.523487;1.0975377030883098;0.9830133684248871;0.8957397257386581;0.07151505021414648;0.06515311789799057;1.0998268417018398;9.999413882047566;0.9092651867104142;-0.09115596534319362;1.045369639668782;1.0000515042361975;0.9137982955675834;1.0000424366226326
58.533487;1.0975388834686626;0.9830156680084247;0.8957379599638606;0.07151492634625145;0.06515291675843211;1.0998253523577584;9.999409782386756;0.9092663250810518;-0.09115696547835796;1.0453709844831618;1.000050195588204;0.9137976440807642;1.0000434797760618
58.543487;1.0975390601945876;0.9830172088713116;0.8957361732364997;0.07151497269293228;0.06515293378770146;1.0998237684591676;9.999406310288299;0.9092674965260626;-0.09115796560729125;1.045372287332542;1.0000489386207465;0.9137970274402502;1.0000444538449371
58.553487;1.097539203816774;0.9830183884210968;0.8957339439746337;0.07151678178816519;0.06515456280398114;1.0998230863576828;9.999403505840794;0.9092686947716554;-0.09115796572907209;1.0453735490068379;1.000047733070445;0.9137963471423192;1.0000453562282585
58.563487;1.0975393205820223;0.9830201654679755;0.895732148589955;0.07151682362635237;0.06515458775531131;1.0998213024732146;9.999401417231663;0.9092689129733005;-0.09115896584247353;1.0453747691705826;1.0000465793349484;0.9137948084425087;1.0000461849512312
58.573487;1.0975394172715507;0.9830220577941076;0.8957303493463699;0.07151686329837595;0.06515461676540331;1.099819414066077;9.999400094107543;0.909270145524741;-0.09115896594602656;1.0453759471895983;1.0000454780912955;0.913794202084744;1.0000469387032629
58.583487;1.097540466191497;0.9830244650570531;0.8957281235570758;0.07151849340080593;0.06515604339255167;1.0998174193909072;9.99939957752949;0.9092713885083337;-0.09115996603840298;1.0453770829776967;1.0000444307613;0.9137937330881873;1.0000476165127037
58.593487;1.097540544390515;0.9830265845515263;0.8957263156717455;0.07151852894882747;0.06515608018050156;1.0998153173254004;9.999399894490297;0.9092726384801517;-0.09115996611858204;1.0453781773325472;1.0000434406412677;0.9137932034682869;1.0000482172594198
58.603487;1.0975406208940484;0.983028334180253;0.8957240660113122;0.0715203274770455;0.06515772868972189;1.0998141069796692;9.999401055443458;0.9092738912591718;-0.09116096618564667;1.0453792321834954;1.0000425131005106;0.9137928152249479;1.0000487398309812
58.613487;1.0975406969442627;0.9830306734865256;0.8957222519029439;0.07152035893134082;0.06515777259558313;1.0998117877209894;9.999403049674095;0.9092751417167798;-0.09116096623861661;1.0453802505774723;1.0000416544280226;0.9137923718172584;1.0000491840611359
58.623487;1.0975407719294998;0.9830331202176031;0.8957204364285413;0.07152038831967678;0.06515781987667231;1.0998093596106406;9.999405844720409;0.9092753841410622;-0.09116196627648541;1.0453812361535384;1.000040870068462;0.913791081161481;1.0000495510391683
58.633487;1.0975418100579044;0.9830360727923839;0.8957181975567443;0.07152200813945195;0.06515926404429098;1.0998068238465328;9.999409393866769;0.9092766126063563;-0.09116196629833931;1.045382192650648;1.0000401633490938;0.9137907375630294;1.0000498419835666
58.643487;1.0975418820309277;0.9830387258263187;0.8957163795582315;0.07152203336066429;0.0651593176065714;1.0998041827921743;9.999413644212689;0.9092778215193867;-0.09116296630339815;1.0453831235985185;1.000039535594771;0.913790549423826;1.0000500567811998
58.653487;1.0975419535745838;0.9830414739552502;0.8957145587864025;0.07152205658506516;0.06515937391635776;1.09980243987747;9.99941854048771;0.909279005936867;-0.0911629662910304;1.0453840320892211;1.000038987204869;0.9137903204997362;1.0000501940586428
58.663487;1.0975420258542754;0.9830438299888808;0.8957122963364281;0.07152384297529539;0.0651610406562639;1.0997995998066556;9.999424026130344;0.9092801613878095;-0.09116396626078352;1.045384921030734;1.0000385181748184;0.9137902520566604;1.0000502530135196
