time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.735444;1.0974280954691829;0.9820955692384707;0.8950373812632705;0.07115216390064003;0.06481997627660359;1.0997372890076373;9.999301888547278;0.9094226868179605;-0.09121297579065725;1.0452340532177031;1.0000304025199167;0.9139120848927391;1.0000877815163576
56.745444;1.0974298267385678;0.9820944795218974;0.8950386475361501;0.07115212244763548;0.06482007160431233;1.0997369783134343;9.999290918727478;0.9094200591868989;-0.09121397551323729;1.0452338182760519;1.0000309778099028;0.9139122980164304;1.0000877560691388
56.755444;1.0974316211494544;0.982092990237611;0.8950394645578608;0.07115384610154925;0.06482177991395095;1.0997367284015194;9.999279727333768;0.9094183521318472;-0.09121497523455413;1.0452335881489356;1.0000315030884146;0.9139134285770378;1.0000876983619547
56.765444;1.097433473169037;0.9820920589937541;0.8950407020252394;0.07115380480847044;0.06482188472801621;1.0997365431601247;9.999268359639176;0.9094165671851835;-0.0912149749543855;1.0452333584985705;1.0000319728598768;0.9139143785232469;1.0000876074719858
56.775444;1.097436341938446;0.9820920832801253;0.8950419325599217;0.0711535911763676;0.06482178003738144;1.099737425437893;9.999256857541868;0.9094147070407358;-0.09121597467237744;1.0452331258439596;1.0000323821561905;0.9139153449448669;1.0000874829664268
56.785444;1.0974382921176018;0.9820908193306386;0.895042682577582;0.07115531513643462;0.0648235020470408;1.099737376965619;9.999245258794579;0.9094117747708456;-0.09121697438823152;1.0452328880744475;1.000032727173595;0.9139152314849589;1.0000873246451347
56.795444;1.0974402830697312;0.9820901067993976;0.89504383828449;0.0711552741641279;0.06482361998606438;1.0997373990044417;9.999233597752124;0.909409772562434;-0.09121697410172162;1.0452326442088187;1.0000330051267976;0.913915927995586;1.000087131733822
56.805444;1.097442308063556;0.9820889834789566;0.8950445208983497;0.07115699844789301;0.06482534990073718;1.0997374921266887;9.999221900170287;0.9094077010552367;-0.09121797381270598;1.0452323941012893;1.0000332133102545;0.9139166396992561;1.000086902890214
56.815444;1.0974453235778303;0.982089287878047;0.8950456186710224;0.07115678556992822;0.06482526098259599;1.0997386553252941;9.99921018110825;0.9094055601191299;-0.09121897352118057;1.045232138748762;1.0000333483511248;0.9139172678537365;1.0000866372431798
56.825444;1.0974473906816105;0.9820882955468697;0.8950462231122053;0.07115851074080311;0.06482699753255618;1.099738886661903;9.999198451764293;0.9094033499887418;-0.09121897322737835;1.045231880730561;1.000033406588249;0.9139177143326954;1.00008633510848
56.835444;1.0974494660811305;0.9820878462738089;0.8950472222701106;0.07115847168108927;0.06482712884835672;1.0997391846987097;9.999186727095768;0.9094000716510994;-0.09121997293175922;1.0452316247585471;1.0000333848352627;0.91391718652254;1.0000859977881325
56.845444;1.0974515431381355;0.9820869789254766;0.8950477382553784;0.07116019882703499;0.06482887112883981;1.0997395484291383;9.999175030741702;0.9093977267124905;-0.09122097263493935;1.0452313778689137;1.0000332802992622;0.9139175782447739;1.000085626793073
56.855444;1.0974545815479602;0.9820875337575113;0.8950486594966777;0.07115998998699866;0.06482879370827578;1.099740976540099;9.999163397435895;0.9093953170950848;-0.09122097233776202;1.045231148389795;1.0000330902160766;0.9139177985317075;1.000085223303184
56.865444;1.097456647357747;0.9820872677023352;0.8950495149264731;0.07115995545930116;0.06482893273486663;1.0997414674343486;9.999151868709358;0.9093928448179265;-0.09122197204140989;1.0452309451543509;1.0000328120564768;0.9139180506402159;1.0000847884873338
56.875444;1.0974587019922735;0.9820865793565992;0.8950498794656443;0.07116168817192407;0.06483068195221528;1.0997420193382792;9.999140486227295;0.9093903122525003;-0.09122197174742105;1.0452307779576968;1.0000324440271675;0.9139181379167512;1.0000843244097206
56.885444;1.0974607420410252;0.9820864279141963;0.8950506250919225;0.07116165816658275;0.06483082453877308;1.0997426298239912;9.999129292504568;0.9093867226075292;-0.09122297145759106;1.0452306572115992;1.0000319854903383;0.9139172674671434;1.000083834679071
56.895444;1.0974637288344384;0.9820867317647844;0.8950508890402137;0.07116322323661987;0.06483236226350018;1.0997442949006522;9.999118332971024;0.9093840801834027;-0.09122397117383503;1.0452305921438545;1.0000314370725163;0.9139173323766339;1.000083323882964
56.905444;1.0974657291937158;0.9820866881130565;0.895051513033162;0.07116319815725636;0.06483250636051356;1.0997450086806722;9.99910765232058;0.9093813902318642;-0.09122397089802832;1.0452305897842402;1.00003080041757;0.9139172418217524;1.0000827964835872
56.915444;1.0974677056644975;0.9820862143487754;0.8950516356765956;0.07116494060954498;0.06483425844921414;1.099745764832288;9.999097291237403;0.9093786583290222;-0.09122497063172418;1.0452306554024016;1.000030077365235;0.9139171999395098;1.0000822565082192
56.925444;1.0974696571759288;0.9820862685260493;0.8950521309869631;0.07116492035663784;0.06483440146489303;1.0997465583246926;9.999087286960549;0.909375889672757;-0.09122597037593837;1.0452307927091014;1.0000292686729617;0.9139171109270666;1.0000817074180282
56.935444;1.0974725486816916;0.9820867682072271;0.8950521379826848;0.07116649491747203;0.06483593705432089;1.0997483850074274;9.99907767584107;0.9093720887995964;-0.09122597013125146;1.0452310034208605;1.000028373834738;0.9139158835204764;1.0000811517475374
56.945444;1.0974744512888934;0.9820869103365608;0.8950524991716946;0.07116647877032442;0.06483607646238287;1.0997492400186542;9.999068492513777;0.9093692595681065;-0.09122696989811359;1.0452312876396663;1.0000273919067264;0.9139157111573043;1.000080591252772
56.955444;1.0974763314480416;0.9820870931270083;0.8950527901455416;0.07116646430072929;0.06483621321936711;1.0997501174784978;9.999059763457174;0.9093664049620105;-0.09122796967713448;1.0452316452349804;1.000026321134568;0.9139155030846233;1.000080027318286
56.965444;1.0974781908744993;0.9820868362780286;0.8950525705280357;0.07116821632410823;0.06483795495117825;1.0997510116232652;9.999051502411646;0.9093635269896344;-0.0912279694692835;1.0452320764235312;1.0000251580420763;0.9139151632938614;1.0000794608566186
56.975444;1.097480996337535;0.9820879844223801;0.8950527289229092;0.07116803208962484;0.0648378706511843;1.0997529177200132;9.999043711701004;0.9093606272891898;-0.09122896927601815;1.045232581026821;1.0000238982723146;0.9139148946388411;1.0000788920366819
56.985444;1.0974828202311073;0.9820878223614503;0.8950523584636891;0.07116978648133605;0.06483960447584851;1.0997538314533253;9.999036387567562;0.9093567076240255;-0.09122996909923026;1.0452331578951983;1.000022538432615;0.913913604866028;1.0000783206604322
56.995444;1.0974846299333734;0.9820881989523533;0.8950523497154954;0.07116977695415745;0.06483972565784513;1.0997547473958034;9.999029526133256;0.9093537694708463;-0.09122996894103007;1.0452338051331294;1.0000210767755764;0.913913186144699;1.0000777467826272
57.005444;1.0974864278265515;0.9820881601149791;0.8950518264821453;0.07117153377381379;0.06484145037353818;1.0997556584183186;9.999023125699905;0.9093508136533539;-0.09123096880365027;1.0452345204181572;1.0000195122955724;0.9139128442864446;1.0000771710511938
57.015444;1.0974891807401164;0.9820895513076493;0.895051678248185;0.07117135462043406;0.06484134794008976;1.0997575566343691;9.999017184137172;0.9093478407635398;-0.09123196868937808;1.045235300919829;1.0000178432801812;0.9139124795608867;1.0000765951480892
57.025444;1.09749095991939;0.982089653682493;0.8950509983420849;0.07117311476103329;0.06484306272228964;1.09975843441236;9.999011691432816;0.9093448518518482;-0.09123196860034076;1.0452361431178336;1.0000160664883584;0.9139119917724077;1.0000760219756162
57.035444;1.0974927306361402;0.9820903115665047;0.8950506777403696;0.07117311195418335;0.06484316403702489;1.099759284205455;9.999006622209913;0.9093408488255607;-0.09123296853835396;1.0452370429913267;1.0000141775602978;0.9139105858300997;1.000075455057245
57.045444;1.09749449278653;0.9820910482096831;0.8950502789807745;0.07117311160839818;0.06484325987697878;1.0997600982356883;9.99900193971041;0.9093378345774413;-0.09123296850480402;1.0452379965127607;1.0000121722971616;0.9139100536123916;1.0000748974315103
57.055444;1.0974962458798232;0.9820913856503876;0.8950493643838316;0.07117487914927506;0.06484495824525105;1.0997618693555031;9.998997612311442;0.9093348127240105;-0.09123396850047225;1.0452390000205216;1.000010047785884;0.9139096027147618;1.0000743504947225
57.065444;1.097498954315723;0.9820931651966566;0.8950488249683135;0.07117471236545427;0.06484482849976281;1.0997625921702745;9.998993624623589;0.9093317868873966;-0.09123496852565983;1.0452400497374819;1.0000078027159172;0.9139091371671793;1.000073813491728
57.075444;1.0975006881821803;0.9820936633329882;0.8950477554538769;0.0711764864961864;0.06484651506998758;1.0997632629322525;9.998989972290422;0.9093287601540816;-0.09123496858062484;1.0452411403738622;1.00000543707151;0.9139085613990008;1.0000732837391653
57.085444;1.097502412902934;0.9820947178488728;0.8950470480507497;0.07117649914422663;0.06484658733486448;1.099763878807326;9.998986652265096;0.9093247348226031;-0.09123596866571386;1.0452422646173032;1.0000029519509506;0.9139070843323499;1.0000727568372438
57.095444;1.0975041295911134;0.9820953633774544;0.8950458296659486;0.07117828057587676;0.06484826156221024;1.0997654377671684;9.998983658109184;0.909321712234808;-0.09123696878110951;1.0452434141738949;1.0000003501744814;0.9139065999697717;1.0000722269106967
57.105444;1.0975068047784957;0.9820974358712947;0.8950449942431561;0.07117812839271384;0.06484810720227603;1.099765938536955;9.998980978800649;0.909318693178446;-0.09123696892680715;1.0452445802783463;0.9999976373442486;0.9139060169095754;1.0000716872488387
57.115444;1.0975085106261842;0.9820986893590978;0.8950440771101364;0.07117815264997371;0.06484816059555981;1.0997663801806954;9.998978598855723;0.9093156786662304;-0.09123796910291408;1.045245753520466;0.9999948220405924;0.9139055383525125;1.0000711311851962
57.125444;1.0975102143344775;0.982099520725732;0.895042659596023;0.07117994610780555;0.06484981581414301;1.0997667618609812;9.998976498764868;0.9093126704078429;-0.09123796930982395;1.0452469247050864;0.9999919145252439;0.913904968446624;1.0000705532069762
57.135444;1.0975119180343353;0.982100888295836;0.8950416192483168;0.07117997864040851;0.06484985650477032;1.099768082286305;9.998974656978326;0.909308670868022;-0.09123896954823324;1.045248085727222;0.9999889251034204;0.9139035162473982;1.000069949747634
57.145444;1.0975145877373698;0.9821027113232975;0.8950400979897675;0.07118160793859488;0.06485128504323596;1.0997683390173278;9.998973049782485;0.9093056828051529;-0.0912399698192326;1.0452492294989744;0.9999858634864315;0.9139030770783847;1.0000693187865295
57.155444;1.0975162932063407;0.9821041901759657;0.8950389410126217;0.07118164854753259;0.06485131336181711;1.0997685289566623;9.998971648362723;0.9093027089317437;-0.09123997012445785;1.045250350317998;0.9999827389917422;0.9139025611877385;1.0000686588823364
57.165444;1.0975179981700445;0.9821052465327501;0.8950372889742709;0.0711834579773117;0.06485294384626578;1.0997686495703531;9.998970422302689;0.9092997523117243;-0.09124097046616933;1.0452514443853436;0.9999795604589344;0.9139021720377547;1.0000679689399479
57.175444;1.0975197021239467;0.9821068423412246;0.8950360170934598;0.07118350573874087;0.06485296018948222;1.0997696996255477;9.998969348821499;0.9092968166194897;-0.09124197084701326;1.045252509376157;0.9999763353671134;0.9139018121700653;1.0000672488955105
57.185444;1.097522370874802;0.9821093785199997;0.8950347034949286;0.0711833841054144;0.06485275654952796;1.099769679266357;9.998968418984074;0.9092929060733428;-0.09124197126941583;1.045253543875596;0.9999730692364148;0.9139003881965099;1.0000665002715543
57.195444;1.0975240766208;0.982110613984563;0.8950328807704881;0.071185202583052;0.06485436936378605;1.0997695893986543;9.998967636610177;0.9092900254597257;-0.09124297173511565;1.045254547179963;0.9999697666494373;0.913900090351502;1.0000657258285435
57.205444;1.0975257866168102;0.9821123909940488;0.8950314422122866;0.07118525828068822;0.06485436820447811;1.0997694309487969;9.998967008420694;0.909287179546488;-0.09124397224507973;1.045255519332047;0.9999664329581204;0.9138998234399811;1.0000649290647785
57.215444;1.0975275019900084;0.9821137511211877;0.8950295158547791;0.07118708111898354;0.06485596950692461;1.0997692046746441;9.998966532269081;0.9092843720682163;-0.09124397279947459;1.0452564612451452;0.999963074832488;0.9138994868518905;1.000064114181101
57.225444;1.0975292214404193;0.9821156571893813;0.8950279799216583;0.0711871408276784;0.06485595694783308;1.0997699110981987;9.998966193076642;0.9092816055563477;-0.09124497339760329;1.0452573744255198;0.9999596997027398;0.91389927930345;1.0000632860839536
57.235444;1.0975319063997115;0.9821180298965986;0.8950259771402321;0.071188795086244;0.06485733290230905;1.0997695503745089;9.998965966500277;0.9092778819671993;-0.09124497403802308;1.0452582607685226;0.9999563149179602;0.9138980044622528;1.0000624504401066
57.245444;1.0975336223993644;0.9821200666164122;0.8950243534123599;0.07118885840699796;0.06485730932194446;1.0997691226819624;9.998965824114272;0.9092752032156819;-0.09124597471883486;1.0452591229050854;0.9999529271718652;0.9138978495991539;1.00006161385177
57.255444;1.0975353292031862;0.982122162086454;0.8950226874001329;0.07118892323034996;0.06485728048168546;1.0997686288512303;9.998965738754018;0.9092725710806956;-0.09124697543793191;1.0452599641155205;0.9999495426901535;0.9138977172687621;1.0000607833621136
57.265444;1.097537021267845;0.9821238274983357;0.8950205413863618;0.07119075434707203;0.0648588547483151;1.099769070333352;9.99896569892809;0.9092699867811224;-0.09124697619320865;1.0452607873688267;0.9999461678404064;0.91389750552981;1.000059965172354
57.275444;1.0975396576259437;0.9821268942360692;0.8950188055226777;0.0711906488858385;0.06485860179867363;1.0997684492235553;9.998965728192712;0.9092674513086222;-0.0912479769827269;1.04526159498248;0.9999428093238965;0.9138974124266134;1.0000591636237448
57.285444;1.0975413023959923;0.9821286310499326;0.8950165726000653;0.07119248147592931;0.06486016635946075;1.0997677692258723;9.998965887903704;0.9092639661353594;-0.0912479778046605;1.0452623897961615;0.9999394739372887;0.9138962415267597;1.0000583810853196
57.295444;1.0975429147554185;0.9821308712649748;0.8950147318097906;0.07119254924942953;0.06486011812936038;1.099767036061516;9.998966263972953;0.9092615328791436;-0.09124897865721089;1.045263176103431;0.9999361686809162;0.9138961805646288;1.0000576188084476
57.305444;1.0975444900113693;0.9821326490676531;0.8950124060369683;0.07119438209033611;0.06486167367965219;1.099767256372572;9.998966955301357;0.9092591524804924;-0.09124997953867994;1.045263959064714;0.9999329013014959;0.913896132701746;1.0000568784914823
57.315444;1.0975469894035816;0.9821358024872173;0.8950104846627934;0.07119427715195596;0.06486140270740522;1.0997664367111328;9.998968065789988;0.9092568250115323;-0.09124998044742812;1.0452647440700715;0.9999296804839825;0.9138959965098867;1.0000561633040546
57.325444;1.0975484793936745;0.9821380875365257;0.8950084989144059;0.07119434396918517;0.06486134173605812;1.0997655834708497;9.998969695839913;0.9092545499342061;-0.09125098138170783;1.0452655368522514;0.9999265153181547;0.9138959709402918;1.0000554773868682
57.335444;1.0975499204082777;0.9821399016816194;0.895006027267673;0.07119617489341669;0.06486288498188414;1.0997647025181316;9.998971933489418;0.9092513266879426;-0.09125198233972516;1.0452663431542568;0.9999234144431678;0.913894961200426;1.0000548250057018
57.345444;1.0975513075057228;0.9821422021853067;0.8950039460027619;0.07119623951533771;0.06486281617505535;1.0997647979827885;9.998974846391588;0.9092491554870198;-0.09125198331991578;1.0452671680154817;0.9999203855999906;0.9138948578073642;1.000054210711379
57.355444;1.097552636010798;0.9821440245373081;0.8950013824735097;0.071198067858758;0.06486435180339403;1.099763871760758;9.998978480388624;0.9092470375260745;-0.09125298432105738;1.0452680157864127;0.9999174358769901;0.913894865628307;1.0000536398318174
57.365444;1.0975548666959736;0.9821472053415056;0.8949992317566948;0.07119795728660858;0.06486406150882815;1.0997629243921214;9.998982863311108;0.909244974244925;-0.09125298534213856;1.045268890317238;0.9999145722267485;0.9138947842147548;1.0000531183027188
57.375444;1.0975560660848407;0.9821490180485686;0.8949965925294477;0.07119978263717044;0.06486559007959421;1.0997619558107705;9.998988003853254;0.9092429665035342;-0.09125398638219892;1.0452697946764191;0.9999118017503155;0.9138948105811153;1.0000526516001205
57.385444;1.0975571963816486;0.9821512993112274;0.8949943599646144;0.07119984113216732;0.06486550742640944;1.0997619653027275;9.99899388907477;0.9092400146406707;-0.09125498744018684;1.045270731168961;0.9999091316790636;0.9138938450003479;1.0000522433418937
57.395444;1.097558256214283;0.9821535641795344;0.8949921005221353;0.07119989753688918;0.06486542225360345;1.099760951401223;9.999000489205507;0.9092381190597177;-0.09125498851486467;1.0452717014418995;0.9999065692651866;0.9138937720758115;1.000051895078191
57.405444;1.0975602101184532;0.982156207632051;0.8949893962177442;0.0712015441599156;0.06486672914947382;1.0997599120754014;9.999007765905155;0.9092362808044272;-0.09125598960496573;1.0452727060050453;0.9999041214034974;0.9138937916299149;1.0000516072635361
57.415444;1.0975611284127502;0.9821584234987661;0.8949870950348516;0.07120159520385948;0.06486664025200044;1.0997588448766473;9.99901568007279;0.9092345025226195;-0.09125599070954254;1.0452737442561224;0.9999017942074304;0.9138936997556097;1.0000513796501649
57.425444;1.0975619761615465;0.9821601264272689;0.8949843397750277;0.07120340808133993;0.06486815800325135;1.099757746825288;9.9990241964299;0.9092327892062314;-0.09125699182801902;1.0452748156306932;0.9998995935841458;0.91389369301079;1.0000512108027497
57.435444;1.0975627531872354;0.9821622719041992;0.8949820064185641;0.07120345236219296;0.0648680660596238;1.0997576147069508;9.99903328031418;0.909230147500496;-0.09125799295984842;1.0452759206744573;0.9998975262420428;0.913892675027392;1.0000510980614679
57.445444;1.0975644246818144;0.9821652552310097;0.8949796728304118;0.07120332061206751;0.06486775854090687;1.0997564463587177;9.999042890528147;0.9092285842752895;-0.09125799410431065;1.04527706117899;0.9998955992032252;0.9138925356646881;1.0000510384906351
57.455444;1.0975650626311355;0.9821668306240556;0.8949768708690626;0.07120512268585771;0.06486927188720286;1.0997552420872265;9.999052972681453;0.9092271056658333;-0.0912589952605586;1.0452782394008189;0.9998938180495809;0.9138924794859895;1.000051029580414
57.465444;1.0975656354146952;0.982170600735087;0.8949761011264392;0.07120563637250756;0.06486961333077104;1.099754004765159;9.999063455992266;0.9092257165024936;-0.09125899642756423;1.04527945673773;0.9998921858231302;0.9138923062773036;1.0000510689441453
57.475444;1.0975661473066678;0.982172070991833;0.8949732745984844;0.07120743129094023;0.06487112418855169;1.099753738659666;9.999074258820277;0.9092244198884122;-0.09125999760396823;1.045280712861096;0.999890703093213;0.9138922149554742;1.0000511539116452
57.485444;1.0975666023530708;0.9821739627804668;0.8949708782036814;0.07120745757076664;0.06487102587557249;1.0997524482963368;9.999085296990353;0.9092222170224672;-0.09126099878805966;1.0452820056944279;0.999889368539836;0.9138911091244288;1.000051281116061
57.495444;1.0975679685918178;0.982176191381101;0.8949680570927042;0.07120907298249687;0.0648723208996554;1.099751137864414;9.99909648678157;0.9092211074693256;-0.09126099997793827;1.04528333169292;0.9998881800137851;0.9138908761233411;1.000051445504967
57.505444;1.0975683177386266;0.9821779503845891;0.8949656607795109;0.07120909205558595;0.06487222125206109;1.0997498107887729;9.99910774561425;0.9092200898798435;-0.09126200117170066;1.0452846866537053;0.9998871358336985;0.913890716421293;1.000051639728465
57.515444;1.0975686142274044;0.9821796331272087;0.8949632716901603;0.07120910737792864;0.064872121170777;1.0997494692889038;9.999118992649379;0.9092191627020222;-0.0912620023676224;1.0452860671160336;0.99988623498674;0.9138904249809121;1.0000518547125714
57.525444;1.09756885653943;0.9821807528018713;0.8949604560025677;0.0712108838880032;0.06487362891927516;1.0997481140906311;9.99913014825437;0.9092183249156566;-0.09126300356430304;1.0452874710800333;0.9998854761659497;0.9138901960904267;1.0000520804553723
57.535444;1.0975700086946603;0.9821831456886405;0.8949581082190642;0.07121071887266257;0.06487331406985027;1.0997467444190876;9.999141135797958;0.9092165766883937;-0.09126400476053946;1.0452888973564072;0.9998848572065058;0.9138889300260538;1.0000523064843247
57.545444;1.0975701403288618;0.9821840865789412;0.8949553259054869;0.07121248714988586;0.0648748212981349;1.0997453585054051;9.99915188922259;0.9092159190755403;-0.09126400595515483;1.0452903444203314;0.9998843752074953;0.913888513147007;1.0000525226749042
57.555444;1.0975702145629667;0.9821854139301246;0.8949530034540162;0.07121248608468544;0.06487472027806405;1.0997439543862522;9.999162360957415;0.9092153532226552;-0.09126500714702289;1.0452918097751958;0.9998840269506295;0.9138881477725652;1.00005272038869
57.565444;1.0975702276461972;0.9821866449976044;0.8949507068800199;0.07121248075591578;0.0648746193158736;1.099743530198152;9.999172522192493;0.9092148802570359;-0.09126500833497442;1.045293290209864;0.9998838094134783;0.9138876328465625;1.0000528927313501
57.575444;1.0975701741844084;0.9821872974315179;0.8949480019937368;0.07121423629116179;0.06487612668527276;1.0997420842846173;9.999182358205008;0.909214501415166;-0.09126600951764899;1.0452947827763033;0.999883719547985;0.9138871671477119;1.0000530338330724
57.585444;1.0975710132429997;0.9821892113952689;0.8949457822034028;0.07121405014182366;0.0648758120223566;1.0997406157520366;9.999191865783969;0.909214217684071;-0.09126701069363936;1.0452962853917842;0.9998837537014788;0.9138866492560895;1.000053138564863
57.595444;1.0975708105625417;0.9821896657186259;0.8949431435270134;0.071215797176587;0.06487732005322698;1.0997391248656037;9.999201050168601;0.9092130294211075;-0.09126701186167717;1.0452977966793027;0.9998839076665236;0.9138849817701467;1.000053202886905
57.605444;1.0975705290442974;0.9821905036970695;0.8949409794666194;0.07121577472355069;0.06487722048240506;1.0997386128624653;9.999209918982924;0.9092129363722494;-0.09126801302055626;1.0452993163144662;0.9998841768931748;0.9138843512806237;1.0000532238204856
57.615444;1.0975701684352765;0.9821912482062644;0.8949388556595845;0.07121574775023;0.0648771217095095;1.0997370816272458;9.999218479290334;0.9092129378591547;-0.09126801416897774;1.0453008458030095;0.9998845566719988;0.9138835594706317;1.0000531990545454
57.625444;1.0975706943144223;0.9821923031220979;0.8949363530280581;0.07121730880901203;0.06487841810683888;1.0997355335782721;9.99922673795996;0.9092130331234305;-0.09126901530548667;1.0453023880609944;0.9998850425041534;0.913882801875943;1.0000531267395452
57.635444;1.0975701786565841;0.982192871158731;0.8949343183339507;0.07121727227566026;0.06487832178440898;1.0997339718372685;9.999234701482317;0.9092132216610069;-0.09127001642855076;1.0453039458256395;0.9998856300441075;0.9138819736843706;1.0000530055482983
57.645444;1.0975695897735225;0.9821928751894056;0.8949318943019583;0.07121899579376284;0.0648798353234296;1.099733400786622;9.999242378943423;0.9092125027183563;-0.09127001753681804;1.0453055206120552;0.9998863147244469;0.9138799745387511;1.0000528346253936
57.655444;1.0975689326166025;0.9821932791820186;0.8949299583708071;0.07121894904110783;0.06487974257475068;1.099731826581229;9.999249786530521;0.9092128743696615;-0.09127101862940239;1.0453071131132707;0.9998870918089594;0.9138789885590379;1.0000526133646814
57.665444;1.097568213459354;0.9821936074037871;0.8949280749069984;0.07121889698177283;0.06487965189502366;1.0997302567404539;9.999256946314022;0.9092133336438708;-0.09127101970584595;1.0453087242617585;0.9998879565109315;0.913877816222156;1.0000523416839582
57.675444;1.0975684044167988;0.982194265880507;0.8949258233869948;0.07122043222440931;0.0648809574796343;1.09972869898677;9.99926388375787;0.9092138772995171;-0.09127202076564592;1.045310356047433;0.9998889040134505;0.9138766542071771;1.0000520205632493
57.685444;1.097567583161854;0.982194460907849;0.8949240482458031;0.07122036926380951;0.06488087118089846;1.0997271599797656;9.99927063062791;0.9092145020620723;-0.09127302180788881;1.0453120116612669;0.999889929952613;0.9138754008682172;1.000051651911665
57.695444;1.0975667214130331;0.9821941201740086;0.8949218878077411;0.0712220659022697;0.06488239532873342;1.0997266441479672;9.99927722923898;0.9092142048767461;-0.09127302283153207;1.0453136946856987;0.999891030837336;0.9138729605624932;1.0000512378421458
57.705444;1.0975658242820416;0.9821942119855475;0.894920213732436;0.07122199193807255;0.06488231359348112;1.0997251532320422;9.999283733684893;0.9092149834431087;-0.09127402383601918;1.0453154078634501;0.999892203666104;0.9138715237482768;1.0000507800061678
57.715444;1.097565859845552;0.9821951436591864;0.8949186008293194;0.07122174007807355;0.06488202021203615;1.0997236870080427;9.999290207234328;0.9092158360029611;-0.0912740248213982;1.0453171526898666;0.9998934455290076;0.9138698977691668;1.0000502795320176
57.725444;1.0975648995327418;0.9821946799789392;0.8949165789559858;0.07122342017562165;0.0648835517630283;1.09972224444577;9.999296714687533;0.9092167605874029;-0.09127502578785902;1.0453189305489676;0.9998947539672632;0.91386828504442;1.0000497375296544
57.735444;1.097563907330811;0.9821946677810404;0.8949150387787479;0.07122332970250633;0.06488347799082275;1.0997218242997437;9.999303314359272;0.9092177548413256;-0.09127502673537322;1.045320743886817;0.999896127001085;0.9138664881643113;1.000049155654861
57.745444;1.0975628797950798;0.9821941515357557;0.8949131058301845;0.07122499882190972;0.06488501548197717;1.099720425327196;9.999310056647982;0.9092188164275203;-0.09127602766357837;1.0453225955145142;0.999897561984159;0.9138647088005543;1.000048536110539
57.755444;1.0975618111413359;0.9821940962396258;0.8949116562725602;0.07122489721659986;0.06488494803813598;1.0997190466412976;9.999316986059933;0.9092189433089861;-0.09127702857177868;1.0453244874515266;0.9998990549399317;0.9138618540880045;1.0000478806947364
57.765444;1.097561658841384;0.9821949065300251;0.8949102685821158;0.0712246174399734;0.06488466992313371;1.0997176880096602;9.999324140197581;0.9092201337420428;-0.09127702945911602;1.045326421188926;0.999900601648283;0.9138598169763598;1.0000471900999892
57.775444;1.0975604846165317;0.9821943461079863;0.8949084735684474;0.07122626914847241;0.06488621761759204;1.0997163502440557;9.99933154591361;0.9092213861039108;-0.09127803032468049;1.0453283981171366;0.999902199021767;0.9138578064658945;1.0000464645405964
57.785444;1.0975592442857154;0.9821942620941099;0.8949071599800544;0.07122614964667347;0.06488616069418772;1.0997160351741178;9.999339217000346;0.9092226985801021;-0.09127803116752997;1.0453304189599562;0.9999038452671578;0.9138556283354063;1.0000457046950026
57.795444;1.0975579289164588;0.9821936997261533;0.8949054494974524;0.07122778907289656;0.06488771553647195;1.0997147442457922;9.999347157019244;0.9092240691517574;-0.09127903198679596;1.0453324835277407;0.9999055393635172;0.9138534880595404;1.000044912164591
57.805444;1.0975565313796931;0.982193624318857;0.8949042136112133;0.0712276573049357;0.0648876657119517;1.099713477342764;9.99935536237402;0.9092244959350438;-0.09128003278165299;1.045334591403517;0.9999072809356891;0.9138502953918225;1.0000440895369027
57.815444;1.0975560120894956;0.9821944393266597;0.89490302632344;0.07122734733265391;0.06488740521597078;1.0997122335365563;9.99936382280488;0.9092259770939499;-0.0912800335510629;1.0453367422524615;0.999909070052773;0.9138479438159126;1.0000432398596832
57.825444;1.0975544386178744;0.9821939051607426;0.8949014150613722;0.07122896938485739;0.06488897027556108;1.0997120123899924;9.999372524416492;0.9092275101404977;-0.09128103429362922;1.0453389353725078;0.9999109061580187;0.9138456404045836;1.0000423659050495
57.835444;1.097552774712585;0.982193864074258;0.8949002665538011;0.07122882138309657;0.06488893028668974;1.0997108145436638;9.99938145049938;0.9092290912745095;-0.09128103500765931;1.0453411693426204;0.9999127874608484;0.913843186588941;1.000041470139518
57.845444;1.0975510209351422;0.9821933559405231;0.89489870138544;0.07123043404221299;0.06489050154361767;1.0997096420059036;9.999390579489328;0.9092307155395277;-0.09128203569135852;1.0453434423109604;0.9999147120072838;0.913840782517977;1.0000405551563996
57.855444;1.0975501445692843;0.9821942215881353;0.8948976061380645;0.07123010530793006;0.06489025353762982;1.099708497950616;9.999399889010897;0.9092313780054276;-0.09128203634319089;1.0453457528868242;0.9999166787764884;0.913837233281508;1.0000396236863374
57.865444;1.0975482198368671;0.9821942185632082;0.8948965085797191;0.07122994549884876;0.06489022266172784;1.0997073854810677;9.999409360611079;0.909233074797265;-0.09128303696214664;1.0453481008967032;0.9999186873750192;0.9138347283397993;1.0000386782557547
57.875444;1.0975462170377286;0.9821937463311039;0.8948949836430118;0.0712315478655374;0.06489180309711554;1.099707306284872;9.999418977004918;0.9092348026008976;-0.09128403754755607;1.0453504871759283;0.9999207372373167;0.9138321730302904;1.000037720878565
57.885444;1.0975441420841885;0.9821937653579746;0.8948939037418082;0.07123138271758561;0.0648917785720756;1.0997062606433021;9.999428715450497;0.9092365571767177;-0.09128403809870095;1.045352912631414;0.9999228269563827;0.9138294688145479;1.0000367526349558
57.895444;1.0975420006843493;0.9821933152229522;0.894892391033211;0.07123298077648807;0.06489336560260622;1.0997052483933696;9.999438541084212;0.9092383328098449;-0.09128503861478011;1.0453553775452893;0.9999249538073983;0.9138268178669934;1.0000357732250078
57.905444;1.0975407628824405;0.982194237027663;0.8948913344214265;0.07123264002433342;0.06489313385603812;1.0997042694477925;9.999448402089874;0.9092401233870214;-0.091285039095106;1.0453578815191735;0.9999271137941039;0.913824023749718;1.0000347813177035
57.915444;1.0975385031646006;0.9821942889512765;0.8948902649075643;0.07123247084722904;0.06489311985937658;1.0997043239067754;9.999458233275181;0.9092409235656699;-0.09128603953904062;1.0453604236626801;0.9999293022150222;0.913820295718385;1.000033775754164
57.925444;1.0975361898250784;0.9821938708593476;0.8948887614905588;0.07123406657795213;0.06489471789365073;1.099703412209075;9.999467970983419;0.9092427288959;-0.09128603994583112;1.0453630027356826;0.9999315146462114;0.9138174296355165;1.0000327558769835
57.935444;1.0975338255963625;0.9821939430513211;0.8948877014027514;0.07123389757532858;0.06489471171271435;1.0997025350697482;9.99947756585996;0.9092445356273888;-0.09128704031469033;1.0453656175679944;0.9999337475058478;0.9138146370881188;1.0000317202553766
57.945444;1.0975314132560863;0.9821935446252942;0.8948862117845259;0.07123549455588461;0.06489631774991908;1.0997016928180863;9.999486980047601;0.9092463407777382;-0.09128804064499066;1.045368267694475;0.9999359974656487;0.9138118257119776;1.0000306658841445
57.955444;1.097529921116533;0.9821945162221672;0.894885185487582;0.07123515542514051;0.06489610550166271;1.0997008843233698;9.999496180288235;0.9092481421058681;-0.09128804093638909;1.045370953337485;0.9999382608571732;0.9138089033172792;1.0000295892258517
57.965444;1.0975274234911947;0.9821946163395721;0.8948841558536141;0.07123499046041348;0.06489611128234349;1.099701106841699;9.999505142256467;0.909248938025687;-0.09128904118875507;1.045373674555065;0.9999405338239109;0.9138050823339248;1.0000284873309235
57.975444;1.0975248896544259;0.9821942470283754;0.8948827030435447;0.0712365929235119;0.06489772917912166;1.099700357119843;9.99951385538029;0.9092507276495949;-0.09128904140188518;1.0453764306744007;0.999942812444375;0.9138021605056376;1.000027357573487
57.985444;1.097522323300152;0.9821943725938604;0.8948817047869171;0.0712364331375441;0.06489774283499786;1.0996996320067858;9.999522315379895;0.9092525107408662;-0.0912900415754122;1.0453792206170012;0.9999450925847515;0.9137993499792999;1.0000261972323714
57.995444;1.0975206921896856;0.9821949176869215;0.8948803038705044;0.07123786941534689;0.06489915460000016;1.0996989280675955;9.999530512208443;0.9092542879394035;-0.09129004170900981;1.045382042831007;0.9999473698187856;0.9137964580458594;1.0000250035761298
58.005444;1.0975180692159194;0.9821950863831269;0.8948793464078568;0.07123771655107863;0.06489917631524515;1.0996992416714977;9.999538422711929;0.9092560613222835;-0.09129104180242058;1.0453848944895676;0.9999496397063198;0.9137936912969133;1.0000237736300304
58.015444;1.097515422414343;0.9821952822063497;0.8948784116557515;0.07123756747687389;0.06489920212489575;1.0996985698409214;9.99954601016891;0.9092578343124659;-0.09129204185531319;1.0453877716399411;0.9999518983325482;0.9137909557276532;1.000022504137277
58.025444;1.0975127549047328;0.9821950253037541;0.894877062818646;0.071239187346659;0.06490084021154238;1.0996979108245242;9.999553227856024;0.9092586109558262;-0.09129204186733053;1.0453906701042006;0.999954142471215;0.91378716109767;1.000021192203327
58.035444;1.097510069337791;0.9821952742443731;0.8948761755039826;0.07123904584255468;0.0649008741197023;1.099697264317168;9.99956001824651;0.9092603953022195;-0.09129304183830429;1.045393585671455;0.9999563691823256;0.9137845010905038;1.0000198353485945
58.045444;1.097508332908494;0.9821964264489514;0.8948753281794987;0.07123873553806924;0.06490069785463362;1.0996966315522392;9.999566309566532;0.9092621905512082;-0.0912930417683715;1.0453965141834631;0.9999585750389455;0.9137817838572106;1.0000184305409638
58.055444;1.0975056177569371;0.9821962378855319;0.894874053929608;0.07124036606926012;0.06490234769291273;1.0996970146941085;9.999572019113916;0.9092639977072889;-0.09129404165777869;1.0453994524735424;0.9999607552159465;0.9137792106744851;1.0000169734307391
58.065444;1.0975028899825685;0.9821965474631854;0.8948732466974643;0.07124023471797263;0.06490239310149061;1.09969641571405;9.999577057832834;0.9092658147001222;-0.0912940415065196;1.0454023993135455;0.9999629031468585;0.9137765822440601;1.0000154586812307
58.075444;1.0975001493015233;0.9821963921952718;0.8948720351272218;0.07124187153750419;0.06490405042066892;1.099695835745437;9.999581332656563;0.9092666366080321;-0.09129504131414946;1.0454053549448326;0.9999650113891484;0.9137731041430398;1.0000138809685053
58.085444;1.0974973939753343;0.9821967297389657;0.8948712982919094;0.07124174615879511;0.06490410327356462;1.0996952749502231;9.999584756665708;0.9092684565113701;-0.09129504107992517;1.0454083194872816;0.9999670731154922;0.9137705685143499;1.0000122351903744
58.095444;1.0974955867139438;0.982197956675045;0.8948706184393205;0.07124145122566476;0.06490394589049803;1.0996947323436324;9.999587263387122;0.9092702666319035;-0.09129604080321826;1.0454112918364837;0.9999690827799734;0.9137681832375437;1.0000105157322756
58.105444;1.0974927962630847;0.982197827604859;0.8948695329071927;0.07124309645198296;0.06490561481968155;1.0996952055712863;9.999588814647844;0.9092720594907028;-0.09129704048391957;1.0454142694438522;0.999971035621073;0.9137658514027722;1.0000087168294889
58.115444;1.0974899877812818;0.9821981804095097;0.8948689409584172;0.07124297920520972;0.06490567969166805;1.099694691205213;9.999589400597593;0.9092738283535091;-0.0912970401225677;1.0454172486133468;0.9999729268677978;0.9137634755460029;1.0000068343242616
58.125444;1.0974871631421412;0.9821980520205061;0.8948679772858095;0.07124462963527421;0.06490735682598336;1.0996941861339158;9.999589031523929;0.9092755669607461;-0.0912980397202198;1.045420225303966;0.9999747512659435;0.9137612581606418;1.0000048666514398
58.135444;1.0974843248909143;0.9821984010466523;0.8948675255399804;0.0712445174493838;0.06490742963649077;1.0996936891772937;9.999587727718925;0.9092762691380167;-0.09129803927821097;1.0454231956993987;0.9999765032873789;0.9137580077201564;1.0000028146947502
58.145444;1.0974824406525403;0.982199626320494;0.8948671690928887;0.07124423535416911;0.0649072919768938;1.099694201373653;9.999585511822678;0.9092779283939189;-0.09129903879791951;1.0454261560975149;0.9999781779888647;0.9137559174188156;1.0000006816801748
58.155444;1.0974795839159004;0.9821994859615821;0.8948664428862912;0.07124589308651828;0.06490897992068345;1.0996937249659338;9.999582397837514;0.9092795379249964;-0.09129903828058271;1.0454291029460194;0.9999797721778753;0.9137537958777328;0.9999984729520043
58.165444;1.0974767238209284;0.9821980569669063;0.894864633229499;0.07124530772851083;0.06490862505519142;1.099693261720683;9.999578381508835;0.9092810912657742;-0.09130003772710253;1.0454320330348859;0.9999812856277823;0.9137518471625149;0.999996195523161
58.175444;1.0974738652049596;0.9821983914148329;0.8948645232449974;0.07124520497381591;0.0649087103803512;1.0996928114662015;9.999573441392382;0.9092825827454812;-0.09130003713788493;1.045434943415917;0.9999827213591931;0.9137498763498876;0.9999938580125329
58.185444;1.0974719781175812;0.9821991274396936;0.8948640865933766;0.07124669734988613;0.06491019201764843;1.099692372470392;9.999567548568098;0.9092840075365548;-0.09130103651293396;1.0454378312429151;0.9999840845296618;0.9137480873708141;0.9999914703521791
58.195444;1.0974691383232922;0.9821994678149047;0.8948641702485224;0.07124659936474736;0.06491028143869691;1.0996929432823117;9.99956068223076;0.9092843616713014;-0.09130203585221451;1.0454406932082645;0.9999853812629272;0.9137453881319189;0.9999890425704309
58.205444;1.0974663169843306;0.9821993358220134;0.8948639157872954;0.07124826892819648;0.0649119807517724;1.09969252361374;9.999552846490548;0.9092856418972113;-0.09130203515599204;1.0454435250188068;0.9999866180171353;0.9137436716522;0.999986583494247
58.215444;1.0974635203696719;0.9821996945779065;0.8948641975461149;0.07124817585321368;0.06491207341423971;1.0996921138862559;9.999544072901205;0.9092868455327847;-0.09130303442490675;1.0454463219231243;0.999987800744085;0.9137421471348545;0.9999841001343377
58.225444;1.0974607534768803;0.9822000649285857;0.8948645756076055;0.07124808534405613;0.06491216741945674;1.0996917154018533;9.999534404461702;0.909287970827458;-0.09130303365987334;1.0454490793759497;0.9999889338045604;0.9137406199597135;0.9999815978634423
58.235444;1.0974589838658733;0.982200847194226;0.8948646256863978;0.07124959028433171;0.06491365664995656;1.0996913313689118;9.999523881718593;0.9092890176077226;-0.09130403286202492;1.0454517929128764;0.9999900192836433;0.9137392942158141;0.9999790813074346
58.245444;1.0974562821964247;0.9822012403059571;0.89486519028381;0.07124950519694373;0.06491375268713241;1.0996919667773595;9.999512541908706;0.9092889871841994;-0.09130403203268281;1.0454544582814589;0.9999910570761571;0.9137369774382018;0.9999765552036644
58.255444;1.0974536130881825;0.9822016440771058;0.8948658453801319;0.07124942290852963;0.0649138494780958;1.0996916267740493;9.999500421865038;0.9092898811478416;-0.09130503117323174;1.0454570723457948;0.9999920453798037;0.9137358606715202;0.9999740246361534
58.265444;1.0974509764672065;0.9822015789232076;0.8948661505687245;0.07125110858418479;0.0649155550403532;1.0996913154375987;9.999487561842406;0.9092906999859353;-0.09130503028502598;1.0454596333937276;0.9999929811468047;0.9137347504180657;0.9999714950027767
58.275444;1.0974483728583562;0.982202008073997;0.8948669776820366;0.07125103211160574;0.06491565274596334;1.0996910362156316;9.99947401050822;0.9092914427402337;-0.09130602936955637;1.0454621400339377;0.9999938605251516;0.9137338485334717;0.9999689718163545
58.285444;1.0974467687400733;0.9822028553004933;0.8948674631813703;0.0712525515937657;0.06491714457861561;1.0996917932969263;9.999459823804505;0.9092921079443683;-0.09130702842863575;1.045464589886829;0.9999946792856106;0.9137330577841974;0.9999664601763235
58.295444;1.0974442369045665;0.9822033235777802;0.8948684462757288;0.07125248169582866;0.06491724195049178;1.0996915923825161;9.999445056479072;0.909292694592457;-0.09130702746429173;1.0454669792897835;0.9999954333307544;0.9137322815226638;0.9999639644319644
58.305444;1.097441745413163;0.9822038160486493;0.8948694988862456;0.07125241536426119;0.06491733859998042;1.0996914404696303;9.999429756075065;0.9092922021637251;-0.09130802647868595;1.0454693037722276;0.9999961187946057;0.9137307286489189;0.9999614882951798
58.315444;1.0974392977199334;0.9822038553411866;0.8948701773350743;0.07125411772030348;0.06491904234387738;1.0996913452430668;9.999413966025019;0.9092926303892863;-0.09130802547427677;1.0454715588269359;0.999996731424767;0.9137301941786541;0.9999590348514148
58.325444;1.0974368976634234;0.9822044054338156;0.8948713516591578;0.0712540583762477;0.06491913640807277;1.0996913144768252;9.999397734699786;0.9092929797680295;-0.0913090244539584;1.045473740602343;0.9999972668394657;0.9137298879764377;0.9999566062164696
58.335444;1.0974355142099517;0.9822058700409468;0.8948725959923473;0.07125382990088852;0.0649190145385017;1.099692355125591;9.999381119890439;0.9092932524565068;-0.09130902342099191;1.0454758458887765;0.9999977220221623;0.9137296147994072;0.9999542033146099
58.345444;1.0974332214541869;0.9822060112329125;0.8948734392865015;0.0712555418638491;0.06492071279402829;1.0996924717811614;9.999364182348605;0.9092934522864018;-0.091310022378793;1.0454778717780222;0.999998095698993;0.9137295790026251;0.9999518261907906
58.355444;1.0974309878663844;0.9822066737970062;0.8948747707734102;0.07125549152379884;0.06492080046398309;1.0996926657080162;9.999346976137414;0.9092935840396822;-0.09131002133081463;1.0454798158697842;0.9999983870219041;0.9137295855011296;0.9999494748863297
58.365444;1.0974288168066892;0.9822068997160376;0.8948757138371876;0.07125720901837349;0.06492249371728177;1.0996929355973146;9.999329544737774;0.9092926528823471;-0.09131102028058313;1.0454816766229222;0.9999985946913059;0.9137288436062876;0.9999471504292025
58.375444;1.0974267117457637;0.9822076501581425;0.8948771412467063;0.07125716412076849;0.06492257597135156;1.0996932790061138;9.999311920660924;0.909292663777327;-0.09131101923158316;1.0454834531923778;0.9999987174231441;0.913729146893384;0.9999448549769844
58.385444;1.097425640593263;0.9822093242832419;0.89487862650955;0.07125694970734517;0.06492244116349509;1.0996946930135325;9.99929412494972;0.909292620937756;-0.09131201818694909;1.0454851451351068;0.999998754702005;0.9137297024801629;0.9999425910169214
58.395444;1.097423674979493;0.9822096787092343;0.8948796945917967;0.07125867565147845;0.06492412546979837;1.0996951738827343;9.999276171198018;0.9092925278753463;-0.09131201714936146;1.0454867523362936;0.9999987070665354;0.9137303116642481;0.9999403604882663
58.405444;1.0974217799014174;0.9822105525448034;0.8948812290487453;0.07125863949571949;0.06492419824442337;1.0996957165374204;9.999258072326802;0.9092923876482298;-0.09131301612130222;1.045488274843076;0.9999985763566611;0.9137311742944968;0.9999381642503681
58.415444;1.097419955550547;0.9822114634094167;0.8948827853556431;0.07125860650481666;0.06492426755712241;1.0996963146512775;9.999239843017438;0.9092922029853852;-0.09131401510538636;1.045489712693621;0.9999983661032844;0.9137321897223596;0.9999360019719601
58.425444;1.0974182033399809;0.9822119286016697;0.8948839189934091;0.07126034195373512;0.06492594155459575;1.09969696144918;9.999221500199727;0.9092909768092247;-0.09131401410443588;1.04549106623811;0.9999980813294564;0.9137322622683733;0.9999338723396808
58.435444;1.0974174904838596;0.9822137864110108;0.8948855131663516;0.0712601433839357;0.06492578980307326;1.0996986507804698;9.999203059770077;0.9092907127336973;-0.09131501312127341;1.045492336413587;0.9999977276842129;0.9137335808701421;0.9999317730780792
58.445444;1.0974158896579542;0.9822147924217997;0.894887091471784;0.0712601206200041;0.06492584876807672;1.099699377479866;9.999184530353187;0.9092904145544415;-0.09131501215847104;1.045493524167386;0.9999973106817259;0.9137349490077737;0.999929700696628
58.455444;1.0974143685482731;0.9822153442725046;0.8948882245107682;0.07126186653241802;0.06492751271303783;1.0997001369280275;9.999165914545005;0.909290085656799;-0.09131601121817258;1.0454946297843761;0.9999968356243696;0.9137365642995742;0.999927650920522
58.465444;1.09741293017337;0.9822163999883033;0.894889780677312;0.07126185098099237;0.06492756544417405;1.0997009247213818;9.999147212338467;0.9092897295479537;-0.09131601030202666;1.0454956530474315;0.9999963078396434;0.9137382246911071;0.9999256201721306
58.475444;1.0974115775945943;0.9822169962785423;0.8948908780883781;0.07126360430443614;0.0649292236152698;1.099701736486929;9.999128416982648;0.9092893504954319;-0.09131700941125594;1.0454965938591623;0.9999957324126055;0.9137401278431597;0.9999236066670499
58.485444;1.0974112793372404;0.9822189715950314;0.8948923999988737;0.07126342400517205;0.0649290570630092;1.0997035677531966;9.999109512876272;0.9092879530366436;-0.09131700854678465;1.0454974526172645;0.9999951139417947;0.9137410761066312;0.9999216101116536
58.495444;1.09741010999795;0.9822200814841509;0.8948938691240853;0.07126341989763027;0.06492910243478195;1.0997044139889132;9.999090484100114;0.9092875408822878;-0.09131800770932101;1.045498230183336;0.9999944570144531;0.9137432553496383;0.9999196307254477
58.505444;1.0974090385699242;0.9822207225711659;0.8948948543904933;0.07126518487915014;0.06493075412170145;1.0997052707090547;9.999071321515554;0.9092871164685655;-0.0913180068993418;1.045498927737246;0.9999937665785568;0.9137454655510826;0.9999176683469203
58.515444;1.0974080673665452;0.9822218513423816;0.8948962231271351;0.07126518890019763;0.06493079600015579;1.0997061335287546;9.999052020526731;0.9092866814069392;-0.09131900611706288;1.0454995464568428;0.9999930479986994;0.9137479008009347;0.9999157221016277
58.525444;1.097407196795281;0.9822229834648432;0.8948975324199022;0.07126519737510308;0.06493083649072164;1.0997069979226919;9.999032580762508;0.9092862371385757;-0.0913190053626056;1.0455000868609299;0.9999923071632316;0.9137503552266574;0.9999137910899152
58.535444;1.097407391262373;0.9822245151190688;0.8948983577924009;0.071266803410721;0.06493226988187065;1.0997088592035547;9.999013012030701;0.9092857854372053;-0.09132000463637836;1.0455005484623974;0.9999915499859393;0.9137530224954147;0.9999118754649893
58.545444;1.0974067206099662;0.9822256408372415;0.8948995432694827;0.07126682162424143;0.0649323080899264;1.0997097131904028;9.998993335616554;0.9092843285779717;-0.09132000393929914;1.045500930262246;0.9999907815994068;0.9137547009514709;0.99990997683431
58.555444;1.0974061499080319;0.9822262749016665;0.8949002306720512;0.07126861009474983;0.06493395358255363;1.0997105564479797;9.99897357629704;0.9092838692402008;-0.09132100327248664;1.0455012316534986;0.99999000617018;0.9137575723991218;0.9999080977348985
58.565444;1.0974056793849314;0.9822273724759796;0.8949012976832469;0.07126863866856216;0.06493399017256572;1.099711385337112;9.998953755852368;0.9092834103481948;-0.0913220026366413;1.0455014530920848;0.9999892267189596;0.9137605328992512;0.9999062405445992
58.575444;1.0974053090289977;0.9822284490083325;0.8949023094783315;0.07126867254188683;0.06493402628109524;1.0997121952180944;9.998933892872186;0.9092829545666697;-0.0913220020317246;1.0455015961582275;0.9999884446974541;0.9137634737572541;0.999904406751877
58.585444;1.0974060031072062;0.9822299019183699;0.8949028464854127;0.07127030457671724;0.06493545625561208;1.099713980889645;9.998914001088735;0.9092825039503879;-0.09132300145705467;1.0455016630543268;0.9999876601884891;0.9137665867721382;0.999902597149911
