time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.673487;1.0975421010094846;0.9830467499263119;0.8957104691321935;0.07152386260748583;0.06516110112548282;1.0997966686623148;9.999430045803576;0.9092812837875465;-0.09116396621229604;1.045385793370743;1.000038127892105;0.9137901440555365;1.0000502347471596
58.683487;1.0975431465809813;0.9830506305206888;0.8957086576686488;0.07152370807322977;0.06516094840374427;1.099793653358908;9.999436548574355;0.9092813691061913;-0.09116496614513228;1.045386651385179;1.0000378152849316;0.9137891983873316;1.0000501417255523
58.693487;1.09754323503879;0.9830532252852865;0.8957063960437163;0.07152548942047748;0.06516261894678005;1.0997905606449367;9.99944348725379;0.9092824126369343;-0.09116496605869208;1.0453874958939624;1.000037578984455;0.9137892018192666;1.0000499765951867
58.703487;1.0975433324580317;0.9830563737316689;0.8957045785190137;0.07152550407845906;0.06516268172591407;1.0997883963590507;9.999450815881554;0.9092834087971795;-0.0911659659521687;1.0453883265882529;1.0000374167019905;0.9137893550756151;1.000049741475276
58.713487;1.0975434387504854;0.9830595916501044;0.895702769253928;0.07152551703034615;0.06516274459002425;1.0997851655398345;9.999458490595256;0.9092843516853018;-0.09116596582455393;1.0453891430909343;1.0000373242957774;0.913789454952346;1.000049437805367
58.723487;1.0975435521582717;0.9830623950627112;0.8957005319185375;0.07152729325139866;0.06516441552762262;1.0997818731761748;9.999466473464677;0.9092852357502219;-0.09116696567490545;1.0453899457038298;1.0000372955290036;0.9137896974942595;1.000049066428923
58.733487;1.0975436697224963;0.9830657425985647;0.8956987437729088;0.07152730265381807;0.06516447839069041;1.099778524563877;9.999474732817506;0.9092860558941865;-0.09116696550273035;1.0453907351027327;1.0000373231271382;0.9137898800623457;1.0000486276152325
58.743487;1.0975447530056672;0.9830695517202793;0.8956965459530616;0.07152890278952054;0.06516593505754938;1.0997751250739811;9.999483241194078;0.9092868069219627;-0.09116796530804624;1.045391511550946;1.0000374001240204;0.91379019928339;1.0000481211426688
58.753487;1.0975448690086929;0.9830730187075654;0.8956947856477043;0.07152890866204441;0.06516599839802166;1.0997726801099372;9.99949197634579;0.9092864833051973;-0.09116796509128636;1.0453922749223379;1.00003752020645;0.9137894574174978;1.0000475466419303
58.763487;1.0975449792810816;0.9830765414196212;0.8956930447760723;0.07152891294822006;0.06516606222722639;1.0997691954007978;9.999500920184822;0.9092870801316809;-0.09116896485325704;1.0453930252747536;1.0000376774349566;0.9137898402818347;1.0000469042815188
58.773487;1.097545080151466;0.9830796361686251;0.8956908918780354;0.07153068091146635;0.06516773482936301;1.0997656774583928;9.999510053329338;0.9092875945573925;-0.09116896459496478;1.045393762807232;1.0000378658108136;0.9137901490662033;1.0000461953681872
58.783487;1.097545167212441;0.98308326136177;0.8956892110821989;0.07153068277755605;0.06516780022136437;1.0997621342752697;9.99951935306896;0.9092880264052063;-0.09116996431747205;1.0453944870996794;1.0000380790915433;0.9137905790486256;1.0000454224263313
58.793487;1.097546200475375;0.9830878144672357;0.8956875883556171;0.07153051134249877;0.06516765220071158;1.0997585759672008;9.999528798973765;0.9092883775375555;-0.09116996402189358;1.0453951964793062;1.0000383114710427;0.9137909274308703;1.0000445888985459
58.803487;1.0975462454051907;0.9830910485867964;0.8956855614231393;0.0715322768665557;0.0651693277856603;1.0997560146253595;9.999538379509362;0.9092886507568969;-0.09117096370927515;1.0453958882609413;1.0000385584023679;0.9137913920643026;1.000043698669017
58.813487;1.0975462619812248;0.983094802083068;0.8956840267695447;0.07153227707461145;0.06516939632838181;1.0997524632172173;9.999548091680197;0.9092878490110083;-0.0911709633804304;1.0453965594626322;1.0000388162632112;0.913790777608594;1.0000427557702434
58.823487;1.097546245220858;0.9830985881749063;0.8956825496593313;0.07153227735497543;0.06516946601316786;1.0997489344365372;9.999557938266161;0.9092879748193419;-0.09117196303608108;1.0453972066317903;1.0000390812619935;0.9137912731238523;1.0000417644185615
58.833487;1.0975461907091433;0.9831019185130091;0.8956806938053098;0.07153404316536416;0.06517114518860648;1.0997454401862152;9.999567928944284;0.9092880298530182;-0.091171962677214;1.0453978249322164;1.000039349130245;0.9137916841167887;1.0000407290666147
58.843487;1.0975470602333155;0.9831066277666857;0.8956793510345114;0.07153387241493044;0.06517100351663498;1.0997419913707;9.99957808008803;0.9092880150452715;-0.09117296230520265;1.0453984084137502;1.0000396156864917;0.913792211145322;1.0000396544979473
58.853487;1.0975469218366734;0.9831104651245056;0.8956780514687076;0.07153387554667341;0.06517107818872195;1.0997395979231048;9.99958841075669;0.9092879309126832;-0.09117296192164649;1.0453989515905064;1.0000398770685222;0.9137926562264885;1.000038546168609
58.863487;1.0975467375344725;0.9831138248732625;0.8956763714935643;0.0715356454397529;0.06517276299271293;1.0997362692190842;9.999598940400356;0.9092877774665855;-0.09117396152820352;1.045399450395637;1.0000401294337178;0.9137932200523454;1.0000374099651013
58.873487;1.0975465035635985;0.9831176625353742;0.8956751854540853;0.07153565226581565;0.06517284181037432;1.0997330139699366;9.99960968830288;0.9092865541150746;-0.09117396112646482;1.0453999019825213;1.0000403692498105;0.9137927081979043;1.0000362505162277
58.883487;1.0975462164621024;0.9831214910290229;0.8956740532463305;0.07153566122732168;0.06517292267929269;1.0997298392399357;9.999620672523035;0.909286260288361;-0.09117496071793048;1.0454003044670788;1.0000405943166717;0.9137933094049234;1.0000350697445919
58.893487;1.0975468395745578;0.9831257042753231;0.895672549385662;0.07153726506675907;0.0651743990814821;1.0997267498607695;9.99963191038741;0.9092858963943166;-0.09117496030417736;1.0454006569970535;1.0000408038413113;0.9137938272306436;1.0000338677418146
58.903487;1.097546444267862;0.9831294948466818;0.8956715141908533;0.07153727898023597;0.06517448348402352;1.0997247490238564;9.999643417913182;0.9092854640413698;-0.09117595988701196;1.0454009597518978;1.0000409970646111;0.9137944583865303;1.000032644718288
58.913487;1.097545997728044;0.9831332580001786;0.8956705197570932;0.0715372958248922;0.06517456925948623;1.0997218394316983;9.999655205009192;0.9092849654591814;-0.09117595946837129;1.045401213706588;1.0000411722476392;0.9137950000709603;1.000031401470166
58.923487;1.097545501537299;0.9831365076728305;0.895669122120601;0.07153908092937344;0.06517626423516594;1.099719023888863;9.999667271989562;0.9092844033693783;-0.09117695905010956;1.0454014201898318;1.000041327224284;0.9137956485298252;1.000030138276713
58.933487;1.0975449562881856;0.9831401991829444;0.8956681914587711;0.0715391045230036;0.06517635200846345;1.099716305080724;9.999679612174528;0.9092827818958974;-0.09117695863394042;1.0454015803996712;1.0000414605099064;0.9137952053609733;1.0000288541758353
58.943487;1.0975443630555435;0.9831438451477955;0.8956672845083783;0.07153913194165562;0.06517644048224834;1.0997136853798328;9.999692216576062;0.9092821070152868;-0.09117795822157614;1.04540169509076;1.0000415717589008;0.9137958554332857;1.0000275473197981
58.953487;1.0975446895738734;0.9831478392405494;0.8956659738300168;0.07154075600455907;0.06517792317016581;1.0997121669827603;9.999705075324512;0.9092813852923832;-0.09117795781499377;1.0454017647510938;1.0000416616236618;0.9137963991221923;1.0000262153888464
58.963487;1.0975440109928614;0.9831513729886893;0.8956650991862687;0.07154079181959908;0.0651780127422139;1.0997097518069174;9.999718178186425;0.9092806222765452;-0.09117895741663602;1.0454017901153065;1.0000417311289311;0.9137970306463202;1.0000248556301896
58.973487;1.0975432981186612;0.9831548397477847;0.8956642338210339;0.07154083208756189;0.06517810289253198;1.099707440968648;9.99973151486252;0.909279822332308;-0.09117895702926217;1.0454017720163746;1.0000417808054014;0.9137975440959665;1.0000234650942097
58.983487;1.0975425566141261;0.9831577510111383;0.895662936300223;0.07154264199135928;0.0651798017457058;1.0997052344368172;9.999745072849583;0.9092789893517813;-0.09117995665556144;1.0454017110499159;1.0000418105036273;0.9137981320496904;1.000022041545024
58.993487;1.0975417905292166;0.9831610593574276;0.8956620798302996;0.07154269162555833;0.06517989306668773;1.0997031312879169;9.999758841193534;0.90927712718745;-0.09117995629789082;1.045401608073117;1.0000418199764542;0.9137975935159309;1.000020584270912
59.003487;1.0975419665185682;0.9831646757806862;0.8956608018557192;0.07154433876870539;0.06518137842213284;1.0997021304017014;9.999772819709136;0.909276239776047;-0.09118095595822591;1.0454014639481148;1.0000418096428323;0.9137981128368768;1.000019093713499
59.013487;1.097541155093839;0.9831677911407761;0.8956599454625211;0.07154439853958244;0.06518147022069608;1.099700231287348;9.9997870181819;0.9092753308369482;-0.091180955638195;1.0454012779526483;1.0000417812291784;0.9137984912776439;1.0000175709159582
59.023487;1.0975403209251196;0.9831707988467326;0.895659087412268;0.07154446365440413;0.0651815617736345;1.0996984345033507;9.999801446038372;0.9092744031806915;-0.09118195533901302;1.0454010471843076;1.0000417374750556;0.9137989249588777;1.000016017897446
59.033487;1.0975394637648115;0.9831732109914606;0.8956577894106622;0.07154629915749186;0.06518326081448025;1.0996967415833092;9.999816105990163;0.9092734583546948;-0.0911819550613438;1.0454007678104638;1.000041681014677;0.9137992111967705;1.0000144376326685
59.043487;1.097538583375747;0.983175982430209;0.8956569271068909;0.07154637480567569;0.06518335076929566;1.0996951551791305;9.99983099411698;0.9092724966471464;-0.09118295480527469;1.0454004367362508;1.0000416142361621;0.9137995465153737;1.0000128330128202
59.053487;1.0975376802725223;0.9831786272515933;0.895656061984448;0.07154645529277308;0.06518343933395386;1.099693679259347;9.999846101259287;0.909271517040486;-0.09118295457036245;1.0454000522396039;1.00004154031584;0.9137997282817114;1.000011206429638
59.063487;1.0975377211260935;0.9831815414120376;0.895654770594217;0.07154813268793793;0.06518491978897517;1.0996933187710662;9.999861416968532;0.9092695174593861;-0.09118395435575898;1.0453996135234764;1.000041463626069;0.9137989582898858;1.0000095604141441
59.073487;1.0975367793985078;0.9831839181634985;0.8956538957748887;0.07154822127396901;0.06518500450495854;1.0996920794774994;9.999876935269738;0.9092684956442668;-0.091183954160513;1.0453991198744599;1.0000413888302622;0.9137990247382083;1.000007897744339
59.083487;1.097535824886718;0.9831861518746303;0.8956530129843567;0.07154831291571857;0.06518508687944813;1.0996909682443146;9.999892654126652;0.9092674499617269;-0.09118495398380282;1.0453985696736348;1.0000413196343627;0.9137991303120022;1.0000062204271918
59.093487;1.0975348641516667;0.9831877558566431;0.8956516827675888;0.07155017193011937;0.06518677483803398;1.0996899926410129;9.99990856895868;0.9092663794354123;-0.09118495382492008;1.045397959994562;1.0000412580312958;0.9137990740197882;1.000004529104785
59.103487;1.0975339039285383;0.9831896867711362;0.8956507803353535;0.07155026761937745;0.06518685206747121;1.099689159633822;9.99992466610469;0.909265283418524;-0.09118595368318279;1.0453972872819803;1.0000412040118025;0.9137990549057607;1.0000028237603462
59.113487;1.097533914540985;0.9831923422742179;0.8956498825348284;0.07155019213197673;0.0651867121006402;1.099689474565765;9.999940920713856;0.9092641614736234;-0.09118595355792308;1.0453965483411432;1.0000411558035782;0.9137988737874171;1.0000011044934611
59.123487;1.0975329700920318;0.9831934779911;0.8956485187472937;0.07155205529217462;0.06518839184930755;1.099688941137542;9.999957303545097;0.9092620134805185;-0.09118695344854812;1.0453957408383534;1.0000411108580614;0.9137977362801215;0.9999993715089296
59.133487;1.0975320383026794;0.9831949374122924;0.8956475786370581;0.07155215456814351;0.06518846070283064;1.0996885616780276;9.999973788759963;0.9092608401153066;-0.09118695335454734;1.0453948633409211;1.000041067101376;0.9137974338777185;0.9999976246797289
59.143487;1.0975311219130055;0.9831962415254708;0.8956466227860723;0.0715522551445271;0.06518852679568186;1.0996883369448707;9.999990351388997;0.9092596436435236;-0.09118795327542431;1.0453939156957694;1.000041024014787;0.9137971714398956;0.9999958634792123
59.153487;1.0975302237359428;0.98319691172404;0.8956452127867519;0.07155412228502585;0.06519019826147321;1.0996882658244123;10.000006962403296;0.9092584280862713;-0.09118795321065361;1.0453928997038977;1.0000409832831068;0.9137967487196723;0.9999940876475245
59.163487;1.097530311830495;0.9831987936283154;0.8956442406132196;0.07155405365168736;0.06519004454660629;1.0996893454925;10.000023591863158;0.9092571982215063;-0.09118895315958118;1.04539181889891;1.0000409483152959;0.9137963640379078;0.9999922977226582
59.173487;1.0975294603413497;0.9831996480310371;0.8956432385528714;0.07155415932122608;0.06519010273780959;1.0996895719418087;10.000040216642399;0.9092559584939341;-0.09118895312124954;1.045390677269427;1.0000409226245603;0.9137958165898913;0.999990495040801
59.183487;1.0975286375813835;0.9831998805853738;0.895641787344613;0.07155603180138065;0.06519176660956502;1.0996899404864966;10.000056827754113;0.9092547124679741;-0.09118995309437974;1.045389478090355;1.0000409085301687;0.913795305995386;0.9999886817028026
59.193487;1.0975278450973804;0.9832004575771619;0.8956407672609807;0.07155614082226917;0.06519182010255263;1.0996904460924628;10.000073431313847;0.9092524625157743;-0.09118995307766832;1.0453882237453886;1.000040907910841;0.9137936400539804;0.9999868606388382
59.203487;1.0975270822629455;0.9832009029372446;0.8956397443490863;0.07155625114513876;0.06519187147524812;1.099691083492041;10.000090039929342;0.9092512102647623;-0.09119095307012437;1.0453869161834333;1.0000409240500525;0.9137930132334288;0.9999850361163607
59.213487;1.09752634693908;0.9832007406521337;0.8956382830677068;0.07155812752714158;0.06519352902500869;1.0996918470734358;10.000106663531731;0.9092499574193817;-0.09119095307109555;1.0453855572951751;1.0000409615807833;0.9137922373615281;0.9999832139739983
59.223487;1.0975266012476812;0.9832018175791168;0.8956372758170729;0.07155806720919149;0.06519336234586508;1.0996937305975674;10.000123307127241;0.9092487057188969;-0.09119195308007988;1.0453841491766094;1.0000410247468163;0.9137915190261678;0.9999813999558318
59.233487;1.097525913208179;0.9832018932827519;0.8956362539252424;0.07155818005978613;0.06519340866020161;1.0996947267737345;10.000139973640637;0.9092474566334783;-0.09119195309650024;1.0453826944823097;1.0000411166738161;0.9137906659892954;0.9999795975837663
59.243487;1.0975252461697778;0.9832013708663769;0.8956347966054409;0.07156005860371986;0.06519506190411478;1.09969582718217;10.000156668405586;0.9092462114601271;-0.0911929531194825;1.0453811968517706;1.000041239918079;0.9137898855481777;0.9999778081080508
59.253487;1.0975245986454272;0.9832012145794801;0.895633782596787;0.07156017268666229;0.06519510614415835;1.0996970231727934;10.000173401008777;0.9092439713220116;-0.09119295314777562;1.0453796611966086;1.0000413970925643;0.9137879906494324;0.9999760318243484
59.263487;1.09752396861433;0.9832009471216886;0.8956327769704004;0.07156028716368731;0.06519514962953721;1.0996983069961261;10.000190178900823;0.9092427372361588;-0.09119395317993695;1.0453780934789727;1.0000415911255152;0.9137871778248303;0.9999742692414103
59.273487;1.0975233540616776;0.9832000917783407;0.8956313444393849;0.07156216674778523;0.06519680052281245;1.0997006713798398;10.00020699494703;0.9092415105529302;-0.09119395321463909;1.0453764996833472;1.0000418249226473;0.9137862587203045;0.99997252179085
59.283487;1.0975237188702893;0.983200496022202;0.8956303790800876;0.0715621084742728;0.06519662825820621;1.0997021078668356;10.000223819249591;0.9092402933795674;-0.09119495325082232;1.0453748844512982;1.0000421008931313;0.9137854386648947;0.999970791829207
59.293487;1.0975231335537565;0.983199921958963;0.8956294142761387;0.0715622219146934;0.06519666992566824;1.0997036062868086;10.0002406025062;0.90923908886624;-0.09119495328771299;1.0453732504684627;1.0000424210887888;0.9137845231663384;0.9999690822228668
59.303487;1.0975225636073278;0.9831987761567502;0.8956280304234437;0.07156409929678227;0.06519831936359725;1.0997051556156365;10.000257288145862;0.9092379011220594;-0.09119595332483317;1.0453715990895038;1.000042787390673;0.9137837160993042;0.9999673961966898
59.313487;1.0975220095164222;0.9831980257153742;0.8956271065380065;0.07156421021270248;0.06519836057533135;1.0997067446070643;10.00027382434615;0.9092367343411321;-0.09119595336193287;1.0453699318968939;1.0000432009558646;0.9137828217345181;0.9999657373680004
59.323487;1.0975214716758683;0.9831971947013851;0.8956262076108988;0.07156431941932778;0.06519840179713894;1.0997093621030607;10.000290172743506;0.9092345917760655;-0.09119695339886444;1.045368252432773;1.000043661532152;0.913781048773949;0.9999641092687991
59.333487;1.0975219155149012;0.9831971682104929;0.8956253516251187;0.07156425424071358;0.06519822870183738;1.099710997712365;10.000306309645643;0.9092334753837863;-0.09119695343538142;1.0453665668859888;1.0000441677051195;0.9137801919163839;0.9999625145602463
59.343487;1.097521411751093;0.9831957060050684;0.8956240715813568;0.0715661244920402;0.06519987835737996;1.0997126424658386;10.000322215292547;0.909232386181127;-0.09119695347087338;1.045364882793692;1.0000447180323428;0.9137793602949371;0.9999609548886756
59.353487;1.0975209246081257;0.9831946538972628;0.8956232616044701;0.07156622745963466;0.06519992022094363;1.0997142887312643;10.000337863625793;0.9092313250502119;-0.09119795350445101;1.045363206719344;1.0000453118442623;0.9137786582685375;0.9999594308043567
59.363487;1.0975204519194213;0.9831935342498797;0.8956224864967157;0.07156632804995926;0.06519996246932112;1.0997159296273;10.000353224246131;0.9092302936218527;-0.0911979535354531;1.045361543559891;1.0000459486635107;0.9137778908162225;0.9999579411646958
59.373487;1.097519990272087;0.9831918695436144;0.8956213106201197;0.07156819122805738;0.06520161330641232;1.099717558973324;10.000368270136443;0.9092292948416508;-0.0911989535637349;1.0453598979242256;1.000046627002153;0.9137772617694854;0.9999564832631168
59.383487;1.0975195362307115;0.9831906250062342;0.8956206118785595;0.0715682868631378;0.06520165672252662;1.0997201718025145;10.000382982783089;0.9092273327199347;-0.09119895358949401;1.045358275267729;1.000047344254507;0.9137755802008334;0.9999550539504433
59.393487;1.0975200529467373;0.9831902056162645;0.8956199702463774;0.07156820749688388;0.06520148662941665;1.099721764497864;10.000397352492943;0.9092264114061129;-0.09119995361317382;1.045356682227294;1.0000480974868922;0.9137750385091296;0.9999536505492933
59.403487;1.097519611041362;0.9831883719807606;0.8956189198904853;0.07157006303195672;0.06520314028596773;1.099723334531976;10.000411372677904;0.909225534676869;-0.09119995363561695;1.045355126765229;1.0000488838369277;0.913774443203537;0.9999522712993106
59.413487;1.097519176561103;0.9831869705139027;0.895618356673615;0.07157015079598367;0.06520318734124778;1.0997248801665815;10.000425031145108;0.9092247060407326;-0.09120095365800755;1.0453536173481364;1.0000497004408275;0.913773992990912;0.9999509156039615
59.423487;1.097518750644374;0.9831855247165493;0.8956178467027673;0.07157023564441758;0.06520323611268697;1.0997264003144274;10.000438305861596;0.9092239289074266;-0.09120095368161356;1.0453521616172867;1.0000505442028522;0.9137734859399069;0.999949583673491
59.433487;1.0975183341509973;0.98318355870051;0.8956169542813599;0.0715720823653842;0.06520489482963975;1.0997288948022033;10.000451168300478;0.90922320669395;-0.09120195370768325;1.045350765944968;1.0000514118416741;0.9137731190003008;0.9999482754332872
59.443487;1.0975188927049728;0.983182919758033;0.8956165711268536;0.0715719881474386;0.06520473292152092;1.099730364517035;10.000463592609027;0.909222542585128;-0.09120195373742124;1.0453494351898223;1.0000523004849042;0.9137726899319856;0.9999469895259907
59.453487;1.0975184974203331;0.9831813679349962;0.8956162273485101;0.07157206274442936;0.0652047873721563;1.0997318113743628;10.000475566493925;0.9092209393626517;-0.09120295377192725;1.045348171998317;1.0000532083209401;0.9137714006282779;0.9999457231972447
59.463487;1.097518114043493;0.9831793060278851;0.8956155000702946;0.07157389856158373;0.06520645182731302;1.0997332390001362;10.000487096130552;0.9092204002047425;-0.0912029538121597;1.0453469767810812;1.0000541349870005;0.9137710388580002;0.9999444732349088
59.473487;1.0975177436738077;0.9831776967070012;0.8956152645052307;0.07157396532327485;0.06520651005562701;1.0997346537851145;10.000498198872807;0.9092199293995384;-0.09120395385895697;1.0453458485922356;1.000055081563484;0.9137708068508816;0.9999432375094475
59.483487;1.0975173874001893;0.9831760600333471;0.8956150810727256;0.07157402794226746;0.06520657009012676;1.099736064872319;10.00050889079001;0.9092195315606364;-0.09120395391319641;1.0453447854965008;1.0000560501350118;0.9137705026892124;0.9999420156938293
59.493487;1.097517045666379;0.9831739158406166;0.89561450994648;0.07157585141591125;0.06520823998844068;1.0997384824925225;10.000519185813216;0.909219210433002;-0.09120495397600871;1.0453437840456963;1.0000570431698672;0.9137703237433986;0.9999408084755386
59.503487;1.0975176832559068;0.9831731071844719;0.8956144413732969;0.071575733226482;0.06520808915244843;1.0997399156330456;10.00052910612551;0.9092189687486116;-0.0912049540488041;1.045342839305325;1.0000580630448415;0.913770067945524;0.999939616778965
59.513487;1.0975173711406236;0.9831713902130181;0.8956144050074146;0.07157578341736208;0.06520815464299702;1.099741370883747;10.000538687159812;0.9092178088083576;-0.09120495413302669;1.0453419458061453;1.0000591119631392;0.9137688370053947;0.9999384418491654
59.523487;1.0975170765039608;0.983169163887316;0.8956139774508431;0.0715775946714545;0.06520983024029435;1.099742852902016;10.00054797207371;0.9092177327992909;-0.09120595422979438;1.0453410979782736;1.0000601919820782;0.9137687172714328;0.9999372853357679
59.533487;1.0975168025082656;0.9831673874833317;0.8956140345052576;0.07157763692361156;0.06520989987406164;1.099744364952064;10.000556999201017;0.9092177425509668;-0.09120595433978261;1.045340289977178;1.0000613045373434;0.9137685112291783;0.9999361489775579
59.543487;1.0975165517190926;0.9831655791900974;0.8956141387254624;0.07157767518381737;0.06520997176706758;1.0997459089967043;10.00056578885321;0.9092178395271046;-0.09120695446340667;1.0453395159562826;1.0000624497073969;0.913768416914225;0.9999350340044036
59.553487;1.097516325943903;0.9831632590980753;0.8956138523808094;0.07157947442116941;0.0652116541757522;1.0997484861105093;10.000574340494154;0.909218025189624;-0.09120695460103631;1.0453387707160473;1.0000636260257592;0.9137682342275399;0.999933940835946
59.563487;1.0975170923405;0.9831622721429829;0.8956140671467312;0.07157933201702579;0.06521151661069893;1.0997500967900498;10.000582640685783;0.9092183007669533;-0.0912079547530592;1.0453380505273364;1.0000648304047177;0.9137681628531131;0.9999328699200409
59.573487;1.0975169253373798;0.9831603771095165;0.8956143151843399;0.07157935793833804;0.06521159605970639;1.0997517408862618;10.000590673844307;0.9092186666680836;-0.09120795491962091;1.0453373536773862;1.0000660576423859;0.9137680033544556;0.9999318231047611
59.583487;1.097516796084084;0.9831579760029323;0.8956141773355711;0.07158114491084362;0.065213286120774;1.0997534176960524;10.000598431982365;0.9092181222350877;-0.09120895510020796;1.0453366797675623;1.0000673004303307;0.9137669605116955;0.9999308038660715
59.593487;1.0975167124622789;0.9831560309026979;0.89561453320083;0.07158116299979515;0.06521337059716517;1.099755125857085;10.000605917485773;0.9092186657412408;-0.09120895529350798;1.0453360284810926;1.0000685504703513;0.9137668251134877;0.9999298162703896
59.603487;1.0975166833902077;0.9831540612095869;0.8956149473632792;0.07158117737918997;0.06521345769270577;1.09975786297545;10.000613135743256;0.9092192948691422;-0.09120995549763444;1.045335399581415;1.0000698001319364;0.9137668029858722;0.9999288641342122
59.613487;1.0975167180990173;0.9831520667787457;0.895615421315587;0.07158118813317497;0.06521354756739361;1.0997596259714775;10.000620090441696;0.9092200072792803;-0.09120995571048625;1.045334794343192;1.0000710433699644;0.9137666961523838;0.9999279507046038
59.623487;1.0975177897522401;0.9831504481076909;0.8956155335133098;0.07158278795913779;0.06521503396920478;1.099761412136449;10.000626791698943;0.9092208001651341;-0.09121095592994256;1.0453342166565536;1.0000722752349032;0.9137667051392644;0.9999270783555158
59.633487;1.0975179751204212;0.9831484030973976;0.8956161285158483;0.0715827917235524;0.0652151295659642;1.099763219664345;10.000633268731457;0.9092216694927345;-0.09121095615389326;1.0453336723755622;1.0000734911690792;0.9137666294779407;0.9999262487004507
59.643487;1.097518243622648;0.9831463294221896;0.8956167830925961;0.07158279202103969;0.0652152279292605;1.099765047542758;10.000639574937644;0.909222610381444;-0.09121095638031294;1.0453331677507391;1.0000746870041384;0.9137665662660783;0.9999254632408123
59.653487;1.0975185984334956;0.9831437410740653;0.8956170583322793;0.07158455384573192;0.06521693698272439;1.0997668956384503;10.000645778852528;0.9092226181612504;-0.09121195660733995;1.0453327079963033;1.0000758591569716;0.9137656165247566;0.9999247239000005
59.663487;1.09751904199371;0.9831415934950115;0.8956178294277856;0.07158454707741624;0.06521704022652844;1.0997697647404228;10.000651947540746;0.9092236889713105;-0.09121195683333845;1.0453322964129699;1.0000770048112573;0.9137655669461477;0.9999240335769594
59.673487;1.0975195759112406;0.9831394014909898;0.8956186583318801;0.07158453684471489;0.0652171452964614;1.0997716559792932;10.000658137949685;0.9092248200116391;-0.0912129570569065;1.0453319348023475;1.000078122125799;0.9137656191238845;0.9999233970590279
59.683487;1.0975211652999766;0.9831375633667013;0.8956191240187935;0.07158611587338352;0.06521864529349967;1.0997735702668798;10.000664398734674;0.9092260097019694;-0.0912129572766837;1.045331624482526;1.0000792103097067;0.913765571158659;0.9999228212838044
59.693487;1.0975218792512391;0.9831352764588546;0.8956200739249194;0.07158609902663017;0.06521875230716102;1.0997755087771344;10.000670776167304;0.9092272571226776;-0.09121395749120376;1.0453313664610713;1.0000802695269315;0.9137656211934916;0.9999223142887019
59.703487;1.0975226802401294;0.9831329395598315;0.8956210890789814;0.07158607890834075;0.06521885944215833;1.0997774738404245;10.000677318520705;0.9092285609344971;-0.0912139576990584;1.0453311610048739;1.0000813005513012;0.9137655682375057;0.9999218836264554
59.713487;1.0975235653166855;0.9831300695735793;0.8956217347226811;0.07158782048680142;0.06522057430182707;1.099779468846958;10.000684072638888;0.9092299191564688;-0.09121495789910423;1.0453310075651412;1.0000823039631386;0.9137656100157391;0.9999215350434951
59.723487;1.0975245317418052;0.9831276261026972;0.895622889027786;0.07158779351628672;0.06522068022302534;1.0997824973478059;10.000691075286923;0.9092303298533136;-0.0912149580905235;1.0453309052374309;1.0000832789668643;0.9137645493403121;0.9999212721968651
59.733487;1.0975255778117505;0.9831251284654272;0.8956241149877113;0.07158776291670634;0.06522078480694098;1.0997845621098474;10.000698345841577;0.9092317913785348;-0.0912159582729108;1.0453308531020367;1.0000842227561189;0.9137645730680732;0.9999210973966157
59.743487;1.0975276685192061;0.9831229790068744;0.8956249904129888;0.07158932121219919;0.06522228123735457;1.0997866643127967;10.000705883325747;0.9092333018401985;-0.09121595844626187;1.045330850095677;1.0000851310740344;0.9137644839057437;0.9999210119845882
59.753487;1.0975288759498727;0.983120378652473;0.8956263598780841;0.07158928313734489;0.06522238180380317;1.099788803274368;10.00071366913927;0.9092348586068827;-0.09121595861067978;1.0453308952461435;1.0000859991365907;0.9137643797639877;0.9999210161316066
59.763487;1.097530167009261;0.9831177303081863;0.8956278002253452;0.07158924128224213;0.06522247990661859;1.0997909769600687;10.00072167144587;0.9092364582265693;-0.09121695876618523;1.0453309888176634;1.0000868220652326;0.9137643599122574;0.9999211091028745
59.773487;1.0975315426284526;0.9831150371194215;0.895629309162796;0.07158919562223914;0.06522257540463933;1.0997941827358837;10.000729849504701;0.9092380963943816;-0.09121695891285012;1.0453311332852928;1.0000875950800745;0.9137642259628375;0.9999212897217405
59.783487;1.0975330020008993;0.9831118229912925;0.8956304449232464;0.07159091120110124;0.06522427627530303;1.0997964173820494;10.000738155640017;0.9092397677452085;-0.09121795905093419;1.0453313329997815;1.0000883139425423;0.9137641804381021;0.9999215562406675
59.793487;1.0975355073085555;0.9831099363990774;0.8956320945910407;0.07159068546657976;0.06522415170373351;1.0997986767517232;10.000746531025014;0.9092404654784619;-0.09121795918098538;1.0453315933217642;1.0000889757348004;0.9137630319566691;0.9999219058574718
59.803487;1.0975371248382948;0.9831071401990022;0.8956337845736788;0.07159062836652057;0.06522423835705504;1.0998009567413551;10.000754904133569;0.9092421811134378;-0.09121895930392575;1.0453319205177498;1.0000895794443592;0.913762972706847;0.999922334582032
59.813487;1.097538815228983;0.9831038420234519;0.8956350879477;0.07159233252382967;0.06522592955459337;1.0998032553542254;10.000763196363936;0.9092439052059231;-0.09121895942086021;1.045332321977425;1.000090125299941;0.9137628097833571;0.9999228378717488
59.823487;1.0975405747043714;0.9831010111707906;0.8956368751843125;0.07159226776800265;0.06522600879831333;1.0998055736540593;10.000771324963866;0.9092456285422795;-0.09121995953284147;1.045332805657977;1.0000906129816822;0.9137627444440484;0.9999234111415289
59.833487;1.097542399785653;0.983098174736291;0.8956387014942893;0.07159219901954854;0.06522608394367237;1.0998089145039793;10.000779202139473;0.9092473422385311;-0.09121995964093821;1.0453333789482842;1.0000910405946744;0.9137625792552388;0.9999240494349176
59.843487;1.097544286571302;0.9830948587338947;0.8956401205855967;0.07159389114843517;0.06522776292674329;1.0998112805263633;10.00078673943131;0.9092490371164583;-0.09121995974631542;1.0453340480300755;1.0000914050302923;0.9137624176352437;0.9999247474256134
59.853487;1.097547194852554;0.9830929116576781;0.8956420144673222;0.07159364141946066;0.0652276150244573;1.0998136731133787;10.000793857751013;0.9092507036661138;-0.09122095985015335;1.0453348179278552;1.000091702489978;0.913762364445631;0.9999254999889237
59.863487;1.0975491891976505;0.9830900956780907;0.8956439041949259;0.0715935596577589;0.06522767710886201;1.09981609202829;10.000800493385839;0.909251332631562;-0.09122095995353348;1.0453356922049926;1.0000919289513261;0.9137612305027144;0.9999263021944887
59.873487;1.0975512296247474;0.9830868167083019;0.8956453587547379;0.07159523850282522;0.06522934276042834;1.0998185348420406;10.000806595917707;0.9092529158997529;-0.09122196005732745;1.0453366722840867;1.0000920807492812;0.9137612099784345;0.9999271487213311
59.883487;1.0975533127506027;0.9830840398046167;0.8956472468033628;0.07159514796640036;0.06522939573932633;1.0998209970993529;10.000812125364773;0.9092544475304918;-0.0912219601622535;1.045337757470917;1.0000921548202524;0.9137611109799426;0.9999280334527142
59.893487;1.0975554358301336;0.9830812855209866;0.8956491238610267;0.07159505332535078;0.06522944409520046;1.099824473380187;10.000817049446658;0.909255924511033;-0.09122296026907617;1.0453389454186544;1.0000921490227195;0.9137611345033602;0.9999289497817178
59.903487;1.097557596117918;0.9830785534903008;0.8956509843326756;0.07159495487464212;0.06522948775602196;1.0998269583552898;10.000821335200806;0.9092573467095263;-0.09122296037867238;1.0453402325926762;1.0000920629457994;0.9137610814125603;0.9999298915828201
59.913487;1.09756075600496;0.9830762432946315;0.8956524021291911;0.0715964456296247;0.06523092028530468;1.0998294475028025;10.0008249425964;0.9092587157727041;-0.09122396049203287;1.0453416152075852;1.0000918983453717;0.9137611511134555;0.9999308538593331
59.923487;1.097562983779904;0.9830735521430579;0.8956542201850947;0.07159634080152283;0.06523095426523547;1.0998319373008014;10.00082782526655;0.9092600333676444;-0.09122396061031798;1.0453430901450604;1.000091658697067;0.9137611424884466;0.9999318323704164
59.933487;1.0975652422958475;0.9830708784103748;0.8956560155836966;0.07159623348579608;0.065230983303392;1.0998344247833713;10.000829929163194;0.9092602998762732;-0.09122396073482453;1.0453446548976262;1.000091348584953;0.9137601576954253;0.9999328228602833
59.943487;1.0975675293810347;0.9830677386667453;0.895657350262251;0.07159788915379242;0.06523261550803702;1.099836906963768;10.000831190758008;0.9092615143206995;-0.0912249608669057;1.045346306792892;1.0000909734913654;0.913760283072732;0.9999338208674842
59.953487;1.0975698433964738;0.9830650918677469;0.895659100434544;0.07159777802449156;0.06523263476766852;1.0998403808338437;10.000831545495743;0.9092626747884122;-0.09122496100794908;1.045348042692083;1.0000905398472253;0.9137603199525088;0.9999348223124392
59.963487;1.097572183871242;0.9830624553423988;0.8956608291226965;0.07159766545334544;0.06523264931511828;1.0998428435137342;10.000830941788305;0.909263778581474;-0.09122596115935232;1.045349859500887;1.0000900548987584;0.9137604639423434;0.999935823894432
59.973487;1.097574551359292;0.9830593469469499;0.8956621000395923;0.07159931672948613;0.06523426743892266;1.0998452915538748;10.000829345715065;0.9092648225303075;-0.09122596132251631;1.0453517541277921;1.0000895258546851;0.9137605116339759;0.9999368224469757
59.983487;1.0975779116116515;0.9830576091557169;0.8956638066901809;0.07159902939245186;0.06523405873333575;1.0998477204976098;10.000826735196464;0.90926580352881;-0.09122696149877843;1.045353722483115;1.0000889589712365;0.9137606592006476;0.9999378137823102
59.993487;1.09758033521733;0.9830549998889111;0.8956654819586213;0.0715989132923385;0.06523406038575034;1.0998501257320035;10.000823094916205;0.9092667185292863;-0.09122696168926016;1.0453557589604985;1.0000883595817778;0.913760703821166;0.9999387920480572
60.003487;1.097582786473088;0.9830524029648594;0.8956671436052169;0.07159879583288033;0.0652340582624525;1.0998525029151562;10.000818417652681;0.909266563750696;-0.09122796189484264;1.0453578569182718;1.0000877321056763;0.9137598478209539;0.999939750245838
60.013487;1.0975852652553943;0.9830493406294338;0.8956683552811027;0.07160044189757662;0.0652356608491526;1.0998558471157414;10.000812710133784;0.9092673341070387;-0.09122796211614086;1.045360009435467;1.0000870795480186;0.9137598800939197;0.9999406815623839
60.023487;1.0975877734513293;0.9830467774009852;0.8956699931256036;0.07160032118579547;0.06523565233177885;1.0998581523002249;10.00080599863456;0.9092680238686439;-0.09122796235329807;1.0453622098712212;1.000086403847393;0.9137599049508898;0.999941580091643
60.033487;1.0975903148991633;0.9830442357360232;0.8956716175802985;0.07160019860600142;0.06523564104729015;1.0998604120107747;10.000798325780481;0.90926862779005;-0.09122896260588752;1.0453644519996421;1.0000857070129163;0.9137600226684828;0.9999424403430095
60.043487;1.0975938587051037;0.9830421191514506;0.8956728029781311;0.07160166669893163;0.06523702080412785;1.0998626201774593;10.000789736948946;0.9092691414553279;-0.09122896287308707;1.0453667296942866;1.0000849914878533;0.9137600344322601;0.9999432569715804
60.053487;1.0975964782980356;0.9830396282047736;0.8956743895244423;0.0716015401813641;0.06523700441054688;1.0998647718359749;10.000780268626142;0.9092695609050624;-0.09122996315385662;1.0453690366251316;1.0000842596267265;0.9137601405866524;0.9999440253075873
60.063487;1.0975991402000578;0.9830371638807063;0.8956759502290369;0.07160141175912381;0.06523698565125553;1.0998668639855576;10.000769943654767;0.9092698823773331;-0.09122996344695221;1.045371366358698;1.0000835134005583;0.9137601422389358;0.999944741014756
60.073487;1.0976018452803682;0.9830342448972085;0.8956770431671326;0.07160304661834448;0.06523857270448315;1.0998698953940527;10.000758770585971;0.9092691025582876;-0.09123096375096812;1.045373712972885;1.000082754323635;0.9137592458414902;0.9999453990218926
60.083487;1.0976045942375243;0.9830318319286101;0.895678541093659;0.07160291476565314;0.06523854941462116;1.0998718651427415;10.00074675060461;0.9092692188222825;-0.09123096406440494;1.0453760720872345;1.0000819834257286;0.9137592444561189;0.9999459934593571
60.093487;1.097607387451001;0.9830294437317376;0.8956800034502581;0.07160278136400963;0.06523852383824544;1.09987377152421;10.000733885469572;0.9092692291811694;-0.09123096438561824;1.0453784416534477;1.000081201972588;0.9137592451278801;0.9999465182770753
60.103487;1.0976111891987745;0.9830279615388937;0.8956814438801276;0.07160247398956897;0.06523828142080094;1.0998756121720148;10.00072017671677;0.9092691324856083;-0.09123196471286583;1.0453808218160232;1.0000804124477107;0.9137593480583258;0.999946967402461
60.113487;1.0976140678290056;0.9830251424369744;0.8956823921519828;0.07160410245798216;0.06523985892107909;1.099877384594154;10.00070562123061;0.9092689288582169;-0.09123196504443583;1.0453832141759267;1.000079618624915;0.9137593523870756;0.9999473347055762
60.123487;1.0976169854394109;0.983022830528594;0.8956837399211633;0.07160396408188525;0.06523982547272464;1.0998790863588692;10.000690211522135;0.9092686197677983;-0.09123296537847082;1.0453856210803596;1.000078825037994;0.9137594559458329;0.9999476146442705
60.133487;1.097619939416817;0.9830205473688313;0.895685050468485;0.07160382385575445;0.06523978890121379;1.0998817155672649;10.000673941609557;0.9092682079088121;-0.09123296571259032;1.0453880446264474;1.0000780366943418;0.9137594566110165;0.9999478031317619
60.143487;1.0976229270592583;0.9830178148363671;0.8956858879518901;0.07160544682877688;0.06524135700841328;1.0998832715764155;10.000656811772801;0.9092666972442944;-0.09123396604375913;1.045390485767699;1.000077258982896;0.9137585558076338;0.9999478975470582
60.153487;1.097625944327693;0.9830155967340177;0.8956871305904979;0.07160530284585656;0.06524131329958391;1.0998847547197648;10.000638828196882;0.9092660929269755;-0.09123396636856634;1.04539294493415;1.000076497393098;0.9137585398751522;0.999947895966834
60.163487;1.0976299504478952;0.9830142957605301;0.8956883576295709;0.07160498454016509;0.06524105115706923;1.0998861653242222;10.00062000183404;0.9092654010696054;-0.09123396668370493;1.0453954236156058;1.000075757029402;0.9137585091236424;0.999947796378431
60.173487;1.0976330096133318;0.9830121507235134;0.8956895387905672;0.07160483681812156;0.0652409991809209;1.0998875030871584;10.000600352523586;0.9092646287016481;-0.09123496698636363;1.0453979249413297;1.0000750420589213;0.9137585579942143;0.9999475967153549
60.183487;1.0976360812883976;0.9830095630162222;0.8956902529470422;0.07160645246258152;0.06524255075811222;1.0998887664129822;10.00057991682791;0.9092637837616149;-0.0912349672743531;1.0454004530873962;1.0000743552113447;0.9137584799390703;0.9999472959143109
60.193487;1.097639161356386;0.983007494764891;0.8956913779751684;0.07160630150425566;0.06524248941046949;1.0998909519933255;10.000558751179408;0.9092628747410751;-0.0912359675458886;1.0454030126618896;1.0000736975563116;0.9137584665922542;0.9999468949968111
60.203487;1.0976422470728213;0.983005466826403;0.8956924784910335;0.07160614918638301;0.0652424229411963;1.0998920555874292;10.000536931006193;0.9092619100419431;-0.0912359677993443;1.0454056084222527;1.0000730688790687;0.9137583102980684;0.9999463973432298
60.213487;1.0976453363310004;0.983001235825706;0.8956915113393491;0.07160728003124044;0.06524352116648902;1.099893073244999;10.000514544968954;0.9092608974805121;-0.09123696803335873;1.0454082448438127;1.0000724684311797;0.9137582043080327;0.9999458082587688
60.223487;1.0976493915916552;0.9830001766994868;0.8956925872575954;0.07160695305428494;0.06524322902781492;1.0998940019533314;10.00049167833445;0.9092588441350411;-0.09123696824704136;1.0454109254485864;1.0000718952092926;0.9137569495104717;0.9999451341721158
60.233487;1.0976524809669372;0.9829982815005031;0.8956936320577928;0.07160679758988782;0.06524314512743233;1.099894839588929;10.000468399785015;0.909257756570847;-0.0912369684399496;1.04541365248078;1.0000713477050727;0.9137566323635762;0.9999443816576467
60.243487;1.0976555684986764;0.9829959497531905;0.8956942269740125;0.07160840644643096;0.06524466272262044;1.099895584699775;10.000444763738013;0.9092566412605229;-0.09123796861202031;1.0454164268373702;1.0000708237323077;0.9137563542215452;0.9999435565118873
60.253487;1.0976586545669205;0.9829941408998962;0.8956952523022195;0.0716082496685105;0.06524456521061815;1.0998972367368867;10.000420817714273;0.9092555046458967;-0.09123796876362787;1.0454192476185693;1.0000703204779038;0.9137559122487172;0.9999426633517132
60.263487;1.0976617398698028;0.9829923719449044;0.8956962743483682;0.0716080925499976;0.06524446029501531;1.0998977961943297;10.000396606970726;0.9092543526121293;-0.09123896889568149;1.0454221117157634;1.0000698349078299;0.9137555045572082;0.9999417058164096
60.273487;1.097664825300243;0.9829906402676647;0.895697296107593;0.07160793535413407;0.06524434768735486;1.0998982640087032;10.000372173919855;0.9092531895934894;-0.09123896900967929;1.0454250144469512;1.0000693643581444;0.9137549319314034;0.9999406869270021
60.283487;1.0976679127734759;0.9829884620500167;0.8956978816950457;0.0716095434351883;0.06524583538397277;1.0998986409262106;10.000347555211182;0.9092520182302934;-0.09123996910752766;1.045427951067418;1.00006890660869;0.9137543963613874;0.9999396095754696
60.293487;1.0976719704422255;0.9829876769075935;0.8956989244381364;0.07160921454825958;0.06524549284467576;1.0998989278544462;10.000322787049786;0.9092498401986405;-0.09123996919107455;1.045430917544924;1.0000684593956326;0.9137527066906749;0.9999384771432845
60.303487;1.0976750715121792;0.9829860393307058;0.8956999563152833;0.07160905892252913;0.06524535718544147;1.099899126669527;10.000297914561502;0.9092486569330548;-0.09123996926183384;1.0454339101016898;1.0000680199824967;0.913751957254973;0.9999372936510885
60.313487;1.097678180897927;0.9829839495178402;0.8957005552659951;0.07161066950256459;0.06524682227501234;1.099900240257529;10.000272989557454;0.9092474693272387;-0.09124096932116134;1.0454369249863835;1.0000675852003205;0.9137512585573506;0.9999360633172754
60.323487;1.097681295328303;0.9829823696199761;0.8957015969927592;0.07161051635905484;0.06524667218122161;1.099900272040301;10.00024805706827;0.9092462773500394;-0.0912409693704584;1.045439958838952;1.0000671520437323;0.9137504179671867;0.999934790209685
60.333487;1.0976844093148312;0.9829808196183001;0.8957026434963198;0.07161036471776941;0.06524651530797348;1.099900225547793;10.00022314943929;0.9092450801431176;-0.09124196941107307;1.0454430088424054;1.0000667182166068;0.913749642862788;0.9999334781549583
60.343487;1.0976875155897208;0.9829792994157347;0.8957036952195009;0.07161021467556435;0.06524635200645972;1.099900103946636;10.000198298182474;0.9092438765278095;-0.09124196944411608;1.0454460728412647;1.0000662817665391;0.9137487403082787;0.9999321304674332
60.353487;1.0976915698167165;0.9829782089268175;0.8957043301834711;0.07161165893956971;0.0652475763302653;1.0998999097095157;10.000173546326813;0.9092426658376872;-0.09124296947055767;1.0454491497783835;1.0000658404352925;0.9137479153081909;0.9999307499807731
60.363487;1.097694632107985;0.9829785112363845;0.8957070004808253;0.07161199293645404;0.06524783929068068;1.0998996445758922;10.000148944104797;0.9092414481863924;-0.09124296949160415;1.0454522399388315;1.0000653918009896;0.9137469724554621;0.999929339651666
60.373487;1.097697657621825;0.9829770763451972;0.8957080657952818;0.07161184797311626;0.06524765898177345;1.0999003099299391;10.00012453790321;0.909239223569574;-0.09124296950900283;1.0454553442855916;1.000064933638836;0.913745020394326;0.9999279025252003
60.383487;1.0977006370482956;0.9829751883800008;0.8957086947254409;0.07161346996819258;0.06524908176686052;1.0998999074287763;10.000100366632129;0.9092379906939736;-0.09124396952505055;1.0454584630840802;1.0000644634434666;0.9137441523420208;0.9999264408388211
60.393487;1.0977035602266674;0.982973808616857;0.8957097631316101;0.07161332897509;0.06524889173628402;1.099899439195867;10.000076461846005;0.9092367466573952;-0.09124396954240313;1.0454615948029196;1.0000639773733082;0.913743176095969;0.9999249553714913
60.403487;1.0977064158878378;0.9829724558288535;0.8957108342036446;0.07161319032552366;0.0652486972547781;1.099898907853972;10.000052844952107;0.9092354877989324;-0.09124496956387237;1.045464735747761;1.0000634700228983;0.9137422927318783;0.9999234457132992
60.413487;1.0977101575619634;0.9829720098958428;0.8957119250953911;0.07161288189891529;0.06524828420075551;1.0998983169132979;10.000029525028339;0.9092342111162053;-0.09124496959216957;1.0454678802718573;1.0000629355716304;0.9137413030636249;0.9999219115250972
60.423487;1.0977128448416869;0.9829702247249755;0.8957125680299602;0.07161451386195085;0.06524968990177225;1.099897670612891;10.0000065021784;0.9092329149291362;-0.09124496962954728;1.0454710213952199;1.0000623688042238;0.913740307176689;0.999920353889195
60.433487;1.097715432205691;0.9829689394699056;0.8957136555175825;0.07161438387362898;0.06524948418191365;1.0998979728417457;9.999983776163324;0.9092315986000539;-0.0912459696776193;1.045474151501428;1.000061765081376;0.9137394051620877;0.9999187752191571
60.443487;1.0977179095699312;0.9829676699796437;0.8957147503865364;0.07161425717071175;0.06524927564439466;1.0998972267726679;9.99996135453919;0.9092292624057493;-0.09124596973753808;1.045477263036288;1.0000611206737384;0.9137374024331311;0.9999171776508459
60.453487;1.0977202678576206;0.9829659333676867;0.8957154160481738;0.07161589893469637;0.06525067292471162;1.0998964358176049;9.99993925050532;0.9092279073831409;-0.09124696981036814;1.045480349523834;1.000060434000483;0.9137364888906373;0.9999155619037969
60.463487;1.0977224993002639;0.9829646903334189;0.8957165305370358;0.0716157790522471;0.06525046033188693;1.0998956041074992;9.999917472102954;0.9092265349475867;-0.09124696989737957;1.0454834061274876;1.0000597059538026;0.913735470864089;0.9999139278296804
60.473487;1.0977245971684304;0.9829634601962023;0.8957176581945997;0.07161566255546237;0.06525024636884702;1.0998947356595146;9.999896019106385;0.9092251471469899;-0.09124797000004403;1.0454864287864434;1.00005893854553;0.9137345506865033;0.9999122755560802
60.483487;1.0977275208557886;0.9829631242013249;0.8957188168262287;0.07161537694774764;0.06524981691257048;1.0998938333150072;9.999874890658578;0.9092237469450529;-0.09124797011980659;1.0454894129485834;1.0000581335133512;0.9137335331470584;0.9999106062767051
60.493487;1.0977293370570775;0.9829614383374077;0.8957195393540659;0.0716170320319342;0.06525120911399146;1.0998928987370682;9.999854089435575;0.9092223378218837;-0.09124797025788943;1.0454923531814786;1.0000572919625004;0.9137325243571156;0.9999089228460012
60.503487;1.0977310085110787;0.9829602444898481;0.8957207189726527;0.07161692518483113;0.06525099246604586;1.0998929335848247;9.999833620312122;0.9092209235265478;-0.09124897041520079;1.045495243701784;1.0000564143791137;0.9137316310131935;0.9999072296065934
60.513487;1.0977325333760621;0.9829590613245884;0.895721918195855;0.07161682144617312;0.06525077513735139;1.0998919398479063;9.999813492403337;0.9092195079061952;-0.09124897059223021;1.0454980791419595;1.0000555005116885;0.9137306592049386;0.9999055312063757
