time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.595444;1.0974058296095477;0.9822309292863921;0.8949037553287056;0.07127034916201178;0.06493549210886312;1.0997147372059368;9.99889408917289;0.9092810601294983;-0.09132300091144743;1.045501656136612;0.9999868725854563;0.9137686692495256;0.9999008121246495
58.605444;1.097405749350316;0.9822319314181771;0.8949046168252257;0.07127039906338073;0.06493552819465412;1.0997154588084304;9.998874167813812;0.9092806241778812;-0.0913240003932896;1.0455015776945107;0.999986081404665;0.9137719036224917;0.9998990514703234
58.615444;1.097405756841697;0.9822324286969867;0.8949049961838748;0.07127221930378096;0.06493717291304103;1.099716139964974;9.998854255770402;0.9092801964856396;-0.09132399990066338;1.0455014298374883;0.9999852872282562;0.9137750885744407;0.999897314180045
58.625444;1.0974058455088942;0.9822333821127748;0.8949057707864966;0.07127227947421019;0.06493721004145235;1.0997167755688948;9.998834381381739;0.9092797770808411;-0.09132499943151362;1.0455012149194252;0.9999844915743431;0.9137784182148615;0.9998955984732912
58.635444;1.0974069725881423;0.9822351913898614;0.8949065202032366;0.07127217218688196;0.06493703381842657;1.0997183622848943;9.998814583324126;0.9092793654572762;-0.09132499898384916;1.0455009362531087;0.9999836952697012;0.9137816863145045;0.999893901969588
58.645444;1.0974072003948399;0.982235613466113;0.8949067771653539;0.07127400695866952;0.0649386806948359;1.099718898650391;9.998794908504578;0.9092789601349319;-0.09132599855601561;1.0455005983476673;0.9999828973616492;0.913785084659162;0.9998922218245337
58.655444;1.0974074873599715;0.982236487184547;0.8949074339221682;0.07127408097315081;0.06493872032811328;1.09971938424263;9.998775409667974;0.909277558881735;-0.0913259981468757;1.0455002070481956;0.9999820957517862;0.91378740812011;0.9998905548360725
58.665444;1.0974078283064037;0.9822373296283604;0.8949080545394528;0.07127415913903447;0.06493876106540367;1.0997198187244162;9.998756145735841;0.9092771595997214;-0.09132699775574954;1.0454997697116357;0.9999812881816132;0.9137908345199635;0.9998888975372293
58.675444;1.0974082175820183;0.9822376579862971;0.8949082027310007;0.07127600642586851;0.06494041123767343;1.0997202015577598;9.998737179069417;0.9092767612056489;-0.09132699738230976;1.0454992949137023;0.9999804726138544;0.9137941562005417;0.9998872464639366
58.685444;1.0974096131949973;0.982239311095223;0.8949087700028594;0.07127592011057536;0.0649402404870969;1.0997215320894962;9.998718568431281;0.9092763637732445;-0.09132799702653324;1.045498791801687;0.9999796477056724;0.9137975607765219;0.9998855988486915
58.695444;1.0974100780964373;0.9822395647229949;0.8949088503432379;0.07127777480679959;0.06494189345470518;1.0997218093391676;9.998700360106064;0.9092759682831408;-0.09132799668847104;1.0454982694737367;0.9999788137388399;0.913800837174593;0.9998839533243609
58.705444;1.0974105704130184;0.9822402573686312;0.8949093336067602;0.07127786754142847;0.06494193974396464;1.0997220319259846;9.998682578617004;0.909275576049792;-0.09132899636788032;1.0454977367861622;0.9999779731646418;0.9138041748788243;0.9998823106035637
58.715444;1.0974110837624436;0.9822409065104201;0.894909779946355;0.0712779629342655;0.06494198756252942;1.099722198717894;9.99866522429836;0.9092751877858318;-0.09132899606413265;1.0454972022845341;0.9999771301362497;0.9138073640280938;0.9998806741258702
58.725444;1.097411612064972;0.9822410304106547;0.8949097491073217;0.07127982557712605;0.06494364505306749;1.0997223097984514;9.998648282826801;0.9092738037379263;-0.09132999577647422;1.0454966735248494;0.9999762896235594;0.9138096000967181;0.9998790498961186
58.735444;1.0974121492639637;0.9822415882663427;0.8949101143599755;0.07127992471501385;0.06494369570513048;1.0997233671248903;9.998631737255732;0.9092734248420534;-0.09132999550426031;1.0454961560652092;0.9999754564597985;0.9138126646118663;0.9998774456209132
58.745444;1.0974136542634976;0.9822429779027183;0.8949104525996757;0.07127985274149705;0.06494353342231828;1.0997233744426016;9.998615572385246;0.9092730529536023;-0.09133099524691793;1.0454956528531376;0.9999746344269532;0.913815754931518;0.9998758697737731
58.755444;1.0974141923137342;0.9822429539833568;0.8949102945371358;0.0712817189973395;0.06494519427477327;1.0997233362817462;9.998599778098923;0.9092726899614829;-0.09133099500381596;1.045495164380188;0.999973826153374;0.9138186646709818;0.9998743308735947
58.765444;1.0974147257430966;0.9822433532500264;0.8949105303159842;0.0712818205173158;0.06494524752996345;1.0997232566608033;9.998584356770584;0.9092723372982424;-0.0913319947741736;1.045494689212723;0.9999730335652394;0.9138215880008371;0.9998728374321648
58.775444;1.0974152547955396;0.982243691752972;0.8949107216206407;0.07128192205590606;0.06494530120249847;1.0997231384788646;9.998569321040694;0.9092719962455337;-0.0913319945569211;1.0454942246146532;0.99997225787353;0.9138243196453739;0.9998713981124987
58.785444;1.0974157822331305;0.9822434872498118;0.8949104301942538;0.07128378841255725;0.06494696342021036;1.0997239837917119;9.998554677902169;0.9092706680151883;-0.09133299435066734;1.045493767635336;0.999971499275626;0.9138260593392891;0.9998700212828953
58.795444;1.0974172769728119;0.9822445810574711;0.8949105468188494;0.07128371674475721;0.06494680373321682;1.099723793829606;9.998540421052423;0.909270353327636;-0.09133299415387226;1.0454933160715365;0.9999707573008312;0.9138285924746646;0.9998687147469779
58.805444;1.0974178127009948;0.9822447336691333;0.8949106041888396;0.07128381655564532;0.06494685854276566;1.0997235685537814;9.998526540638721;0.9092700523184163;-0.09133399396505258;1.0454928687007023;0.9999700318393331;0.9138311202353218;0.9998674861148905
58.815444;1.0974183565305216;0.9822443483718399;0.8949101831456207;0.07128568046929629;0.06494852204482625;1.0997233070750079;9.99851303387098;0.9092697649482085;-0.0913339937830014;1.0454924252771516;0.9999693235884307;0.9138334403665196;0.9998663426067775
58.825444;1.097418909844364;0.9822443891284932;0.8949101630329247;0.07128577805125394;0.06494857795435723;1.0997230085584855;9.998499908216306;0.9092694910129964;-0.09133499360695213;1.0454919864854206;0.9999686333414426;0.9138357517337605;0.9998652901390944
58.835444;1.0974194738992924;0.9822443788369014;0.8949101103005012;0.07128587436636992;0.06494863457357834;1.0997236726908288;9.998487182845066;0.9092692295074839;-0.09133499343650127;1.045491553625263;0.9999679613929203;0.9138378542670538;0.9998643330149188
58.845444;1.0974210146444057;0.9822447200512895;0.8949096054403004;0.07128756230639656;0.06495008608393495;1.0997233000497812;9.998474893724262;0.909267978366014;-0.09133599327139454;1.0454911279027013;0.9999673080474439;0.9138389529736369;0.999863474386178
58.855444;1.0974216027958725;0.9822446129118025;0.8949094935984726;0.07128765638386782;0.0649501442071266;1.0997228922489097;9.99846309619343;0.9092677348509154;-0.09133599311138318;1.045490709770008;0.9999666746690159;0.9138408382261689;0.9998627167431087
58.865444;1.09742220347834;0.9822444571430407;0.8949093528788655;0.07128774976252501;0.06495020289875274;1.0997224513821409;9.998451853232535;0.9092674958977593;-0.09133699295616354;1.0454902992228516;0.9999660643026277;0.9138427162067143;0.9998620623408485
58.875444;1.0974228166163729;0.9822437711791389;0.89490874553818;0.07128960799521299;0.06495187012200047;1.0997219788362413;9.998441219664176;0.9092672586879672;-0.09133799280535218;1.0454898965260768;0.999965481271843;0.9138444901713328;0.9998615135453148
58.885444;1.0974234417294457;0.9822435133254672;0.8949085464661227;0.07128970115734258;0.06495192923593467;1.0997224744120533;9.998431238368081;0.9092670216145053;-0.09133799265850964;1.04548950173545;0.9999649303643502;0.9138460651553381;0.9998610728247658
58.895444;1.0974250432361339;0.9822436002222131;0.8949078955467756;0.07129138741752969;0.06495338230852737;1.0997219370889268;9.998421941989735;0.9092667846304933;-0.09133899251516958;1.045489113567699;0.9999644168125829;0.9138476464716024;0.9998607423518744
58.905444;1.0974256912190885;0.9822432281150666;0.8949076367766474;0.07129148120598307;0.06495344091217099;1.0997213665650438;9.998413354510554;0.909265548736626;-0.0913389923747377;1.045488729706079;0.9999639465743149;0.9138480442267338;0.9998605233850607
58.915444;1.0974263502371322;0.9822427953217889;0.8949073489351359;0.07129157543741552;0.06495349907537493;1.0997207633841861;9.998405499945433;0.9092653153523286;-0.09133999223637759;1.045488348314223;0.999963525830359;0.9138494532134036;0.9998604156919245
58.925444;1.0974270185603925;0.9822418209099206;0.8949065962821867;0.07129343524966929;0.06495516497770205;1.0997201281445064;9.998398410966688;0.9092650859973683;-0.09133999209913717;1.0454879686245382;0.999963160078403;0.91385068326587;0.9998604173878034
58.935444;1.0974276932068419;0.9822412660502;0.8949062567061692;0.07129353026776647;0.06495522224929359;1.0997204615661371;9.99839212212172;0.9092648620191238;-0.09134099196209623;1.0454875899381173;0.9999628535512997;0.9138519384474575;0.9998605252737508
58.945444;1.0974283710043193;0.9822406520961744;0.8949058958505385;0.07129362544269638;0.06495527912610392;1.0997197650361314;9.998386658239035;0.9092646440070669;-0.09134099182428572;1.045487210581073;0.9999626088876029;0.9138530227987566;0.9998607352444541
58.955444;1.0974300138148612;0.9822403818427279;0.8949050946672475;0.07129531338860837;0.06495672973171246;1.0997190404407533;9.998382034770172;0.909264431747527;-0.09134199168467291;1.045486828169815;0.9999624267860072;0.91385414066494;0.9998610428233363
58.965444;1.097430688302249;0.982239657861069;0.894904699144869;0.07129540815669733;0.06495678572589612;1.0997182895919573;9.998378263164474;0.9092632250675152;-0.09134199154235755;1.045486440251875;0.999962306188842;0.9138541018307005;0.99986144389042
58.975444;1.097431355346775;0.9822388837523874;0.8949042881238701;0.07129550229507084;0.06495684105894592;1.09971751391479;9.998375352524862;0.9092630238580728;-0.0913429913966666;1.0454860439773919;0.9999622458874584;0.913855100531263;0.9998619345957799
58.985444;1.0974320109345472;0.9822375821617667;0.8949034252014841;0.07129736060511725;0.06495850376922402;1.0997177140915957;9.998373312069917;0.9092628271673215;-0.09134299124704494;1.0454856355032829;0.9999622465384913;0.9138559454063379;0.9998625103303259
58.995444;1.0974326515300157;0.982236716038996;0.8949029880215412;0.07129745243431387;0.06495855732027168;1.0997168893115317;9.998372155832033;0.9092626333175278;-0.09134399109299848;1.0454852102342347;0.999962310732311;0.9138568389692586;0.9998631651132556
59.005444;1.097434239211772;0.982236687817254;0.894902558222217;0.07129737022882361;0.06495839563727449;1.099716036634328;9.998371904488176;0.9092624410313009;-0.09134399093421557;1.0454847637935585;0.9999624413364246;0.9138575832337806;0.9998638919661189
59.015444;1.0974348421021722;0.9822352582915592;0.8949016716349918;0.07129922332879131;0.06496005480098266;1.099715151590546;9.99837258155763;0.9092622499381056;-0.09134499077070095;1.0454842928642551;0.9999626401425489;0.913858379930347;0.9998646836760429
59.025444;1.0974354237489616;0.9822342704793336;0.8949012237808291;0.0712993088425138;0.0649601040419842;1.0997142299246982;9.99837420642265;0.9092610598701996;-0.09134499060281281;1.045483794973662;0.9999629073401238;0.9138580359502557;0.999865533457148
59.035444;1.097435983485696;0.9822332447155403;0.8949007812514653;0.07129939165983068;0.06496015124429289;1.0997142687036738;9.998376794314273;0.9092608697990968;-0.09134599043126224;1.0454832676612427;0.999963241941031;0.9138587427796326;0.9998664352720901
59.045444;1.0974365215909496;0.9822317002959754;0.8948999091454067;0.07130123677239458;0.0649618043066282;1.099713266012602;9.998380365539546;0.9092606776428785;-0.09134599025708078;1.0454827087534342;0.9999636434413852;0.913859306713101;0.9998673835011399
59.055444;1.0974380039181606;0.982231478197746;0.8948994990533568;0.07130114156609434;0.06496163249648397;1.09971222017855;9.998384950002292;0.9092604811464742;-0.0913469900815656;1.0454821179497558;0.9999641134271056;0.9138599281742246;0.9998683720925149
59.065444;1.0974385018812713;0.9822303377831384;0.8948990814084867;0.07130121575967603;0.06496167193571775;1.0997111293507766;9.998390584116578;0.9092602790063993;-0.09134698990624222;1.0454814977513707;0.9999646554273027;0.9138604063448023;0.9998693940144968
59.075444;1.0974389819936567;0.9822286809940237;0.894898231990898;0.07130305222621727;0.06496331661880818;1.0997099916777453;9.998397306965575;0.9092600715087316;-0.09134798973273191;1.0454808528587445;0.9999652738418104;0.9138609388747952;0.9998704416005414
59.085444;1.0974394455408896;0.9822274705738114;0.8948978236974703;0.0713031206974186;0.06496335018392788;1.099708805988998;9.998405150685894;0.9092598604677407;-0.09134798956247459;1.045480189103721;0.9999659734820077;0.9138613230392765;0.9998715073265535
59.095444;1.097439892234102;0.9822262286515815;0.8948974178977435;0.07130318635220978;0.06496338101394321;1.0997085723868008;9.99841412794207;0.9092586486533987;-0.09134798939651088;1.045479512713956;0.9999667592896254;0.9138606610185519;0.9998725841959936
59.105444;1.0974403195928175;0.9822244778431843;0.8948965775736603;0.07130501441068003;0.06496501758870664;1.099707292442659;9.99842423021695;0.9092584391054173;-0.09134898923542034;1.0454788303087748;0.9999676360726081;0.9138610399508149;0.9998736657771194
59.115444;1.0974416881500855;0.9822240633050222;0.8948961950073634;0.07130490236148734;0.06496482973758806;1.0997059696512799;9.99843543455842;0.9092582347555395;-0.09134898907930374;1.045478149363465;0.9999686083824042;0.9138612625019735;0.9998747464946882
59.125444;1.0974420625287813;0.9822227486998093;0.8948958036530518;0.071304959863919;0.06496485403769124;1.0997046102192602;9.99844771362617;0.9092580387532574;-0.09134998892776112;1.045477478160476;0.9999696797320414;0.913861527191713;0.9998758224207334
59.135444;1.0974424016901694;0.9822209399736687;0.894894983844525;0.07130677964041182;0.06496648479270652;1.0997032228132768;9.99846104809597;0.9092578551395583;-0.09134998877994012;1.0454768252739923;0.9999708512795124;0.9138616333007912;0.9998768920108502
59.145444;1.0974426998748534;0.9822196033260583;0.8948946128650992;0.0713068312713131;0.06496650580398028;1.099702816843368;9.99847542872673;0.9092576887374577;-0.09135098863474186;1.0454761990446821;0.9999721211533673;0.9138617797207088;0.9998779557565055
59.155444;1.0974429524038172;0.9822182637137803;0.8948942546189761;0.07130687981235678;0.06496652549875263;1.099701401104741;9.998490848592798;0.9092565442779049;-0.09135098849100227;1.0454756068633437;0.9999734853434362;0.9138607705528896;0.9998790149135173
59.165444;1.0974441214586323;0.9822173261543413;0.8948934879759756;0.07130851805003394;0.06496793823575514;1.099699983642776;9.998507298494872;0.9092564259726686;-0.09135198834745159;1.0454750545504792;0.9999749395236328;0.9138607960759954;0.9998800704918642
59.175444;1.0974442763686052;0.9822159940638259;0.8948931572515154;0.0713085601683279;0.06496795596297561;1.099698571438278;9.998524761156599;0.9092563377268761;-0.09135198820274326;1.0454745465858477;0.9999764798270677;0.913860663339064;0.9998811227092571
59.185444;1.0974443824351725;0.9822146710029255;0.8948928394039841;0.07130859891971518;0.06496797295193564;1.0996971697801352;9.998543208218985;0.9092562831954694;-0.0913529880556742;1.0454740869186872;0.9999781018647841;0.9138605750754609;0.9998821704834305
59.195444;1.0974444407976918;0.982212879773343;0.8948920945584765;0.07131039931177473;0.0649695975347773;1.0996967825257558;9.998562610816549;0.9092562652020767;-0.09135298790516896;1.0454736791456578;0.9999797996560493;0.9138603343855934;0.9998832111047232
59.205444;1.0974444536432078;0.9822115844272787;0.8948917948760937;0.07131043092665236;0.06496961342896942;1.0996954127837766;9.998582943546777;0.9092562847642707;-0.09135398774998477;1.0454733260715607;0.9999815661412252;0.9138601445594116;0.9998842403821487
59.215444;1.0974444247795625;0.9822103087879295;0.8948914993508583;0.07131045884660546;0.0649696288429454;1.0996940631466434;9.99860416701192;0.9092563407769739;-0.09135398758876608;1.0454730298772315;0.9999833942194593;0.9138598089839995;0.9998852530696551
59.225444;1.097445323959638;0.9822094579892888;0.894890782337217;0.07131207597648329;0.06497103777757425;1.09969273544555;9.998626214487377;0.9092554309801456;-0.09135498742051983;1.0454727927950538;0.999985276721857;0.913858534793179;0.9998862432091365
59.235444;1.0974452257290626;0.9822082367445678;0.8948904849610548;0.07131209671447705;0.06497105178803288;1.0996914303762926;9.998649000600132;0.9092555532995314;-0.09135498724474214;1.0454726170660034;0.9999872062979113;0.9138581123762924;0.9998872046469567
59.245444;1.097445098254916;0.9822070505279779;0.8948901833753242;0.07131211413422048;0.06497106483424385;1.0996901479888759;9.998672435746267;0.909255706230536;-0.09135598706115101;1.045472503953139;0.9999891762621155;0.913857746111701;0.9998881319683088
59.255444;1.0974449441697156;0.9822054237977356;0.8948894387839041;0.07131389366218134;0.06497268502030376;1.0996898889117184;9.998696433670597;0.9092558880836185;-0.09135598686953691;1.0454724528466552;0.9999911813580198;0.9138572358888778;0.9998890209445955
59.265444;1.097444766637871;0.9822043213978866;0.894889125045905;0.07131390540040228;0.06497269588804798;1.0996886550027076;9.998720913298925;0.9092560962039095;-0.09135698666961352;1.0454724610217463;0.9999932173661226;0.9138567821873164;0.9998898682335078
59.275444;1.097445535138174;0.9822041475680073;0.8948888186263446;0.07131374273835746;0.06497249150217815;1.0996874492378461;9.998745795985174;0.9092563272808035;-0.09135698646098826;1.0454725236882687;0.9999952801764024;0.913856186029152;0.999890671475296
59.285444;1.0974453254003067;0.9822026646555815;0.8948880490192439;0.07131551597282507;0.06497410817663808;1.0996862751420646;9.99877100716532;0.9092555784027393;-0.0913579862435615;1.0454726347616634;0.9999973653551912;0.9138546537620146;0.9998914297743783
59.295444;1.097445108191509;0.9822017171473124;0.8948877043806571;0.07131552315940622;0.0649741154685188;1.0996851357599446;9.998796484344323;0.909255847541084;-0.09135798601774023;1.0454727887672786;0.9999994680013897;0.9138539770093804;0.9998921436814882
59.305444;1.0974448900535545;0.9822008272742996;0.8948873441382231;0.07131553007563475;0.0649741216498753;1.099685032750934;9.998822177578369;0.9092561331659373;-0.09135898578405291;1.0454729820732278;1.0000015827204953;0.9138533625379678;0.999892814598476
59.315444;1.0974446787091403;0.9821995168424779;0.8948865283005134;0.07131730248872273;0.06497573506370606;1.0996839662195357;9.99884804301479;0.9092564337125353;-0.09135898554278628;1.0454732116053609;1.0000037043017456;0.9138526132319147;0.9998934441043044
59.325444;1.0974444822616345;0.9821987487406605;0.8948861312666593;0.0713173106739108;0.06497573952304403;1.0996829351711863;9.99887403967098;0.9092567473806921;-0.09135998529403888;1.0454734729506256;1.0000058286696405;0.9138519338564244;0.9998940339521466
59.335444;1.097445272803767;0.9821989256672553;0.89488573200416;0.07131714797621448;0.0649755293459132;1.0996819384377787;9.99890013007959;0.9092570725371;-0.09135998503791341;1.0454737609350961;1.0000079530561783;0.9138511313027347;0.999894586696888
59.345444;1.0974451259392177;0.9821978081729155;0.8948848636267507;0.07131892440361677;0.06497714098122306;1.0996809752617298;9.998926286313981;0.9092574086406373;-0.09136098477460722;1.0454740719361737;1.000010075500861;0.9138504135249336;0.9998951057632182
59.355444;1.0974450099577429;0.982197239470577;0.8948844185033823;0.0713189375387423;0.06497714397102237;1.0996800448087527;9.998952500347869;0.909256757050094;-0.09136098450435398;1.045474404740865;1.000012194026678;0.9138485936295071;0.9998955946555608
59.365444;1.097444926482606;0.9821967423584239;0.894883960527897;0.0713189525804477;0.06497714642436138;1.0996801457507686;9.998978789214686;0.9092571211047793;-0.09136198422732376;1.0454747589320492;1.0000143057065018;0.9138478689073142;0.9998960564229672
59.375444;1.0974448763479379;0.9821958405845765;0.8948830534489933;0.07132073466403602;0.06497875640116528;1.099679276499711;9.999005189235293;0.9092575052060886;-0.09136198394367431;1.0454751332860102;1.0000164065381885;0.9138470502882028;0.999896493768904
59.385444;1.0974448603365907;0.9821954985187711;0.8948825736548593;0.07132075339262416;0.06497875739487093;1.0996784352892321;9.999031745987242;0.909257913350184;-0.09136298365366181;1.0454755262588642;1.0000184920002302;0.9138463418547631;0.9998969091719457
59.395444;1.0974458441543493;0.9821961188268203;0.8948821008803841;0.07132060145591984;0.06497854347808708;1.0996776202792267;9.999058506392224;0.9092583485081895;-0.09136298335768353;1.045475937398908;1.0000205571047185;0.9138455468909724;0.9998973050228033
59.405444;1.0974458983073367;0.9821954603816921;0.8948811692962598;0.07132238827708817;0.0649801509830286;1.0996768301586686;9.999085509491575;0.9092588134499717;-0.09136298305631382;1.0454763682039547;1.0000225962548197;0.9138447687966568;0.9998976843458509
59.415444;1.0974459870988322;0.9821953621725489;0.8948806727057426;0.07132241096770348;0.0649801494286206;1.0996770646838874;9.999112780516693;0.9092583115461048;-0.09136398275028673;1.0454768223851383;1.0000246036333977;0.9138431163328755;0.999898051389052
59.425444;1.09744610927443;0.982195339337286;0.8948801761231243;0.07132243432676236;0.06498014691768197;1.0996763244278516;9.999140334698312;0.9092588464246406;-0.09136398244054122;1.0454773056853133;1.0000265738479175;0.9138423833198687;0.999898410849868
59.435444;1.0974462639621567;0.9821949058098366;0.894879244831248;0.07132422314617204;0.06498175147220338;1.099675610313663;9.99916818283938;0.9092594211741829;-0.09136498212846804;1.0454778251903163;1.0000285029145166;0.9138417781490179;0.999898766701451
59.445444;1.0974474158556444;0.9821958974360089;0.8948787736261569;0.07132407454473672;0.06498153241341229;1.0996749239387882;9.99919633113628;0.9092600379170895;-0.09136498181601212;1.0454783880765868;1.0000303893469003;0.9138411036493205;0.9998991223666732
59.455444;1.0974476341343766;0.9821960687777619;0.8948782989499965;0.07132409799152095;0.06498152584882433;1.0996742680712526;9.999224776707232;0.9092606982292963;-0.09136598150542406;1.0454790002895447;1.000032233919967;0.9138405625690929;0.9998994818367213
59.465444;1.0974478801823975;0.9821958171062376;0.8948774040129759;0.07132588628708418;0.0649831257064349;1.099673646375726;9.999253504972156;0.9092614040687832;-0.09136598119887542;1.0454796660040269;1.000034037874594;0.9138399585837473;0.9998998500504526
59.475444;1.0974481482949385;0.9821961003237638;0.8948769686019252;0.07132590916703073;0.06498311551056611;1.099674062798587;9.999282490998008;0.9092621578551315;-0.091366980898207;1.045480388181395;1.0000358014033794;0.9138394963868938;0.9999002322065293
59.485444;1.0974484325036973;0.9821964353856025;0.8948765590351845;0.07132593192296022;0.06498310352780992;1.099673521452943;9.999311705116375;0.9092619615471089;-0.09136698060502506;1.045481169867327;1.0000375237106118;0.9138379864399798;0.9999006331427696
59.495444;1.0974487270921252;0.9821963385909466;0.8948757414577;0.07132771983754678;0.064984698127022;1.0996730272020152;9.999341124212593;0.9092628158018238;-0.09136798032088589;1.04548201493977;1.0000392037887353;0.9138376242724491;0.9999010574202688
59.505444;1.0974499911185327;0.9821976468150644;0.8948754104599314;0.07132757034794479;0.06498446903899416;1.0996725860140886;9.999370736621666;0.9092637200385036;-0.09136798004717869;1.0454829273230566;1.0000408405902708;0.9138372202808694;0.9999015097816996
59.515444;1.0974502890139484;0.9821981138279517;0.89487510095574;0.07132759298860776;0.06498445274202429;1.0996722042731535;9.99940053214234;0.9092646735220153;-0.0913689797849781;1.045483909652513;1.0000424329438278;0.9138369795362694;0.9999019953672378
59.525444;1.0974505802476988;0.9821981346481303;0.8948743936640177;0.07132938044457213;0.0649860434386788;1.0996728880355287;9.999430491860256;0.9092656763238139;-0.09136897953517166;1.0454849626090146;1.0000439802521794;0.9138367068090211;0.9999025196205773
59.535444;1.0974508596576187;0.9821986636863935;0.8948741661860765;0.0713294022323049;0.06498602479456109;1.0996726433791129;9.999460591029479;0.9092667295188446;-0.09136997929858656;1.0454860849460714;1.0000454833202261;0.9138366062433592;0.9999030882920428
59.545444;1.097451122810198;0.9821992138114678;0.8948739840179454;0.07132942340014208;0.0649860050882058;1.0996724769999389;9.999490808521054;0.9092678354226349;-0.09136997907584096;1.045487274010084;1.0000469439372754;0.9138364813642108;0.999903707121575
59.555444;1.0974513662727403;0.9821997780246794;0.8948738508274385;0.07132944389995677;0.06498598443500189;1.0996723953178158;9.999521130402355;0.9092679973833331;-0.09136997886710232;1.0454885263246418;1.000048363751887;0.9138354402721495;0.9999043809555114
59.565444;1.0974525523883478;0.9822007490367927;0.8948733481340885;0.07133105663081127;0.06498735711644418;1.0996724026098037;9.999551545503083;0.9092692183274447;-0.09137097867212902;1.0454898375562562;1.0000497437490892;0.9138355761073008;0.9999051133665761
59.575444;1.0974527495637232;0.982201317331838;0.8948733231940753;0.0713310758095235;0.06498733509012809;1.0996725006795898;9.999582037451447;0.9092704994441693;-0.0913709784905584;1.0454912024890761;1.0000510842451835;0.9138356971988728;0.9999059069877355
59.585444;1.0974529219655267;0.9822018729406976;0.8948733566145237;0.07133109432173873;0.06498731276387713;1.0996736901012247;9.99961258033394;0.909271839933334;-0.09137197832208675;1.0454926161183142;1.000052385121407;0.9138360062967253;0.9999067636360226
59.595444;1.097453070158391;0.9822019252366018;0.8948730127824339;0.07133287731673606;0.0649888986671725;1.0996739707454293;9.999643143299458;0.9092732374545658;-0.09137197816660439;1.0454940747769714;1.0000536462386849;0.9138363052287731;0.9999076839956339
59.605444;1.097453196116992;0.9822024255050845;0.8948731681490235;0.07133289447140595;0.06498887673954072;1.099674341160186;9.9996736990257;0.9092746889311502;-0.09137297802437339;1.045495575717071;1.000054867472292;0.9138367952814318;0.9999086674091372
59.615444;1.0974542672191616;0.9822037654978759;0.894873401619845;0.07133273863662586;0.06498864138105014;1.0996747984747808;9.999704230176146;0.9092751906985688;-0.09137297789596766;1.0454971160075612;1.0000560484807006;0.9138362828029263;0.9999097124852773
59.625444;1.0974543548609828;0.9822036950043866;0.8948732454774327;0.07133451939923637;0.06499022909909691;1.0996753394520675;9.99973473215639;0.9092767378847415;-0.09137397778199023;1.045498692124871;1.0000571889882166;0.9138369589296897;0.9999108178924628
59.635444;1.097454422971871;0.982204046004919;0.8948735910374374;0.07133453410039328;0.06499020948597906;1.0996769615212998;9.999765209163568;0.9092783241397115;-0.09137397768278989;1.045500300142312;1.0000582895327128;0.9138376291335053;0.9999119822317464
59.645444;1.097454468609556;0.9822043296566447;0.8948740003904307;0.07133454785928232;0.06499019068965695;1.0996776631750205;9.999795664658825;0.9092799420386077;-0.09137497759829029;1.0455019359588884;1.00005935158162;0.9138384929353722;0.9999132039512787
59.655444;1.0974544879110983;0.9822040587851595;0.894874034301032;0.07133632590461161;0.06499178079115353;1.0996784440688887;9.99982609434327;0.9092815840052967;-0.09137497752802454;1.045503595116709;1.0000603766313656;0.9138393492616088;0.9999144819942514
59.665444;1.0974544772280093;0.9822041886327101;0.8948745644684695;0.07133633814578169;0.06499176322016152;1.0996793051070703;9.999856486970119;0.9092832431841938;-0.09137597747126344;1.0455052724400016;1.0000613654592914;0.9138403965265538;0.9999158160658168
59.675444;1.0974553984849638;0.982205115381559;0.8948751639430468;0.07133617784055664;0.0649915318631189;1.0996802485441837;9.999886829251453;0.9092849135743202;-0.09137597742708865;1.0455069622043394;1.0000623180113377;0.9138414323201881;0.9999172061214862
59.685444;1.0974553193940948;0.9822045950540796;0.8948753592027158;0.07133795501930097;0.06499312275448745;1.0996812778061669;9.999917111883901;0.9092855897171741;-0.09137597739449335;1.045508658635637;1.000063233548829;0.9138415579606404;0.9999186516728157
59.695444;1.0974552031063203;0.9822049482513286;0.8948764743613269;0.07133620221292675;0.06499149690372377;1.099683397159703;9.999947337240615;0.9092872663361327;-0.09137697737262684;1.0455103561342554;1.0000641111253354;0.9138428582470217;0.9999201515992742
59.705444;1.0974550489207797;0.9822047341745616;0.8948771921358577;0.07133621506178985;0.064991478575473;1.0996846114925334;9.999977522854808;0.9092889381944753;-0.09137697736104636;1.0455120490626415;1.000064949883749;0.9138441314359057;0.9999217046605812
59.715444;1.0974548570617657;0.9822039530827431;0.8948775070092329;0.07133799368745583;0.06499306748367899;1.09968592574101;10.000007696130043;0.9092906004643465;-0.09137797735964645;1.0455137311414087;1.0000657489750548;0.9138455690888265;0.9999233099414738
59.725444;1.097454628115672;0.9822035659059287;0.8948782883654884;0.07133800789067839;0.06499304698704611;1.0996873439261452;10.000037885864531;0.9092922490758336;-0.09137797736829013;1.0455153948301166;1.0000665077477586;0.9138469617497199;0.999924966572049
59.735444;1.0974553277899652;0.9822039737797682;0.8948791091447961;0.07133785068350963;0.06499281102364203;1.099688868326634;10.000068119433605;0.9092938804157283;-0.0913789773866421;1.0455170314861175;1.0000672258898524;0.913848500474808;0.9999266728189861
59.745444;1.0974550271690986;0.9822034170649669;0.8948799343967577;0.07133786660385392;0.06499278764252979;1.099690498868083;10.000098426978564;0.9092954905609006;-0.09137897741435189;1.045518632617835;1.000067903490791;0.9138499777188176;0.9999284253674946
59.755444;1.0974546916905377;0.9822022979393135;0.8948803392582196;0.07133964848778496;0.0649943710040431;1.0996932330612341;10.000128842441693;0.9092960745720504;-0.09137997745121511;1.045520191019492;1.0000685414920933;0.9138505918898838;0.9999302196399898
59.765444;1.0974543210196956;0.9822015788439716;0.8948811966266561;0.07133966585358756;0.06499434483905474;1.0996950668141166;10.000159397389378;0.9092976262244058;-0.09137997749726542;1.0455217005141733;1.0000691417869132;0.913852126620519;0.9999320505682111
59.775444;1.09745391418353;0.9822007809007139;0.8948820666627392;0.07133968367064988;0.06499431755293529;1.0996969950069786;10.00019011571078;0.9092991383777544;-0.09138097755295349;1.0455231551614508;1.0000697067443465;0.9138537806160794;0.9999339129747212
59.785444;1.09745347042296;0.9821994246969676;0.8948825096678668;0.07134146689709542;0.06499589764105684;1.0996990110161662;10.000221012621425;0.9093006038525256;-0.09138097761920279;1.0455245491529748;1.0000702388081544;0.9138553478294972;0.999935801872194
59.795444;1.0974539546318314;0.9821993521012461;0.8948834148645167;0.07134131276188418;0.06499565499972793;1.0997011060802018;10.00025209784228;0.9093020162048995;-0.09138097769714536;1.0455258770478322;1.0000707399664308;0.9138569230740704;0.9999377128981634
59.805444;1.0974534371636846;0.9821983226912969;0.8948843129951851;0.07134133074969916;0.06499562632642619;1.0997042694144845;10.00028338283735;0.909303370197817;-0.09138197778777672;1.0455271336697618;1.0000712110310017;0.9138586019335747;0.9999396426420772
59.815444;1.097452882583662;0.9821967381432888;0.8948847823534481;0.0713431136321555;0.06499720611325069;1.099706489385842;10.000314887504347;0.9093046620650967;-0.09138197789181693;1.0455283136899853;1.000071651391981;0.9138601798191881;0.9999415884994636
59.825444;1.0974522898675159;0.9821955603625948;0.894885698634101;0.07134313093949535;0.064997178331722;1.0997087551535272;10.000346644176027;0.9093048892490877;-0.09138297800961187;1.0455294116775187;1.000072059295953;0.913860857018611;0.9999435479795428
59.835444;1.0974516577401863;0.9821943105466138;0.8948866242356522;0.07134314762737269;0.0649971515427967;1.0997110575477556;10.00037869699336;0.9093060499270217;-0.09138297814100958;1.045530423055856;1.0000724323347194;0.9138624199391024;0.9999455184740188
59.845444;1.0974509851485668;0.9821925108813028;0.8948871213623907;0.07134492854913572;0.06499873427781054;1.099713388942859;10.000411090431617;0.909307143018991;-0.09138397828555954;1.0455313452195376;1.0000727683516795;0.913864072090587;0.9999474978979976
59.855444;1.0974512363035365;0.9821920061074849;0.8948880808913249;0.07134477075740632;0.06499849633136665;1.0997157424429556;10.000443851810564;0.909308168204867;-0.09138397844292931;1.0455321774950375;1.0000730664356587;0.9138656134685574;0.9999494850824745
59.865444;1.0974504811027839;0.9821905588614901;0.8948890346524708;0.07134478350862213;0.06499847415725571;1.0997191109984847;10.000476982294055;0.9093091255558886;-0.09138497861305174;1.0455329193950365;1.0000733272356888;0.9138672441925569;0.9999514794834311
59.875444;1.0974496850552653;0.9821890536255008;0.894889999304193;0.0713447941709495;0.06499845364730926;1.099721487632755;10.000510462607924;0.9093100155366184;-0.09138497879592977;1.0455335691531082;1.0000735527551208;0.9138687634885667;0.9999534809425809
59.885444;1.097448849627771;0.9821870132472749;0.89489053983845;0.07134656761047278;0.06500004276769436;1.0997238669049814;10.000544269027294;0.909310839363336;-0.09138597899131125;1.0455341246412488;1.0000737457322695;0.9138703699847592;0.9999554901201873
59.895444;1.097447976400455;0.9821854008510896;0.8948915357334339;0.07134657336775888;0.06500002473353048;1.0997262464582929;10.00057838732412;0.9093105990265101;-0.09138597919848344;1.0455345852912172;1.0000739087793316;0.9138708670519916;0.9999575091153151
59.905444;1.0974470666239677;0.9821837388227062;0.894892554126427;0.07134657664234254;0.0650000072751192;1.0997286274236235;10.000612813614858;0.9093112971696318;-0.09138597941637391;1.0455349524133264;1.0000740442781957;0.9138723425385634;0.999959541302264
59.915444;1.0974470867922044;0.9821824308823391;0.8948931766073901;0.07134817048247556;0.06500138405661265;1.0997310133039284;10.000647544845107;0.9093119369805687;-0.09138697964381143;1.0455352280068122;1.0000741550744254;0.9138738989615367;0.9999615909928141
59.925444;1.0974461097976507;0.9821806807952483;0.8948942498717136;0.0713481691880981;0.06500136636007943;1.099734408592795;10.000682572891868;0.9093125221938713;-0.09138697987963103;1.0455354140827842;1.0000742450377018;0.9138753343116124;0.9999636638915018
59.935444;1.0974451041488793;0.9821788942288537;0.8948953542856499;0.07134816579982572;0.06500134786214477;1.0997368185840524;10.000717888741786;0.9093130575080777;-0.0913879801225912;1.0455355128085733;1.0000743191776265;0.9138768474945128;0.9999657673165524
59.945444;1.0974440732112027;0.9821765973402325;0.8948960544308663;0.07134992554458736;0.06500293636268509;1.0997392498490168;10.000753487511743;0.9093135485011903;-0.09138798037137462;1.0455355265249455;1.0000743835381996;0.9138782377717065;0.999967908978025
59.955444;1.097443019373515;0.9821747576656643;0.8948972269242428;0.0713499181377217;0.06500291522878712;1.0997417096706088;10.00078936911618;0.9093140005945283;-0.09138898062480097;1.0455354574124196;1.0000744447796168;0.9138797043870585;0.9999700952839117
59.965444;1.0974419437862044;0.9821729018847357;0.8948984345030309;0.07134990886267775;0.06500289259206517;1.0997442045752315;10.00082553827597;0.9093134185232996;-0.09138898088190747;1.0455353071715692;1.0000745094411803;0.9138800512501537;0.9999723306399397
59.975444;1.0974418114951736;0.982171437260441;0.8948992542182066;0.0713514908279607;0.0650042626090272;1.0997467396913616;10.00086200206698;0.9093138065293681;-0.09138998114161809;1.0455350772996372;1.0000745835511697;0.9138814666757205;0.9999746173837374
59.985444;1.0974406925954645;0.9821695701715024;0.8949005285057449;0.07135147833638412;0.06500423706397847;1.0997503189202693;10.000898762587441;0.9093141683148092;-0.09138998140243328;1.0455347694044401;1.0000746723960392;0.9138827530462089;0.9999769558380481
59.995444;1.097439552421349;0.9821677076654942;0.8949018335957621;0.07135146439687506;0.06500421014661747;1.0997529446740215;10.00093580914689;0.9093145070316654;-0.09138998166255352;1.0455343846249519;1.0000747799209766;0.9138840065269939;0.9999793448980714
60.005444;1.0974383919426858;0.9821658559427839;0.8949031680390495;0.07135144902051592;0.0650041819404804;1.0997556167706986;10.000973114172957;0.90931482554868;-0.0913909819200819;1.0455339228459297;1.0000749089412886;0.9138853222922688;0.9999817825543389
60.015444;1.0974372128834968;0.9821635402617139;0.8949040935335577;0.07135319736370445;0.06500576076609711;1.0997583313842612;10.001010633708077;0.9093151267668743;-0.09139098217299631;1.0455333828038464;1.0000750623736965;0.91388649568065;0.9999842657370007
60.025444;1.0974360180319405;0.9821617266937734;0.8949054855601568;0.07135317908074777;0.06500573039828106;1.0997610817366275;10.001048311323654;0.9093154140663762;-0.0913919824191813;1.045532763075143;1.0000752435443088;0.9138877235445432;0.9999867904625891
60.035444;1.097435775643609;0.9821608209607358;0.8949069233198343;0.07135298707803388;0.06500548518481507;1.0997638600490436;10.001086081334439;0.909314691620908;-0.09139198265665184;1.0455320631676461;1.0000754552799296;0.9138878093773694;0.9999893525778151
60.045444;1.0974345589216654;0.982158586256593;0.8949079397633719;0.07135473092977249;0.06500706169146607;1.0997676585204095;10.001123871853773;0.9093149642895023;-0.09139298288368226;1.0455312841232178;1.0000756989421524;0.9138889424907143;0.9999919480606692
60.055444;1.097433335277738;0.982156867497285;0.8949094265973588;0.0713547079448075;0.06500702968386345;1.0997704692699442;10.00116161135502;0.9093152377164335;-0.09139298309875236;1.0455304282263707;1.0000759737947449;0.9138899268171109;0.9999945727796884
60.065444;1.0974321066811479;0.9821551879448068;0.8949109458767572;0.07135468315890318;0.06500699757421595;1.0997732847013963;10.001199232611311;0.9093155190430415;-0.09139298330045204;1.0455294979516458;1.0000762769809115;0.9138908604931799;0.9999972225005367
60.075444;1.0974308746538501;0.982153071137241;0.8949120587163533;0.07135642160732504;0.06500857379296548;1.0997760987485512;10.001236670681564;0.9093158172252869;-0.09139398348745988;1.0455284956009667;1.0000766038358895;0.9138918411729979;0.9999998931860251
60.085444;1.0974296407823645;0.9821514814104252;0.8949136387662845;0.0713563928079369;0.06500854221066207;1.0997789080518343;10.001273862168851;0.9093161422577055;-0.09139398365868885;1.0455274238325458;1.0000769479484053;0.9138926666068203;1.0000025809119144
60.095444;1.0974293723912545;0.9821508220176767;0.8949152622323446;0.07135618956947534;0.0650082972630891;1.0997817116062318;10.001310749595156;0.9093165039103224;-0.09139498381341703;1.0455262854982135;1.0000773017008895;0.9138935352030366;1.0000052813273552
60.105444;1.097428143122603;0.9821493340320959;0.8949168958065824;0.07135615631661428;0.06500826739851158;1.099785509068403;10.001347288760167;0.9093159107960478;-0.09139498395117572;1.0455250831358152;1.0000776577509338;0.913893250768366;1.0000079895089353
60.115444;1.0974269221085375;0.9821474199601605;0.8949181156377616;0.07135788604922415;0.06500984702465779;1.0997882999248008;10.001383448396497;0.9093163701656382;-0.09139598407160301;1.0455238194243794;1.0000780099236803;0.9138940021805234;1.0000107003498517
60.125444;1.0974257139925852;0.9821460428934585;0.8949197966844543;0.0713578485027421;0.06500981994493399;1.0997910844015055;10.001419196029005;0.909316888096537;-0.09139598417452321;1.0455224980531943;1.0000783526708001;0.9138945932451006;1.000013409027071
60.135444;1.097424523519896;0.9821447249235413;0.8949215028814239;0.07135780886566893;0.06500979449161473;1.099793864055043;10.001454485760844;0.9093174693933074;-0.09139598426012169;1.0455211239290356;1.0000786803864778;0.9138951225631492;1.000016111608747
60.145444;1.0974233547436885;0.9821429878631224;0.8949227989800989;0.0713595322726541;0.06501137892927276;1.0997966407290851;10.001489260830994;0.9093181169803332;-0.0913969843289082;1.0455197026618632;1.0000789872672187;0.9138956876503489;1.0000188054398222
60.155444;1.097423175223553;0.9821426751755622;0.8949245775315267;0.07135931610014627;0.06501114278858623;1.099799415250577;10.001523462165107;0.909318831560102;-0.09139698438152105;1.0455182398524452;1.0000792670757248;0.9138960843920263;1.0000214887541434
60.165444;1.0974220565819646;0.9821415484643183;0.8949263703681836;0.07135926991677036;0.06501112232332854;1.0998031868044615;10.001557031626701;0.9093196124356481;-0.09139798441865696;1.0455167406349049;1.0000795124542425;0.9138965080755478;1.000024160000252
60.175444;1.0974209649875937;0.9821400118176393;0.8949277549710933;0.0713609865770992;0.06501271154283422;1.0998059525445398;10.001589910556378;0.9093204586504285;-0.09139798444106159;1.0455152097097493;1.000079714353966;0.9138967544546633;1.000026817821856
60.185444;1.0974199019865356;0.9821390295395604;0.8949296057136839;0.07136093563170295;0.06501269386908778;1.0998087076028351;10.001622040264452;0.9093203692677827;-0.09139898444944627;1.045513651534902;1.0000798623708067;0.9138960253940335;1.0000294612606846
60.195444;1.0974188688740725;0.9821381241345993;0.8949314845086078;0.07136088212002409;0.06501267728153921;1.099811445906204;10.00165336942701;0.9093213432947562;-0.09139898444442537;1.045512070071197;1.0000799462870558;0.9138961091500115;1.0000320890913934
60.205444;1.0974178662314213;0.9821372975861357;0.8949333917468505;0.07136082582798074;0.06501266157379555;1.0998141614772727;10.001683863540098;0.909322379589514;-0.09139898442654931;1.0455104682504415;1.0000799582696975;0.913896111320642;1.0000346992371973
60.215444;1.097416894607604;0.9821360712069614;0.8949348910800422;0.07136253163476045;0.06501425481035897;1.0998168498345442;10.001713502653217;0.909323476498295;-0.09139998439650267;1.0455088478082573;1.0000798937365385;0.9138961342161321;1.000037289263576
60.225444;1.097416920361793;0.9821362872732132;0.8949368744445895;0.0713622966748409;0.06501402652227826;1.0998205089602804;10.00174226757796;0.9093246317914956;-0.09139998435541558;1.0455072097071474;1.0000797499903369;0.9138959801557464;1.000039856797477
60.235444;1.0974160159733664;0.9821357045869348;0.8949388740302797;0.07136223039611504;0.06501401310759011;1.0998231391516848;10.001770132833508;0.9093258429984307;-0.09140098430491155;1.0455055549182766;1.0000795246837546;0.9138958506127716;1.0000423993804297
60.245444;1.0974151491310289;0.9821347228704986;0.8949404691140507;0.07136392573487169;0.06501560879329805;1.099825741992134;10.001797073408675;0.9093271073941654;-0.09140098424669284;1.045503884924139;1.0000792157726415;0.9138955463683344;1.0000449143791625
60.255444;1.0974143226917472;0.9821343015808855;0.8949425368526251;0.07136385246323422;0.06501559727769117;1.0998283194210092;10.001823073353437;0.9093274216284121;-0.09140198418212274;1.045502201552845;1.000078822411106;0.9138942736701194;1.0000473986708645
60.265444;1.0974135386945467;0.9821339592452343;0.8949446412614206;0.0713637759428656;0.06501558687633985;1.099830873478403;10.001848126661924;0.9093287815611008;-0.09140198411226053;1.0455005065497167;1.0000783453565578;0.9138938246507132;1.0000498483027778
60.275444;1.097412797602264;0.9821336952540374;0.8949467827757479;0.07136369638431612;0.06501557774706761;1.0998334061953299;10.001872233362525;0.9093301825072844;-0.09140198403809219;1.0454988015078184;1.0000777864808346;0.9138933074960328;1.0000522589948935
60.285444;1.0974130637270345;0.9821339097390167;0.8949485388907639;0.07136520699638171;0.06501696415986814;1.0998369190024693;10.001895397111909;0.9093316195810924;-0.09140298396055023;1.0454970883804937;1.000077148406011;0.913892825398372;1.0000546266616408
60.295444;1.0974124064826785;0.9821338017261397;0.8949507527602956;0.071365122212386;0.06501695785234268;1.0998394124598727;10.001917623262514;0.9093330877097157;-0.09140298388038108;1.0454953696963063;1.000076434452006;0.9138921803547065;1.0000569471766847
60.305444;1.0974117906415464;0.9821337700811361;0.8949530015036076;0.0713650353711565;0.06501695283195132;1.0998418864868211;10.001938913635279;0.9093345814250319;-0.09140398379817774;1.0454936476763055;1.0000756484597406;0.9138915727378022;1.0000592162820459
60.315444;1.0974112176925044;0.9821333315857527;0.8949548472275387;0.07136671203795263;0.06501855713064789;1.0998443398590636;10.00195926136371;0.9093360948977888;-0.09140398371464176;1.0454919233233704;1.0000747944782593;0.9138908011638515;1.0000614297582446
60.325444;1.0974106909993533;0.9821334427894346;0.8949571651878475;0.0713666222507681;0.0650185541927451;1.0998467696771337;10.001978650944148;0.9093366222189526;-0.09140498363074095;1.0454901967784664;1.00007387615906;0.9138890682101514;1.000063583139483
60.335444;1.097410214817349;0.9821336194846833;0.8949595173829796;0.071366531596671;0.06501855201420506;1.0998491722482986;10.00199706257897;0.9093381576428324;-0.09140498354769604;1.0454884684397185;1.0000728963614558;0.9138881607088978;1.0000656712742204
60.345444;1.0974107588762103;0.9821347394673582;0.8949619175214241;0.07136626826868628;0.06501833625936414;1.0998525443405087;10.002014473927606;0.9093396953629146;-0.09140498346691919;1.045486739220418;1.0000718574429504;0.913887180488696;1.0000676883803223
60.355444;1.097410398911836;0.9821345595325833;0.8949638935806575;0.07136794229738277;0.06501994291118812;1.09985488343376;10.002030857071288;0.9093412286454542;-0.09140598338974143;1.0454850096392214;1.0000707613951276;0.9138862246294521;1.000069628707236
60.365444;1.097410105000557;0.9821349190858798;0.8949663323386475;0.07136785151740409;0.06501994113414308;1.099857187536558;10.002046179919983;0.9093427494283521;-0.09140598331710223;1.0454832793395308;1.0000696095981403;0.913885090782808;1.000071487392745
60.375444;1.0974098799559935;0.9821353351300743;0.8949687926825584;0.07136776151189851;0.06501993875323413;1.099859455397056;10.002060414315629;0.9093442492782905;-0.09140698324953368;1.0454815477283903;1.0000684030897393;0.9138839775431432;1.000073260634147
60.385444;1.09740972379943;0.9821353242906032;0.8949708340084466;0.07136943782916387;0.06502154365388654;1.099861686334342;10.002073540109487;0.9093457208347397;-0.09140698318724025;1.0454798148380053;1.0000671433391588;0.9138826843975754;1.000074945248238
60.395444;1.0974096349474642;0.982135845100996;0.8949733280846813;0.07136935045377348;0.06502153921662744;1.0998638791043087;10.002085539771988;0.9093471583605941;-0.09140798313014817;1.04547808199366;1.0000658325934664;0.9138814123260344;1.0000765387264405
60.405444;1.0974096112337004;0.9821364165819332;0.8949758328664161;0.07136926490100466;0.06502153348858035;1.0998670310225662;10.00209638975965;0.9093475570913314;-0.0914079830781433;1.0454763521563635;1.0000644736958217;0.9138789687228315;1.0000780396115463
60.415444;1.0974106147546356;0.9821379189310774;0.8949783589451302;0.07136900928044493;0.06502131231018994;1.0998691383725414;10.002106058522005;0.9093489123963869;-0.0914079830313678;1.0454746294694688;1.0000630703748468;0.9138774474686636;1.00007944727779
60.425444;1.097410711701947;0.982138109474488;0.894980433051536;0.0713706934900838;0.06502291196031725;1.09987119791787;10.002114510010342;0.9093502195420478;-0.09140898299020166;1.04547291862231;1.0000616279472845;0.9138759587292832;1.000080761185363
60.435444;1.0974108618490037;0.9821388277281502;0.8949829414562075;0.07137061515246983;0.06502290200328209;1.0998732081394211;10.002121703575336;0.9093514736423055;-0.09140898295501368;1.0454712248822338;1.0000601532963342;0.913874308415882;1.0000819803203829
60.445444;1.0974110591941137;0.9821395928669598;0.8949854413400316;0.07137053958437205;0.06502289070276647;1.0998751682778551;10.002127591945396;0.909352669479182;-0.09140998292596751;1.0454695537657979;1.0000586538763918;0.9138727027363169;1.0000831035814417
