time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.523487;1.09773390953224;0.9829574080994814;0.8957226978619998;0.07161848589778978;0.06525216530983363;1.0998909186486998;9.999793724726008;0.9092170939210498;-0.09124997078896435;1.0455008547554683;1.0000545494137716;0.9137288176997523;0.9999038320646303
60.533487;1.0977351346438724;0.9829562473667239;0.8957239307659884;0.0716183884645756;0.0652519468884208;1.0998898700850286;9.999774349421232;0.9092156826999354;-0.09124997100494439;1.0455035664765784;1.000053559844287;0.9137278992676225;0.9999021368198533
60.543487;1.0977371710808637;0.982955982896617;0.8957251897408685;0.07161812199501418;0.06525151358568719;1.0998887948751568;9.999755402969376;0.909214273970052;-0.09124997123935856;1.0455062112147893;1.0000525305902614;0.9137270098060776;0.9999004501060512
60.553487;1.097738086554394;0.982954856804956;0.8957264379414743;0.07161803156747487;0.06525129422559953;1.0998876952081673;9.999736905008245;0.90921286723307;-0.0912509714911451;1.045508786534521;1.000051460445514;0.913726248682662;0.9998987755513342
60.563487;1.0977388432027864;0.9829532744781261;0.8957272478051176;0.07161971018018502;0.06525268243652851;1.0998875733192544;9.999718845336867;0.9092114625382531;-0.09125097175918627;1.0455112898692842;1.0000503484105265;0.9137254146881273;0.9998971153631497
60.573487;1.0977394379895482;0.9829522009635148;0.8957284909557723;0.07161962797943247;0.06525246206748138;1.0998864296717388;9.999701190678616;0.9092100607065552;-0.09125197204246495;1.045513718647869;1.0000491943985892;0.9137247059098348;0.999895471102944
60.583487;1.097739867661344;0.9829511578990455;0.8957297259741932;0.07161955028323314;0.06525224135675198;1.0998852630400968;9.999683898636189;0.9092086631960358;-0.09125197234008577;1.0455160714979332;1.0000479999986307;0.9137239211487014;0.9998938449454641
60.593487;1.0977401293319695;0.9829501463917387;0.8957309498723485;0.07161947724551898;0.0652520205395645;1.0998840716829783;9.999666929649818;0.9092062716162657;-0.09125197265118146;1.0455183492180562;1.0000467684975274;0.9137221640618999;0.9998922402964823
60.603487;1.0977402214277776;0.9829486857895329;0.8957317218958817;0.07162117400067622;0.06525340806186043;1.0998828539420067;9.999650255658153;0.9092048872319906;-0.0912529729747134;1.0455205546271842;1.0000455038415912;0.9137215238174005;0.9998906609589392
60.613487;1.0977411089977913;0.9829486180205066;0.8957329308752149;0.07162093797440702;0.06525297379362172;1.0998816089255354;9.999633861601138;0.9092035110938642;-0.0912529733092631;1.045522691287527;1.0000442095347732;0.9137208057305215;0.9998891093273905
60.623487;1.09774086359024;0.9829476975384096;0.8957341048122949;0.07162087898182908;0.06525275525245863;1.0998813376494803;9.999617744626333;0.9092021445312605;-0.09125397365299028;1.04552476198098;1.0000428883069938;0.913720210681897;0.9998875854843913
60.633487;1.097740451808446;0.9829463210909616;0.8957348180762075;0.07162258961827098;0.06525414665363552;1.099880043107855;9.999601918060232;0.9092007895518021;-0.09125397400381205;1.0455267680948994;1.0000415421988629;0.9137195414287642;0.9998860876892778
60.643487;1.097739876250034;0.9829454452497437;0.8957359423581267;0.07162253968036959;0.0652539322730528;1.0998787290526708;9.999586413553768;0.9091994492748257;-0.09125397435963216;1.0455287098111277;1.0000401727315844;0.9137189014433267;0.9998846133228895
60.653487;1.0977391405017443;0.9829445846813466;0.8957370347147694;0.07162249431299646;0.06525372060116721;1.0998773989960742;9.99957127677583;0.9091981279864504;-0.09125497471840699;1.0455305866270024;1.0000387813818097;0.9137183950108009;0.9998831600610475
60.663487;1.0977382489177625;0.9829437354558963;0.8957380902874356;0.0716224537029298;0.0652535119653957;1.0998760557717548;9.999556561482219;0.909196830450115;-0.09125497507807415;1.0455323979017386;1.000037370415213;0.9137178272161095;0.9998817267099217
60.673487;1.097737206749402;0.9829424137490779;0.89573866704212;0.071624183210448;0.06525491470539657;1.0998747014196353;9.99954232121569;0.9091945612965583;-0.09125597543654271;1.0455341428329448;1.000035943306502;0.913716407382878;0.9998803129095708
60.683487;1.0977369846965663;0.9829424596521742;0.8957396532219737;0.07162398060859716;0.06525449837788924;1.0998733377819776;9.999528596570354;0.9091933253575628;-0.09125597579174093;1.0455358202266436;1.0000345040579726;0.9137159296571505;0.9998789185092086
60.693487;1.0977356585719584;0.9829416263277518;0.8957405768305388;0.0716239560929341;0.06525430006446307;1.0998729671321767;9.999515408978317;0.909192128175355;-0.09125597614159345;1.0455374287749615;1.000033056309051;0.9137155018139379;0.9998775439572176
60.703487;1.0977341981810307;0.9829403098226441;0.8957410131308028;0.0716257025972532;0.0652557135639433;1.099871591833615;9.99950276813567;0.909190975474763;-0.09125697648400585;1.0455389675636644;1.0000316033542442;0.9137152254022065;0.9998761914022368
60.713487;1.0977326085746226;0.98293946706797;0.8957418364921766;0.07162569009883979;0.06525552286224272;1.0998702136164524;9.999490680574613;0.9091898721792788;-0.09125697681683553;1.045540436542834;1.0000301484321559;0.913714900766947;0.9998748649157234
60.723487;1.0977308957128742;0.9829386138991377;0.8957426088577218;0.07162568375771518;0.0652553362887049;1.0998688334616962;9.999479149848685;0.9091888221444986;-0.09125797713779348;1.045541836634835;1.0000286944040395;0.9137147259095955;0.9998735691663978
60.733487;1.0977290671336992;0.9829377478938021;0.8957433316743906;0.07162568369412915;0.06525515408094008;1.099867452024508;9.999468172195503;0.9091878286282441;-0.09125797744459044;1.0455431689220334;1.0000272434107746;0.9137144976474885;0.9998723077995896
60.743487;1.0977280974610466;0.9829372682418025;0.8957435853138522;0.07162728283269665;0.06525637010878671;1.0998660701070377;9.999457734454031;0.9091868947375273;-0.09125797773525152;1.0455444337193196;1.0000257973008608;0.9137143109280533;0.9998710831254176
60.753487;1.0977260687250172;0.9829363729161551;0.8957442175778797;0.07162729616222258;0.06525619717662406;1.0998656890593208;9.999447816065269;0.9091850231624604;-0.09125897800808899;1.045545630501677;1.0000243585545152;0.9137132646808113;0.9998698969648258
60.763487;1.097723958031721;0.9829354615145733;0.8957448082914929;0.07162731686881481;0.06525602902394727;1.099864310825304;9.999438387473406;0.9091842155865381;-0.09125897826161931;1.0455467582431424;1.0000229309089748;0.9137131430065526;0.9998687513111971
60.773487;1.0977217766189802;0.982934532154348;0.8957453578509934;0.07162734556053743;0.06525586566083157;1.0998629376636433;9.999429406046811;0.9091834724126866;-0.09125997849476179;1.045547816121107;1.0000215190720911;0.9137131448922013;0.9998676482630172
60.783487;1.097719533935666;0.9829331016353448;0.8957454277222758;0.07162914795540273;0.06525731520028669;1.0998615722140066;9.999420820220019;0.9091827924579472;-0.09125997870688923;1.0455488046273977;1.0000201276847398;0.9137130654706911;0.9998665896441806
60.793487;1.0977172377881002;0.9829321287602122;0.8957458937623204;0.07162919446330702;0.0652571615350436;1.0998602174737149;9.999412578977013;0.9091821726981426;-0.09125997889776993;1.045549725909759;1.0000187607569098;0.9137130002192928;0.9998655763999365
60.803487;1.097714895077232;0.982931130307783;0.8957463192940561;0.07162925064545318;0.06525701290177768;1.0998588762629735;9.999404638069027;0.90918160867718;-0.09126097906774878;1.0455505829186984;1.000017422068628;0.91371304508479;0.9998646078657009
60.813487;1.09771347678984;0.9829305046090412;0.8957462843785696;0.07163090956078537;0.06525826312524156;1.099857551137226;9.999396959706772;0.9091810956191942;-0.09126097921782846;1.0455513784654697;1.0000161156247962;0.9137129963149797;0.9998636818132746
60.823487;1.0977110579465315;0.9829294488531991;0.8957466362372745;0.07163098604032016;0.06525812502876388;1.0998572444523869;9.99938950663543;0.9091806296403593;-0.09126197934918845;1.0455521151490539;1.0000148460047806;0.9137130496592827;0.9998627954772513
60.833487;1.097708606595261;0.9829283638836482;0.8957469544180436;0.0716310727725713;0.06525799246144598;1.0998559579267269;9.999382237150506;0.9091792078481451;-0.0912619794623847;1.0455527957314086;1.0000136185784028;0.9137120070485066;0.9998619466833604
60.843487;1.0977061249351483;0.9829272520466215;0.8957472402862605;0.07163116950180243;0.06525786555639504;1.099854692644118;9.999375105759915;0.9091788274639848;-0.09126197955692465;1.0455534225992285;1.0000124388667369;0.9137119558107795;0.9998611343945792
60.853487;1.0977036150187327;0.9829256366155348;0.8957470571615311;0.07163304086630422;0.06525935243724135;1.0998534494616423;9.999368069611757;0.9091784856853818;-0.09126297963152265;1.045553996463101;1.000011311608526;0.9137119984836525;0.9998603585208047
60.863487;1.0977010794532869;0.982924484346031;0.8957472817494718;0.071633156144473;0.0652592368506494;1.0998522289237522;9.999361096564648;0.9091781803196958;-0.09126297968491023;1.045554515948206;1.0000102405151103;0.9137119326978175;0.9998596193023642
60.873487;1.097698521021709;0.9829233208987543;0.8957474759817086;0.07163327980710403;0.06525912677766844;1.099851030947817;9.999354163646384;0.9091779097963241;-0.09126397971670226;1.045554978464835;1.0000092284677031;0.9137119549086132;0.9998589167330689
60.883487;1.097696906704033;0.982923034461315;0.895747654776194;0.07163323877643936;0.06525880762309798;1.0998508544546604;9.999347244831451;0.9091776727029287;-0.09126397972749511;1.0455553816116443;1.0000082780147581;0.9137118609524438;0.9998582503775225
60.893487;1.0976943085437023;0.9829213890343306;0.8957473478511906;0.07163514216011052;0.06526031610550423;1.0998496966374178;9.999340305802857;0.9091774678734875;-0.09126397971811234;1.0455557238754878;1.0000073921863608;0.9137117453003791;0.9998576192883037
60.903487;1.097691693890382;0.9829202352921272;0.8957474449710053;0.0716352866300811;0.06526022138332448;1.0998485528958781;9.999333312902792;0.9091772948130513;-0.09126497968890933;1.0455560037125926;1.0000065746366567;0.9137117026760151;0.9998570214641099
60.913487;1.097689066282478;0.982919100015048;0.8957475057430414;0.07163543652894433;0.06526013138031032;1.0998474184169855;9.999326240981302;0.9091761538085164;-0.09126497963974578;1.045556218473956;1.0000058288020854;0.9137105350965091;0.9998564537985039
60.923487;1.0976864295298612;0.9829175091889962;0.8957470897753872;0.07163735622378734;0.06526165403709104;1.0998462899226216;9.999319071688411;0.9091760458138312;-0.09126597957028132;1.0455563648041768;1.000005157521469;0.9137104312512515;0.999855913334361
60.933487;1.0976837873884646;0.9829164304548242;0.8957470708233035;0.07163751486819556;0.06526157296130114;1.0998451661479456;9.999311789232825;0.9091759724067191;-0.09126597948017989;1.045556439744838;1.0000045637759074;0.9137101960710217;0.9998553981713251
60.943487;1.0976811441241185;0.9829153884343834;0.8957470087970982;0.07163767696218805;0.06526149601059958;1.0998440474348237;9.999304374759687;0.9091759357199481;-0.09126597936934155;1.0455564411327745;1.0000040511789159;0.9137099288761704;0.9998549070477534
60.953487;1.097679469676831;0.9829152684727073;0.8957469169983032;0.071637669629932;0.06526120852639934;1.0998439349248315;9.999296802746752;0.9091759379484223;-0.09126697923816414;1.0455563669397128;1.0000036235524095;0.9137097290648005;0.9998544391599388
60.963487;1.0976768399868202;0.9829138303864123;0.895746323797157;0.07163960229721397;0.06526274720918476;1.0998428298737428;9.999289052000114;0.9091759807570058;-0.09126697908758992;1.0455562146611739;1.0000032848645497;0.9137093974754991;0.9998539949188634
60.973487;1.0976742252657907;0.9829129198552148;0.8957461187767523;0.07163977198722213;0.06526268114586023;1.0998417338410729;9.999281122070494;0.9091760651660141;-0.09126797891890916;1.0455559818294622;1.000003039538077;0.9137091363471226;0.9998535764363671
60.983487;1.0976716293141238;0.982912058430553;0.8957458629888697;0.07163994339664646;0.06526261811000371;1.0998406491969992;9.999273030962975;0.9091761913291542;-0.09126797873352728;1.0455556665022832;1.000002891597509;0.9137087500166875;0.9998531870637077
60.993487;1.0976690540223064;0.9829112469347296;0.8957455563645622;0.071640116207368;0.06526255783755579;1.0998395786053945;9.999264801007374;0.9091753582211498;-0.0912679785329605;1.0455552667120196;1.0000028435517196;0.9137073481218561;0.9998528305368944
61.003487;1.0976665000855907;0.98291000366903;0.8957447619369961;0.07164205531507507;0.0652641082350434;1.0998385239255337;9.999256454564197;0.9091755641899968;-0.09126897831890053;1.045554780211498;1.000002897315974;0.9137070253789688;0.9998525106981282
61.013487;1.0976639679168145;0.9829092880668431;0.8957443579451486;0.07164223047631206;0.06526405294581913;1.099837485938811;9.999248013402696;0.9091758079865089;-0.09126897809295871;1.0455542047718167;1.000003056054122;0.9137065919416354;0.9998522320079278
61.023487;1.0976624229241623;0.9829094992357922;0.8957439252955641;0.07164223440139658;0.06526378546654092;1.0998374648404923;9.999239493977889;0.9091760891098642;-0.09126897785630862;1.0455535379943615;1.0000033238420885;0.9137061527611705;0.9998519997892649
61.033487;1.097659935720477;0.9829088740154411;0.8957434363828105;0.07164241187924204;0.06526373447019249;1.0998364606222293;9.9992309084461;0.9091764071755778;-0.09126997760964081;1.0455527772637916;1.0000037037726524;0.9137058127812243;0.9998518197322804
61.043487;1.0976574709596416;0.9829078129332247;0.8957424731761366;0.07164435565139735;0.06526529350183559;1.0998354731163331;9.999222272728465;0.9091767612239194;-0.09126997735328159;1.045551920201035;1.0000041972772749;0.9137053769470482;0.9998516974057627
61.053487;1.0976550278688253;0.9829072769668954;0.8957419164039467;0.0716445355824277;0.06526524631598286;1.0998345022222231;9.999213616330598;0.9091771497096628;-0.09127097708718714;1.0455509649300787;1.00000480432785;0.9137050491660944;0.9998516382518758
61.063487;1.0976526046107171;0.9829067843124889;0.8957413325798897;0.07164471681282374;0.06526520100075912;1.099833548376195;9.999204988377752;0.9091775706440962;-0.09127097681097503;1.0455499101470695;1.0000055232991654;0.9137046335995931;0.9998516475900704
61.073487;1.0976501984846592;0.9829063330738151;0.8957407257305939;0.07164489938063177;0.06526515749889492;1.0998326124543372;9.999196450385627;0.9091770213341359;-0.09127097652424114;1.0455487552513385;1.0000063511555533;0.9137032394264877;0.9998517298694126
61.083487;1.0976478074904703;0.9829054399855579;0.8957396621831346;0.07164684839831859;0.06526672372198768;1.0998316952205054;9.999188058680982;0.9091774981262258;-0.09127197622701176;1.0455475005872403;1.000007283927396;0.9137029610418147;0.9998518879376164
61.093487;1.0976463959481648;0.9829059447691447;0.8957390381798672;0.07164686129748715;0.06526646876541059;1.099831797275619;9.999179852728718;0.9091779969271843;-0.09127197591999947;1.0455461471670406;1.0000083163924103;0.9137026079273255;0.9998521235319865
61.103487;1.097644034674899;0.9829056005453821;0.8957383894622808;0.07164704784317237;0.06526642923983121;1.0998309193375309;9.999171856780533;0.9091785142331734;-0.09127197560453261;1.045544695407805;1.0000094414179974;0.9137022839310559;0.9998524380219458
61.113487;1.097641690178408;0.9829048046762225;0.8957372988932941;0.07164900060634735;0.06526799848604457;1.099830061770119;9.999164086736506;0.909179047565404;-0.09127297528234586;1.045543144195024;1.0000106506302975;0.9137020929941845;0.9998528324007192
61.123487;1.0976393649632448;0.9829045164004916;0.8957366477537783;0.07164918926120513;0.06526796000218396;1.0998292234966036;9.999156554731632;0.909179595234029;-0.09127297495539032;1.0455414914861099;1.0000119359555926;0.9137018397398932;0.9998533074867225
61.133487;1.0976370612535338;0.9829042539488088;0.8957360038477905;0.0716493788077834;0.06526792160969311;1.0998284019972497;9.999149274608785;0.9091801562151378;-0.09127397462556096;1.0455397355039662;1.0000132902470802;0.9137017279592984;0.9998538645504008
61.143487;1.0976347805937912;0.9829040168639076;0.8957353735890387;0.0716495692165436;0.0652678830869746;1.0998275946149;9.999142264438266;0.9091807301104035;-0.0912739742944193;1.0455378755863025;1.0000147069670096;0.9137015600178268;0.9998545053847963
61.153487;1.0976325246039618;0.9829033239950344;0.8957343253495783;0.07165152554784977;0.06526945238864171;1.0998277995300765;9.999135539565158;0.9091803167388284;-0.09127397396324316;1.045535912688616;1.0000161796626919;0.9137004400933878;0.999855232073036
61.163487;1.0976312603751148;0.9829040174654912;0.8957337556322283;0.07165154509832347;0.06526919880982368;1.0998270160693588;9.999129107023554;0.909180915831503;-0.09127497363333467;1.0455338486572099;1.0000177017676406;0.9137004547565823;0.999856046908694
61.173487;1.0976290604021053;0.9829038534906062;0.8957331984579289;0.07165173740176747;0.06526915918986277;1.0998262445350009;9.999122968563112;0.9091815272820303;-0.09127497330610644;1.0455316847027312;1.000019266858386;0.9137004045908028;0.9998569521377074
61.183487;1.0976268904967104;0.982903713973162;0.8957326716973206;0.07165192965996241;0.06526911899015757;1.0998254850985796;9.9991171244134;0.909182151232317;-0.0912759729829409;1.0455294214743125;1.0000208689347245;0.9137004849192061;0.9998579495493873
61.193487;1.0976247501553407;0.9829031199897811;0.8957317397111729;0.07165388650387233;0.06527068620152462;1.0998247366209573;9.999111567491042;0.9091827875595905;-0.09127597266522487;1.0455270606935017;1.0000225026018923;0.9137004924685143;0.9998590400082931
61.203487;1.0976226387165493;0.9829030355973137;0.8957312814069308;0.0716540772939656;0.06527064453552717;1.0998239968491184;9.99910626998377;0.9091834356503936;-0.09127597235446341;1.0455246059941112;1.0000241631155795;0.9137005243769042;0.9998602228977748
61.213487;1.097620556483696;0.9829029829506329;0.8957308625258787;0.07165426670765172;0.06527060200657431;1.099823263946497;9.99910118299182;0.909184094794515;-0.09127697205216621;1.0455220619250476;1.0000258458343936;0.9137006778923842;0.9998614957221581
61.223487;1.0976185046757494;0.9829029647961092;0.8957304872212253;0.07165445439254318;0.06527055856603507;1.0998235378315424;9.99909625381412;0.9091847643478552;-0.09127697175972181;1.0455194324097807;1.0000275449222633;0.9137007504050272;0.9998628542020085
61.233487;1.0976174496817412;0.9829033844324643;0.8957297375291943;0.07165623277465365;0.06527190787239678;1.0998228200546352;9.999091437442255;0.9091854434581298;-0.0912769714785188;1.0455167203757896;1.0000292526508006;0.9137008390847732;0.9998642931184393
61.243487;1.0976154629837134;0.9829034434750404;0.8957294622772937;0.07165641611627474;0.06527186259581363;1.0998221125082317;9.999086693554089;0.9091851307457472;-0.09127797120998762;1.045513928325846;1.0000309604639492;0.9137000465264443;0.9998658076167529
61.253487;1.0976135102832445;0.9829035459021395;0.8957292425111723;0.07165659681030535;0.06527181650028871;1.0998214163557496;9.999081983863677;0.9091858238304611;-0.09127797095537594;1.0455110587402914;1.0000326601049123;0.913700160734655;0.9998673936078243
61.263487;1.0976115925831131;0.9829036956366756;0.8957290801285087;0.07165677453992558;0.06527176977090075;1.099820732570714;9.999077277459488;0.9091865191919948;-0.09127897071564038;1.0455081140062237;1.0000343431261438;0.9137003840366317;0.9998690465985293
61.273487;1.097609711228147;0.9829034161871887;0.8957285375651641;0.07165871417156038;0.06527333074450109;1.0998200632325121;9.999072555773648;0.9091872132185375;-0.09127897049145438;1.0455050961948857;1.0000360002641038;0.9137005143778085;0.9998707607346068
61.283487;1.0976078681130452;0.9829036729590281;0.8957284909096757;0.07165888537715467;0.06527328343117764;1.0998194115095485;9.999067810881234;0.9091879033436235;-0.09127897028303872;1.0455020073756975;1.0000376221371656;0.9137006501203992;0.9998725295520837
61.293487;1.0976060658247697;0.9829039885411017;0.8957285035737954;0.07165905314287123;0.06527323603984024;1.099819780811943;9.999063042008512;0.9091885879282995;-0.0912799700900648;1.0454988504361393;1.0000392001196379;0.9137008904344763;0.9998743474416197
61.303487;1.0976052718629454;0.982905246418223;0.8957285936863898;0.07165904497042873;0.06527297420773029;1.0998191743248877;9.999058254578113;0.9091892655375661;-0.09127996991191943;1.045495629228223;1.0000407263982123;0.9137010356360986;0.9998762104236522
61.313487;1.0976035586831572;0.9829052034952558;0.8957282946214793;0.07166097052475855;0.06527453494185972;1.0998185943046719;9.999053462477395;0.9091899344926717;-0.09127996974811954;1.045492347823498;1.0000421936720434;0.9137011864686444;0.9998781160801788
61.323487;1.097601893196319;0.9829057004867489;0.8957284997442535;0.0716611270308163;0.06527448773058908;1.099818041214966;9.999048691644779;0.9091895928168363;-0.09128096959859816;1.0454890099399956;1.0000435946926816;0.9137004489288585;0.9998800630348967
61.333487;1.097600277792262;0.9829062526933336;0.895728771992459;0.07166127939261462;0.06527444080139592;1.0998175139500967;9.99904397820472;0.9091902382479911;-0.09128096946380151;1.045485618625556;1.0000449220540013;0.913700613988675;0.999882050299516
61.343487;1.0975987150263362;0.982906855789804;0.8957291112823559;0.07166142749999797;0.06527439430971761;1.0998170107580658;9.999039362618099;0.9091908679596094;-0.09128196934462106;1.045482175893967;1.0000461687400872;0.9137008866982528;0.9998840767363802
61.353487;1.0975972068971511;0.982907025870476;0.8957290785623325;0.07166333638789944;0.06527595654816458;1.0998165294237532;9.999034886956665;0.9091914780873153;-0.09128196924228248;1.0454786828866536;1.0000473285545382;0.9137010674893887;0.999886140269036
61.363487;1.0975957538497576;0.9829077220633704;0.8957295478780696;0.07166347576710971;0.06527591159301839;1.0998170668016354;9.999030593542543;0.9091920634658949;-0.09128196915828252;1.0454751404654836;1.0000483959118127;0.9137012569523382;0.9998882371120236
61.373487;1.0975953189739822;0.9829093426622469;0.8957300944047781;0.07166343822045167;0.06527565346024784;1.0998166191250038;9.999026522920108;0.9091926181873669;-0.09128296909426117;1.0454715494481466;1.0000493657467417;0.9137015555433287;0.9998903625134129
61.383487;1.097593969240054;0.9829101223127378;0.8957306838007659;0.07166356830197067;0.06527561136614435;1.09981618312591;9.999022710628237;0.9091931366740456;-0.09128296905183036;1.0454679106739042;1.0000502334713999;0.9137017628637433;0.9998925124046518
61.393487;1.0975926659751067;0.9829104585004714;0.8957308905541974;0.07166545853916016;0.0652771793884982;1.0998157564097746;9.999019181295564;0.909193613958206;-0.09128296903248857;1.0454642253761537;1.00005099429589;0.9137019773095415;0.9998946840952678
61.403487;1.0975914055761373;0.9829113091052849;0.8957315876047692;0.07166557852482328;0.06527714178157197;1.0998153375443298;9.999015946163693;0.9091930454321376;-0.09128396903749933;1.0454604957071332;1.0000516423623698;0.9137013023858326;0.999896876168055
61.413487;1.0975901838500097;0.9829121900081912;0.8957323343124414;0.07166569317021591;0.06527710714486605;1.0998149271891322;9.999013007671948;0.9091934273963891;-0.0912839690677022;1.0454567250667202;1.0000521705597594;0.9137015268186937;0.9998990881314539
61.423487;1.0975889966976804;0.9829130982592839;0.8957331288081205;0.07166580233755403;0.06527707602582372;1.0998145285562988;9.999010366713103;0.9091937580057;-0.09128396912356286;1.0454529175414589;1.0000525708294854;0.9137017530628494;0.9999013199884351
61.433487;1.0975878413116615;0.9829135506146196;0.8957335324728593;0.0716676710622839;0.06527865708565969;1.0998151461064574;9.999008029370387;0.9091940373180458;-0.09128496920548969;1.0454490767278328;1.0000528343761397;0.913702077699037;0.999903571681752
61.443487;1.0975876808751046;0.9829153876686537;0.895734436734093;0.0716675968023197;0.06527842024822741;1.099814784496538;9.999006007779608;0.9091942664643935;-0.09128496931397251;1.0454452054094532;1.000052952014899;0.913702297452821;0.9999058420094901
61.453487;1.097586584436308;0.9829163642184344;0.8957353719375098;0.07166768945564748;0.06527840291949463;1.099814448064612;9.999004314874803;0.9091944469480691;-0.09128596944944464;1.0454413060382246;1.0000529151235695;0.9137026087302975;0.9999081280037181
61.463487;1.0975855163672494;0.9829173600802337;0.8957363527122834;0.07166777677064984;0.06527839110628841;1.0998141394781678;9.999002963374101;0.909194580396092;-0.09128596961216534;1.0454373809725142;1.000052717012116;0.913702808459187;0.9999104256147411
61.473487;1.0975844772100185;0.982917892825928;0.8957369396465622;0.07166962400474855;0.0652799933545578;1.0998138584974189;9.99900197224655;0.9091946683274017;-0.0912859698021938;1.0454334323968695;1.0000523538362347;0.9137029937878534;0.9999127304628046
61.483487;1.0975834680214624;0.982918921420175;0.8957380068293906;0.07166970115975649;0.06527999392749424;1.0998136022824463;9.999001372794321;0.9091947119907468;-0.09128697001949557;1.045429462534445;1.0000518242161651;0.9137032630161429;0.9999150380305678
61.493487;1.0975824902395455;0.9829199623910793;0.8957391144729544;0.07166977356526191;0.06528000127084413;1.0998133666640704;9.999001205466383;0.9091937123506596;-0.09128697026414671;1.0454254744659437;1.000051128099585;0.9137024213877576;0.9999173439898348
61.503487;1.0975815461462237;0.9829210136250713;0.8957402607799795;0.07166984145453556;0.06528001553925557;1.099814147279837;9.999001507384369;0.9091936698532953;-0.09128697053637094;1.045421472639821;1.0000502658041073;0.9137025603197474;0.9999196445767503
61.513487;1.0975806391796328;0.9829215927330442;0.8957410053176772;0.07167167014785941;0.06528164481248154;1.0998139399474127;9.999002304398493;0.9091935845096216;-0.09128797083638891;1.0454174623329002;1.0000492373530807;0.9137027868765214;0.99992193654322
61.523487;1.0975807387301533;0.9829235404222033;0.8957422358789454;0.0716715572949719;0.06528145834670135;1.0998137401754169;9.999003616045762;0.9091934567065995;-0.0912879711642686;1.045413449000319;1.0000480424912064;0.91370290313127;0.9999242170484244
61.533487;1.0975799199780902;0.9829246110926632;0.8957434781695877;0.07167161291789055;0.06528149284931879;1.099813542944192;9.999005461416607;0.9091932877022342;-0.09128797151985345;1.0454094381905394;1.0000466812942026;0.9137030099867223;0.9999264837892633
61.543487;1.097579151657627;0.9829256840937858;0.8957447416754121;0.07167166484169106;0.06528153358558374;1.0998133439310949;9.99900785604399;0.9091930794658935;-0.0912889719027441;1.0454054358840539;1.0000451546440656;0.9137032072272386;0.9999287350772025
61.553487;1.0975784354010105;0.9829262764093532;0.8957455821395301;0.07167347832268352;0.06528318826114138;1.099813141180834;9.999010808438356;0.909192834697353;-0.09128897231229005;1.0454014492401802;1.0000434645067922;0.9137032938941478;0.9999309697734639
61.563487;1.0975777703041087;0.9829273467771557;0.8957468694234805;0.07167352327474723;0.06528324022180877;1.0998129354432484;9.999014322397588;0.9091925573733648;-0.09128997274772875;1.0453974865085383;1.000041613917328;0.9137034679530222;0.9999331873308959
61.573487;1.0975771536477403;0.9829284123101163;0.8957481590296859;0.07167356487468232;0.06528329709246708;1.0998127289629;9.99901839705491;0.9091922532146967;-0.09128997320862403;1.0453935553302203;1.000039606769143;0.9137035273091215;0.9999353878410089
61.583487;1.097576581705183;0.9829294717342582;0.8957494433844844;0.07167360315020084;0.06528335849249166;1.0998135235499895;9.999023020405438;0.9091909291965158;-0.091289973695134;1.0453896618449237;1.0000374478967906;0.9137025744813139;0.9999375718795884
61.593487;1.0975770150147457;0.9829309247352152;0.89575029224428;0.07167523083262464;0.06528481786759784;1.0998133193765323;9.999028161495222;0.9091905924783168;-0.09129097420766005;1.045385811730164;1.0000351429948326;0.9137026977168484;0.999939740378341
61.603487;1.0975765195467053;0.9829319690127256;0.8957515433369598;0.07167526238686861;0.06528488775433959;1.0998131158945257;9.999033765464324;0.9091902500068801;-0.0912909747464976;1.0453820105605138;1.0000326980546252;0.9137027020470797;0.9999418942625415
61.613487;1.0975760562051764;0.9829330045824247;0.8957527693531511;0.07167529049643873;0.06528496178733854;1.0998129140512227;9.999039755781814;0.9091899088526118;-0.09129097531202451;1.045378262675301;1.0000301189902847;0.9137026884957554;0.9999440337531784
61.623487;1.0975756208072118;0.9829340321809416;0.8957539671679166;0.07167531511513889;0.06528503994855203;1.0998127173383245;9.999046046591669;0.909189576325848;-0.09129197590496471;1.045374570722872;1.0000274115673375;0.9137027584395394;0.9999461583671869
61.633487;1.0975752083772239;0.9829345730642296;0.8957546967044654;0.07167710134144432;0.0652867303415519;1.0998125310194227;9.999052555691915;0.909189259723015;-0.09129197652631313;1.0453709365711625;1.0000245815187865;0.9137027132476653;0.999948267811785
61.643487;1.0975748136181727;0.982935590458845;0.8957558317989054;0.07167711900240194;0.06528681679467627;1.099812360779875;9.99905920970314;0.909188966096747;-0.09129197717704862;1.0453673621219643;1.0000216350063407;0.9137026538181329;0.9999503622044661
61.653487;1.0975744317836411;0.9829366042665911;0.8957569324308466;0.07167713325348005;0.06528690738113199;1.0998132111372605;9.999065949208406;0.9091887017434337;-0.09129297785793297;1.045363849539314;1.0000185791558998;0.9137026811050907;0.9999524409197623
61.663487;1.0975740588613996;0.9829376142248787;0.8957579970607455;0.07167714414494995;0.0652870019722165;1.0998130837337632;9.99907273649038;0.9091874714254711;-0.09129297856949635;1.0453604016853382;1.0000154225828795;0.9137016013533789;0.9999545018662325
61.673487;1.097574655717061;0.9829390203780891;0.8957586020471198;0.07167874447672647;0.06528849402166353;1.099812977008462;9.999079555964254;0.9091872781147369;-0.09129297931201269;1.0453570220908748;1.0000121759192349;0.9137015058287944;0.9999565421732108
61.683487;1.0975742877585866;0.982940020390837;0.8957595897505469;0.0716787488345358;0.06528859589491638;1.0998128877348778;9.999086407373207;0.909187123383103;-0.09129398008537983;1.0453537139856905;1.0000088514867076;0.9137015017776229;0.9999585588559158
61.693487;1.097573914488919;0.982941012984822;0.8957605340264072;0.07167875010550685;0.0652887009655865;1.09981281251421;9.999093300618663;0.9091870080874725;-0.09129398088905531;1.0453504798947555;1.00000546188277;0.9137013926781353;0.9999605486108475
61.703487;1.097573532145358;0.9829419957296812;0.895761430166724;0.07167874843541819;0.0652888089106989;1.0998127480589075;9.999100253703903;0.9091869332686529;-0.09129498172217934;1.045347322068855;1.0000020186377385;0.9137013821149194;0.9999625073731553
61.713487;1.0975731399486321;0.9829424856480858;0.8957618356330143;0.0716805090472186;0.0652905275284911;1.0998126914954414;9.99910728876912;0.9091869009348061;-0.09129498258371523;1.0453442429180804;0.9999985315807176;0.9137012742780097;0.9999644306184299
61.723487;1.097572739180427;0.9829434426644977;0.895762622437713;0.07168050185314662;0.06529064039906601;1.0998136410931045;9.99911442560481;0.9091869140834301;-0.09129498347230863;1.0453412452932271;0.9999950093033602;0.9137011731489091;0.9999663143275448
61.733487;1.0975723314698818;0.982944385740381;0.8957633496079479;0.07168049216575326;0.06529075543048952;1.0998135961529973;9.999121678581536;0.9091869758611667;-0.0912959843861829;1.0453383325356778;0.9999914605851924;0.9137011824820814;0.9999681553283997
61.743487;1.0975728828068654;0.9829461967914841;0.8957640303964772;0.07168030799138132;0.06529065797415047;1.099813556228065;9.999129058345925;0.9091870886183377;-0.09129598532347867;1.0453355086821374;0.9999878950140965;0.9137011060932339;0.999969950974521
61.753487;1.0975724640449416;0.9829466331324017;0.895764193538241;0.07168205963404849;0.06529238468065797;1.099813520904054;9.99913657609863;0.9091862536944408;-0.09129598628264482;1.0453327787030158;0.9999843223564477;0.913700052915267;0.9999716991681131
61.763487;1.0975720403045675;0.9829475382254843;0.8957647289678713;0.07168204505278085;0.0652925046447996;1.0998134901439955;9.999144252458674;0.909186471888042;-0.09129698726257375;1.0453301478503398;0.9999807520750599;0.9137001182135883;0.9999733983561213
61.773487;1.0975716117870902;0.9829484324495005;0.8957651977498189;0.07168202979484893;0.06529262569011365;1.0998134641864983;9.99915212451543;0.9091867437094503;-0.09129698826263301;1.0453276203653084;0.9999771932093791;0.9137001141931712;0.9999750469076994
61.783487;1.097571178475329;0.9829493172149265;0.8957655993590908;0.07168201420046705;0.06529274760680999;1.099813442224367;9.999160236904714;0.9091870692451697;-0.09129698928254155;1.0453251984715441;0.9999736539246882;0.9137001483935127;0.9999766426339471
61.793487;1.0975707396983423;0.9829497131596202;0.8957654957960185;0.07168376367887118;0.06529447838922182;1.0998134206364478;9.999168622616168;0.9091874483136178;-0.09129799032213111;1.0453228821166995;0.9999701407236483;0.9137003272812954;0.999978183212793
61.803487;1.097570293766395;0.9829505831510238;0.8957657635903598;0.07168374831103089;0.06529460179974875;1.0998143926054282;9.999177295988353;0.9091878806849144;-0.09129799138128951;1.045320669652949;0.9999666581440604;0.9137004556819524;0.9999796670504902
61.813487;1.097569837881079;0.9829514485444579;0.895765965876111;0.07168373347424084;0.06529472581692575;1.0998143496644621;9.999186261838965;0.9091883658990143;-0.09129799246004164;1.0453185591945637;0.9999632094323285;0.9137006367986693;0.9999810930997176
61.823487;1.0975703336145064;0.982953193509623;0.8957661195311063;0.07168354707906226;0.06529463574570192;1.0998142836937685;9.999195524849982;0.9091889031249653;-0.09129899355845282;1.0453165497524064;0.9999597975049451;0.9137009733796635;0.9999824592318516
61.833487;1.0975698484839882;0.9829540587376933;0.8957661949762866;0.07168353406178914;0.06529476002615826;1.0998141876071292;9.999205093817462;0.909189491640613;-0.09129899467638554;1.0453146411748537;0.9999564256880135;0.9137012680898186;0.9999837609110727
61.843487;1.097569345176736;0.9829544483262844;0.8957657725105769;0.07168528733725936;0.06529649192869766;1.09981405477632;9.999214985660888;0.9091891315641488;-0.09129899581334927;1.0453128330394537;0.9999530978915953;0.9137006275119517;0.9999849917269265
61.853487;1.0975688213239696;0.9829553269226066;0.8957657316646046;0.07168527673161358;0.06529661490241578;1.0998138785808067;9.999225225225539;0.9091898237138905;-0.09129999696839336;1.045311123994695;0.9999498176440653;0.913701142696354;0.9999861452415002
61.863487;1.097568274209758;0.9829562173045909;0.8957656388238379;0.07168526733230966;0.06529673676252251;1.0998136529127809;9.999235838677865;0.9091905688922872;-0.09129999813999456;1.0453095122909137;0.9999465869284402;0.9137016206618233;0.999987216207879
61.873487;1.0975677011056728;0.9829571238667177;0.8957654988527147;0.07168525911348907;0.06529685728954615;1.0998143733788874;9.999246846603098;0.9091913679418032;-0.09129999932616367;1.045307996358319;0.9999434064814838;0.9137021638700906;0.99998820030792
61.883487;1.0975670987947244;0.9829575707310888;0.8957648793129108;0.07168701716527764;0.06529858440340404;1.0998140382033628;9.999258258715729;0.9091922221262859;-0.09130100052476064;1.0453065746978654;0.9999402770972674;0.9137028739158299;0.9999890935741653
61.893487;1.097566462886485;0.982958523687424;0.8957646622936308;0.07168701119960738;0.06529870178534004;1.0998136482419842;9.999270072387553;0.9091931326871373;-0.09130100173375483;1.0453052458528085;0.999937200016455;0.9137035505935915;0.9999898926803401
61.903487;1.0975667533497797;0.9829603873320536;0.8957644321347736;0.07168683376128483;0.06529860305396674;1.0998132063649877;9.999282278138798;0.9091941002670592;-0.09130100295140409;1.0453040086879688;0.9999341764624249;0.9137042910556461;0.9999905957430073
61.913487;1.0975660363764164;0.9829614033372092;0.8957641643051926;0.0716868291777308;0.06529871699215677;1.099812716379011;9.999294866515411;0.909195125152605;-0.09130200417641585;1.0453028623853557;0.9999312077413598;0.9137051901693669;0.9999912024235749
61.923487;1.0975652734840347;0.9829619769764675;0.8957634424949844;0.07168858982406912;0.06530043715497029;1.099812181729719;9.999307829945058;0.9091962072801708;-0.09130200540804734;1.0453018065815538;0.9999282954011157;0.9137060414358626;0.999991713271657
61.933487;1.0975644614869489;0.9829630736269506;0.8957631470086583;0.07168858512465756;0.06530054709594055;1.0998116047525843;9.99932116244403;0.9091963450318196;-0.09130300664612274;1.0453008418711212;0.9999254406934184;0.9137060423321408;0.9999921293823828
61.943487;1.0975635978846812;0.9829642155290608;0.8957628427572129;0.07168857983632218;0.06530065455837754;1.0998109866309338;9.99933486235456;0.9091975341321503;-0.09130300789087115;1.0452999698024952;0.9999226443056436;0.913706975596105;0.9999924524852216
61.953487;1.0975626817473356;0.9829654053924269;0.8957625322014344;0.07168857361049107;0.06530075914830268;1.0998113274288845;9.999348935168765;0.9091987681518388;-0.09130300914247517;1.0452991925854074;0.9999199069182321;0.9137079392498693;0.9999926849839931
61.963487;1.09756171419868;0.9829661656610579;0.8957617801032483;0.07169033126459877;0.06530246856956406;1.0998106256822955;9.999363389377507;0.9092000401615907;-0.0913040104005974;1.045298512573118;0.9999172299088299;0.9137090275893821;0.9999928299555279
61.973487;1.0975616636020176;0.9829683423991766;0.8957614803061927;0.07169015002518518;0.06530235183033978;1.099809877514152;9.99937822819192;0.9092013439537748;-0.09130401166432169;1.045297930771055;0.9999146155661099;0.9137100371924185;0.999992890797588
61.983487;1.097560605583493;0.9829696946768808;0.8957611647876834;0.07169013953134863;0.06530244550682685;1.0998090767789968;9.999393447718573;0.909202674277302;-0.09130401293235585;1.0452974457279867;0.9999120668025757;0.9137110667084274;0.9999928705952658
61.993487;1.0975595105858387;0.9829711048947051;0.8957608491383082;0.0716901273264165;0.06530253489169738;1.0998082170880337;9.999409041790395;0.9092040267644755;-0.09130501420313018;1.0452970541418771;0.9999095866644649;0.9137122166735695;0.9999927720008598
62.003487;1.0975583834021156;0.9829725732509118;0.8957605321065821;0.0716901133700712;0.06530261980922922;1.099807293691121;9.999425006181214;0.9092053977614591;-0.0913050154748975;1.045296752084259;0.9999071779599673;0.9137132888126471;0.9999925976957477
62.013487;1.097557228392966;0.9829736193004824;0.8957597735103864;0.0716918628351751;0.06530430832250267;1.0998063038520096;9.999441341945827;0.9092067838268775;-0.09130501674586364;1.0452965358375879;0.9999048430815456;0.9137143845906469;0.9999923511192094
62.023487;1.0975560500494521;0.9829752050452947;0.8957594464879931;0.07169184559932366;0.06530438427477614;1.0998062463805511;9.999458056153781;0.9092071813203089;-0.09130601801421882;1.045296402111478;0.9999025835620915;0.9137146099958278;0.9999920370231672
62.033487;1.0975548526782362;0.9829768502196007;0.8957591103110323;0.07169182681127485;0.06530445578829497;1.0998051211489492;9.999475153834156;0.9092085868149883;-0.09130601927812075;1.0452963477310482;0.9999003993474888;0.9137157559404269;0.9999916610834593
62.043487;1.097553639896152;0.9829785545180614;0.895758762867789;0.07169180637974411;0.06530452287357626;1.0998039286803052;9.999492628271884;0.9092099978976863;-0.09130602053565383;1.0452963693490438;0.9998982885505919;0.9137169279605566;0.9999912290275556
62.053487;1.0975533799331876;0.9829807172471648;0.8957579809348688;0.07169337684618565;0.06530597923178934;1.0998026694749605;9.999510460425057;0.909211413220266;-0.0913070217848342;1.0452964633130035;0.9998962477183875;0.9137182257393954;0.9999907463371916
62.063487;1.0975521475360577;0.98298253515134;0.8957576092734919;0.07169335233853676;0.06530603750089506;1.0998013432356484;9.999528623440336;0.9092128320562964;-0.09130702302370412;1.0452966256638176;0.9998942718169234;0.9137194476055192;0.9999902182047018
62.073487;1.097550914263403;0.9829844067526989;0.8957572260986504;0.07169332532068541;0.06530609133316405;1.0997999482393008;9.999547087150436;0.9092142539193795;-0.0913070242503938;1.0452968525113404;0.9998923541879617;0.913720690659625;0.9999896494798911
62.083487;1.0975496889466605;0.9829863301580704;0.895756831593657;0.07169329558618992;0.06530614071057862;1.099798481456333;9.999565818296679;0.909215678070609;-0.09130802546313373;1.045297140442259;0.999890487376935;0.9137220520180613;0.9999890448862915
62.093487;1.0975484817360102;0.9829878228892768;0.8957559871193876;0.07169502815189614;0.0653077937385583;1.099796939839185;9.999584775266726;0.9092171034392047;-0.09130802666028562;1.0452974866134979;0.9998886638509311;0.9137233291336153;0.9999884090483432
62.103487;1.0975473036666972;0.9829898446413171;0.8957555672517622;0.07169499281551618;0.06530783419718608;1.0997963214690079;9.999603907461292;0.909218529068768;-0.09130802784036264;1.045297889265963;0.9998868755504694;0.9137246192230108;0.9999877461819104
62.113487;1.0975461660922614;0.9829919129012135;0.8957551323465573;0.07169495485675427;0.06530787009068761;1.099794625666657;9.999623161317222;0.9092199540238681;-0.09130902900192618;1.0452983489437324;0.9998851136791904;0.9137260196748617;0.9999870603192021
62.123487;1.0975450799009676;0.9829940253283661;0.8957546798658268;0.07169491452007681;0.0653079012944405;1.0997928528234526;9.999642488043875;0.9092203764893736;-0.09130903014345632;1.0452988690631928;0.9998833696473486;0.9137263332892881;0.9999863562150638
62.133487;1.097545020535783;0.9829970605018198;0.8957542219103924;0.07169469970129698;0.06530771329487471;1.0997910041063998;9.999661850658168;0.9092217932987596;-0.09130903126341938;1.045299455000498;0.9998816360634389;0.9137276476596297;0.9999856396274065
62.143487;1.0975440692313658;0.9829987727509039;0.8957532855097867;0.07169642040499379;0.06530934298766215;1.099789080754469;9.999681225093568;0.9092232009585842;-0.0913100323602652;1.045300112920929;0.9998799072763798;0.9137290657308503;0.9999849164894685
62.153487;1.0975432017663085;0.9830010033602505;0.8957527589403912;0.07169637432153034;0.06530935980261136;1.0997870833597398;9.999700596259826;0.9092245969624783;-0.09131003343213467;1.0453008493197404;0.999878179828468;0.9137303867277191;0.9999841921448487
62.163487;1.097542427807178;0.9830032705286604;0.8957522016751122;0.07169632689331046;0.06530937191523255;1.0997850114122478;9.999719953946347;0.9092259795882195;-0.09131003447682713;1.0453016704247367;0.9998764521188512;0.9137317104926249;0.9999834714908384
62.173487;1.0975417551756725;0.9830055729567275;0.8957516120680182;0.07169627847369407;0.06530937940862883;1.0997828631957585;9.99973928617981;0.9092273468188617;-0.09131103549225307;1.0453025809388987;0.999874723021314;0.9137331363677283;0.9999827595781113
62.183487;1.0975411897204908;0.9830074276331475;0.8957505518243474;0.07169799450393036;0.06531099046916451;1.0997816364586461;9.99975857210902;0.9092286960607053;-0.09131103647670354;1.0453035830075181;0.9998729910371689;0.9137344625148324;0.9999820616196105
62.193487;1.0975407347151562;0.983009792169595;0.8957498976096752;0.07169794507201711;0.06531098901701111;1.0997793301046455;9.999777787469315;0.9092300247006861;-0.09131103742863296;1.0453046763331497;0.9998712544287907;0.913735785330062;0.9999813819608869
62.203487;1.0975403908537098;0.9830121807316194;0.8957492127341836;0.07169789563072883;0.06531098329123002;1.0997769459761988;9.999796921085094;0.9092313304855861;-0.09131203834640139;1.0453058594006657;0.9998695113398135;0.9137372000907055;0.999980722816965
62.213487;1.0975411226425273;0.9830154690182349;0.8957485144831386;0.0716976741623608;0.06531075902756046;1.099774489158431;9.999815981794823;0.909231611521372;-0.09131203922827356;1.045307130554367;0.9998677601120786;0.9137375071379416;0.999980084236989
62.223487;1.0975410002873864;0.9830174089166802;0.8957473358832215;0.07169939068276202;0.06531235332626237;1.0997719668572057;9.999834988672157;0.9092328663106561;-0.09131204007256577;1.0453084879354138;0.9998660000859629;0.9137387919460236;0.9999794654921452
62.233487;1.0975409888527694;0.9830198408666002;0.895746570969415;0.0716993427576164;0.06531233579312573;1.0997693877210042;9.999853961788158;0.9092340940306162;-0.09131304087780893;1.0453099290234176;0.9998642318415931;0.9137401553940213;0.9999788661895793
62.243487;1.0975410884198733;0.9830222840802213;0.8957457841195245;0.07169929555710336;0.06531231476530207;1.0997667622536271;9.999872927041176;0.9092352947849246;-0.0913130416428754;1.0453114506686871;0.9998624562795592;0.9137413943110165;0.9999782859600788
62.253487;1.0975412988291027;0.9830247388269154;0.8957449775305318;0.07169924910064482;0.06531229050536855;1.0997641031731704;9.999891921337513;0.9092364693518763;-0.09131304236699696;1.0453130494124012;0.999860673531122;0.913742606664782;0.9999777236027106
62.263487;1.0975416200923394;0.9830272043614798;0.8957441531777943;0.0716992034266323;0.06531226332370682;1.0997624251894906;9.999910983226396;0.9092376188427589;-0.09131404304965575;1.045314721808278;0.9998588830137911;0.9137438918168455;0.99997717678119
62.273487;1.0975420526267017;0.9830291988803832;0.895742874405474;0.07170092374088927;0.06531384167534955;1.099759744279029;9.999930139670381;0.9092387445988487;-0.09131404369039724;1.0453164644713373;0.9998570845756926;0.913745049820735;0.9999766421518216
62.283487;1.0975425965196641;0.9830316835847722;0.8957420178242037;0.07170087993521988;0.06531380976423687;1.0997570765336717;9.999949401112532;0.9092398479213563;-0.091314044288552;1.0453182734811417;0.9998552795627859;0.9137461804876421;0.9999761157560326
62.293487;1.0975442155493553;0.9830350595835556;0.8957411621436878;0.07170066491000118;0.06531356173146322;1.0997544369453471;9.999968760851377;0.909240929866445;-0.09131504484300827;1.0453201437176687;0.999853471070184;0.9137473843347202;0.9999755938288423
62.303487;1.0975449777498907;0.9830375641718868;0.8957402778739447;0.07170062338231223;0.06531352690774064;1.099751838444332;9.999988195933756;0.9092419914369357;-0.09131504535238812;1.0453220690666687;0.9998516634957193;0.9137484631875495;0.9999750732980607
62.313487;1.0975458449532858;0.9830395964477059;0.895738944964473;0.07170234810527626;0.06531509946639041;1.099749291572398;10.000007672747508;0.909242034064245;-0.09131504581549685;1.0453240434147637;0.9998498616130106;0.9137485240485624;0.9999745512941463
62.323487;1.0975468135901458;0.9830421143502797;0.8957380419494377;0.07170230871438459;0.065315063636475;1.099746804806048;10.000027151317438;0.9092430600466066;-0.0913160462315191;1.0453260617434992;0.9998480694344754;0.9137496582752754;0.9999740245590893
62.333487;1.0975478800345895;0.9830446314814124;0.8957371336848234;0.07170227015118413;0.06531502786078631;1.0997453847102823;10.000046580972946;0.9092440722196684;-0.091316046599999;1.0453281208704768;0.9998462897209812;0.9137506709990957;0.999973490011287
62.343487;1.0975490411650757;0.983047139930895;0.8957362227012162;0.07170223221413487;0.06531499240730253;1.0997430356899967;10.000065895690373;0.9092450730028666;-0.09131604692093881;1.0453302197472378;0.9998445245555324;0.9137516605381351;0.9999729464351588
62.353487;1.0975502939010582;0.9830496301850948;0.8957353118394075;0.07170219468361506;0.06531495751372446;1.0997407603767546;10.000085018988482;0.9092460640197861;-0.0913170471948348;1.0453323587936287;0.999842776162242;0.9137527243686088;0.9999723957021687
62.363487;1.0975516343347131;0.9830516115933325;0.8957339675081687;0.07170392248192552;0.06531653153285426;1.0997385605603747;10.000103873539235;0.9092470463213578;-0.09131704742244151;1.0453345380762724;0.9998410468199631;0.913753660242912;0.9999718421953225
62.373487;1.0975540227774643;0.9830549177486402;0.8957330870562;0.0717037129060504;0.06531628407678265;1.0997364374049674;10.000122386546465;0.9092480202664569;-0.0913170476046608;1.045336756077683;0.9998393377091208;0.9137545659868548;0.9999712915040406
