time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.455444;1.0974112969265504;0.9821399259390104;0.8949874883678274;0.07137223207709818;0.06502448637406746;1.0998770759997394;10.002132123912238;0.909353801671412;-0.09140998290287702;1.0454679098682504;1.0000571363298172;0.9138709474320855;1.0000841309114377
60.465444;1.09741156812213;0.9821407902928285;0.8949899495267316;0.07137216233875837;0.0650244728304085;1.099878926773712;10.002135249865319;0.909354865311025;-0.09140998288510181;1.0454662965687462;1.000055606203499;0.9138691483275764;1.0000850639795935
60.475444;1.0974128322494043;0.9821425898336703;0.8949923943910374;0.07137192331361898;0.06502424449572436;1.0998817152539218;10.002136924729712;0.909354856461645;-0.09141098287160745;1.0454647172023064;1.0000540691355642;0.9138664165283112;1.0000859061391618
60.485444;1.0974131557751952;0.9821435674670065;0.8949947843101966;0.07137185931450125;0.06502422978161466;1.0998834363941141;10.002137108495104;0.9093557720644596;-0.0914109828611659;1.0454631760662485;1.0000525311774633;0.9138645478906234;1.0000866624235387
60.495444;1.0974135007647665;0.9821441276010167;0.8949966906556964;0.07137356311590741;0.06502582307623994;1.0998850854732214;10.002135768440937;0.9093566094112665;-0.09141198285250869;1.0454616782419128;1.0000509976136616;0.9138627532239196;1.0000873394141678
60.505444;1.0974138650256404;0.9821452349980053;0.8949989826820521;0.07137350413679659;0.06502580822365903;1.0998866571194572;10.00213288281725;0.9093573655697985;-0.09141198284437575;1.0454602287646242;1.0000494722482844;0.913860837984985;1.0000879441575046
60.515444;1.0974142469088655;0.982146413757728;0.8950012170541983;0.07137344739334829;0.06502579368677065;1.0998881437531467;10.002128440852834;0.9093580368984405;-0.09141298283558949;1.0454588317433766;1.000047957624337;0.9138590070149;1.0000884826020657
60.525444;1.0974146445988888;0.9821471882033597;0.8950029499537908;0.07137515801215683;0.0650273879587214;1.0998895353563143;10.002122438695624;0.9093586185723369;-0.09141298282522586;1.0454574899197213;1.0000464552192985;0.9138570637959196;1.0000889588758575
60.535444;1.0974150558868523;0.9821485236523871;0.8950050500077581;0.07137510568145634;0.06502737494380087;1.099891821237925;10.002114883108979;0.9093591042778625;-0.09141298281285425;1.0454562049217506;1.0000449654800752;0.9138551110929142;1.000089375632967
60.545444;1.0974164433686087;0.9821508248705983;0.8950070889921058;0.0713748834591805;0.06502714905315751;1.0998929920665776;10.002105804254324;0.9093594868742333;-0.09141398279871908;1.0454549777651978;1.000043488181849;0.9138532512280801;1.0000897345147772
60.555444;1.0974168747325375;0.9821523341050724;0.8950090301240025;0.07137483579426435;0.06502713863972362;1.09989404106542;10.002095256960125;0.9093587599810787;-0.0914139827835941;1.0454538094359855;1.0000420228329352;0.9138502912152332;1.0000900364797476
60.565444;1.0974173124077449;0.9821534532798659;0.8950104462565021;0.07137655555129371;0.06502873804070135;1.099894964328914;10.002083305522108;0.9093589190317836;-0.09141498276821224;1.0454527015455595;1.0000405686156701;0.9138484235442677;1.0000902824541027
60.575444;1.0974177546726231;0.9821551430953115;0.8950122082109233;0.07137651211870875;0.06502873104398027;1.0998957600101702;10.002070010303813;0.9093589613006945;-0.09141498275270878;1.0454516565471639;1.0000391245404363;0.9138464565107287;1.0000904736304834
60.585444;1.0974182013916676;0.9821569226565651;0.895013874997481;0.07137647036299037;0.0650287260219476;1.0998964270697027;10.002055426383087;0.9093588853841655;-0.09141498273658774;1.0454506773541075;1.0000376903550126;0.9138444943328031;1.0000906109521452
60.595444;1.097418654519878;0.9821583108744695;0.8950150066528101;0.07137819517992912;0.06503033134247112;1.0998979651550758;10.002039609121693;0.9093586904322901;-0.09141598271899037;1.0454497667664877;1.000036267359322;0.9138426412431779;1.0000906948552062
60.605444;1.097420082569696;0.9821611478817199;0.8950164926694543;0.07137798382534286;0.06503011671396869;1.0998983752691827;10.002022617772408;0.9093583760250987;-0.09141598269880427;1.0454489272504177;1.0000348581777265;0.9138407005242826;1.0000907257134226
60.615444;1.0974205590656092;0.9821631907290137;0.8950178643190451;0.07137794589582654;0.06503011860890619;1.099898659791444;10.002004511246653;0.909357943020912;-0.0914169826746585;1.0454481613164373;1.0000334654923466;0.9138388746179089;1.0000907042236193
60.625444;1.0974210502762072;0.9821653176892938;0.8950191381732844;0.07137790933605077;0.06503012311543521;1.099898822111904;10.001985339895421;0.9093573939700421;-0.09141698264502258;1.0454474718991293;1.0000320907900326;0.9138369649370554;1.0000906314579787
60.635444;1.0974215554020816;0.9821670450571833;0.895019878572941;0.07137963957704724;0.06503173854036035;1.0998988664474287;10.001965145707842;0.9093557324007787;-0.09141698260853266;1.0454468618921353;1.0000307345775357;0.9138340772104624;1.0000905088584873
60.645444;1.0974220725452613;0.9821693294754648;0.8950209634362413;0.07137960651084975;0.06503174850562303;1.0998987977760624;10.001943971652063;0.9093549620049027;-0.09141798256438334;1.0454463326823724;1.0000293978473043;0.913832301362773;1.0000903379845953
60.655444;1.0974225997984945;0.9821716872111032;0.89502195847008;0.07137957557857551;0.06503176113302929;1.0998986222566456;10.001921868328665;0.9093540861984167;-0.09141798251242149;1.0454458828557298;1.0000280828539205;0.9138304416608333;1.0000901200092618
60.665444;1.0974231358896516;0.9821736357639594;0.8950224294613487;0.07138131224576968;0.06503338450722507;1.0998993474607797;10.001898892384217;0.9093531077011738;-0.09141898245300493;1.0454455085909002;1.0000267924649688;0.9138286972788249;1.0000898555184972
60.675444;1.0974246451454048;0.9821770154056799;0.895023270854551;0.0713811142313928;0.06503318806094226;1.0998989813339695;10.001875101491802;0.9093520282104005;-0.09141898238675619;1.0454452051311234;1.0000255292113518;0.9138268672174621;1.0000895446253515
60.685444;1.0974251971652422;0.9821795840786142;0.895024018716024;0.07138109136192579;0.06503320797232905;1.0998985310854017;10.001850552376652;0.9093508484308587;-0.09141898231412314;1.0454449677045465;1.0000242949726308;0.9138250503072302;1.000089187114002
60.695444;1.0974257558492169;0.982182220243113;0.8950246943825593;0.0713810715496072;0.06503322997004668;1.0998980033747308;10.00182530348255;0.9093495685742397;-0.09141998223512594;1.0454447915976723;1.0000230910638608;0.9138233447320284;1.0000887826425402
60.705444;1.0974263207296926;0.9821844387211177;0.8950248666275561;0.07138281999731345;0.06503486196104913;1.0998974049082664;10.001799421320559;0.9093471891268434;-0.09141998214956355;1.0454446718172679;1.0000219184520227;0.9138205534392816;1.0000883311796935
60.715444;1.0974268935544151;0.9821871927916763;0.8950254167527829;0.07138280626857901;0.0650348872136638;1.0998967423523185;10.001772984172105;0.9093457113580271;-0.09142098205722839;1.0454446032137141;1.0000207782356625;0.9138188652416426;1.0000878334577978
60.725444;1.0974274784459666;0.9821899937175209;0.8950259119516223;0.07138279538932957;0.0650349135650646;1.099897022236283;10.001746076988539;0.9093441373421174;-0.09142098195793846;1.0454445815949025;1.0000196723301458;0.9138170843856634;1.0000872909036143
60.735444;1.0974290457851954;0.982193713368133;0.8950263708427146;0.07138261486239093;0.0650347265829604;1.0998962516820125;10.0017187847256;0.9093424697998485;-0.09142098185158494;1.045444604459755;1.0000186039794012;0.9138153096862428;1.0000867052656768
60.745444;1.0974296720200063;0.9821961015181107;0.8950263268167531;0.07138437387333522;0.06503636220362294;1.0998954392482936;10.001691192573338;0.9093407121625041;-0.09142198173816705;1.0454446703196585;1.0000175774475781;0.9138136387821093;1.000086078503631
60.755444;1.097430329018499;0.9821989909164435;0.8950266721150798;0.07138436937961598;0.06503638958330485;1.099894594933978;10.001663388889568;0.9093388688043668;-0.09142198161789489;1.0454447777302993;1.0000165973633897;0.9138118683303434;1.0000854134766408
60.765444;1.097431023746058;0.9822018935130644;0.8950269697919229;0.07138436607934602;0.06503641653898075;1.099893729796133;10.001635463899428;0.9093369450927241;-0.09142298149132157;1.0454449245842707;1.0000156687003037;0.9138101947015691;1.000084715096623
60.775444;1.097431762550288;0.9822043216344802;0.8950267819299498;0.07138612866705865;0.06503805093277036;1.0998928560429038;10.001607502133064;0.90933494713678;-0.09142298135916845;1.045445107562637;1.0000147969229458;0.9138084138203107;1.000083989999433
60.785444;1.097432551283749;0.9822072284866785;0.8950269828597452;0.07138612634855934;0.06503807608662107;1.0998929870802931;10.001579572550233;0.9093318814747818;-0.0914229812220852;1.0454453224750135;1.0000139876888539;0.9138056272163149;1.0000832449158277
60.795444;1.097433395908724;0.9822101263508527;0.8950271340239996;0.07138612403245692;0.06503809994905987;1.0998921368265373;10.001551729231835;0.9093297549521097;-0.09142398108077328;1.0454455650354864;1.0000132463581755;0.9138039226046789;1.0000824862635658
60.805444;1.097435267911996;0.9822138882723461;0.8950272498774747;0.07138594937238221;0.06503790824868302;1.0998913186867751;10.001524024673458;0.9093275745045747;-0.09142398093631084;1.0454458310496255;1.0000125778614937;0.9138021040087855;1.0000817209534614
60.815444;1.0974362445882848;0.9822162646914219;0.89502686048472;0.07138771191841037;0.06503953717253333;1.0998905446624578;10.001496515611374;0.9093253467229512;-0.09142498079035236;1.0454461164231148;1.000011987067665;0.9138003717382568;1.0000809568518694
60.825444;1.0974372977288411;0.9822190880416923;0.8950268553404443;0.07138770914980466;0.06503955624381148;1.0998898248565339;10.00146925217072;0.9093230777499911;-0.09142498064501293;1.0454464172554259;1.0000114790808918;0.9137985266131857;1.0000802025730118
60.835444;1.0974384329022926;0.9822218694226539;0.8950267961372286;0.07138770642539592;0.06503957371671316;1.0998891673570805;10.001442267405338;0.9093207733485937;-0.09142498050253463;1.0454467295795586;1.0000110589075526;0.9137966700082478;1.0000794669410973
60.845444;1.0974396540633462;0.982224601164773;0.8950266829617576;0.07138770403272478;0.06503958974826138;1.0998885782400076;10.00141558182086;0.909318438540657;-0.09142598036507309;1.0454470488871186;1.0000107306032773;0.91379490342003;1.0000787588014293
60.855444;1.0974409640028748;0.9822267966452464;0.8950260789241326;0.0713894675616904;0.06504121282675582;1.099889061872198;10.001389212463465;0.9093160773228927;-0.09142598023465527;1.0454473699910218;1.0000104966539805;0.9137930279347852;1.00007808703865
60.865444;1.0974423648524465;0.9822294117027975;0.8950258604863374;0.07138946710413871;0.06504122693405769;1.0998886217573187;10.001363168743945;0.9093126926878206;-0.09142698011311008;1.045447687295569;1.0000103581732125;0.9137902493382324;1.0000774601855948
60.875444;1.0974448229464018;0.9822328434660309;0.8950256081185562;0.0713892961317572;0.06504102662508866;1.099888261473378;10.001337441203539;0.9093102864401362;-0.09142698000202464;1.0454479953615308;1.0000103155910252;0.913788357494273;1.0000768861905411
60.885444;1.097446408517816;0.9822348487527303;0.8950248569430707;0.07139106464983683;0.06504264865828557;1.0998879850300072;10.001312001713298;0.9093078592386007;-0.09142697990281072;1.0454482898247668;1.0000103689780062;0.9137864567878371;1.0000763723244472
60.895444;1.0974480853184136;0.9822372680261102;0.8950245017695141;0.0713910703967623;0.06504266304180205;1.0998877964316305;10.001286813057005;0.9093054108601393;-0.09142797981666385;1.0454485679888084;1.0000105178998167;0.9137846460237804;1.000075924440839
60.905444;1.0974498527285388;0.9822396206940096;0.8950241083854592;0.0713910787774319;0.06504267842557257;1.0998876990217257;10.001261835986774;0.9093029399127663;-0.09142797974424259;1.0454488283563406;1.000010761316713;0.9137827236753772;1.0000755462998174
60.915444;1.0974517122046674;0.9822419064628901;0.8950236799754135;0.07139108992210291;0.06504269525072331;1.099887695258178;10.001237032524028;0.9093004435732996;-0.09142897968531517;1.0454490697982053;1.000011097579683;0.9137808886396073;1.0000752399031922
60.925444;1.097453666416092;0.9822436444286011;0.8950227828044273;0.07139286907452598;0.06504432214363297;1.0998887864557707;10.001212368110489;0.9092979182060589;-0.0914289796387958;1.045449291326168;1.0000115245076244;0.9137789396392652;1.0000750064076624
60.935444;1.0974557174405601;0.9822457939368895;0.8950222958631698;0.07139288580608102;0.06504434310954224;1.0998889721776515;10.00118781536451;0.9092953603340012;-0.0914289796031089;1.0454494924259519;1.0000120395888357;0.9137769758570863;1.0000748468237743
60.945444;1.09745883092172;0.9822487538474036;0.8950217996059862;0.07139273295517463;0.0650441526775018;1.0998892499896018;10.001163356383426;0.9092917668562998;-0.09142997957645237;1.0454496736677152;1.0000126401613925;0.9137741030345884;1.0000747622957817
60.955444;1.0974610759950763;0.9822507624377741;0.8950212636503881;0.07139275461874439;0.06504417935215026;1.099889615854924;10.001138977662132;0.9092891345582473;-0.09142997955688183;1.0454498372000978;1.0000133234234214;0.9137721135606152;1.0000747543874586
60.965444;1.0974634144872515;0.9822522204023517;0.8950202657821561;0.07139454338414034;0.06504581765964532;1.099890064540983;10.001114669127666;0.9092864601736561;-0.09143097954240255;1.0454499862565263;1.0000140863092308;0.9137702157784053;1.000074825267611
60.975444;1.097465841755704;0.9822540890634228;0.8950196809631696;0.07139456841051248;0.06504585155315155;1.0998905893878879;10.001090435511273;0.9092837411648941;-0.09143097953109552;1.0454501238632656;1.0000149256347388;0.9137682124988458;1.000074976979247
60.985444;1.0974683520536224;0.9822558888388002;0.8950190713589024;0.07139459449403335;0.06504588955089896;1.0998921821659018;10.001066302009917;0.9092809760821812;-0.091430979521171;1.045450251938804;1.000015838503163;0.9137662062554268;1.0000752102867974
60.995444;1.097470938418424;0.9822571400443315;0.8950179987214183;0.07139638648157852;0.06504754019623983;1.0998928345703456;10.001042304299194;0.9092781644595097;-0.09143197951094414;1.0454503712729097;1.000016822232997;0.9137642994151474;1.0000755247221265
61.005444;1.097474558238445;0.9822596843013329;0.8950173531003045;0.07139624141624443;0.06504737340437931;1.099893540330776;10.0010184791443;0.9092753069630198;-0.0914319794989054;1.0454504821887856;1.0000178736075773;0.91376229439481;1.000075919803534
61.015444;1.0974772745120838;0.982261280628373;0.8950166659545306;0.07139626842079949;0.06504742577854788;1.0998942953401138;10.00099486646972;0.9092724053430691;-0.09143197948385308;1.0454505851659674;1.000018988335276;0.9137602938060088;1.0000763955389211
61.025444;1.0974800448450843;0.9822628106250753;0.8950159542110235;0.0713962948062473;0.06504748340893991;1.0998950963272272;10.000971512501634;0.9092684618065822;-0.09143297946481238;1.045450680839802;1.000020161425408;0.9137574051668087;1.0000769515821517
61.035444;1.0974828605824207;0.9822637962398867;0.8950147826592824;0.07139808524498052;0.06504915451220093;1.0998959402203556;10.000948465615217;0.9092654784798662;-0.09143297944086182;1.0454507695620057;1.0000213880629167;0.9137554214100612;1.000077586637454
61.045444;1.0974857116603323;0.982265201949785;0.8950140292221171;0.07139810884496377;0.06504922262044935;1.099896824215502;10.000925770350687;0.9092624571501853;-0.09143397941119846;1.045450851160087;1.0000226645308272;0.9137535517900472;1.0000782988642114
61.055444;1.0974885875844285;0.9822665524858317;0.8950132587878209;0.07139813037131867;0.06504929578608283;1.0998987456578235;10.000903461792236;0.9092593990286297;-0.09143397937531846;1.0454509253946271;1.0000239887487528;0.9137516005831683;1.0000790862078914
61.065444;1.0974914786123315;0.9822678530216385;0.8950124735503736;0.07139814945660376;0.06504937378275687;1.099899702061252;10.000881562051958;0.9092563047036127;-0.09143397933306184;1.0454509926495184;1.0000253592868416;0.9137496717236303;1.0000799461547036
61.075444;1.0974953417256155;0.9822695089764228;0.895011254254408;0.07139975876751288;0.06505085043877049;1.099900691748706;10.000860085368414;0.909253174299772;-0.09143497928450041;1.0454510537230888;1.0000267732897483;0.9137478681244715;1.0000808751654657
61.085444;1.0974982410722889;0.9822707251915742;0.8950104486251592;0.0713997720031301;0.06505093708088847;1.0999017143020786;10.000839044695871;0.9092500076852617;-0.09143497922975258;1.0454511085488958;1.0000282256523998;0.9137459910748862;1.0000818680332642
61.095444;1.0975011365191634;0.9822719074882822;0.8950096386354582;0.07139978199107122;0.06505102745972606;1.0999027702735384;10.00081844959632;0.9092468048208758;-0.09143597916892915;1.0454511554204262;1.0000297100290987;0.9137442404387577;1.0000829177924209
61.105444;1.0975040236125293;0.9822730614637937;0.8950088277175441;0.07139978860768097;0.0650511212549858;1.0999038604535447;10.000798297898081;0.9092425659652512;-0.09143597910215923;1.0454511917399887;1.0000312198599426;0.9137414193875055;1.0000840162295268
61.115444;1.0975068990466894;0.9822737126075942;0.8950075804478653;0.07140155689042327;0.06505282641775291;1.0999049850090061;10.000778568706949;0.9092392914082975;-0.09143597902935495;1.0454512153623896;1.000032748472811;0.9137396157517869;1.000085154402075
61.125444;1.0975097605587179;0.9822748273417411;0.8950067725819331;0.07140155620905095;0.06505292634671753;1.0999071433141794;10.000759225557427;0.9092359811273587;-0.09143697894990557;1.0454512255607296;1.000034289409158;0.9137379328680094;1.000086323150842
61.135444;1.0975126059653781;0.9822759307437634;0.895005965961031;0.07140155149076394;0.06505302907642795;1.0999083345414125;10.000740225191405;0.9092326348436127;-0.09143697886271784;1.045451223220407;1.000035837455959;0.9137361689588844;1.0000875134733127
61.145444;1.0975163973146496;0.9822779074932028;0.8950051750443453;0.07140137033938677;0.06505292038967106;1.0999095579463052;10.000721521227709;0.9092292523969617;-0.09143697876648954;1.0454512103573503;1.0000373891836452;0.9137344216214494;1.0000887163701575
61.155444;1.0975192010808452;0.9822785187078316;0.8950039299691654;0.07140312219545064;0.06505463639286559;1.0999108128436066;10.000703068080922;0.9092258340224632;-0.0914379786599668;1.0454511894405083;1.0000389423965446;0.913732787511639;1.0000899227133986
61.165444;1.097521977850405;0.9822796074403023;0.8950031205174439;0.07140310437770139;0.06505474642245374;1.0999120990051974;10.000684828610348;0.9092223808072538;-0.0914379785420283;1.0454511626295393;1.0000404952967565;0.9137310629858265;1.0000911237065644
61.175444;1.0975247230457752;0.9822806952197005;0.8950023086613482;0.07140308198760376;0.0650548584959537;1.0999134171909273;10.000666778495251;0.9092188954089719;-0.09143897841162038;1.0454511310741854;1.0000420460640391;0.9137294454104031;1.0000923113110705
61.185444;1.0975274324135718;0.9822813032852374;0.895001056852294;0.07140482018141457;0.06505658064087211;1.0999147692063147;10.000648907423002;0.9092143818590631;-0.09143897826780167;1.0454510946344737;1.0000435927236457;0.9137267373856582;1.0000934778899244
61.195444;1.0975301018638717;0.9822823929081475;0.8950002405121867;0.07140478862196534;0.06505669627037738;1.0999171577738502;10.000631221811243;0.9092108445743496;-0.09143897810987975;1.0454510522327822;1.0000451333243976;0.9137250264603083;1.0000946154652506
61.205444;1.0975327266364976;0.9822834833223352;0.8949994223402076;0.07140475263486702;0.06505681337742478;1.0999185862934218;10.000613747937527;0.9092072880292096;-0.09143997793746322;1.0454510023676948;1.000046666365683;0.9137234154059878;1.0000957157266783
61.215444;1.0975362659970058;0.98228545400702;0.8949986179010142;0.07140454017561992;0.06505671769277441;1.0999200579158896;10.000596529703504;0.9092037167479211;-0.09143997775044396;1.0454509432408674;1.0000481907912544;0.9137217025499741;1.0000967708951984
61.225444;1.0975387843165505;0.9822860624487018;0.8949973580601622;0.07140626094701508;0.0650584452944868;1.0999215741991908;10.000579615804012;0.909200134722947;-0.09144097754895487;1.04545087270507;1.0000497056314999;0.9137200870363048;1.0000977742876203
61.235444;1.0975412415058443;0.9822871484099643;0.8949965330012885;0.07140621252399314;0.06505856547513655;1.0999231343503935;10.000563041219916;0.909196545271387;-0.09144097733338585;1.0454507878152746;1.00005120984564;0.9137183681934633;1.00009872035476
61.245444;1.097543633550398;0.9822882289377065;0.894995705008783;0.07140616025321687;0.06505868614234867;1.099924735590397;10.00054682061335;0.9091929521276609;-0.09144097710441092;1.0454506841567324;1.0000527021822587;0.9137166468129475;1.0000996048080306
61.255444;1.097545957336466;0.9822893003316402;0.8949948746124776;0.07140610419876373;0.06505880697632335;1.0999263743422834;10.000530960293853;0.9091893604417669;-0.09144197686287492;1.0454505561651666;1.000054181066931;0.9137150254295804;1.0001004246681529
61.265444;1.0975482110614057;0.9822898787852364;0.8949936056377069;0.07140780951199996;0.06506053586686605;1.099929047300806;10.000515471795222;0.9091857765631387;-0.09144197660974125;1.0454503985367465;1.0000556450296008;0.9137133075311715;1.0001011780270999
61.275444;1.0975503948329628;0.9822909222942335;0.8949927754668937;0.0714077456946505;0.06506065615672928;1.099930751658229;10.00050037079967;0.9091812075904243;-0.09144197634620442;1.045450207427937;1.0000570935222721;0.9137106021462892;1.0001018636345937
61.285444;1.0975525108211537;0.9822919484592608;0.8949919490727611;0.07140767787180241;0.06506077585955554;1.099932484700764;10.000485665523843;0.9091776614077028;-0.09144297607361836;1.045449980371061;1.0000585270531894;0.9137090031700406;1.0001024807137362
61.295444;1.0975555275555806;0.9822938353350574;0.8949911446258232;0.07140743382130955;0.0650606808151653;1.0999342432932466;10.000471353198174;0.9091741462973588;-0.09144297579323928;1.0454497154745634;1.0000599463120674;0.9137073191376547;1.0001030296118216
61.305444;1.0975575193537308;0.9822943377711132;0.894989896564275;0.07140912303764319;0.06506240726068786;1.099936023495417;10.00045743198619;0.9091706702061396;-0.09144397550618164;1.0454494110917603;1.0000613513818495;0.9137057533469025;1.0001035123694069
61.315444;1.0975594557606148;0.9822952922778285;0.894989099642826;0.07140904278839587;0.06506252467961307;1.0999378209086415;10.000443910169189;0.9091672404929646;-0.09144397521360619;1.0454490658907778;1.0000627418534414;0.9137041081549859;1.0001039319717355
61.325444;1.0975613421524417;0.9822962139278125;0.8949883209091326;0.0714089580194046;0.06506264126245212;1.099940631375959;10.000430803063706;0.9091638637174027;-0.09144397491683733;1.045448679024207;1.0000641176706946;0.9137024856840646;1.0001042910958136
61.335444;1.097563184153226;0.9822970986068134;0.89498756514844;0.07140886840346083;0.06506275711528776;1.0999424505215534;10.000418131147958;0.9091605455723469;-0.09144497461735714;1.045448250494032;1.0000654797233013;0.9137009873115319;1.0001045914494289
61.345444;1.0975649869399864;0.9822974625083828;0.8949863997737102;0.07141053877463657;0.06506448062465332;1.099944272884241;10.00040592122395;0.9091572914639582;-0.0914449743168055;1.0454477814306764;1.0000668290909749;0.9136994126999964;1.000104833890035
61.355444;1.0975667549788952;0.982298263991882;0.8949857056230998;0.07141043834386232;0.06506459558829306;1.0999460920239472;10.000394201719825;0.9091531067989822;-0.09144497401695631;1.045447273726764;1.0000681654474135;0.9136968652735208;1.0001050195576717
61.365444;1.0975694567422911;0.9822999032381194;0.8949850671953943;0.07141015978079324;0.06506449633361966;1.0999479008884743;10.000382996106335;0.9091499964954186;-0.09144597371954741;1.0454467291310134;1.0000694863914903;0.913695432652516;1.0001051513249666
61.375444;1.0975711649011588;0.9823006209227936;0.8949844600932901;0.0714100471863738;0.06506461114963694;1.0999496920974883;10.000372323766683;0.9091469643000182;-0.09144597342596433;1.0454461487895583;1.0000707881835762;0.9136939172335853;1.0001052337066119
61.385444;1.0975728460520822;0.982300819698761;0.8949834687514552;0.07141169350515418;0.0650663343598571;1.0999514587120869;10.000362203945539;0.909144012528249;-0.09144597313701913;1.0454455335763015;1.000072066695587;0.9136924171191191;1.0001052712981748
61.395444;1.0975745017322072;0.9823014621124954;0.8949829744558639;0.07141156839525421;0.06506644971850371;1.0999541956157346;10.000352651077652;0.9091411428465288;-0.09144697285303491;1.0454448847325033;1.0000733177319399;0.9136910312026715;1.0001052679160896
61.405444;1.0975761341687487;0.9823020696939312;0.8949825452026552;0.07141143721860686;0.06506656552259998;1.0999559008101385;10.000343667218676;0.9091383577306769;-0.09144697257415332;1.0454442048178467;1.0000745366185155;0.9136895588487801;1.0001052266190922
61.415444;1.097577746592192;0.9823026446712652;0.8949821858088904;0.07141130017534986;0.06506668179557654;1.0999575751762205;10.000335241863727;0.9091356611711872;-0.09144797230065448;1.0454434988371915;1.0000757175459463;0.913688200125101;1.0001051492526927
61.425444;1.0975793428775693;0.9823027096588413;0.894981462961533;0.07141292265517533;0.06506840668809882;1.0999592203989998;10.000327355123893;0.9091330578648149;-0.091447972033047;1.0454427745331516;1.000076853980558;0.91368675479308;1.0001050360689414
61.435444;1.0975818918414597;0.9823041092106671;0.8949812710931727;0.07141260223303325;0.06506830965346201;1.0999608370509095;10.00031998054755;0.9091305519597287;-0.09144797177186335;1.0454420413855234;1.0000779400511628;0.9136853227024642;1.0001048862745112
61.445444;1.0975834673478313;0.9823046049210825;0.8949811443708003;0.07141244863022359;0.06506842690190014;1.0999624246467463;10.000313086620075;0.9091271468010297;-0.09144897151737937;1.045441309297534;1.0000789711861882;0.913683008696646;1.0001046986934305
61.455444;1.0975850378585739;0.9823050797227859;0.8949811002395958;0.07141228993406816;0.06506854433196006;1.0999639831377659;10.000306636859213;0.9091248455083087;-0.09144897126943059;1.0454405882018447;1.0000799438959407;0.9136816021600379;1.0001044718385286
61.465444;1.097586606249822;0.982305055374188;0.894980701990524;0.07141389171378058;0.06507027014029636;1.099965513990352;10.00030059412459;0.9091226513780486;-0.09144897102739166;1.0454398884824523;1.000080855528431;0.9136802074630738;1.0001042038131154
61.475444;1.0975881740832174;0.982305494469729;0.8949808243569294;0.07141372402287621;0.06507038794631742;1.0999680195057924;10.000294928436913;0.9091205676109386;-0.09144997079039696;1.0454392208328167;1.000081703776078;0.9136789239461923;1.0001038926455879
61.485444;1.0975897416629272;0.9823059184876469;0.8949810272534034;0.07141355259177608;0.06507050596346312;1.0999695009566473;10.000289616179739;0.9091185967522224;-0.0914499705577642;1.045438595001735;1.00008248601828;0.9136775510424022;1.0001035369363098
61.495444;1.0975913086047229;0.982306328626381;0.8949813053756788;0.07141337794833537;0.06507062418736881;1.0999709577039534;10.000284631732255;0.9091167404640942;-0.09145097032941304;1.0454380186237175;1.000083199076675;0.9136762888023832;1.000103136369114
61.505444;1.0975938392332445;0.9823071255715613;0.8949812292250269;0.07141479362071912;0.06507213673569322;1.099972388329724;10.000279947119019;0.9091149997249122;-0.09145097010599271;1.0454374970841194;1.0000838396098055;0.9136749371896035;1.000102691947085
61.515444;1.097595403047504;0.9823075088855592;0.8949816349529622;0.07141461401558756;0.06507225525796491;1.099973792790137;10.000275537549774;0.9091133754025266;-0.09145096988851972;1.0454370339599701;1.0000844050046809;0.913673597023389;1.0001022055461417
61.525444;1.0975969641764645;0.9823078793827619;0.8949820936390133;0.07141443269514079;0.06507237380529923;1.09997517345915;10.000271383315043;0.9091108686009935;-0.09145196967777851;1.0454366316267394;1.000084893912849;0.9136713751584634;1.0001016788431847
61.535444;1.0975985215322799;0.9823082378705125;0.8949825995363603;0.07141425021254239;0.06507249222269072;1.0999765335981082;10.000267469488842;0.9091094804969629;-0.09145196947411455;1.0454362919265092;1.0000853059979327;0.9136700638466086;1.0001011131531423
61.545444;1.0976000735083362;0.9823081049024199;0.8949827105660562;0.07141583226306464;0.06507421849027029;1.0999788751324986;10.000263781572485;0.909108212560229;-0.0914519692777632;1.0454360162818512;1.0000856418962523;0.9136687707962684;1.0001005107211394
61.555444;1.09760161791487;0.982308442252796;0.8949832991676044;0.07141564880013068;0.06507433595081011;1.0999801981955357;10.000260300791005;0.9091070668365469;-0.09145296908916471;1.045435805381734;1.0000859039883887;0.9136675987967732;1.0000998756127173
61.565444;1.0976031521245992;0.9823087711141572;0.8949839268060931;0.07141546528851941;0.06507445253641439;1.099981502117048;10.000257012509188;0.9091060453602836;-0.09145296890896248;1.0454356592240817;1.0000860970569394;0.913666350942215;1.0000992131969055
61.575444;1.0976046732598346;0.9823090924237318;0.8949845931841609;0.0714152819194125;0.06507456798058299;1.0999827864246645;10.000253922079393;0.9091051495656843;-0.09145296873792487;1.0454355773321273;1.000086228125723;0.9136651315538485;1.0000985295062028
61.585444;1.097607143556191;0.9823098063461901;0.8949848756381591;0.07141669190746727;0.06507607613819803;1.099984050743407;10.000251055950597;0.9091043805028166;-0.09145396857690004;1.045435558813619;1.0000863059957412;0.9136640455989448;1.000097831180238
61.595444;1.0976086313471995;0.9823101117634725;0.8949856170230437;0.07141650934383596;0.06507618837919746;1.0999852943035195;10.000248445043251;0.909103738954099;-0.0914539684266965;1.0454356022461715;1.0000863407359568;0.9136628976480345;1.000097125099971
61.605444;1.0976101002278764;0.9823104088042582;0.894986393646241;0.07141632737316292;0.0650762985115246;1.0999865166443668;10.000246109538002;0.9091032249697167;-0.09145496828797009;1.0454357049246297;1.0000863429305924;0.9136618920760342;1.0000964174002591
61.615444;1.0976115481347437;0.9823106983617929;0.8949872030713273;0.07141614593302881;0.06507640623514338;1.0999887186746131;10.000244057564492;0.9091018379145773;-0.09145496816119547;1.0454358616439152;1.000086322913939;0.91365983713578;1.0000957131578327
61.625444;1.0976129719388115;0.9823105024046394;0.8949876043607469;0.07141773004050438;0.06507811950033772;1.0999899022247144;10.00024228980901;0.909101577049204;-0.0914549680466086;1.0454360646729353;1.0000862901305343;0.9136588251648187;1.0000950173642027
61.635444;1.0976143680899857;0.9823107844703654;0.8949884682417757;0.0714175490900996;0.06507822170439;1.099991068636474;10.000240799718558;0.9091014414707282;-0.09145596794414121;1.0454363055520688;1.0000862526843717;0.9136579629532027;1.000094335842073
61.645444;1.0976157338697972;0.9823110664407869;0.8949893514335404;0.07141736817441283;0.06507832086628278;1.0999922184777653;10.00023957429693;0.909101429818225;-0.09145596785347666;1.0454365768083287;1.0000862171214722;0.9136570522883989;1.000093675434206
61.655444;1.097618034409128;0.9823122289740944;0.8949902626580502;0.07141701506109639;0.06507820276501625;1.0999933522089547;10.000238602736864;0.9091015406064027;-0.09145596777413743;1.0454368722003131;1.0000861882375405;0.9136561953890342;1.000093044039805
61.665444;1.0976193442793267;0.9823120284469523;0.8949907259894211;0.07141859923893346;0.06507990355421779;1.0999944697108777;10.000237886455793;0.9091017726514142;-0.09145696770546895;1.0454371863076366;1.0000861687695408;0.9136554938360922;1.0000924504260904
61.675444;1.0976206358923564;0.9823123033411342;0.894991625498996;0.07141841814778255;0.06507999265248322;1.0999955691388856;10.000237436734947;0.9091021248325506;-0.09145696764665072;1.0454375145867774;1.0000861590070567;0.9136547481117858;1.0000919035895361
61.685444;1.0976219178628726;0.9823125721489319;0.8949925178935395;0.07141823715637882;0.06508007811237525;1.0999976471998612;10.000237260288458;0.9091025954845604;-0.0914569675969245;1.045437853869149;1.0000861569946131;0.9136540587781029;1.000091411817443
61.695444;1.0976231988771175;0.9823128356413168;0.8949933977236381;0.0714180565667194;0.06508015974270887;1.09999870028434;10.000237351868636;0.9091031822389182;-0.09145796755594462;1.0454382024336948;1.0000861598325146;0.9136535270711416;1.0000909815690244
61.705444;1.097624486869027;0.9823126157980058;0.894993821365206;0.07141964201110193;0.06508184548983137;1.0999997248219897;10.000237702384478;0.9091028821510909;-0.09145796752391176;1.0454385593764723;1.0000861649869093;0.913651959763623;1.000090616748807
61.715444;1.0976257879495366;0.9823128766488636;0.8949946575004056;0.07141946358011596;0.06508191863937936;1.1000007166718049;10.000238306925716;0.9091036916956087;-0.09145796750127695;1.0454389239191417;1.000086170716919;0.9136514484797431;1.0000903189761783
61.725444;1.0976271060632776;0.9823131423494819;0.8949954629725841;0.07141928702137389;0.0650819870636644;1.1000016702330901;10.000239159915086;0.9091046070388471;-0.09145896748830643;1.0454392947706137;1.0000861763181745;0.9136510985242844;1.0000900885643178
61.735444;1.0976294089928227;0.9823142983623018;0.894996249754514;0.07141894064800093;0.06508183645682837;1.1000025786079812;10.000240247295304;0.9091056243904934;-0.09145896748495583;1.045439669125644;1.0000861824358218;0.9136507087720146;1.0000899254435731
61.745444;1.0976307705911368;0.9823141074513558;0.8949965473598493;0.0714205343524683;0.06508350296029028;1.1000034349318246;10.000241545144107;0.9091067399622611;-0.09145896749095707;1.0454400422099495;1.0000861908178371;0.913650377585211;1.0000898296789091
61.755444;1.097632161346753;0.9823144137866504;0.8949972455796524;0.07142036585647372;0.06508355601043313;1.1000052332933934;10.000243019136912;0.9091079498987147;-0.09145996750589684;1.0454404084502924;1.0000862036877556;0.9136502025239442;1.0000898015393773
61.765444;1.0976335883482622;0.9823147389524811;0.8949979061363429;0.07142020069401261;0.06508360370275526;1.1000059688881576;10.000244628452197;0.9091092503826197;-0.09145996752928402;1.0454407631059288;1.0000862234093173;0.913649980675418;1.0000898409268937
61.775444;1.0976350593963002;0.9823150834453003;0.8949985283890382;0.07142003920596145;0.0650836459320734;1.1000066381500866;10.00024633735758;0.9091106377993884;-0.09146096756052641;1.045441102930258;1.0000862523376386;0.913649910540859;1.0000899462607498
61.785444;1.0976365824550933;0.9823149656930569;0.8949986742508237;0.07142164691760083;0.06508529076226763;1.1000072389540032;10.000248119501588;0.9091111090748634;-0.09146096759893443;1.0454414257294;1.0000862924715637;0.9136487972130408;1.0000901136027043
61.795444;1.0976381652993241;0.9823153433067888;0.8949992186800981;0.07142149364968597;0.06508532162745191;1.100007770542465;10.000249949590852;0.9091126620030182;-0.09146096764389722;1.045441729363357;1.0000863447261619;0.9136487322749469;1.0000903368966643
61.805444;1.0976407796986738;0.9823166118752844;0.8949997396742437;0.07142117263807411;0.06508513251816626;1.1000082330362653;10.000251794394751;0.9091142951337804;-0.0914619676950586;1.045442011574157;1.0000864078252598;0.9136488220497994;1.0000906090002113
61.815444;1.0976425011462394;0.9823170038524766;0.8950002059987245;0.07142102836834252;0.06508515139485473;1.1000086269970555;10.000253612447171;0.9091160075594931;-0.09146196775230614;1.0454422709835176;1.000086477853688;0.913648866366341;1.0000909224256997
61.825444;1.0976442988238264;0.9823169117798758;0.8950001957461915;0.0714226541038575;0.06508677226928093;1.1000089535780402;10.000255361821372;0.9091177989409521;-0.09146196781554115;1.0454425079180356;1.0000865494109878;0.9136489639442371;1.000091269620331
61.835444;1.09764617656573;0.9823172877039247;0.8950005848642592;0.07142251964629019;0.0650867786016223;1.1000102148407047;10.000257004297334;0.9091196692527365;-0.09146296788437981;1.045442724627231;1.0000866171762195;0.9136492124198035;1.000091642926268
61.845444;1.0976481379919594;0.982317642520214;0.8950009367056598;0.07142239042915144;0.06508677845425392;1.1000104134541604;10.000258498871359;0.909121618306297;-0.0914629679581553;1.0454429249675425;1.0000866764604712;0.9136494091608215;1.0000920343112925
61.855444;1.097650186862197;0.982317967383947;0.895001251381335;0.07142226668075867;0.06508677169672349;1.1000105521716346;10.00025979436444;0.9091236458831043;-0.09146296803643153;1.0454431130335642;1.0000867229172428;0.9136496523240496;1.0000924356890306
61.865444;1.0976523272886303;0.9823182539266709;0.8950015285123794;0.07142214869363418;0.0650867582313122;1.1000106338617928;10.000260828705827;0.9091257522959698;-0.09146396811953222;1.0454432916954357;1.0000867520061085;0.91365003974723;1.0000928398871496
61.875444;1.0976545631588417;0.9823180148922146;0.8950013308827139;0.07142380208338892;0.06508834626429627;1.1000106617516083;10.000261531418912;0.9091269383307042;-0.09146396820853156;1.0454434626789526;1.0000867588836586;0.9136493731105126;1.0000932411121597
61.885444;1.0976578619904438;0.9823190860885472;0.8950015509530655;0.07142352474826848;0.06508810551863074;1.1000106393997322;10.000261827381063;0.9091292045166648;-0.09146396830498019;1.045443627781959;1.0000867388692456;0.913649738904518;1.0000936344870317
61.895444;1.0976602943459828;0.982319221815968;0.8950017227834308;0.07142342664760953;0.06508807260099136;1.1000105704974192;10.000261641218364;0.9091315507240244;-0.09146496841078414;1.04544378981958;1.0000866878616776;0.9136502391035031;1.000094015152449
61.905444;1.097662823069859;0.9823192994790749;0.8950018649917214;0.07142333595472462;0.06508803381350901;1.1000114586442016;10.000260898626088;0.9091339761094859;-0.09146496852810797;1.0454439524377652;1.000086602402025;0.9136506712432547;1.0000943776980706
61.915444;1.0976654439615892;0.9823188368525576;0.8950015432036078;0.07142501812921655;0.06508959767568959;1.1000113070926754;10.000259526748415;0.9091364783424046;-0.09146496865915253;1.045444119153379;1.0000864793444095;0.9136511334282645;1.0000947166025773
61.925444;1.0976681517791207;0.982318793787179;0.8950016360006694;0.07142494294232975;0.06508954804799517;1.1000111186034112;10.000257457963789;0.9091390526888741;-0.09146596880601052;1.045444292492159;1.0000863157243245;0.9136517226091188;1.000095027248263
61.935444;1.0976709417679231;0.9823186901439384;0.8950017087575078;0.0714248757338995;0.06508949334966924;1.1000108957550216;10.000254635784753;0.9091416925244044;-0.09146596897067912;1.0454444734925454;1.0000861092016569;0.9136522338309073;1.0000953060132343
61.945444;1.097673810336148;0.982318526302382;0.8950017631857643;0.07142481651984461;0.06508943379836347;1.1000106412271107;10.000251022268483;0.9091443906531096;-0.09146596915497453;1.0454446620514952;1.0000858582745755;0.9136527617916876;1.0000955491403554
61.955444;1.0976767548624313;0.9823178221874256;0.8950013624725891;0.07142653045652896;0.06509097781279023;1.1000103574577895;10.000246600194652;0.9091471397960235;-0.09146696936029737;1.0454448577170534;1.000085562252153;0.9136534015210332;1.0000957521581564
61.965444;1.097680738157256;0.9823184197218394;0.8950013981350258;0.07142631487287698;0.06509069514736085;1.100010046096837;10.000241364125285;0.9091489323863775;-0.09146696958757203;1.0454450598106255;1.0000852215498832;0.913652953670972;1.000095910727876
61.975444;1.0976838277118066;0.9823180790507287;0.8950014030396725;0.07142627917530207;0.06509062228358965;1.1000097073845347;10.000235312076741;0.9091517609859753;-0.091467969837429;1.0454452676562704;1.0000848377002758;0.9136536052579601;1.0000960215613242
61.985444;1.0976869844310861;0.9823176819211231;0.8950013947320404;0.07142625110358035;0.06509054532599731;1.1000103397425212;10.000228445307329;0.9091546192012372;-0.09146797011038355;1.0454454814138754;1.0000844127925703;0.913654158255085;1.0000960826668661
61.995444;1.0976902036081986;0.9823167475452448;0.8950009373386641;0.0714279957821305;0.06509207257499249;1.1000099404032282;10.000220770355675;0.9091575017008462;-0.09146797040697344;1.0454457019652588;1.0000839493770604;0.913654709111601;1.0000960935281566
62.005444;1.0976934807986376;0.9823162348438693;0.8950009079634655;0.07142798271069904;0.0650919876824155;1.1000095064591253;10.000212301940836;0.9091604034112761;-0.09146897072782328;1.0454459298157925;1.00008345088073;0.9136553532644184;1.0000960549809237
62.015444;1.0976968116583328;0.982315661919782;0.8950008719059649;0.07142797705535675;0.06509189889007716;1.100009035200503;10.000203066897841;0.9091633191178832;-0.09146897107344584;1.0454461646700863;1.0000829211969968;0.9136558858766674;1.0000959682393706
62.025444;1.0977001911715385;0.982315028050696;0.8950008322947922;0.0714279787801763;0.0650918062759664;1.1000085238319859;10.000193103874597;0.9091662436742509;-0.0914689714438088;1.0454464057097022;1.0000823636050786;0.9136564037081792;1.0000958340047361
62.035444;1.0977045781242833;0.9823152143000445;0.895000807339094;0.07142781573013571;0.06509149591320564;1.100007969059397;10.000182454265087;0.9091691722136448;-0.09146997183801606;1.0454466518363945;1.0000817805752602;0.9136570048738171;1.000095652671599
62.045444;1.0977080352847464;0.9823139806486891;0.8950003304696665;0.07142959744410937;0.06509300422594005;1.1000073667991714;10.000171150149555;0.909172100198701;-0.09146997225450566;1.045446901958219;1.0000811744146707;0.9136574877771836;1.000095425014452
62.055444;1.0977115189320905;0.9823131698756024;0.8950002938069316;0.07142962137686323;0.06509290087556373;1.100006712053148;10.000159213215593;0.9091750236501306;-0.0914699726915871;1.0454471549881503;1.0000805474472008;0.9136579516042344;1.000095152252802
62.065444;1.0977150194776595;0.9823123031419329;0.8950002601347472;0.07142965279634779;0.06509279419822321;1.1000069992850294;10.00014666603049;0.9091769395964705;-0.09147097314764276;1.0454474097198923;1.0000799016241082;0.9136575015000774;1.000094835761657
62.075444;1.0977185269866403;0.9823113823063434;0.8950002292325828;0.0714296917707416;0.06509268441750589;1.1000062237011528;10.000133540628712;0.9091798463329201;-0.09147097362084226;1.0454476656057525;1.0000792384873953;0.9136579284095483;1.000094477315682
62.085444;1.097722031908376;0.9823099301229623;0.8949997637009841;0.07143150359012188;0.06509418007675126;1.1000053827778846;10.000119876839596;0.9091827431355888;-0.09147097410893953;1.0454479235947187;1.000078559808366;0.913658339813263;1.0000940794087023
62.095444;1.0977255261973569;0.9823089118483935;0.8949997398764344;0.07143155783493689;0.06509406525160048;1.1000044767418224;10.000105718782695;0.9091856295843602;-0.09147197460952657;1.0454481858078006;1.0000778680378286;0.9136588390039982;1.0000936451329345
62.105444;1.097729005077698;0.9823078531000498;0.8949997222004888;0.07143161967703625;0.06509394868911997;1.1000035072915513;10.000091115516891;0.9091885052670328;-0.09147197512034767;1.0454484547225968;1.0000771658653556;0.9136592289873127;1.0000931783262523
62.115444;1.0977334329474648;0.9823076408950925;0.8949997282830201;0.07143151693280675;0.06509361684218536;1.1000024756674618;10.000076121263612;0.9091913701803737;-0.091471975639354;1.045448732121832;1.0000764557145467;0.9136596123422266;1.0000926838852269
62.125444;1.097736882415658;0.9823060403500883;0.8949992909418445;0.0714333591024968;0.0650951063948741;1.10000138206288;10.000060795569409;0.9091942247766042;-0.09147297616487836;1.0454490179525036;1.0000757397558946;0.9136600908232073;1.0000921671855811
62.135444;1.0977403212024108;0.9823048989778758;0.894999302045171;0.07143344355801988;0.06509498720077296;1.1000012263461025;10.000045208078411;0.9091970690992762;-0.09147297669594644;1.0454493105724791;1.0000750198302668;0.9136604650892161;1.0000916331901792
62.145444;1.097743750147185;0.9823037418042423;0.894999324817822;0.07143353540025624;0.06509486775581959;1.100000009013403;10.000029442606207;0.909199902038381;-0.09147297723215037;1.0454496083785862;1.0000742974251002;0.9136608353443652;1.0000910865391333
62.155444;1.097747167352581;0.9823025727348166;0.8949993593397485;0.07143363442669597;0.06509474840467153;1.0999987319936722;10.000013593050994;0.9092017212058189;-0.09147397777311723;1.0454499106318227;1.0000735741832718;0.9136603072325683;1.00009053166267
62.165444;1.0977505692221419;0.9823013948944462;0.8949994050976493;0.07143374034710767;0.06509462954601979;1.0999973988476985;9.9999977527166;0.9092045229856349;-0.09147397831821599;1.0454502166647364;1.0000728525091604;0.913660673181616;1.000089972113401
62.175444;1.097753951643254;0.9822997309711777;0.8949990239867289;0.07143561804178211;0.06509611983494709;1.0999960142911485;9.999982007268535;0.9092073023907743;-0.09147397886674659;1.0454505249691475;1.0000721356660627;0.9136610431965096;1.000089410517404
62.185444;1.0977573102833544;0.9822985442125625;0.8949990910900495;0.07143573675968636;0.0650960033593026;1.0999945837410334;9.999966437655814;0.9092100526901571;-0.09147497941823095;1.0454508333628807;1.0000714273790448;0.9136615229670252;1.0000888496161202
62.195444;1.0977616054873858;0.9822982368728677;0.8949991848444571;0.07143568932408814;0.06509567472973676;1.099993113171048;9.999951121584672;0.9092127655263708;-0.09147497997242117;1.0454511398503115;1.0000707311533006;0.9136619176910028;1.0000882931046862
62.205444;1.097764902410817;0.9822970489490072;0.8949992743661025;0.0714358197806076;0.06509556244919074;1.0999916090718262;9.999936126750354;0.9092154318780128;-0.09147498052913716;1.0454514430841217;1.000070049063881;0.9136623328056311;1.0000877454822208
62.215444;1.097768160589242;0.9822953810554529;0.8949989371374538;0.07143772094089297;0.06509706110074466;1.0999910786444311;9.999921509277607;0.9092180431664508;-0.09147598108834072;1.045451742096755;1.0000693807206031;0.9136628737208926;1.0000872115966795
62.225444;1.0977713751908513;0.9822941938537029;0.8949990470781415;0.07143786200555145;0.0650969547976303;1.0999895299683027;9.99990732056111;0.9092205921943622;-0.09147598165037359;1.0454520361218782;1.0000687234608228;0.9136633454843381;1.0000866965598953
62.235444;1.0977745430185823;0.9822930078471891;0.8949991645528639;0.07143800771321038;0.06509685226535487;1.0999879715423884;9.999893608833975;0.9092230737881916;-0.09147598221582257;1.0454523247127336;1.0000680732305813;0.9136638536604899;1.0000862056570736
62.245444;1.0977776629405234;0.9822918249753481;0.8949992862283123;0.07143815749764142;0.06509675388617406;1.099986411409078;9.99988041317007;0.9092244847323855;-0.09147698278509911;1.0454526076029027;1.0000674255620494;0.9136635086479169;1.0000857440535216
62.255444;1.097780736084977;0.9822901677719098;0.8949989697246225;0.07144007599043428;0.06509826803479885;1.0999848566303774;9.999867763588792;0.9092268235589608;-0.09147698335831786;1.0454528846713573;1.0000667761267166;0.9136641041178091;1.0000853167677366
62.265444;1.097783765788216;0.9822890000743425;0.8949990839388307;0.07144023211457488;0.06509817836318031;1.0999833135738457;9.9998556898268;0.9092290908069308;-0.09147698393561933;1.0454531563222988;1.0000661203718382;0.9136647471568785;1.0000849289763718
62.275444;1.0977877214063558;0.9822887247922681;0.8949991993092125;0.07144021824590328;0.0650978790767711;1.099981788464148;9.999844222359217;0.909231288894726;-0.09147798451750729;1.0454534232517125;1.0000654532400721;0.9136655381498356;1.0000845860659224
62.285444;1.0977906769834682;0.9822875814926652;0.8949992764398504;0.07144037791973849;0.06509779835409822;1.0999802876658593;9.99983338238735;0.9092334211687974;-0.09147798510464622;1.0454536850712843;1.000064769541008;0.9136662763511548;1.0000842931518592
62.295444;1.0977936001639699;0.9822864494155297;0.8949993230715093;0.07144053829003173;0.06509772220263035;1.0999798181033766;9.99982317697321;0.9092354910812175;-0.09147798569740138;1.045453939216302;1.000064064245854;0.9136670612536403;1.0000840542783531
