time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.383487;1.0975555251408284;0.98305729728561;0.8957322075879771;0.07170367562029875;0.06531625217294268;1.0997343913753075;10.000140493093362;0.9092489852485488;-0.09131804774270429;1.0453390101032938;0.9998376480631721;0.9137555391082268;0.9999707496053614
62.393487;1.0975571025999595;0.9830596244589995;0.8957313512187592;0.07170363820296274;0.06531622141296564;1.099732422850774;10.000158141845938;0.9092499399517678;-0.091318047838081;1.0453412967042228;0.9998359755679495;0.9137563763268493;0.9999702222302147
62.403487;1.0975587520013934;0.9830614121888164;0.8957300864277149;0.07170536573628783;0.06531779991086736;1.0997305328268274;10.000175297858295;0.9092498831357321;-0.09131804789245214;1.045343611322085;0.9998343174148118;0.9137561781645075;0.9999697147491299
62.413487;1.0975604696218155;0.9830636164284261;0.8957292946613978;0.07170532803963514;0.06531777159009988;1.0997297226219505;10.000191944819226;0.9092508144391125;-0.09131904790768121;1.0453459482975789;0.999832671604957;0.9137570298091932;0.9999692326811632
62.423487;1.0975622495888755;0.9830657523292938;0.8957285417458751;0.07170529033145778;0.06531774477486368;1.0997279926678993;10.000208093402476;0.9092517344200254;-0.09131904788590985;1.0453483015482332;0.9998310379312085;0.9137577320951936;0.9999687817653009
62.433487;1.0975640830705233;0.9830678175236722;0.8957278294918388;0.07170525266127757;0.06531771973836015;1.0997263414179625;10.000223783189544;0.9092526438808429;-0.09131904782945853;1.045350665363606;0.9998294176030185;0.9137583810535661;0.9999683676406015
62.443487;1.097565958904663;0.9830698116313532;0.8957271583095039;0.07170521504589546;0.0653176967575742;1.0997247652726017;10.00023907039188;0.9092535434682782;-0.09131904774052667;1.0453530350862081;0.9998278122664567;0.9137589726955988;0.9999679957092784
62.453487;1.0975678649509977;0.9830712557121308;0.8957260899849193;0.07170694270608058;0.06531928420809435;1.0997232597353028;10.000254014973756;0.9092544339969288;-0.09132004762083565;1.045355407689992;0.9998262237295834;0.9137596030423951;0.9999676708675324
62.463487;1.0975707541886341;0.9830739959824626;0.8957255154253183;0.07170673334107049;0.06531905176044338;1.0997218209986956;10.000268672064259;0.909255316872631;-0.09132004747167134;1.0453577819416715;0.9998246540717087;0.9137600685723952;0.9999673968950974
62.473487;1.0975726860056503;0.9830757930085462;0.8957249643625461;0.07170669709420835;0.06531903662506434;1.0997204469968473;10.000283084362122;0.9092561938740801;-0.09132004729431702;1.0453601575632971;0.9998231059612694;0.9137604652299258;0.9999671759630201
62.483487;1.0975746152052468;0.9830775320033747;0.8957244508268689;0.07170666204124894;0.06531902469556386;1.0997191375233912;10.000297281259709;0.9092570668111555;-0.09132104709025;1.0453625341395667;0.9998215834077547;0.9137608883678814;0.9999670088918956
62.493487;1.0975765321790243;0.9830787363767888;0.8957235347899517;0.07170839368987028;0.06532062435868927;1.0997178933731193;10.000311283706088;0.9092579378309521;-0.09132104686099203;1.0453649106959901;0.9998200920414095;0.9137611339069648;0.9999668957601177
62.503487;1.0975784277287792;0.9830803725202102;0.895723090152537;0.07170836215658632;0.0653206196182054;1.0997177150944357;10.000325106818705;0.909257809816811;-0.09132104660810147;1.0453672855950635;0.9998186384092042;0.9137603037883483;0.9999668359353789
62.513487;1.0975802926263507;0.9830819660164654;0.8957226773277913;0.0717083328671109;0.06532061864573539;1.0997166022214213;10.000338760655117;0.9092586861680019;-0.09132204633343234;1.045369656976942;0.9998172289587638;0.9137604863388841;0.9999668278014616
62.523487;1.0975821171810713;0.9830835245869062;0.8957222944496783;0.07170830608971875;0.0653206214113816;1.0997155529732245;10.00035225167282;0.9092595702895855;-0.0913220460392352;1.045372023569468;0.9998158690835514;0.9137604869516087;0.999966868684473
62.533487;1.0975838920100038;0.9830850568376039;0.8957219391405968;0.07170828212264067;0.06532062784008826;1.0997145640113768;10.000365584947074;0.9092604654711381;-0.09132204572789078;1.04537438456271;0.9998145623474302;0.9137604075578836;0.9999669548823825
62.543487;1.0975865737648127;0.9830869717731618;0.895721186876794;0.0717098540870522;0.06532203151415854;1.0997136307573867;10.000378765440468;0.9092613748921449;-0.09132304540155854;1.0453767390587616;0.9998133100738256;0.913760350091428;0.9999670817485817
62.553487;1.0975882254779012;0.9830884756220538;0.895720880674575;0.07170983663915556;0.06532204486633018;1.0997127488305214;10.000391795678114;0.9092623012210262;-0.0913230450619995;1.0453790860680887;0.9998121118283229;0.9137601149905863;0.999967243982518
62.563487;1.0975898049409718;0.9830899761635024;0.8957205967902211;0.07170982274907278;0.06532206123656367;1.0997119158592492;10.000404673318233;0.9092632463991904;-0.09132304471064186;1.0453814243045363;0.9998109672548793;0.9137598011412181;0.9999674365318634
62.573487;1.0975913046691161;0.9830914810233293;0.8957203333248036;0.07170981253440557;0.06532208013137045;1.0997111320535402;10.000417392745874;0.9092642121471687;-0.0913240443487216;1.0453837522022558;0.9998098777371724;0.9137595078197789;0.9999676557516763
62.583487;1.0975927170950426;0.9830925176783251;0.8957196497192401;0.07171157121912265;0.0653237090571952;1.0997113996141736;10.000429947701127;0.9092652003621211;-0.09132404397724737;1.0453860689304801;0.9998088460134769;0.9137590360397134;0.9999678995828563
62.593487;1.097594035829323;0.9830940559182788;0.8957194190206481;0.07171156863877758;0.06532373118809225;1.099710722366835;10.000442331064129;0.9092662123937766;-0.0913240435968461;1.045388374807999;0.9998078746442459;0.913758487852068;0.999968166870289
62.603487;1.0975952566022467;0.9830956234376792;0.895719201143073;0.07171156997264909;0.06532375399265335;1.0997101050021258;10.000454532438326;0.9092662478947152;-0.09132504320762252;1.0453906704944245;0.9998069651278095;0.9137569705862948;0.9999684570352929
62.613487;1.0975963773618724;0.983097228979628;0.8957189950255159;0.0717115752417266;0.06532377687649282;1.0997095513023376;10.00046653493442;0.909267304621165;-0.09132504280920797;1.045392956334564;0.9998061180040545;0.9137562763104168;0.9999687700024049
62.623487;1.0975973979917544;0.9830988814705034;0.8957188002303035;0.0717115844313242;0.06532379931163694;1.0997090630645656;10.000478308873722;0.9092683791869302;-0.0913250424011023;1.0453952321038995;0.9998053333732215;0.9137555113806787;0.9999691059454993
62.633487;1.097599284306865;0.9831009895936302;0.895718194059919;0.07171319033036372;0.06532521452196756;1.0997086410504264;10.00048980781541;0.9092694683349685;-0.09132604198295075;1.0453974965749615;0.9998046108070786;0.9137547770870809;0.9999694653353618
62.643487;1.0976001072286903;0.9831027583457237;0.895718020588463;0.07171320733453335;0.06532523474149687;1.0997082866373313;10.000500979618735;0.9092705699139312;-0.09132604155451647;1.0453997470645147;0.9998039484349238;0.9137538755313065;0.9999698490445182
62.653487;1.097600831347416;0.9831045929325428;0.8957178569633076;0.07171322828193816;0.06532525336529058;1.0997080021721741;10.000511783468975;0.9092716822983649;-0.0913260411155318;1.045401979467461;0.999803342344677;0.9137529095278665;0.9999702578809803
62.663487;1.0976014558862894;0.9831064970884014;0.8957177029892258;0.07171325323778176;0.06532527022127448;1.0997087904286498;10.000522192141759;0.9092728031580439;-0.09132604066556481;1.045404188790427;0.9998027867131393;0.9137518827111429;0.9999706921878259
62.673487;1.0976019799517303;0.9831084741995298;0.8957175590829546;0.07171328231863382;0.06532528524311233;1.0997086543294585;10.000532185143472;0.909273929566966;-0.09132704020399354;1.0454063697983336;0.9998022741554367;0.9137508995451071;0.9999711521735847
62.683487;1.097602403123937;0.9831100465481752;0.8957169880903075;0.07171508074773054;0.06532690653616427;1.0997085968496363;10.000541746424082;0.9092750591192573;-0.09132703973020281;1.045408517495773;0.9998017961007688;0.9137497653386795;0.9999716380658346
62.693487;1.097602726512561;0.9831121782196647;0.8957168665343846;0.07171511823305764;0.06532691796964196;1.0997086207412532;10.00055086102013;0.9092761904976269;-0.09132703924389458;1.0454106273181;0.9998013430972645;0.9137485848797142;0.9999721490556652
62.703487;1.0976029533543377;0.9831143904702383;0.8957167564785143;0.07171515968119094;0.06532692778437858;1.0997087277680846;10.000559507276064;0.9092763232604426;-0.09132803874526359;1.0454126950698432;0.9998009051757248;0.9137464665971539;0.9999726823371918
62.713487;1.0976040534051505;0.9831175648364797;0.8957166728633734;0.07171503244965506;0.06532672181771303;1.0997089179279493;10.000567657222474;0.9092774577437814;-0.09132803823501415;1.045414716980333;0.9998004723457798;0.9137452026116273;0.9999732342589442
62.723487;1.0976041023504979;0.9831194562434935;0.8957161457805176;0.07171684595048773;0.06532833735538784;1.0997091896249118;10.000575285488349;0.909278595286554;-0.09132803771433193;1.0454166900365056;0.9998000348201812;0.9137438989194246;0.9999738023244358
62.733487;1.097604069742806;0.9831219052885947;0.8957160669442366;0.07171689730908866;0.0653283442316837;1.099709540084696;10.000582369614227;0.9092797380646839;-0.09132903718473476;1.0454186121699434;0.9997995831784671;0.9137426552926999;0.9999743853567027
62.743487;1.0976039588409998;0.9831244300214955;0.8957159992219057;0.0717169513854407;0.06532835096063128;1.099710965146485;10.000588886602264;0.90928088844294;-0.09132903664772361;1.0454204820151427;0.9997991090997587;0.9137412695993983;0.9999749820959525
62.753487;1.0976037714580542;0.9831270303667855;0.8957159431393139;0.07171700792861041;0.06532835784890045;1.0997114598150506;10.000594818855568;0.9092820484054467;-0.09132903610452572;1.045422298441091;0.999798605809393;0.9137398378041437;0.9999755898448939
62.763487;1.0976035080731168;0.9831297062723869;0.8957158980988363;0.07171706669206336;0.06532836510535664;1.099712020233013;10.000600156736127;0.9092832194156606;-0.09133003555618484;1.0454240603518992;0.999798067138271;0.913738456083376;0.9999762039167436
62.773487;1.0976031678143106;0.9831319754862744;0.8957154238287329;0.07171889258764468;0.06532998099313052;1.0997126449515906;10.000604891996879;0.909284402732851;-0.09133003500377236;1.0454257667747389;0.9997974868267185;0.9137369226727362;0.9999768184255136
62.783487;1.0976027491192486;0.9831347960852691;0.8957153922758546;0.07171895522938766;0.0653299894517689;1.0997133346442698;10.000609014035904;0.909285599926054;-0.09133003444850993;1.0454274166946091;0.9997968598489212;0.9137353373517716;0.9999774276143021
62.793487;1.0976022509973307;0.9831376833214394;0.8957153607273591;0.07171901968130931;0.06532999866602227;1.0997140916788481;10.000612513488877;0.9092868131636863;-0.09133103389176157;1.045429008722277;0.9997961841429949;0.9137338004497553;0.9999780260525158
62.803487;1.0976026386757827;0.9831415151419539;0.8957153400261774;0.07171891353970672;0.06532979425626605;1.099714919728711;10.000615388267168;0.9092870448550966;-0.09133103333490539;1.04543054097322;0.9997954607371982;0.9137311177627307;0.9999786083427377
62.813487;1.0976019844717724;0.9831445268997605;0.8957152946374721;0.07171898124564911;0.06532980504089177;1.0997158227965473;10.000617643993362;0.9092882967731127;-0.0913310327792887;1.045432011464056;0.9997946928459068;0.9137293807602092;0.9999791694844917
62.823487;1.0976012572233496;0.9831471187520319;0.8957147987875337;0.07172081539866214;0.06533142468344734;1.0997168040379106;10.000619289977763;0.909289569440919;-0.09133103222625504;1.0454334191590442;0.9997938852713876;0.9137275968631522;0.9999797047744365
62.833487;1.097600462849757;0.9831502521156152;0.8957147256187648;0.07172088555887277;0.06533143692678696;1.0997188651453427;10.000620340019362;0.909290862272196;-0.09133203167702962;1.0454347646224327;0.9997930441920915;0.9137258689207488;0.9999802090319223
62.843487;1.0975996087077544;0.9831534455518723;0.8957146352649908;0.07172095671882679;0.06533144977798776;1.0997200063962387;10.00062081840456;0.9092921740742589;-0.09133203113260084;1.0454360492419534;0.9997921764007068;0.91372400053616;0.9999806768936211
62.853487;1.097598702817372;0.9831566976861617;0.895714527170214;0.07172102880703705;0.0653314631414149;1.0997212267588756;10.000620761477776;0.9092935030736894;-0.09133203059382912;1.0454372738714075;0.9997912877994373;0.9137220961489384;0.999981104416693
62.863487;1.0975977533140284;0.9831595264409994;0.895713964852681;0.07172286697754093;0.06533308501297722;1.0997225238843635;10.000620213342858;0.9092948464664622;-0.09133303006158354;1.0454384384654212;0.9997903825413885;0.9137202611253918;0.9999814900669945
62.873487;1.097596768158615;0.9831628922098733;0.8957138277708155;0.07172294109316947;0.0653330990663581;1.0997238943557872;10.00061922434113;0.9092962004617651;-0.09133302953661036;1.0454395424763978;0.9997894638838397;0.9137183020798173;0.9999818343433358
62.883487;1.0975967194894531;0.9831671950503341;0.8957136985973094;0.07172284412196567;0.06533289885005887;1.0997253336451915;10.000617851333432;0.9092975611688456;-0.09133302901937793;1.0454405847363375;0.9997885358710691;0.9137163269975731;0.9999821393941918
62.893487;1.097595683555632;0.9831706719286487;0.8957135515053316;0.07172292077555127;0.06533291308261788;1.0997268353977618;10.000616157033575;0.9092989256057527;-0.09133402851030414;1.045441563089365;0.9997876042230046;0.9137144449359434;0.999982408516017
62.903487;1.0975946295980576;0.9831742034214531;0.8957134068959105;0.0717229987904981;0.06533292733367078;1.0997283916231217;10.000614210394419;0.9092992919830271;-0.09133402801019677;1.0454424744099982;0.999786676021192;0.9137114702861878;0.9999826449609222
62.913487;1.097593560499824;0.9831773071423777;0.8957128300776981;0.07172484337503865;0.06533454973181824;1.099730994201153;10.00061208226549;0.9093006591829192;-0.09133402752036848;1.0454433147087536;0.9997857589948996;0.9137095019518054;0.9999828515294168
62.923487;1.0975924777860109;0.9831809416718517;0.895712699228726;0.07172492440729412;0.06533456406652423;1.0997326354614105;10.000609837572647;0.9093020259904381;-0.09133402704216473;1.0454440792917334;0.9997848610217812;0.9137075529827512;0.9999830312527797
62.933487;1.097591381865996;0.983184622268003;0.8957125786869617;0.07172500716126502;0.06533457834201851;1.0997343074073695;10.000607534541599;0.9093033906593617;-0.09133502657635308;1.0454447629863592;0.9997839897441542;0.913705729806572;0.9999831878794633
62.943487;1.097590272644557;0.9831883437744888;0.8957124711187353;0.07172509174459928;0.06533459244532429;1.0997360016719135;10.000605226343046;0.9093047511533301;-0.09133502612310138;1.045445360333236;0.9997831521649669;0.9137038375395724;0.9999833259082856
62.953487;1.0975891500348778;0.9831920995467461;0.8957123796887638;0.0717251781837381;0.0653346063110054;1.0997377106158688;10.000602956140867;0.9093061058745139;-0.09133502568254491;1.0454458662347614;0.9997823547082162;0.9137019806012872;0.9999834506689249
62.963487;1.0975880138079843;0.98319540042255;0.895711869864645;0.07172703148767196;0.06533622802103908;1.0997394283696644;10.000600752636794;0.9093074543350187;-0.09133602525530524;1.045446277103415;0.9997816041536853;0.913700263478877;0.9999835687002238
62.973487;1.0975878283861435;0.9832000794633529;0.8957118360181899;0.07172694883174817;0.06533602695987142;1.0997411513448667;10.000598635341975;0.9093087972065075;-0.09133602484249369;1.0454465911620818;0.9997809085367925;0.9136984907011492;0.9999836880611394
62.983487;1.0975866641529177;0.9832038832930761;0.8957118102100412;0.0717270396364618;0.0653360400339342;1.0997428779937464;10.000596626765363;0.90931013579626;-0.0913360244452519;1.0454468074747822;0.9997802769740756;0.9136967663361674;0.9999838178816816
62.993487;1.0975854875063518;0.9832076836890129;0.895711807527716;0.07172713124858847;0.06533605286357355;1.099744608358765;10.000594759061226;0.909311471587418;-0.09133702406431675;1.0454469254632746;0.9997797185032096;0.9136951944605518;0.999983967194533
63.003487;1.0975843015417726;0.9832114720166716;0.895711826553038;0.07172722328510797;0.0653360655262701;1.099747344279261;10.000593067040723;0.9093118060889968;-0.0913370236999921;1.0454469454457405;0.9997792405145496;0.9136925845208149;0.9999841441234644
63.013487;1.0975831100436906;0.9832147600585593;0.8957114284428667;0.07172908047852762;0.06533768619942813;1.099749089226378;10.000591576805128;0.9093131408173967;-0.09133702335233052;1.0454468687969523;0.9997788479545889;0.9136910302764105;0.9999843557626178
63.023487;1.0975819166292813;0.9832185028219879;0.8957114890779269;0.07172917216341423;0.0653376987326972;1.0997508468478066;10.000590302750826;0.9093144771740083;-0.09133802302112652;1.0454466974975494;0.9997785440240408;0.9136896387761433;0.9999846079638077
63.033487;1.0975807251850715;0.9832222143841655;0.8957115709861951;0.07172926305492287;0.06533771126420214;1.0997526193545022;10.000589252767133;0.9093158162485233;-0.09133802270586285;1.0454464337847686;0.999778331575644;0.9136882100192121;0.999984905158535
63.043487;1.0975795409594884;0.9832258905514237;0.8957116752014893;0.07172935269825957;0.06533772388488833;1.0997544071233385;10.000588433645252;0.9093171588894896;-0.09133802240596203;1.0454460799417968;0.9997782138963623;0.9136868422985461;0.9999852503530258
63.053487;1.097578370765029;0.9832295273774234;0.8957118038116554;0.07172944058383121;0.06533773674824095;1.0997562096160476;10.000587850663985;0.9093185062064936;-0.09133802212099142;1.0454456381066088;0.9997781941230797;0.9136855332510326;0.9999856445904862
63.063487;1.097578187273191;0.9832335209672479;0.8957115377964604;0.07173111899919776;0.06533914370218918;1.099758026473811;10.000587503183024;0.9093198600335224;-0.09133902185045265;1.0454451102076225;0.9997782745071468;0.9136843802714036;0.9999860865824466
63.073487;1.0975770691009203;0.9832370646931959;0.8957117261206425;0.0717312017499081;0.0653391574848698;1.0997598580639127;10.00058738276609;0.909321222647191;-0.09133902159360452;1.0454444980846131;0.9997784569218082;0.9136831807507649;0.9999865734446689
63.083487;1.0975759894264179;0.9832405537740595;0.8957119516327035;0.07173128116689466;0.06533917187683776;1.0997627056148813;10.000587473931898;0.9093225959144161;-0.0913390213496175;1.04544380362381;0.9997787435713602;0.913682031987375;0.999987101588605
63.093487;1.0975749556245626;0.983243984009254;0.8957122195573145;0.07173135680095707;0.06533918697396385;1.099764570722103;10.000587752799541;0.9093239807439955;-0.09134002111774754;1.0454430287067673;0.9997791369622704;0.9136810315142373;0.9999876670444023
63.103487;1.0975739734501644;0.9832473526345462;0.8957125343896656;0.07173142828226521;0.06533920289048839;1.0997664546253578;10.000588186084792;0.9093253771801945;-0.09134002089729597;1.0454421749354288;0.9997796395416969;0.913679977221456;0.9999882655811609
63.113487;1.097573047507417;0.9832501766195311;0.8957124616414691;0.07173326051815876;0.0653408278255059;1.099768358205492;10.000588733378786;0.9093257846499124;-0.09134002068739984;1.0454412433634523;0.9997802532154035;0.9136779721490221;0.9999888927148036
63.123487;1.0975721821699496;0.9832534144150067;0.8957128798425501;0.07173332319262406;0.06534084560734589;1.0997702821032087;10.000589348394962;0.9093272021597392;-0.09134002048689194;1.0454402347186784;0.9997809791342617;0.9136770047442055;0.9999895434480599
63.133487;1.097571381506099;0.9832565812473842;0.89571335327707;0.07173338151911794;0.06534086425767123;1.0997722259449736;10.000589979075905;0.9093286287815832;-0.0913410202945129;1.045439149663244;0.9997818178559962;0.9136761787235775;0.9999902122816947
63.143487;1.097570648726466;0.9832596721310028;0.8957138839826879;0.07173343563078757;0.06534088362607453;1.099774187103098;10.000590565252178;0.9093300639750943;-0.09134102010931601;1.0454379881994929;0.9997827693339496;0.9136752928892038;0.999990894123758
63.153487;1.0975709511014158;0.9832635630254261;0.8957144897247077;0.07173331336861745;0.06534068912188319;1.0997761602047926;10.000591031720836;0.9093315071264019;-0.0913410199307956;1.045436748907914;0.9997838326038629;0.913674446121113;0.9999915849128759
63.163487;1.0975703606086127;0.9832660054034325;0.8957147035620252;0.07173512462962581;0.06534231745326474;1.0997781383047545;10.000591291268838;0.9093329569362572;-0.09134201975871518;1.0454354293504802;0.9997850054873878;0.9136737378729427;0.9999922806411513
63.173487;1.0975698426646354;0.9832688375922234;0.8957154185686813;0.07173516706033514;0.06534233777713515;1.0997811146898555;10.000591262442533;0.9093344112143951;-0.09134201959295576;1.0454340271749476;0.9997862849446751;0.9136729679384801;0.9999929758758541
63.183487;1.0975693964554816;0.9832715751057721;0.8957161965897387;0.07173520606178968;0.06534235794107744;1.0997830830204474;10.000590880550206;0.9093358669051333;-0.09134201943345349;1.0454325404568279;0.9997876681274821;0.9136722356011509;0.9999936632583459
63.193487;1.0975690199016517;0.9832742145616571;0.8957170358716586;0.07173524191147466;0.06534237770005857;1.0997850363396997;10.000590094092269;0.90933732065583;-0.09134301928015828;1.0454309675999511;0.9997891533385754;0.9136716394521169;0.9999943343215706
63.203487;1.0975687094260653;0.9832767532778431;0.8957179343737739;0.07173527487941637;0.06534239681077471;1.0997869672140632;10.00058885921269;0.9093387699272499;-0.09134301913307993;1.0454293077145673;0.999790740490385;0.9136709769394045;0.9999949811295441
63.213487;1.097568459903376;0.9832787091850088;0.8957184530987553;0.07173707039636651;0.06534402312671375;1.0997888684557842;10.000587136292472;0.909339213480393;-0.09134301899247017;1.045427561110869;0.9997924307099206;0.9136693484617713;0.9999955972129687
63.223487;1.0975682656409458;0.9832810436727762;0.8957194680690451;0.07173709856561514;0.06534404023512082;1.0997907332328452;10.000584887143184;0.9093406507785692;-0.0913430188589935;1.0454257294461753;0.9997942251677755;0.9136687381617127;0.999996177342691
63.233487;1.0975681216237339;0.9832832768106009;0.8957205418587809;0.07173712498113352;0.06534405608822663;1.0997925556000692;10.00058207529997;0.9093420812451176;-0.09134401873367673;1.045423815247132;0.9997961242677527;0.913668245883514;0.9999967172734113
63.243487;1.0975689887891926;0.9832862909829283;0.8957216904255123;0.07173697784734288;0.06534385619123664;1.0997943314212066;10.000578668828513;0.9093435040243283;-0.09134401861764667;1.0454218210177473;0.9997981276994998;0.9136676682325239;0.999997213502263
63.253487;1.0975689342103554;0.9832883244523637;0.8957228826682132;0.07173700226745329;0.06534386930879453;1.099796058201891;10.00057464269153;0.9093449182267945;-0.09134401851183357;1.0454197491174009;0.9998002347819264;0.9136671024184384;0.9999976625809033
63.263487;1.0975689197309775;0.9832897787105647;0.8957236963491293;0.07173879159906986;0.06534548913606956;1.0997987342054087;10.000569981743157;0.9093463232704581;-0.09134501841677188;1.0454176026165585;0.9998024445948617;0.9136666453679912;0.9999980606547304
63.273487;1.097568942301881;0.9832916158143613;0.8957250066800372;0.07173881607229911;0.06534549954586653;1.0998003578127284;10.000564684581853;0.9093477185425106;-0.09134501833269357;1.0454153861136455;0.9998047559202978;0.9136660942458187;0.9999984036655971
63.283487;1.0975689987684383;0.9832933550882025;0.8957263737313655;0.07173884127246856;0.06534550873730845;1.099801927269585;10.000558763272272;0.9093491026556725;-0.09134501825990071;1.0454131062210361;0.9998071671255061;0.9136655467835193;0.9999986874256016
63.293487;1.0975690854812068;0.9832949963232496;0.8957277945733949;0.07173886757557181;0.06534551679745447;1.099803441195183;10.000552238088849;0.9093504734463835;-0.09134501819896901;1.0454107714027;0.9998096758030665;0.9136650011837588;0.9999989070352377
63.303487;1.0975691979250317;0.9832965396995952;0.8957292660208002;0.07173889526965638;0.06534552382086772;1.0998048997247372;10.000545133212006;0.9093518284904185;-0.0913460181506788;1.0454083908905316;0.9998122783248905;0.91366455615561;0.9999990565492286
63.313487;1.0975693313776047;0.9832975052927615;0.8957303466079373;0.07174068967621497;0.06534713806966393;1.0998063051418767;10.0005374733821;0.9093531652280544;-0.09134601811601398;1.0454059737444668;0.9998149700621652;0.9136640114381012;0.9999991296997388
63.323487;1.097569482227908;0.9832988560537693;0.8957319077465667;0.07174072064310356;0.06534714356202158;1.0998076611938974;10.000529275390523;0.9093534807739355;-0.09134601809614641;1.0454035287746943;0.9998177462223218;0.9136624724891987;0.9999991211079227
63.333487;1.097569648460777;0.9833001132957533;0.8957335057946213;0.07174075345330856;0.06534714857545164;1.0998089718571784;10.000520538763888;0.9093547717932507;-0.09134701809210148;1.045401064706809;0.999820601963543;0.9136620303713245;0.9999990271976137
63.343487;1.0975707939290829;0.9833021599652566;0.895735149906828;0.0717406160511699;0.06534693882305566;1.0998102408144939;10.00051124693397;0.9093560346751343;-0.09134701810442904;1.045398589875702;0.9998235316086691;0.9136614917501847;0.9999988463642315
63.353487;1.0975709883479001;0.9833032337249462;0.8957368024431194;0.07174065334419107;0.06534694322619733;1.0998124712189188;10.000501375594531;0.9093572658132899;-0.0913470181332977;1.0453961117467503;0.999826528499683;0.9136609577962934;0.9999985782019677
63.363487;1.09757119626207;0.9833037340595381;0.8957380353375864;0.0717424584951132;0.0653485555533055;1.0998136649491252;10.000490900349062;0.909358461526325;-0.09134701817872158;1.0453936369695516;0.9998295857116503;0.9136604284198949;0.9999982227091067
63.373487;1.097571417353538;0.983304620019397;0.8957397187280441;0.07174250146057852;0.06534855959502572;1.0998148225247832;10.000479806189633;0.9093596180067828;-0.09134801824064184;1.0453911718491264;0.9998326964196336;0.9136600022453167;0.9999977802396485
63.383487;1.097571651375009;0.98330540811978;0.8957414088690155;0.0717425475272389;0.06534856336306616;1.0998159441844406;10.000468094225496;0.9093607314453851;-0.09134801831891702;1.0453887226823442;0.999835853709924;0.9136594774678445;0.9999972512271643
63.393487;1.097571898991983;0.9833060965392638;0.8957431011156138;0.07174259678555796;0.06534856675566998;1.0998170301634194;10.000455779085856;0.9093617977586292;-0.09134801841312003;1.045386295693927;0.9998390505488957;0.9136589528550233;0.9999966356139479
63.403487;1.0975721621440548;0.983306685260334;0.8957447926407134;0.071742649286405;0.06534856970472942;1.0998180798381247;10.000442884508612;0.9093628123916627;-0.09134901852229593;1.0453838967204614;0.9998422803044108;0.9136585289108078;0.999995933456689
63.413487;1.0975724429396758;0.9833066950918964;0.8957460437781981;0.0717444702290869;0.0653501802852307;1.0998190917425192;10.000429439852233;0.9093637707771971;-0.09134901864509104;1.045381530826446;0.9998455375047078;0.9136580081558818;0.9999951460441135
63.423487;1.0975727425415662;0.9833070899696973;0.8957477289380228;0.07174452946558661;0.06535018230465316;1.099820064557922;10.000415473085337;0.9093646688273971;-0.09134901878003306;1.0453792020003607;0.9998488175917319;0.91365749431681;0.999994275718054
63.433487;1.0975740259627795;0.9833082737544164;0.8957494240521627;0.0717444200482037;0.06534996949378702;1.0998209976068367;10.000401002447408;0.9093645031376393;-0.09134901892555047;1.045376913223442;0.9998521152659643;0.913655996473542;0.9999933250151284
63.443487;1.0975743630041996;0.983308487318773;0.8957510952528364;0.071744486798668;0.0653499707745663;1.09982289032143;10.000386033485322;0.9093652710928581;-0.09135001907998123;1.0453746668598534;0.9998554237156912;0.9136556082152941;0.9999922966225055
63.453487;1.0975747177756139;0.983308615572551;0.8957527544871239;0.07174455766663845;0.06534997197454429;1.0998237409934535;10.000370569431203;0.909365970467127;-0.091350019241853;1.0453724648695841;0.9998587362491599;0.9136551378465041;0.9999911938756547
63.463487;1.0975750891111409;0.9833081811481051;0.8957539588883245;0.07174639801409886;0.06535158155501213;1.099824546127275;10.000354627891104;0.9093665985140942;-0.09135001941012051;1.0453703085631987;0.9998620479541533;0.9136546885267757;0.9999900209147828
63.473487;1.09757547487854;0.9833081479619605;0.8957555780522131;0.0717464777344402;0.06535158372480736;1.099825301433162;10.000338242216268;0.9093671514322672;-0.09135101958397426;1.0453681981762395;0.9998653553156764;0.9136543629915445;0.9999887826663123
63.483487;1.0975758718191346;0.9833080369640846;0.8957571665096077;0.07174656201427304;0.06535158696480499;1.099826003344939;10.000321449629553;0.9093676246970277;-0.09135101976240781;1.0453661325894053;0.9998686553717603;0.9136539629185255;0.9999874848916875
63.493487;1.0975762760039947;0.9833078497224509;0.8957587159981071;0.07174665072787187;0.06535159162500423;1.0998266495728521;10.00030429006633;0.9093680138415341;-0.09135101994402102;1.0453641095195139;0.9998719458456115;0.9136535888626378;0.9999861339079948
63.503487;1.0975766837828573;0.9833075876690022;0.8957602181074251;0.07174674359922864;0.06535159800438636;1.0998272385084602;10.000286815549188;0.9093683148259294;-0.09135102012715739;1.0453621265160264;0.9998752251251598;0.9136532412687327;0.9999847362125935
63.513487;1.0975770924813057;0.9833067712496948;0.8957612271173885;0.07174860537190023;0.06535321442877076;1.0998277681563895;10.000269090219605;0.9093685237797484;-0.091352020310061;1.0453601819900098;0.9998784910707887;0.9136530207848096;0.9999832988021057
63.523487;1.0975784646970383;0.98330724494159;0.8957626281727114;0.07174853299669771;0.0653530104699354;1.0998282355834255;10.000251180865774;0.9093686366340096;-0.09135202049092069;1.0453582751129424;0.9998817397596853;0.913652727083272;0.9999818298504346
63.533487;1.0975788676767206;0.9833067683386185;0.8957639471481664;0.07174863564343953;0.065353023158587;1.0998296373384453;10.00023314799196;0.9093686492650588;-0.09135202066802613;1.0453564053545872;0.999884965809228;0.9136524570596858;0.9999803387174445
63.543487;1.0975792620720546;0.9833062270792854;0.8957651958117229;0.07174874040283478;0.06535303810723926;1.0998299701766068;10.000215035802954;0.9093675583660822;-0.09135302083995755;1.045354572754469;0.9998881638122541;0.9136513101215131;0.9999788352136533
63.553487;1.0975796427312559;0.9833056264047331;0.8957663708459963;0.07174884655023558;0.06535305523920218;1.0998302310949293;10.000196865236928;0.9093673620153021;-0.09135302100547;1.0453527781113485;0.9998913293402629;0.9136510696399119;0.9999773290934557
63.563487;1.097580003983904;0.9833044911078139;0.895767031410628;0.07175071840788555;0.06535468255122011;1.099830417118698;10.00017864130996;0.9093670591331859;-0.09135302116323767;1.0453510229733762;0.999894459248274;0.9136508335581738;0.9999758304193983
63.573487;1.097580340320796;0.9833037880310284;0.8957680509300476;0.07175082480544558;0.06535470378851531;1.099830525890026;10.000160366957195;0.9093666487752597;-0.09135302131185684;1.045349310022756;0.9998975514309357;0.9136505948580689;0.9999743496730705
63.583487;1.0975806467891975;0.9833030419817624;0.8957689893755574;0.0717509299726434;0.06535472707801088;1.0998305562043478;10.000142049577391;0.9093661302814093;-0.09135402145002411;1.0453476428319963;0.9999006040198116;0.9136504474776043;0.9999728965861738
63.593487;1.0975809188844103;0.9833022587233707;0.8957698448046942;0.07175103304218963;0.06535475252022849;1.0998305075912411;10.000123703715758;0.9093655039242904;-0.09135402157660787;1.0453460248106108;0.9999036147461294;0.913650187194943;0.9999714788469212
63.603487;1.0975811523432828;0.9833014441411514;0.8957706152916763;0.07175113326305892;0.06535478024023149;1.0998303799153692;10.0001053524322;0.9093647711069434;-0.09135402169062312;1.0453444588791296;0.9999065807718408;0.9136499115342386;0.9999701018210969
63.613487;1.097581342986463;0.9833001230420801;0.8957708613710275;0.07175299516290484;0.06535641842292819;1.099830173517482;10.000087025272947;0.9093639340124711;-0.09135502179122301;1.0453429484558199;0.9999094987135068;0.9136497192732875;0.9999687689256779
63.623487;1.0975824515714838;0.9833001425499629;0.8957714739984273;0.07175291566881213;0.06535623647546089;1.0998298895137477;10.000068757414178;0.9093629952769416;-0.0913550218777325;1.045341498516483;0.9999123648529117;0.9136494100237195;0.9999674821689137
63.633487;1.0975825445284055;0.983299262234662;0.8957719844619688;0.07175300404491795;0.06535627126652128;1.0998305300827587;10.000050590493776;0.9093619579206556;-0.09135502194976486;1.0453401152871538;0.9999151751022152;0.9136490842283076;0.999966242628994
63.643487;1.0975825834703694;0.9832983657488743;0.8957724097148668;0.07175308757642379;0.06535630833375038;1.0998300979030806;10.000032570710795;0.9093608257479115;-0.09135502200736954;1.0453388051204917;0.9999179249211348;0.9136487436374175;0.9999650506335909
63.653487;1.0975825661961192;0.9832974554924747;0.8957727510005876;0.07175316582418191;0.0653563476268188;1.099829594659585;10.00001474393059;0.9093586041476167;-0.09135602205095708;1.0453375738845614;0.9999206098093762;0.9136474963565043;0.9999639060368577
63.663487;1.09758249140444;0.9832965341010048;0.8957730087015492;0.07175323837196779;0.0653563891359105;1.0998290204731167;9.99999715034679;0.9093573001571751;-0.09135602208094701;1.0453364266993603;0.9999232260431087;0.9136471366309163;0.999962808595748
63.673487;1.0975823582220303;0.9832951238419942;0.8957727443253741;0.0717550699927104;0.06535804100711139;1.099828374635868;9.999979820239698;0.9093559212511693;-0.09135602209752387;1.0453353677467698;0.999925771186301;0.9136467743446814;0.9999617576951789
63.683487;1.097582166187119;0.9832941892191152;0.8957728324932586;0.07175513005363049;0.06535808709754072;1.0998276563307994;9.999962774076536;0.9093544742307836;-0.09135602210077869;1.0453344007606313;0.9999282439956219;0.9136464144468234;0.999960752293525
63.693487;1.0975819150864419;0.9832932514912638;0.8957728334083787;0.07175518334693559;0.06535813550395789;1.099826865194617;9.999946029619485;0.9093529653166139;-0.09135702209099968;1.0453335297780972;0.9999306440171648;0.9136461614421096;0.9999597919309847
63.703487;1.0975816047058817;0.9832923101411697;0.8957727447232205;0.07175522950904367;0.06535818614269287;1.099826002160351;9.999929608838885;0.9093514008605602;-0.0913570220687738;1.0453327589273214;0.9999329716653362;0.9136458193806605;0.9999588770598041
63.713487;1.0975812353444132;0.9832913622216327;0.8957725636032631;0.0717552681991809;0.06535823886805757;1.0998250703274202;9.999913535386593;0.9093497877103528;-0.09135702203488319;1.0453320914490947;0.9999352283421433;0.9136454919447194;0.9999580078817137
63.723487;1.0975817732303534;0.983290804647316;0.8957718644664682;0.07175689200770766;0.06535968718983501;1.099825075036609;9.999897828429598;0.9093481330497903;-0.09135802199014574;1.0453315292436645;0.9999374159071978;0.9136452825950114;0.9999571834687838
63.733487;1.097581290953963;0.9832898329527798;0.8957714885030326;0.0717569149724703;0.06535974351679669;1.0998240228692828;9.999882506523255;0.9093464442668251;-0.09135802193530898;1.045331073698568;0.9999395358823228;0.9136449939751023;0.999956402126502
63.743487;1.0975807560259851;0.983288844952891;0.895771010492979;0.07175692969816916;0.06535980136066843;1.0998229208094157;9.999867597866142;0.9093447288396772;-0.09135802187106225;1.0453307268429943;0.9999415889115923;0.9136447267611002;0.9999556622203715
63.753487;1.097580170199416;0.9832878379277428;0.8957704284600096;0.07175693593441813;0.06535986058217658;1.0998217766426888;9.999853140729225;0.9093429938386666;-0.09135802179809668;1.0453304910938896;0.9999435749487855;0.9136444798127505;0.9999549630506509
63.763487;1.0975795333677407;0.9832868093913355;0.8957697412693832;0.07175693351869657;0.06535992109031515;1.0998205997293773;9.999839172025366;0.9093412455270715;-0.09135902171711432;1.0453303679372288;0.9999454939477197;0.9136443515910865;0.9999543057732793
63.773487;1.0975788440560281;0.9832852766508734;0.8957685099812553;0.07175868753740541;0.06536159095027085;1.0998194007041584;9.999825715565171;0.909338489161009;-0.09135902162889006;1.0453303573692112;0.9999473459608876;0.9136431464191482;0.9999536934947024
63.783487;1.097578100487487;0.9832841999727822;0.8957676093330563;0.07175866770770441;0.06536165397920315;1.099818190528841;9.999812779635791;0.9093367285715458;-0.09135902153446901;1.0453304581770584;0.9999491309103461;0.9136429543039732;0.9999531303807121
63.793487;1.0975773017621648;0.9832830985752302;0.8957666009305859;0.07175863923188433;0.06536171833135936;1.0998169803139193;9.999800366131623;0.9093349659910104;-0.09135902143531342;1.0453306676523522;0.9999508485966228;0.9136427805670789;0.9999526209475375
63.803487;1.0975764490939446;0.9832819735202132;0.8957654859816073;0.07175860226507334;0.06536178414353855;1.0998157816139063;9.999788484182053;0.9093332023904281;-0.0913600213331349;1.0453309809495228;0.9999524983529844;0.9136427255380021;0.9999521696552808
63.813487;1.0975765109795435;0.9832817080519207;0.8957642831274251;0.07175838483075064;0.06536163727807323;1.0998146062116798;9.999777154484724;0.9093314380589458;-0.09136002122953277;1.0453313913335813;0.9999540788724643;0.9136425896478505;0.9999517803593264
63.823487;1.0975755632732749;0.983280541269305;0.895762965375838;0.07175833190750197;0.06536170690035373;1.0998144656351967;9.99976639946783;0.9093296734689597;-0.09136002112586462;1.0453318908902522;0.9999555890680268;0.9136424736099095;0.99995145596519
63.833487;1.0975745776562877;0.9832788744903361;0.8957611156173655;0.07176003682748436;0.06536338708667312;1.0998133707549531;9.999756232856774;0.9093279099188676;-0.0913610210232638;1.045332470764708;0.9999570288517661;0.9136424790194229;0.9999511984707026
63.843487;1.0975735610980946;0.9832776692546966;0.895759615843838;0.07175996973764898;0.06536346201733012;1.0998123312241035;9.999746659953809;0.909326149284485;-0.09136102092248022;1.0453331209721646;0.9999583988697754;0.9136424086774245;0.9999510090194436
63.853487;1.0975725198028146;0.9832764454973387;0.8957580352613352;0.07175989618512302;0.06536354013242437;1.0998113550876838;9.99973768201036;0.9093243937241511;-0.09136102082378626;1.0453338305466817;0.9999596999513934;0.9136423661012495;0.9999508875155406
63.863487;1.0975714594872583;0.9832752039107961;0.8957563818472807;0.0717598165517327;0.06536362167087938;1.099810449044074;9.999729298381641;0.9093226459643876;-0.09136102072718762;1.0453345887904446;0.9999609328412895;0.9136423548411443;0.9999508320711104
63.873487;1.0975703859921766;0.983273943690721;0.8957546639818246;0.07175973122159798;0.06536370677288375;1.0998096190339801;9.999721510100398;0.9093209092013983;-0.09136202063265303;1.0453353868677406;0.9999620982772375;0.9136424776413526;0.9999508392040243
63.883487;1.097569304649712;0.9832721812983687;0.8957524520584944;0.07176140570884762;0.06536540364599228;1.0998088707886453;9.99971432400789;0.9093181866957438;-0.09136202054013653;1.04533621803576;0.999963197581416;0.9136415407781984;0.9999509048778636
63.893487;1.097568219412695;0.9832708741953027;0.8957506296145532;0.07176131001983369;0.0653654961852416;1.09980820980001;9.999707749555347;0.9093164822390537;-0.09136202044960519;1.0453370763547174;0.9999642331453307;0.9136416340762328;0.9999510253215357
63.903487;1.097567133633456;0.9832695377642726;0.8957487650548684;0.07176120952416008;0.06536559253501165;1.0998076403990125;9.999701788410704;0.9093148010114455;-0.09136202036112188;1.0453379556562061;0.9999652081353777;0.9136417622863147;0.9999511968891742
63.913487;1.0975670159236255;0.9832690501762947;0.8957468796377968;0.07176093212168476;0.06536547826597622;1.0998081651237626;9.999696430286368;0.9093131494913866;-0.0913630202746467;1.0453388499979144;0.9999661260717769;0.9136420260036947;0.9999514156293897
63.923487;1.0975659402193674;0.9832676463317432;0.8957449485033956;0.07176082249239847;0.06536558207956379;1.0998077850718972;9.999691661574957;0.9093115345474285;-0.091363020189645;1.0453397547631327;0.9999669908928176;0.9136422266133037;0.9999516774741213
63.933487;1.097564874740522;0.9832662051215504;0.8957429951461133;0.07176070846067002;0.06536568940156855;1.0998075004484138;9.999687475185763;0.9093099625992684;-0.09136302010501302;1.0453406668606862;0.9999678066323452;0.9136424659004899;0.9999519786868625
63.943487;1.0975638234931935;0.9832642423756828;0.895740589859913;0.07176235528971191;0.06536740817676304;1.0998073111994335;9.999683876147627;0.9093084390083309;-0.09136402001929636;1.045341583788486;0.9999685759834295;0.9136428462711311;0.9999523157942986
63.953487;1.097562791314626;0.9832627153261789;0.8957386155328004;0.07176223280294523;0.06536752213778728;1.0998072176216362;9.999680889725852;0.9093069677592688;-0.09136401993073834;1.0453425027582384;0.999969298921157;0.9136431710599427;0.9999526852621611
63.963487;1.0975617831396758;0.9832611398986151;0.8957366393327246;0.07176210619206373;0.06536763937177469;1.0998072202276268;9.999678565486741;0.9093055516876766;-0.09136401983724168;1.0453434206542622;0.9999699729428849;0.9136435440716508;0.9999530838485944
63.973487;1.0975608036100257;0.9832595147328028;0.8957346655054792;0.07176197539103536;0.06536775983788698;1.099807319230716;9.999676963007428;0.9093041928926809;-0.09136401973661705;1.045344334507605;0.9999705944670183;0.9136439685810527;0.999953509434561
63.983487;1.0975598571293346;0.9832578402550398;0.8957326984582109;0.07176184029987727;0.06536788341632561;1.0998075141958101;9.999676124504019;0.9093028929408893;-0.09136501962687335;1.0453452418638882;0.9999711597510071;0.9136445465370697;0.99995396088346
63.993487;1.0975589484481387;0.9832556364695135;0.8957303043187775;0.07176346603084859;0.0653696180004543;1.0998078043888997;9.999676058052426;0.9093016528043277;-0.09136501950629004;1.0453461405683295;0.9999716651518291;0.9136450787451985;0.9999544370129756
64.003487;1.0975580835373286;0.9832538643187297;0.8957283617949581;0.0717633223668825;0.065369747123548;1.0998081901329964;9.999676746038881;0.9092994724210319;-0.09136501937342892;1.045347028048935;0.9999721078613926;0.9136446705658194;0.9999549363764575
64.013487;1.0975582340803076;0.983252922892745;0.8957264501585396;0.0717630024001958;0.06536966419167985;1.099809673602754;9.99967816495426;0.9092983504016476;-0.09136501922702517;1.0453479010552988;0.9999724872766917;0.9136453122217545;0.9999554578795912
64.023487;1.0975574761702527;0.9832510480901889;0.8957245389849124;0.07176285101087224;0.06536979772104103;1.0998102581080398;9.999680294397754;0.9092972845655088;-0.09136601906574669;1.0453487567382964;0.9999728056758677;0.9136461084213505;0.9999560008222913
64.033487;1.0975567781468503;0.9832491206755338;0.89572264434833;0.07176269633827134;0.06536993302416685;1.0998109465520367;9.999683118179496;0.9092962727769718;-0.09136601888809341;1.0453495940882414;0.9999730675262639;0.913646857963346;0.9999565642812969
64.043487;1.097556141607452;0.9832471408015168;0.8957207661113937;0.07176253883406634;0.06537006981205887;1.0998117398893201;9.99968663113562;0.9092953132981185;-0.09136601869256972;1.045350414074595;0.9999732784253325;0.9136476588193074;0.9999571466363866
64.053487;1.097555567390173;0.9832446279110646;0.8957184658336955;0.07176414410129768;0.06537181589334896;1.0998126368633112;9.99969084468842;0.9092944048293491;-0.09136601847810767;1.0453512187220797;0.9999734442477431;0.9136485084963044;0.9999577452453994
64.063487;1.0975550560718779;0.9832425428380628;0.8957166190995375;0.07176398223150326;0.06537195480272076;1.0998136350000198;9.999695778768281;0.9092935464407632;-0.09136701824452752;1.0453520102961331;0.9999735701999977;0.9136495039765689;0.9999583562147591
64.073487;1.0975546079348526;0.9832404030811538;0.8957147878492022;0.07176381869404327;0.06537209441247535;1.0998147316548017;9.999701446531809;0.9092927371603691;-0.09136701799266347;1.0453527912466698;0.9999736605006166;0.9136504415627764;0.9999589747246335
64.083487;1.0975542230415454;0.9832382060078465;0.8957129712939682;0.07176365379581275;0.06537223451978684;1.099815924675201;9.99970784704062;0.9092919753736168;-0.09136701772404505;1.0453535647234062;0.9999737192547901;0.9136514170727856;0.999959595897213
64.093487;1.0975539013829179;0.9832359495935966;0.8957111675819798;0.0717634878693964;0.06537237495018437;1.099817212347989;9.999714971877127;0.9092912584907105;-0.0913670174403553;1.0453543346792034;0.9999737510420821;0.9136524264502982;0.9999602156349361
64.103487;1.0975536424805858;0.9832331527596315;0.8957089366761668;0.07176508637052245;0.06537412365585488;1.0998185929493807;9.999722818349298;0.9092905831404223;-0.09136801714302425;1.0453551054141481;0.9999737604340876;0.9136535662615836;0.9999608307549096
64.113487;1.0975534448378275;0.9832307776652238;0.8957071533378411;0.07176491919872048;0.06537426427885004;1.0998210644151507;9.999731393667252;0.9092899459206306;-0.09136801683327532;1.0453558810857895;0.9999737515391013;0.9136546334803477;0.9999614380764937
64.123487;1.0975542713239907;0.9832292256105353;0.8957053957753744;0.07176457933819426;0.06537419031772511;1.0998226238845725;9.99974070399816;0.909288343921771;-0.09136801651243615;1.0453566650247426;0.999973727676552;0.9136547295511434;0.9999620332556486
64.133487;1.0975541908614694;0.9832267340864764;0.8957036349101585;0.0717644114123274;0.0653743303261016;1.09982426755817;9.999750745935604;0.9092877740124262;-0.09136901618202087;1.0453574592391393;0.9999736910014232;0.9136559400474471;0.9999626107460218
64.143487;1.0975541675165112;0.9832241842412727;0.8957018903110825;0.07176424328450168;0.06537446958698777;1.099825991471743;9.999761512563751;0.9092872318239054;-0.09136901584356667;1.0453582645355652;0.9999736429823813;0.9136570654242867;0.9999631649560565
64.153487;1.0975541996307507;0.9832215756718228;0.8957001671098309;0.07176407512826746;0.06537460772260674;1.09982779245716;9.999773000080387;0.9092867121690017;-0.09136901549867718;1.0453590804118742;0.9999735856753007;0.9136582017353821;0.9999636913327627
64.163487;1.0975542836048195;0.983218427627881;0.8956980326401202;0.0717656722522196;0.06537635240306704;1.0998296681901247;9.999785205831047;0.909286210318589;-0.09136901514946254;1.0453599048928666;0.9999735225685246;0.913659345938114;0.9999641866192487
64.173487;1.0975544141868894;0.9832157027785327;0.8956963675042278;0.07176550444481036;0.06537648696117522;1.099831616779226;9.999798123560208;0.9092857225103721;-0.09137001479890307;1.0453607352341068;0.9999734583538082;0.9136605955662729;0.9999646484275626
64.183487;1.0975545855175177;0.9832129231667206;0.8956947380482643;0.07176533689810892;0.06537661901575428;1.099833636999063;9.999811739731495;0.9092852455878323;-0.09137001445067794;1.0453615686278988;0.9999733981915152;0.913661747952419;0.9999650747256519
64.193487;1.0975547920572788;0.9832100927428915;0.8956931484977201;0.07176516965593142;0.06537674809766747;1.0998357285401223;9.999826033697286;0.9092847764372054;-0.09137001410856978;1.0453624022547012;0.9999733474235284;0.9136628993442386;0.9999654637326477
64.203487;1.0975550290786753;0.9832072166800756;0.8956916029889751;0.07176500282005464;0.06537687374783992;1.099837891312864;9.99984098420357;0.9092843116925836;-0.09137001377580507;1.0453632333851166;0.9999733113004278;0.9136640449423035;0.9999658136613946
64.213487;1.097555292597852;0.9832038209969365;0.8956896671321634;0.07176660171519285;0.06537860359566612;1.099841124369903;9.999856576946483;0.9092838480221449;-0.09137101345472283;1.0453640592976579;0.9999732939620857;0.9136652801219152;0.9999661221235326
64.223487;1.0975565438750199;0.9832017571745258;0.895688234829477;0.07176626397324848;0.06537850655560364;1.099843425227748;9.999872800307546;0.9092833827228958;-0.0913710131470282;1.0453648766381964;0.9999732977096836;0.9136664018999452;0.9999663861842599
