time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.305444;1.09779649303524;0.9822848462600062;0.8949988951792002;0.071442463950964;0.0650992587855496;1.0999783877525797;9.999813606719044;0.909237501667815;-0.09147898629586285;1.0454541815197522;1.0000633325918806;0.9136679921893504;1.0000838716458735
62.315444;1.0977993575068494;0.9822837316734961;0.8949988629876023;0.07144262392898827;0.06509919157213055;1.0999770052994664;9.99980467766407;0.9092394547788556;-0.09147898690009772;1.045454408010088;1.0000625702063752;0.9136688678248983;1.0000837456101823
62.325444;1.0978021953381278;0.9822826262821345;0.8949987846726247;0.07144278301689659;0.06509912853661294;1.099975679013123;9.999796406196472;0.9092413508952805;-0.09147898751009285;1.045454615952158;1.0000617728701333;0.9136697868988319;1.0000836758464968
62.335444;1.0978050082078281;0.9822815325755629;0.894998655346563;0.07144294083759778;0.06509906934072589;1.0999744160180123;9.9997888151073;0.9092431900957434;-0.09147998812566349;1.0454548028161261;1.0000609358989314;0.9136708474015902;1.0000836625877918
62.345444;1.097807797767106;0.9822799731138513;0.8949980314983624;0.07144486225445079;0.06510062176033356;1.0999732220639467;9.99978192808121;0.9092439728072294;-0.09147998874659173;1.0454549653653595;1.0000600540882194;0.9136708507035244;1.000083706897241
62.355444;1.097810565421672;0.9822789106629269;0.8949977821993595;0.0714450164904465;0.06510056894998174;1.0999721011874133;9.999775767760086;0.9092456995949982;-0.09147998937280043;1.0454551008614108;1.0000591224350457;0.9136718827760281;1.000083810535414
62.365444;1.0978142768909174;0.9822787471187778;0.8949974802490521;0.0714449963831151;0.06510030463561023;1.0999710558459874;9.999770354896645;0.9092473708724566;-0.09148099000430154;1.0454552079115838;1.0000581367504089;0.9136730454343046;1.0000839759129996
62.375444;1.09781700216026;0.9822777227630529;0.8949970899795825;0.07144514609159795;0.06510025648549418;1.0999710877787023;9.99976570337779;0.9092489875014578;-0.09148099064083562;1.0454552851891168;1.000057094151622;0.9136741367024798;1.0000842058642883
62.385444;1.0978197050435707;0.9822767189567099;0.8949966222557261;0.07144529353054106;0.06510021000841291;1.0999701987407797;9.999761812398663;0.9092505520596625;-0.09148099128153732;1.0454553301972929;1.0000559932858168;0.9136752561017962;1.0000845033911645
62.395444;1.097822383953517;0.982275255077851;0.8949956347026804;0.07144720405402182;0.06510177291757195;1.0999693907281236;9.99975866377763;0.9092520692265285;-0.09148199192505507;1.0454553393353232;1.0000548334349897;0.9136765033637284;1.0000848713792057
62.405444;1.0978250370125509;0.9822742905431426;0.8949949985069918;0.07144734728726028;0.06510172828851282;1.0999686656471788;9.999756228527582;0.9092535445718947;-0.09148199256996269;1.0454553083815632;1.0000536135116103;0.9136776775620669;1.0000853118657316
62.415444;1.097827661804668;0.9822733429461532;0.8949942735056038;0.0714474884092216;0.06510168379731557;1.099968024655338;9.99975447500886;0.909254982882003;-0.09148199321498118;1.0454552331936222;1.0000523322189872;0.913678877692134;1.0000858251396796
62.425444;1.0978302549600338;0.9822724092090791;0.8949934584797554;0.07144762726346009;0.06510163893938688;1.0999674682349;9.999753370029556;0.9092563873796161;-0.09148299385900929;1.0454551104601228;1.0000509886694018;0.9136802021799517;1.000086409565509
62.435444;1.0978328118856837;0.9822710059212713;0.8949921160678747;0.07144952884223835;0.06510320144123491;1.0999669969529196;9.999752877273973;0.9092567602576705;-0.09148299450116307;1.0454549378623605;1.0000495826450886;0.9136804536605382;1.0000870622454043
62.445444;1.0978362917230295;0.9822709718048326;0.8949911383445418;0.07144949029097594;0.06510294044853202;1.099966611107445;9.999752958031712;0.9092581037509359;-0.09148299514078383;1.0454547138195922;1.0000481143258468;0.9136817201630415;1.0000877795588228
62.455444;1.0978387578115811;0.9822700633419901;0.8949900584363752;0.07144962081492308;0.06510289193075511;1.0999673089338782;9.999753572212017;0.9092594206880472;-0.091482995777372;1.045454436916458;1.0000465838297337;0.9136830052846016;1.0000885573734724
62.465444;1.0978411673040833;0.9822691590090974;0.8949888940761732;0.0714497480137337;0.0651028415852231;1.0999670851499628;9.999754679457496;0.9092607143821123;-0.09148399641042743;1.0454541047915438;1.0000449911331069;0.9136844083978826;1.000089391408963
62.475444;1.0978435118044518;0.9822682564717747;0.8949876481495626;0.07144987164561509;0.06510278918853776;1.0999669313577303;9.999756239036955;0.9092619879725458;-0.09148399703934756;1.0454537138540383;1.0000433365100043;0.9136857291481798;1.0000902771788076
62.485444;1.0978457831149537;0.9822668726494889;0.8949858868142104;0.07145175671189125;0.06510434273762734;1.0999668381538943;9.99975820600896;0.9092632436430672;-0.09148399766359992;1.0454532607868043;1.0000416215144639;0.9136870681514995;1.000091209404686
62.495444;1.097847974324337;0.9822659647190323;0.8949844894583171;0.07145187255191364;0.0651042856525544;1.0999667967810287;9.999760527213326;0.9092644827825224;-0.09148499828288843;1.0454527438947132;1.0000398497035834;0.9136885264723046;1.0000921819628088
62.505444;1.0978500802139286;0.9822650486227147;0.8949830229812915;0.0714519842414809;0.06510422597859136;1.0999667988506059;9.999763142907815;0.9092657068604166;-0.09148499889692369;1.0454521631457654;1.0000380259937913;0.9136899048717279;1.000093188506221
62.515444;1.0978520961541887;0.9822641205909589;0.8949814919447439;0.07145209173296119;0.06510416354790853;1.0999668358312762;9.999765995415347;0.9092669176046637;-0.09148499950509591;1.0454515198515189;1.0000361553382093;0.913691304009847;1.0000942230739576
62.525444;1.0978549816289283;0.9822635771216206;0.8949794787634837;0.07145378819631376;0.06510549230323179;1.099966899592657;9.999769038941345;0.9092681162845387;-0.09148600010661728;1.045450816130828;1.0000342421454365;0.9136928235149759;1.0000952802522882
62.535444;1.0978568007680125;0.9822626142522138;0.8949778316808743;0.07145388758884308;0.0651054237068124;1.0999679824802342;9.999772242352558;0.9092683032009858;-0.09148600070108015;1.045450054193636;1.0000322903506842;0.9136932664230576;1.000096355116863
62.545444;1.0978585129427914;0.9822616302080616;0.8949761333235028;0.07145398318076424;0.0651053517262605;1.0999680762182786;9.999775582151294;0.9092694778634715;-0.09148600128887581;1.045449236439759;1.0000303033882103;0.9136947201928951;1.0000974433754612
62.555444;1.097860113309751;0.9822606249434758;0.8949743889061077;0.07145407512045591;0.06510527624169786;1.0999681714469929;9.999779027065278;0.9092706390581435;-0.09148700187107353;1.0454483661678797;1.0000282841733814;0.9136962871772106;1.000098541466084
62.565444;1.0978615975739323;0.982259600315188;0.8949726036859713;0.0714541635352067;0.06510519721090706;1.0999682592842321;9.99978252668882;0.9092717845419106;-0.09148700244899045;1.0454474472178228;1.0000262354562108;0.9136977647873168;1.0000996466094911
62.575444;1.0978629626190886;0.9822580788074003;0.8949703454787267;0.07145601380229435;0.06510672282529846;1.0999683333572718;9.999786020110177;0.9092729111249163;-0.09148700302391718;1.0454464826621088;1.0000241604484397;0.9136992514354825;1.0001007567343363
62.585444;1.0978642075506433;0.9822570235809082;0.8949684956728924;0.07145609567696044;0.06510663663856056;1.0999683901255337;9.99978945457964;0.909274015279408;-0.09148800359689908;1.045445474647432;1.000022063236797;0.9137008456889839;1.0001018695012944
62.595444;1.0978653337937092;0.982255956703397;0.8949666238760693;0.07145617463412787;0.06510654678716624;1.0999684277945543;9.99979279144498;0.9092750939946713;-0.09148800416853353;1.0454444259180522;1.0000199485232417;0.9137023456089941;1.0001029811298285
62.605444;1.0978673084672133;0.9822557621987336;0.8949647531008939;0.07145607874919155;0.06510623923411865;1.0999684446741544;9.99979599884943;0.9092761456668449;-0.09148800473910945;1.0454433410494015;1.000017820957399;0.9137038499816632;1.0001040866395188
62.615444;1.0978682026502036;0.9822542042796812;0.8949624214927681;0.0714579176182518;0.06510775039699049;1.0999694379498006;9.999799046180788;0.9092771702723139;-0.0914890053088876;1.0454422258169096;1.0000156848575084;0.9137054582179778;1.0001051811919772
62.625444;1.097868980393746;0.9822531317481978;0.8949605257331302;0.07145798868730471;0.06510765004709254;1.0999694041089805;9.999801905513653;0.9092781686674329;-0.09148900587817303;1.0454410857810654;1.0000135445875387;0.9137069693267473;1.0001062609855493
62.635444;1.0978696400612262;0.9822520723259619;0.8949586337592156;0.07145805718808866;0.06510754662251847;1.0999693400116501;9.999804553363562;0.9092781417667564;-0.09148900644716094;1.0454399257685507;1.0000114048376805;0.9137074868667552;1.0001073231166988
62.645444;1.0978701797860417;0.9822510332270333;0.8949567508484658;0.0714581231582878;0.06510744033262837;1.099969243322366;9.999806967852646;0.909279089902158;-0.09149000701569579;1.0454387499244833;1.0000092702138847;0.9137090983247262;1.0001083649862168
62.655444;1.0978705973498755;0.9822500211462538;0.8949548819766242;0.07145818668714668;0.06510733134584121;1.0999691125082396;9.999809124696728;0.9092800126172469;-0.09149000758339339;1.045437561620761;1.0000071447931727;0.9137106051500752;1.0001093838493413
62.665444;1.0978708906850552;0.9822485626018196;0.8949525949052909;0.07146001309112462;0.06510882799519715;1.0999689465042486;9.999810996211615;0.9092809091359746;-0.09149000815022225;1.0454363637600708;1.0000050324438778;0.913712103387432;1.0001103767924584
62.675444;1.097871058527798;0.9822476254600704;0.8949507711031895;0.07146007193713877;0.06510871399413166;1.0999687447090583;9.99981255094835;0.9092817789773742;-0.09149100871696764;1.0454351594664966;1.0000029374042516;0.9137136880590337;1.0001113411709093
62.685444;1.0978711003635162;0.9822467380309058;0.8949489795124598;0.07146012840888186;0.06510859764746134;1.0999685076471517;9.999813751507928;0.9092826221385276;-0.09149100928520111;1.045433952412224;1.0000008640687468;0.9137151529773504;1.0001122750765723
62.695444;1.097871980789008;0.9822467915694121;0.8949472413185598;0.07146001026808257;0.06510826500930544;1.0999692372229768;9.999814556067777;0.9092834387728477;-0.0914910098568444;1.0454327469013187;0.9999988161714963;0.9137165926295261;1.0001131775981054
62.705444;1.097871769192755;0.9822455563064139;0.8949450925535595;0.07146182681797063;0.06510975252188794;1.0999689362406146;9.999814926413983;0.9092842288223675;-0.0914910104336649;1.0454315479621772;0.9999967962694831;0.913718003253867;1.0001140488770306
62.715444;1.0978714288602496;0.9822448841512604;0.894943428194658;0.07146187528776776;0.0651096300265627;1.099968607786458;9.999814832926916;0.9092849921698213;-0.09149201101696439;1.0454303611487936;0.9999948057702359;0.9137194840344506;1.000114889805165
62.725444;1.0978709571401661;0.9822443041439536;0.8949418144370678;0.07146192078838039;0.06510950612864143;1.0999682550071768;9.999814253464448;0.9092857289624808;-0.09149201160734195;1.0454291919362548;0.9999928454682213;0.9137208364581613;1.000115701624838
62.735444;1.0978703505527827;0.9822438253533694;0.8949402543962836;0.07146196328824878;0.06510938125588513;1.0999678811019813;9.999813173778664;0.909285439520254;-0.09149201220455881;1.045428045104559;0.9999909160930309;0.9137211693104055;1.000116485895475
62.745444;1.0978696055608133;0.9822434570855239;0.8949387504863721;0.0714620028467515;0.06510925579212028;1.0999674885737412;9.99981158785413;0.9092861245004797;-0.09149301280773399;1.0454269245628742;0.999989018116291;0.913722577236852;1.000117244734821
62.755444;1.0978687197606682;0.9822427279620256;0.8949368667197507;0.07146380484466122;0.06511073828160752;1.099967078221784;9.999809494959932;0.9092867856378087;-0.09149301341570464;1.0454258337052922;0.9999871514444199;0.9137238697295494;1.000117980641678
62.765444;1.0978676925007045;0.982242606944252;0.8949354785244436;0.07146383901218666;0.06511061265877152;1.099966649248754;9.999806899143277;0.9092874256548821;-0.0914930140272983;1.0454247759695108;0.9999853158173206;0.9137251517579307;1.0001186955592454
62.775444;1.0978674892672893;0.9822435026005313;0.8949341623388087;0.07146369864764221;0.0651102734066307;1.0999671998185965;9.999803811691402;0.9092880472527305;-0.09149401464149294;1.0454237551681536;0.9999835114069234;0.913726528795486;1.0001193899644343
62.785444;1.0978661811743764;0.9822436619737094;0.894932883574329;0.07146372816745197;0.06511014888542256;1.0999667267700257;9.99980025262871;0.9092886527129672;-0.09149401525749466;1.045422775726035;0.9999817391125737;0.9137278060479923;1.0001200629152183
62.795444;1.0978647340787118;0.9822439730639039;0.8949316531190803;0.07146375563572498;0.06511002526867099;1.0999662254521818;9.999796252541302;0.9092892442888766;-0.0914940158747235;1.0454218429579638;0.9999800004452967;0.9137290884164183;1.0001207130702645
62.805444;1.0978631488121322;0.9822439613184492;0.8949300281098802;0.07146554651830557;0.0651115109688338;1.099965691059682;9.999791853352365;0.9092898246955613;-0.09149501649266006;1.0454209631230194;0.9999782971581931;0.9137304797845279;1.0001213397396802
62.815444;1.0978614267438829;0.9822445911906086;0.8949288779819726;0.07146557067401411;0.06511138982989988;1.0999651202896152;9.999787104880397;0.9092903969831809;-0.09149501711066749;1.0454201430514225;0.9999766310529593;0.9137317823212934;1.0001219432018942
62.825444;1.0978595711606065;0.9822453851144765;0.8949277593161598;0.07146559372740692;0.06511127030892014;1.0999645116891756;9.99978205887803;0.9092909638458812;-0.09149501772800547;1.0454193893551005;0.9999750039490658;0.9137330968998291;1.0001225248118184
62.835444;1.0978575876974557;0.9822463453232035;0.8949266668211728;0.07146561606646269;0.06511115262141219;1.0999638653733221;9.999776766202672;0.909290527651595;-0.09149501834401268;1.0454187080481707;0.9999734173979795;0.9137334278980392;1.000123087422016
62.845444;1.0978554832803635;0.982247473427188;0.8949255963663041;0.07146563804927532;0.06511103695751495;1.0999631827768548;9.99977128277076;0.909291090970495;-0.09149601895822546;1.0454181049466693;0.9999718720540991;0.9137348640642983;1.000123635446728
62.855444;1.0978532653164936;0.9822482897102797;0.8949241071969753;0.07146742522933171;0.06511253176489357;1.099962465844309;9.999765676361358;0.9092916564390393;-0.09149601957037788;1.0454175855948888;0.9999703672762115;0.9137362086311742;1.0001241740159368
62.865444;1.0978519065942647;0.9822506342567473;0.8949230870891404;0.07146727524748629;0.0651122069362406;1.0999627163449384;9.999760021349658;0.9092922262458315;-0.09149602018038562;1.0454171543386934;0.9999689014335287;0.9137375601231766;1.000124707914317
62.875444;1.0978494857014758;0.9822522622327624;0.8949220646089258;0.07146729761580835;0.06511209914197752;1.0999619362130937;9.999754385419285;0.9092928013591612;-0.09149702078829874;1.0454168136594097;0.9999674727775477;0.9137390164542932;1.0001252411112382
62.885444;1.0978469769398738;0.982254048706654;0.8949210535114503;0.0714673200752587;0.06511199470079258;1.0999611277576862;9.999748820886628;0.9092933805503515;-0.09149702139416546;1.0454165642593862;0.9999660800164731;0.9137403735780875;1.0001257768417016
62.895444;1.0978443907337692;0.982255506721215;0.8949196155191126;0.07146910760784166;0.06511350206461729;1.0999602928978078;9.999743366266962;0.9092939604910361;-0.09149702199786776;1.0454164055240232;0.9999647220122249;0.9137417263286886;1.0001263178257294
62.905444;1.0978417375676752;0.9822575905823002;0.8949186255815577;0.07146912944373643;0.06511340492352032;1.099959432546508;9.999738052493319;0.9092945369710027;-0.0914980225991211;1.0454163359279305;0.9999633978220455;0.9137431691731812;1.0001268660035953
62.915444;1.0978390273597045;0.9822598153189724;0.8949176458819061;0.07146915049353944;0.06511331146602427;1.099958546801616;9.999732905255758;0.909295105707751;-0.09149802319762028;1.0454163536441592;0.9999621074730078;0.9137444966237955;1.0001274220544678
62.925444;1.0978362696573176;0.9822621779792615;0.8949166760398264;0.07146917044548193;0.06511322167180103;1.0999576355818825;9.999727945301343;0.9092956625922963;-0.09149802379308591;1.0454164576128564;0.9999608519670369;0.913745804236837;1.000127985854474
62.935444;1.097833473016673;0.982264676642878;0.8949157156173584;0.07146918903090192;0.06511313556630129;1.0999566993562317;9.999723194070535;0.9092952038556501;-0.09149902438522922;1.0454166480208726;0.9999596325323095;0.9137461933918373;1.0001285573722947
62.945444;1.0978306441313908;0.9822668289271937;0.8949143262764234;0.07147097125640038;0.0651146614075999;1.0999567391277172;9.999718685930826;0.909295726140815;-0.09149902497376956;1.045416925532769;0.9999584502825868;0.9137474510892554;1.0001291368483904
62.955444;1.0978287530662842;0.9822704723899702;0.8949133970364941;0.07147081434464739;0.06511436880842952;1.099955755673275;9.999714476587192;0.9092962269726619;-0.09149902555842429;1.0454172903311572;0.9999573065708393;0.9137486812457841;1.0001297248436798
62.965444;1.09782587404496;0.9822733601850124;0.8949124562275108;0.07147082758546174;0.0651142941154075;1.0999547492906656;9.99971063666613;0.9092967052801684;-0.09149902613879479;1.0454177420884854;0.9999562033621682;0.9137498837603542;1.000130322181329
62.975444;1.097822974987646;0.9822763667739216;0.8949115156017508;0.07147083873559518;0.06511422334776275;1.0999537204838148;9.999707235622212;0.9092971608800174;-0.09150002671425621;1.0454182807973427;0.9999551426988272;0.9137511588492239;1.0001309287402873
62.985444;1.0978200583612183;0.9822794864509256;0.8949105714799004;0.07147084780114217;0.06511415651955937;1.099952670797367;9.99970432927756;0.9092975934803189;-0.09150002728400568;1.0454189073116504;0.9999541259484113;0.9137523059679222;1.0001315422759196
62.995444;1.0978171267337289;0.982282234475975;0.8949091837551917;0.07147262023880942;0.065115701768039;1.0999516030532295;9.999701959388872;0.9092980023743746;-0.0915000278473201;1.0454196226044634;0.9999531541693938;0.9137534245750139;1.0001321589725816
63.005444;1.0978141822707175;0.9822855686033128;0.8949082266695585;0.07147262596678536;0.06511564258753576;1.0999505208482612;9.999700159447483;0.9092983867877706;-0.09150102840382543;1.0454204264385187;0.9999522291838391;0.9137546134099922;1.000132774615231
63.015444;1.0978112254374128;0.9822890063358528;0.8949072633380508;0.0714726306385233;0.06511558710672512;1.0999494276205837;9.999698951641099;0.9092987463873532;-0.09150102895348487;1.0454213170082172;0.9999513540231343;0.9137556698837951;1.0001333848920593
63.025444;1.0978082543868273;0.9822925442924623;0.8949062953933702;0.07147263456673159;0.06511553528029275;1.0999483263376808;9.999698338583496;0.9092990816717408;-0.09150102949633374;1.0454222917027851;0.9999505319726866;0.913756691345578;1.0001339855586033
63.035444;1.097805265756767;0.9822961768322795;0.8949053247472907;0.07147263793885207;0.06511548700873193;1.0999482203806508;9.999698305315622;0.9092993943093413;-0.09150203003216965;1.0454233478644255;0.999949765170582;0.9137577754681585;1.000134573476496
63.045444;1.0978032207098563;0.9823002965611652;0.8949039315968027;0.0714742339840788;0.06511683629563819;1.0999471141474686;9.999698826447691;0.9092986875905522;-0.09150203056038736;1.045424483082259;0.9999490545064872;0.9137577253982089;1.0001351475378908
63.055444;1.0978001857022044;0.9823040942632083;0.8949029627006885;0.07147423649723635;0.06511679471675054;1.0999460117531308;9.999699868735487;0.9092989660913836;-0.09150203108009505;1.0454256955881776;0.9999484006644428;0.913758630258014;1.000135708018976
63.065444;1.097797122291823;0.9823079619516779;0.8949019990079972;0.07147423862666158;0.06511675644068309;1.0999449154305951;9.999701395318175;0.9092992341964563;-0.09150203159029083;1.045426985076773;0.9999478049313777;0.913759494057189;1.000136255237737
63.075444;1.0977940280789125;0.9823118927595997;0.8949010425874746;0.07147424039939865;0.0651167215805938;1.0999438262376444;9.999703373479356;0.9092994953456858;-0.09150303208983902;1.0454283532770763;0.9999472691466066;0.9137604155677643;1.0001367892675226
63.085444;1.097790902379356;0.982315881578682;0.8949000943853748;0.07147424184184933;0.0651166903335702;1.0999427457555109;9.999705780025073;0.9092997525419261;-0.09150303257739276;1.0454298032935192;0.999946795040827;0.9137611932977368;1.0001373107152454
63.095444;1.09778774635108;0.982319444391064;0.8948987177027002;0.07147600818262312;0.06511827110410523;1.0999416764332954;9.999708602480116;0.9093000086797135;-0.09150303305144428;1.045431337919159;0.9999463838981123;0.9137619268207298;1.000137821593412
63.105444;1.0977845622172058;0.9823235384569504;0.8948977892570775;0.07147600891730539;0.06511824757968598;1.0999406208933475;9.999711838642668;0.9093002666196218;-0.09150403351045949;1.0454329584270075;0.9999460369478824;0.9137627161710252;1.000138325458512
63.115444;1.0977813524190791;0.9823276794837436;0.8948968732381002;0.07147600930932907;0.06511822792928063;1.099939581383753;9.999715496093561;0.9093005294954327;-0.0915040339529345;1.045434664493892;0.9999457554686525;0.9137633610916831;1.0001388268804385
63.125444;1.097778119263915;0.982331862319595;0.8948959708864822;0.07147600946208306;0.06511821210131621;1.0999395603781204;9.999719589229557;0.9093008009302533;-0.09150403437729869;1.04543645455393;0.999945540081687;0.9137639621129712;1.000139331243944
63.135444;1.0977758301274345;0.9823364811001076;0.8948946610981852;0.07147760263404491;0.06511959425042176;1.099938561631235;9.999724134176112;0.9093010850071027;-0.09150503478182913;1.0454383263050937;0.9999453897748092;0.9137646208971697;1.000139844712839
63.145444;1.0977725586427631;0.9823407284749978;0.8948937885371256;0.07147760264332419;0.06511958610574413;1.0999375899477355;9.999729143668723;0.9093003861322491;-0.09150503516467713;1.0454402772709561;0.9999453014169951;0.9137641448768505;1.0001403733343388
63.155444;1.097769274670959;0.9823449973901369;0.8948929312599173;0.0714776026291764;0.065119581946673;1.099936650338595;9.999734623108886;0.9093007087027563;-0.09150503552396917;1.0454423047868693;0.9999452704277915;0.9137646268276357;1.0001409219314812
63.165444;1.0977659840664145;0.982349279909645;0.8948920884241678;0.07147760254337118;0.06511958195779699;1.0999357477445346;9.999740569500267;0.9093010565838271;-0.09150503585808525;1.045444405308852;0.9999452918453455;0.9137650736092889;1.0001414936457986
63.175444;1.0977626927714756;0.9823535676808625;0.8948912583379335;0.07147760235321324;0.06511958636769599;1.099934887030699;9.99974697412589;0.9093014329773312;-0.09150603616596135;1.0454465735924001;0.9999453607772665;0.9137655863332182;1.0001420894296225
63.185444;1.097759406226294;0.9823573719814942;0.8948900009415632;0.07147936734024125;0.06512120365172756;1.0999340732870058;9.999753829932416;0.9093018407540516;-0.09150603644704657;1.04544880238902;0.9999454726189758;0.9137659650493886;1.0001427075162928
63.195444;1.0977561296279381;0.982361645051775;0.8948891882368033;0.07147936711626117;0.06512121769639381;1.0999333122571164;9.999761137079101;0.9093022823800032;-0.0915060367010954;1.0454510833402952;0.9999456232298976;0.9137663100299169;1.000143344062346
63.205444;1.097752869203878;0.9823658982686758;0.8948883791499476;0.07147936702660754;0.06512123690703162;1.0999336104350765;9.99976889689008;0.9093027592565092;-0.09150703692816303;1.045453408539735;0.9999458088208091;0.9137667219589501;1.0001439947645068
63.215444;1.0977496328226126;0.9823701233637191;0.8948875698036542;0.0714793671774328;0.06512126132866516;1.099932974931755;9.999777101219646;0.9093032713572012;-0.091507037128709;1.0454557709065142;0.9999460258140284;0.9137670019220818;1.000144656108228
63.225444;1.0977473939199884;0.9823751927834943;0.8948867713888742;0.07147919552698907;0.06512107684127717;1.0999324131443986;9.999785729702493;0.9093038174618024;-0.09150703730354065;1.0454581633161681;0.9999462707121687;0.9137672522479645;1.0001453256108332
63.235444;1.0977442305547656;0.982378857359234;0.8948855106335056;0.07148096150964087;0.0651227196005756;1.099931932366489;9.999794753449406;0.9093043953964647;-0.09150803745363684;1.0454605781051627;0.9999465396247813;0.913767575876982;1.0001460011598495
63.245444;1.0977411144090687;0.9823829516168812;0.8948846740908205;0.07148096246468776;0.06512275902778829;1.0999315394286338;9.99980414129356;0.9093050022911592;-0.09150803758010967;1.0454630069187802;0.9999468276887478;0.9137677760735429;1.0001466802337202
63.255444;1.0977380509602341;0.9823869902475454;0.8948838204912373;0.07148096355258583;0.06512280318991229;1.0999312404659203;9.999813865127118;0.9093046346110366;-0.09150803768425107;1.045465440741682;0.9999471290415592;0.9137669628341162;1.0001473601807314
63.265444;1.097735044419628;0.9823909697872233;0.8948829462746383;0.07148096474334924;0.06512285192680126;1.099931040996769;9.999823897747195;0.9093052872686999;-0.09150803776741802;1.0454678708731946;0.9999474372687901;0.9137671322696865;1.0001480392026614
63.275444;1.0977320978416718;0.982394887337394;0.894882047956204;0.07148096613736436;0.06512290499874804;1.0999309459190094;9.9998342044001;0.9093059530462221;-0.09150903783080555;1.0454702897935513;0.9999477459032481;0.9137673963374691;1.0001487163253737
63.285444;1.0977292129613103;0.9823982590931893;0.8948806849733897;0.0714827332134474;0.06512457029048549;1.0999309591692186;9.999844737555097;0.9093066234470817;-0.09150903787535114;1.0454726904705405;0.9999480491058323;0.9137675614138869;1.0001493903291157
63.295444;1.0977263900246308;0.9824020409787481;0.8948797305196798;0.07148273578938756;0.06512463105537919;1.0999320832998087;9.999855444013427;0.9093072898441239;-0.09150903790181736;1.0454750651657438;0.9999483421321737;0.9137677337385121;1.0001500589999615
63.305444;1.0977236281830174;0.9824057469115192;0.8948787459814938;0.07148273941655;0.06512469513902751;1.0999323190973813;9.999866279403573;0.9093079441605002;-0.09151003791086013;1.0454774055221596;0.9999486208968181;0.9137680186121877;1.0001507189379757
63.315444;1.0977218911958806;0.9824102512249042;0.8948777457931003;0.07148257227299025;0.06512454812650019;1.0999326651706554;9.999877214167487;0.9093085791719671;-0.09151003790303423;1.0454797037086792;0.9999488816544732;0.9137682199522557;1.000151365510714
63.325444;1.0977192485996508;0.982413786889249;0.8948766971512044;0.0714825787565316;0.06512461770412142;1.099933117951935;9.999888230861924;0.909309188258436;-0.09151003787886092;1.0454819534243673;0.999949121786935;0.9137684414054683;1.0001519928445692
63.335444;1.0977166660462692;0.9824167485446248;0.8948751764604038;0.07148435209358271;0.06512629763439631;1.099933672832976;9.999899323150778;0.9093097648218035;-0.09151003783894561;1.0454841501239842;0.9999493403755791;0.9137686856336593;1.0001525942140748
63.345444;1.0977141456693764;0.9824200905015337;0.8948740576057519;0.07148436182618542;0.06512637117091191;1.0999343254036045;9.99991049334502;0.9093103019093092;-0.09151103778408917;1.0454862898519537;0.9999495375939644;0.9137690542386442;1.0001531630433513
63.355444;1.0977116900106916;0.9824233254947744;0.894872901855213;0.07148437325488269;0.06512644630746145;1.0999350712440528;9.999921744758558;0.9093107923514622;-0.09151103771534559;1.0454883676062727;0.9999497138055339;0.9137693471488431;1.0001536934413504
63.365444;1.097709301174839;0.9824264464508751;0.8948717077436413;0.07148438647961709;0.06512652296996141;1.0999359052047113;9.99993307766681;0.9093102291529005;-0.09151103763394806;1.0454903772075972;0.9999498688795235;0.9137686691644806;1.000154179369038
63.375444;1.097706980870676;0.9824294462908063;0.8948704736489262;0.07148440157704332;0.06512660112307488;1.0999368216976257;9.999944491336024;0.9093106056057705;-0.09151203754116911;1.0454923120129165;0.9999500014175633;0.9137691103285774;1.0001546137034705
63.385444;1.0977047309941506;0.9824318377813792;0.894868761298715;0.07148618379996413;0.06512828889900794;1.0999388156514673;9.999955984646972;0.9093109153451384;-0.09151203743825524;1.0454941655698522;0.9999501081677681;0.9137694757287435;1.0001549889507437
63.395444;1.0977025540810577;0.9824345753505075;0.8948674469730425;0.07148620263776279;0.0651283698298805;1.099939883188373;9.99996755469672;0.9093111527336433;-0.09151203732636516;1.0454959328781075;0.9999501840256684;0.9137698655382955;1.000155298903857
63.405444;1.0977014176051516;0.982438054271651;0.8948661113806455;0.07148605125098392;0.06512823810676631;1.0999410216044985;9.999979196953845;0.9093113133521435;-0.09151203720637267;1.0454976113673122;0.99995022250509;0.9137702792469791;1.0001555393569266
63.415444;1.0976993930669274;0.9824405093345107;0.8948647267804265;0.07148607394278626;0.0651283219233809;1.0999422286373055;9.999990904623072;0.9093113941708866;-0.09151303707867373;1.0454992008339157;0.9999502168783352;0.9137708163989081;1.0001557078859988
63.425444;1.0976974457359139;0.9824428177143495;0.8948633122399196;0.07148609879132083;0.0651284073096895;1.0999435016910526;10.000002666527662;0.9093113932153345;-0.09151303694321536;1.0455007030761445;0.9999501610563316;0.9137712762323197;1.0001558034977704
63.435444;1.0976955765161198;0.9824444965887464;0.8948614331952209;0.07148789121353824;0.06513010238342454;1.0999448379271077;10.00001446618657;0.9093113092306941;-0.09151303679977595;1.0455021214143114;0.9999500490907881;0.9137717586352376;1.0001558262724626
63.445444;1.0976937873861135;0.9824465053231096;0.8948599671892578;0.07148792083030396;0.0651301905038332;1.0999462350537974;10.000026284479526;0.9093111416990289;-0.09151403664824925;1.0455034600984745;0.9999498749576301;0.9137723638984726;1.0001557773174492
63.455444;1.0976920807730255;0.9824483633184002;0.8948584790593276;0.07148795292988676;0.06513027954086865;1.0999476913467992;10.00003811082021;0.9093108907198879;-0.09151403648860182;1.0455047234152821;0.9999496338020365;0.9137728925018705;1.0001556587900697
63.465444;1.097690459298066;0.9824500704111541;0.8948569718583574;0.0714879875109466;0.06513036913843138;1.099949204395819;10.000049952113098;0.9093095565970165;-0.09151403632067569;1.0455059144418155;0.9999493233383252;0.9137724509072815;1.0001554730719726
63.475444;1.0976889255298947;0.9824516265048959;0.8948554495427171;0.07148802453043956;0.06513045894573292;1.099951770553182;10.000061822216075;0.9093091393651157;-0.0915140361442496;1.045507034491544;0.999948943929946;0.9137730301221388;1.0001552214677283
63.485444;1.097687481249129;0.9824530321895067;0.894853916482842;0.07148806388258397;0.06513054859350473;1.0999533861731747;10.000073722066531;0.9093086383700932;-0.09151503595930897;1.0455080838022872;0.9999484973819116;0.9137737353228693;1.0001549038642747
63.495444;1.097686127201482;0.9824538090085249;0.8948519388858363;0.07148987065359048;0.06513224587739015;1.0999550489227776;10.000085627656617;0.9093080521548005;-0.09151503576622332;1.0455090626119665;0.9999479860681697;0.9137743647042961;1.0001545197079502
63.505444;1.0976858284011355;0.982455801439069;0.8948504100619936;0.07148974209777915;0.06513211994112156;1.0999567578957599;10.000097491783695;0.9093073786156869;-0.09151503556576393;1.0455099717825038;0.9999474129100461;0.9137750159548762;1.0001540693875552
63.515444;1.097684654573859;0.982456772650366;0.8948488625908518;0.07148978754233469;0.06513220665916483;1.0999585128212748;10.000109258224933;0.9093066156169092;-0.09151603535896329;1.0455108130846897;0.9999467814672681;0.9137757871235314;1.0001535553414023
63.525444;1.097683569555253;0.9824576090716581;0.894847312053356;0.07148983485292514;0.06513229157547715;1.0999603127572788;10.000120875215655;0.9093057621509968;-0.09151603514676931;1.0455115892849445;0.9999460961087252;0.913776476567466;1.0001529823332505
63.535444;1.0976825717753007;0.9824583179210482;0.8948457574754903;0.07148988402757707;0.06513237428230949;1.0999621553950272;10.000132299663877;0.9093048188029058;-0.09151603492973895;1.045512303722786;0.9999453620233532;0.9137771830691942;1.0001523565229817
63.545444;1.0976816595178367;0.9824584269993865;0.8948437601690038;0.07149170033281427;0.0651340626398382;1.0999640378526079;10.000143499487928;0.9093037872947026;-0.09151603470804175;1.0455129595228991;0.9999445845409434;0.9137779049217919;1.0001516841618525
63.555444;1.0976808307850385;0.9824589046381793;0.8948421950462381;0.07149175334480838;0.06513413995166227;1.099965957683166;10.000154460211872;0.9093026703152718;-0.09151703448176951;1.0455135591508578;0.9999437681350238;0.9137787405984668;1.0001509709236793
63.565444;1.0976800827867081;0.9824592769551849;0.8948406255667807;0.07149180844214445;0.06513421412652855;1.0999679134396207;10.000165187989316;0.909301471199363;-0.09151703425133294;1.0455141048238117;0.999942916144709;0.9137794879270755;1.0001502221441687
63.575444;1.097679411830366;0.9824595487851181;0.8948390532778214;0.07149186579552237;0.06513428490032765;1.0999709050808342;10.000175705047063;0.9093001927767885;-0.09151703401750888;1.0455145990802872;0.9999420315244252;0.9137802442048262;1.00014944360019
63.585444;1.0976788135441322;0.9824597238832058;0.8948374793458537;0.07149192558587751;0.06513435212932357;1.0999729334206383;10.000186043789252;0.9092978367362643;-0.09151803378112783;1.0455150444038892;0.999941117575112;0.9137801103675085;1.0001486417879866
63.595444;1.097679248246021;0.9824602062177946;0.8948354823494701;0.07149358111439225;0.06513581001871081;1.099974999260157;10.000196237725401;0.9092964043417796;-0.09151803354294104;1.0455154426730071;0.9999401776127327;0.9137808707981524;1.0001478231063887
63.605444;1.097678782166374;0.9824601997122261;0.8948339067344753;0.07149364611700795;0.06513587043784648;1.0999771037186834;10.00020631048222;0.9092948973124533;-0.09151803330378648;1.0455157957410592;0.9999392137824912;0.9137816251169548;1.0001469928072269
63.615444;1.097678377487101;0.9824601103664432;0.8948323316492585;0.07149371368692249;0.06513592780203538;1.0999792488988394;10.000216274062886;0.9092933177742278;-0.09151803306462468;1.0455161066850234;0.9999382265308193;0.9137823682593685;1.0001461549709552
63.625444;1.097678032402753;0.9824599452093029;0.8948307595864846;0.07149378374738893;0.06513598232311352;1.0999814373609955;10.000226137390596;0.9092916675727657;-0.09151903282636234;1.045516380423094;0.9999372156562516;0.9137831969603509;1.0001453132183509
63.635444;1.0976777456469442;0.9824597124458045;0.8948291947776247;0.0714938562871218;0.065136034116948;1.0999836707976747;10.000235918254477;0.9092899479049699;-0.09151903258977664;1.04551662309633;0.9999361815439642;0.9137839100752534;1.0001444705646383
63.645444;1.0976775160077565;0.9824589406209969;0.8948272053965158;0.0714956965691014;0.0651376914009982;1.099985949247171;10.000245652964034;0.9092881596275283;-0.09151903235546054;1.045516841259995;0.9999351254016937;0.9137846094643842;1.0001436282255247
63.655444;1.0976773421065116;0.982458599108655;0.8948256733166589;0.07149577405857319;0.06513773771377353;1.0999882708563988;10.000255397394781;0.9092863038549586;-0.09152003212368326;1.045517041835564;0.9999340490896342;0.9137853985009478;1.0001427853754217
63.665444;1.097677222500592;0.9824582161649887;0.8948241684742326;0.07149585389869094;0.06513778116186458;1.0999916316034362;10.000265218832983;0.909284382526018;-0.0915200318944524;1.0455172316634072;0.9999329549181564;0.9137860801620519;1.0001419404560112
63.675444;1.0976771554122557;0.9824578001637622;0.8948226989860961;0.07149593593591003;0.06513782166458769;1.0999940258823726;10.000275185442518;0.9092823986740809;-0.09152003166770335;1.045517416089842;0.9999318452229586;0.9137867571182329;1.0001410921222469
63.685444;1.0976771386324038;0.9824573588742213;0.8948212731414108;0.07149601997115872;0.06513785919139034;1.0999964480592617;10.000285358021202;0.9092803564752446;-0.09152003144332893;1.0455175980102038;0.9999307216924022;0.9137874313897965;1.0001402394967869
63.695444;1.0976781347129962;0.9824572993379306;0.8948194767756484;0.07149769890430378;0.06513928789352402;1.0999988932997176;10.00029578484088;0.9092772613117078;-0.09152103122114308;1.0455177780867893;0.9999295849682324;0.9137872101785656;1.000139382771675
63.705444;1.0976782110909749;0.9824568266553542;0.8948181607210807;0.07149778608052323;0.06513931937438243;1.100001357728217;10.000306500452783;0.9092751194698169;-0.09152103100078526;1.0455179555776766;0.9999284350273784;0.9137878849900846;1.0001385237080345
63.715444;1.0976783297164998;0.9824563452554227;0.8948169086502619;0.07149787428279637;0.06513934764806287;1.1000038387918638;10.000317527647969;0.9092729376811125;-0.09152103078143452;1.045518129427366;0.9999272716175845;0.9137885624804254;1.0001376653539684
63.725444;1.0976784881535326;0.9824558572481455;0.8948157249884228;0.07149796317015056;0.06513937250500954;1.100006335172277;10.000328877077616;0.9092707230758149;-0.09152103056155542;1.0455182992415328;0.9999260942747308;0.9137892437189103;1.00013681117068
63.735444;1.097678684381821;0.9824553630397039;0.8948146128911001;0.07149805247919938;0.06513939369283495;1.100008846128723;10.000340542441982;0.9092684828278829;-0.09152203033899368;1.045518465360213;0.9999249026025531;0.9137900297585239;1.0001359641806744
63.745444;1.097678915580689;0.9824548620687074;0.894813574215621;0.07149814198473226;0.06513941095441116;1.1000113709761659;10.00035249952039;0.9092662232152313;-0.09152203011138586;1.045518628076763;0.9999236968421855;0.9137907213517674;1.000135126564457
63.755444;1.0976791777970705;0.982453872592321;0.8948121723229564;0.07149999670406136;0.06514103233757187;1.1000149087310662;10.000364714888322;0.9092639492375363;-0.09152202987651738;1.04551878683068;0.9999224781461606;0.9137914197435011;1.0001342996526927
63.765444;1.0976794670494785;0.9824533527745938;0.8948112830142358;0.07150008592080803;0.06514104149778095;1.1000174579194237;10.000377157517864;0.9092616650799656;-0.09152302963249828;1.045518939811456;0.9999212483761276;0.9137922252945317;1.0001334840661142
63.775444;1.0976797797812377;0.9824528197030192;0.8948104692090177;0.07150017474585328;0.06514104690873011;1.1000200170058494;10.000389803010352;0.9092593747903513;-0.09152302937794003;1.0455190838894235;0.999920009672466;0.9137929368083133;1.0001326796856223
63.785444;1.0976810765144942;0.9824531519249363;0.8948097460449497;0.07150009104968777;0.06514083491439968;1.100022584939779;10.000402629398788;0.9092570829935707;-0.09152302911194551;1.0455192148083061;0.9999187643230001;0.9137936534465929;1.0001318856814565
63.795444;1.0976814209985513;0.9824525864457033;0.894809080629018;0.07150017900195914;0.06514083400381569;1.1000251606990914;10.000415612714109;0.9092547951755133;-0.09152302883381042;1.0455193281122903;0.9999175150159103;0.9137943746380955;1.0001311009820926
63.805444;1.0976817703144854;0.9824515213532775;0.894808048896426;0.07150203171539425;0.06514243879161412;1.1000277424056388;10.000428726975754;0.9092515170324285;-0.09152402854291991;1.0455194204158516;0.999916264959053;0.9137942050146791;1.0001303248857187
63.815444;1.097682117023062;0.98245091469566;0.8948075250445079;0.07150211855109523;0.06514243335150297;1.1000303272521732;10.000441943133128;0.9092492535657581;-0.09152402823898205;1.0455194896254634;0.9999150178203933;0.9137949329565024;1.0001295575149716
63.825444;1.097682455958058;0.9824502835522373;0.8948070723399942;0.07150220458320049;0.06514242633787903;1.100032912158139;10.000455225367118;0.9092470085756761;-0.09152402792216248;1.0455195342040864;0.9999137780482247;0.9137956610966159;1.0001288001161308
63.835444;1.0976827847921198;0.9824496254853837;0.8948066929064962;0.07150228966570074;0.06514241811653276;1.1000354940348136;10.00046853374642;0.9092447842316387;-0.091524027592858;1.0455195523036764;0.9999125514918369;0.9137963854127068;1.0001280552328276
63.845444;1.0976831025719125;0.9824489380882594;0.8948063892611838;0.0715023737542495;0.0651424089256253;1.1000380691978122;10.000481833774062;0.9092425809095734;-0.0915250272513774;1.0455195409497406;0.9999113453371302;0.9137972013517371;1.0001273265901471
63.855444;1.0976834078236346;0.982447738199629;0.894805725805116;0.07150422220420605;0.06514400710172434;1.1000416330999958;10.000495102270193;0.9092403981621507;-0.09152502689792401;1.0455194958815792;0.9999101669916299;0.9137979041696735;1.000126618673521
63.865444;1.0976836981027902;0.9824469827264235;0.8948055783277641;0.0715043047594777;0.06514399636422138;1.1000441808521138;10.000508327250985;0.9092382361767776;-0.09152502653276777;1.0455194122168239;0.9999090230918624;0.9137985901964554;1.0001259363362403
63.875444;1.0976839705296262;0.9824461869963174;0.8948055084785749;0.07150438699459821;0.06514398509047029;1.1000467080324288;10.000521506225066;0.9092360960651796;-0.0915260261562716;1.0455192847501251;0.9999079195663171;0.9137993560446196;1.0001252841490884
63.885444;1.0976851867416595;0.9824462274936911;0.8948055304533714;0.07150429712004844;0.06514375946383137;1.1000492116979204;10.000534641679614;0.9092339791593442;-0.09152602576878062;1.0455191078203183;0.9999068619916218;0.9137999981111631;1.0001246651957467
63.895444;1.0976854126715747;0.9824453402397368;0.8948056123685554;0.07150437949718928;0.065143747803032;1.1000516906270188;10.000547734294782;0.9092318868189245;-0.09152602537063993;1.045518876197171;0.9999058554333214;0.9138006140515557;1.0001240803890303
63.905444;1.0976853455490865;0.982444231924661;0.8948058275239336;0.07150358156766402;0.0651429496698418;1.1000541443401002;10.00056078187355;0.909229821022073;-0.09152602496236109;1.0455185865679961;0.9999049041143487;0.9138012022901637;1.000123528961818
63.915444;1.097685504813159;0.9824427643947823;0.8948056249782621;0.07150542979207343;0.06514454681243918;1.100056572408734;10.000573782927658;0.9092277846704797;-0.09152702454464764;1.045518237602517;0.9999040113970433;0.9138018618358157;1.0001230089331845
63.925444;1.0976856223937648;0.9824417232764716;0.8948059382605068;0.07150551305861778;0.06514453637238818;1.1000589747787175;10.000586734084052;0.9092247809948495;-0.09152702411828278;1.0455178288098084;0.9999031796415725;0.9138013957477185;1.0001225171714616
63.935444;1.0976856938540445;0.9824406249180676;0.8948063309080658;0.07150559648588892;0.06514452676457419;1.1000613521720524;10.0005996221827;0.9092228127617412;-0.09152702368400888;1.0455173602286085;0.9999024094670346;0.9138018911160696;1.0001220498084877
63.945444;1.0976857159841398;0.9824394656970722;0.8948068044309339;0.07150567983577232;0.06514451824948289;1.1000647058517008;10.000612420164078;0.9092208822235235;-0.0915270232423381;1.0455168330646452;0.9999016992023526;0.9138023481002537;1.0001216024881339
63.955444;1.0976856857564825;0.9824382414838821;0.8948073607475879;0.07150576283210068;0.06514451111570607;1.1000670370619359;10.000625087981911;0.9092189918296314;-0.09152802279346438;1.0455162498500803;0.9999010451742361;0.9138028605577735;1.0001211701217523
63.965444;1.097685599720776;0.982436467266684;0.8948075644669112;0.0715076104756006;0.06514611384094937;1.100069347042595;10.000637578103433;0.909217145152282;-0.09152802233742417;1.0455156137719321;0.9999004423683435;0.913803221759689;1.0001207468097884
63.975444;1.097685453981172;0.9824350983056306;0.8948082932612631;0.07150769202824293;0.06514611028274012;1.1000716378849527;10.00064984607031;0.909215347286856;-0.09152802187427368;1.0455149275861717;0.9998998849561735;0.9138035264202774;1.0001203259084146
63.985444;1.0976862088977137;0.9824345289818279;0.8948091274035569;0.0715076004122852;0.06514589486156899;1.10007391307501;10.000661858336088;0.9092136040318166;-0.09152802140419149;1.0455141928099354;0.9998993667019909;0.9138037700577177;1.000119900251336
63.995444;1.0976859294629255;0.9824329922133525;0.8948100365556344;0.07150767947493471;0.06514589587015503;1.1000761767925737;10.000673592114644;0.9092119204461041;-0.09152902092761064;1.045513410046481;0.9998988813122549;0.913804049623011;1.000119462932369
64.005444;1.0976855756128547;0.9824313635080206;0.894811035798646;0.07150775674698172;0.06514589943963436;1.1000784328654747;10.000685033191427;0.9092103003197124;-0.09152902044520908;1.0455125801724545;0.9998984224728216;0.9138041637108834;1.0001190082457014
64.015444;1.09768514337;0.982429639144694;0.8948121240283429;0.07150783182036127;0.06514590564826692;1.100080684385247;10.000696172338431;0.9092087467818089;-0.09152901995761362;1.0455117050871692;0.9998979836440474;0.9138042134127029;1.0001185320033308
64.025444;1.0976846300111112;0.9824273365879012;0.8948128619014507;0.07150966962350187;0.0651475226833017;1.1000829336250684;10.00070700069884;0.9092072630742905;-0.09153001946510114;1.04551078765553;0.9998975578371061;0.9138043004496906;1.000118031039091
64.035444;1.0976840339929725;0.9824254156512258;0.8948141218706644;0.0715097394508461;0.06514753408091822;1.100085182033828;10.000717513211557;0.9092048528698148;-0.09153001896757654;1.045509831727806;0.9998971373754341;0.9138032307444218;1.000117502503064
64.045444;1.0976833550655056;0.9824233963515653;0.8948154632111991;0.07150980644109534;0.06514754799610628;1.1000884306384182;10.000727713320192;0.909203519851275;-0.09153001846478924;1.0455088422578005;0.9998967143112645;0.9138030950870494;1.0001169439521775
64.055444;1.097682594023978;0.9824212795230309;0.8948168828751644;0.07150987046371317;0.06514756440856338;1.1000906804344606;10.0007376080585;0.9092022668743257;-0.09153001795661866;1.045507824716738;0.9998962818966557;0.9138028982935101;1.0001163538579212
64.065444;1.0976817514366182;0.9824190662144408;0.8948183779968912;0.0715099313532707;0.0651475833156738;1.1000929323257507;10.000747204669288;0.9092010956304284;-0.09153101744322713;1.0455067841533723;0.9998958356135268;0.9138027391956933;1.0001157308908546
64.075444;1.0976808267173714;0.9824162774653383;0.8948195079684955;0.07151175421618887;0.06514921292051618;1.1000951870470879;10.00075651451496;0.9092000067100034;-0.09153101692504814;1.0455057249435955;0.9998953726418123;0.913802415603954;1.0001150724300243
64.085444;1.0976807838151632;0.9824147566348536;0.8948211599496094;0.07151163638139245;0.06514902276546056;1.1000974451935857;10.000765557013716;0.9091989996947389;-0.09153101640282038;1.045504651349591;0.9998948909920832;0.9138020263520977;1.0001143746228383
64.095444;1.0976796931386075;0.9824122659889555;0.8948228610691191;0.07151168725889447;0.06514904905291649;1.1000997070160372;10.000774362535191;0.9091980738693277;-0.09153101587772532;1.0455035679322613;0.9998943895260902;0.9138015712829872;1.0001136338338732
64.105444;1.0976785223148264;0.9824096907927166;0.894824622569412;0.07151173484711675;0.06514907760977526;1.1001019722551373;10.0007829698627;0.9091972288922795;-0.0915320153513823;1.0455024790669267;0.9998938684919015;0.9138011519208243;1.000112847340345
64.115444;1.0976772765395097;0.9824070350195139;0.8948264406356157;0.07151177925517657;0.06514910827609759;1.100104240434085;10.000791414290916;0.9091964642442948;-0.09153201482559278;1.0455013880116233;0.999893329392946;0.9138005709342978;1.0001120133688668
64.125444;1.0976759620439325;0.9824043011483665;0.894828312067499;0.07151182061806959;0.06514914095615394;1.1001065110718173;10.00079971858383;0.9091957784624052;-0.09153201430215553;1.0455002965014057;0.9998927737710158;0.9137999330800411;1.0001111313669273
64.135444;1.0976745839838362;0.9824010103774439;0.8948297956653057;0.07151362437256842;0.06515078383648618;1.1001087830681693;10.000807895676427;0.9091951692413163;-0.09153201378297561;1.0454992052823788;0.9998922022347044;0.9137992440664668;1.0001102019321348
64.145444;1.097673145194984;0.9823981248785172;0.8948317614023829;0.07151366020793931;0.06515082047579168;1.1001120537420332;10.00081595210498;0.9091946339793889;-0.09153301327024872;1.0454981155045042;0.9998916148353388;0.9137986098387845;1.0001092262525244
