time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.233487;1.0975568499163115;0.9831987926845964;0.895686837506501;0.07176609946987675;0.06537861903909771;1.099845789666914;9.999889630762379;0.9092829139276211;-0.09137101285434128;1.0453656812782093;0.9999733233148942;0.9136675096041758;0.9999666030380133
64.243487;1.0975571728185145;0.9831958212676578;0.8956854894602858;0.07176593615934974;0.06537872612693552;1.0998482118084192;9.999907030457779;0.9092814402062158;-0.09137101257846635;1.0453664688648676;0.999973370408073;0.9136676095640227;0.9999667705995331
64.253487;1.0975575103127426;0.9831928559040548;0.895684187748587;0.07176577432624558;0.06537882726297668;1.0998506843377547;9.999924959288858;0.9092809600089544;-0.09137201232135499;1.0453672349520111;0.9999734373528465;0.9136687940188782;0.9999668879813184
64.263487;1.0975578601024731;0.9831899093602073;0.8956829287154086;0.07176561431074022;0.06537892187863567;1.0998531987019717;9.99994337980485;0.909280471362939;-0.09137201208506572;1.0453679750405303;0.9999735211697841;0.9136698705751568;0.9999669554944344
64.273487;1.0975582192778288;0.983186512762078;0.8956812704930419;0.07176722160982503;0.06538061757563088;1.099855745284202;9.999962253584162;0.9092799717108461;-0.09137201187166509;1.0453686850547375;0.9999736181021454;0.9136709423527879;0.9999669742567047
64.283487;1.0975585844691755;0.9831836378469976;0.8956800850495569;0.07176706621638657;0.06538069781734002;1.0998583141055438;9.99998154086955;0.90927945759633;-0.09137201168302528;1.0453693615723312;0.9999737245550471;0.9136720132158713;0.9999669459495731
64.293487;1.097558952312043;0.9831808123322445;0.8956789310967833;0.07176691353496606;0.06538077051802671;1.0998608958736338;10.00000119924256;0.90927892445777;-0.09137301152078423;1.0453700017739407;0.9999738375994297;0.9136731873714767;0.9999668721952008
64.303487;1.0975593196345392;0.9831780430647322;0.8956778063213606;0.07176676377364381;0.0653808355378249;1.0998634822605375;10.000021180157706;0.9092783670651828;-0.09137301138641923;1.0453706031110184;0.999973955030429;0.9136742686124392;0.9999667539533615
64.313487;1.0975596838606971;0.9831753364849006;0.8956767093877384;0.07176661708442975;0.06538089271131985;1.0998670654020437;10.00004143354481;0.9092777803627663;-0.0913730112810691;1.0453711626197901;0.9999740758485742;0.9136753598713845;0.999966591870889
64.323487;1.0975610086692915;0.9831735806621171;0.8956756549658339;0.07176630131977103;0.06538072744159014;1.0998696378071338;10.000061911872915;0.9092771598792535;-0.09137301120527203;1.0453716764616592;0.9999742009705485;0.9136764632799247;0.9999663865664119
64.333487;1.097561364998135;0.983170538608947;0.8956741729206136;0.07176792630767324;0.06538237643753067;1.0998721930160482;10.00008256153718;0.909276501667064;-0.09137401115903869;1.0453721395991609;0.9999743328151907;0.9136776805495176;0.9999661381135088
64.343487;1.0975617197891405;0.9831680585872182;0.8956731543736669;0.0717677896993529;0.06538240896316626;1.0998747260699417;10.00010331593206;0.9092758026654253;-0.09137401114202842;1.0453725457693697;0.9999744735968581;0.9136788134423528;0.999965845587189
64.353487;1.0975620758349778;0.9831656646896939;0.8956721616063105;0.07176765692836574;0.06538243308471854;1.0998772328608346;10.000124101043447;0.9092750610583283;-0.09137401115353061;1.0453728886350437;0.999974623797489;0.9136799639685766;0.9999655072846887
64.363487;1.0975624365184322;0.9831633612550624;0.8956711956025656;0.07176752826442727;0.06538244885992787;1.0998797085704906;10.000144844285344;0.9092732752794936;-0.0913740111925896;1.0453731637150083;0.9999747818645623;0.9136801397050524;0.9999651212949431
64.373487;1.0975628058546647;0.9831611520532558;0.8956702585590285;0.0717674039739076;0.06538245641272533;1.099882146911273;10.000165481049825;0.9092724429273796;-0.09137501125828663;1.0453733696060108;0.9999749447432073;0.913681434329442;0.9999646857749845
64.383487;1.0975631877996828;0.9831585590385069;0.8956689157651235;0.07176904951828936;0.06538406399062002;1.0998845411078664;10.00018595745624;0.9092715617760727;-0.09137501134973491;1.0453735077955137;0.9999751084314529;0.9136826576919126;0.9999641991335825
64.393487;1.0975635854677643;0.9831565442924773;0.895668046857483;0.07176893486778597;0.06538405549649419;1.0998868850456966;10.000206223492974;0.90927063153988;-0.09137501146590814;1.0453735817667031;0.9999752681228158;0.9136839150226501;0.9999636605298434
64.403487;1.0975640008315113;0.983154625459906;0.8956672180403336;0.07176882533330901;0.06538403908279102;1.0998891734056113;10.000226223948953;0.9092696539297674;-0.09137501160553885;1.0453735961937178;0.9999754183847671;0.9136852112373542;0.9999630700129399
64.413487;1.097564434611583;0.9831527995561241;0.8956664333994292;0.07176872095158025;0.06538401481988178;1.0998924016549165;10.000245903234289;0.9092686314788426;-0.09137601176704564;1.045373556542452;0.9999755540877051;0.9136866506089628;0.9999624282282197
64.423487;1.097564886831192;0.9831510638763007;0.8956656963325753;0.07176862165821339;0.06538398282421534;1.099894566624863;10.000265220045321;0.909267566457081;-0.09137601194862761;1.0453734690420886;0.9999756715857592;0.9136880364154839;0.9999617365744107
64.433487;1.0975663227175496;0.9831502986986024;0.8956650251637182;0.07176835500696267;0.06538372880039883;1.0998966670681287;10.000284157220749;0.9092664603112686;-0.0913760121485429;1.0453733403868861;0.9999757689623281;0.9136894704323899;0.9999609976727764
64.443487;1.097566813383346;0.9831482617258676;0.8956639527935045;0.07177003037592358;0.06538528966769273;1.099898703421044;10.000302721211304;0.9092653144176691;-0.09137601236526312;1.045373177142778;0.9999758450269178;0.9136909528817874;0.9999602151534295
64.453487;1.0975673241800379;0.9831467982362974;0.8956633723514146;0.07176994482499595;0.0653852347468984;1.0999006772854987;10.000320932689224;0.9092641317519309;-0.0913770125973519;1.045372985283664;0.9999758982631476;0.9136925830575134;0.9999593928635984
64.463487;1.0975678543802954;0.9831454301338002;0.8956628467181675;0.07176986312542585;0.06538517204483722;1.0999025913538119;10.000338816941873;0.9092629175228694;-0.0913770128432581;1.0453727696762822;0.9999759267502043;0.9136941597218379;0.9999585346399631
64.473487;1.0975684016589775;0.9831441592836213;0.8956623757232842;0.07176978491709701;0.0653851015525887;1.099904448967783;10.000356399919347;0.909261678712153;-0.09137701310125021;1.0453725338243163;0.9999759282505608;0.9136957807912858;0.9999576444471145
64.483487;1.097568962786535;0.983142986227611;0.8956619587200921;0.07176970989386434;0.06538502341677713;1.099906252958139;10.00037370433107;0.9092604236966745;-0.09137701336948817;1.0453722804397056;0.9999758996393819;0.9136974425535108;0.9999567260997333
64.493487;1.0975695346135192;0.9831419098229391;0.8956615954395615;0.07176963780160124;0.06538493793312955;1.099908005139407;10.000390745391256;0.9092581613887422;-0.0913780136461296;1.0453720123520085;0.9999758364714321;0.9136982445085886;0.9999557829518525
64.503487;1.0975701146018482;0.9831404467376061;0.8956608480313227;0.0717713335689179;0.06538645356669133;1.0999097067137085;10.00040753305218;0.9092568995313515;-0.09137801392945048;1.045371732915756;0.9999757335448083;0.9136999703505968;0.9999548178821772
64.513487;1.0975707012774596;0.9831395549780142;0.8956605921584194;0.07177126667904798;0.06538635449852591;1.0999123586313835;10.000424073273681;0.9092556436932623;-0.09137801421791664;1.0453714460623864;0.9999755859312904;0.9137017192529395;0.9999538336330516
64.523487;1.0975712939476407;0.9831387505358773;0.8956603891350077;0.0717712021263282;0.06538624922658838;1.0999139618854403;10.000440358604122;0.9092543977871533;-0.0913780145101594;1.045371156323408;0.9999753895821576;0.9137034860152509;0.9999528334796522
64.533487;1.0975718914756838;0.9831380307525536;0.8956602381224511;0.07177113978121281;0.06538613815745002;1.099915517892538;10.000456362028377;0.9092531651223054;-0.09137901480495654;1.0453708681524758;0.9999751412688522;0.9137053657567131;0.9999518215951702
64.543487;1.0975734564526416;0.983138274885056;0.895660154517807;0.07177090727921209;0.06538580729643727;1.0999170287780864;10.0004720491971;0.9092519492814903;-0.09137901510124431;1.0453705847987114;0.9999748379726059;0.9137071537383847;0.9999508027705475
64.553487;1.0975740560418703;0.9831377189941188;0.8956601078805665;0.07177084905460898;0.0653856858708874;1.099918497489833;10.00048739560658;0.9092507546640957;-0.09137901539813843;1.0453703082164658;0.9999744763017105;0.9137089456943258;0.9999497819352627
64.563487;1.0975746514819207;0.9831367639425862;0.8956596779998832;0.07177255796435585;0.0653871680587735;1.099919927713496;10.000502386999369;0.9092495861810621;-0.0913790156950017;1.0453700396982022;0.9999740529054012;0.9137107379415038;0.9999487637084622
64.573487;1.097575238854469;0.9831363729716012;0.8956597436633376;0.07177250366912588;0.06538703818647716;1.0999213235943166;10.000517006185532;0.9092484481335791;-0.09138001599142818;1.0453697798265567;0.9999735654973906;0.9137126267140857;0.9999477521425164
64.583487;1.0975758142207603;0.9831360680623146;0.8956598700281013;0.07177245129532217;0.0653869048980781;1.0999226895336707;10.000531228071917;0.9092473432025392;-0.09138001628705049;1.0453695278666462;0.9999730129158737;0.9137144076821692;0.9999467510751243
64.593487;1.0975763737397854;0.9831358520834005;0.895660060135329;0.07177240077812239;0.06538676871688574;1.099924030298107;10.000545031481648;0.909246272380322;-0.09138001658138371;1.0453692813152033;0.9999723944115372;0.9137161764367265;0.9999457648746907
64.603487;1.0975769136455127;0.9831357276778324;0.895660317450644;0.07177235205074953;0.06538663016180178;1.0999253507699702;10.000558414341178;0.9092452358792251;-0.0913800168738377;1.0453690359325332;0.999971709570069;0.9137179288696821;0.9999447989879457
64.613487;1.0975774304798873;0.9831356969496049;0.8956606459553171;0.07177230511992322;0.06538648979191543;1.0999266550311517;10.000571397931113;0.9092432340463916;-0.0913810171637214;1.0453687865216819;0.9999709590122159;0.9137187665719557;0.9999438598479996
64.623487;1.0975779215403478;0.9831352807488346;0.8956606112065015;0.07177402525095125;0.06538795626989906;1.0999289456971986;10.000584019567384;0.9092422675352272;-0.09138101745016311;1.0453685280961948;0.9999701450563461;0.9137204776474538;0.9999429540987209
64.633487;1.0975783848101741;0.9831354416310149;0.8956610914708035;0.07177398227562445;0.0653878138885575;1.0999302238958417;10.000596321557449;0.9092413371966277;-0.09138101773220147;1.045368256596214;0.9999692715374435;0.9137221670546017;0.9999420877140689
64.643487;1.0975797831404042;0.9831365808122874;0.8956616664821773;0.07177376923294677;0.06538745678227391;1.0999314896072103;10.000608341992907;0.9092404440543175;-0.09138101800908403;1.0453679687028106;0.9999683430220352;0.9137238351594279;0.9999412655565677
64.653487;1.097580184312012;0.9831369358409117;0.8956623071470119;0.07177373075790379;0.06538731416073115;1.0999327424185767;10.00062010901595;0.9092395892116977;-0.09138201828038427;1.0453676611962877;0.9999673641369753;0.9137255815550522;0.999940491740447
64.663487;1.097580550317842;0.9831373882073574;0.8956630307289115;0.07177369473353348;0.06538717200418977;1.0999339824400975;10.00063164403786;0.9092387737586439;-0.09138201854580767;1.045367330845603;0.9999663389749092;0.9137272052581276;0.9999397705177686
64.673487;1.0975808782569856;0.9831379375873389;0.8956638374513299;0.07177366127933117;0.06538703062237071;1.0999352103143003;10.000642975481748;0.90923799860966;-0.09138201880498328;1.0453669748008063;0.9999652710196117;0.9137288053304496;0.9999391068783894
64.683487;1.0975811650599065;0.9831381018152712;0.8956642886923076;0.07177539564438487;0.06538849831203933;1.0999364261658806;10.00065415049173;0.9092372642936237;-0.09138201905748523;1.0453665908653191;0.999964163684035;0.9137303810263734;0.9999385068007766
64.693487;1.0975814074176558;0.9831388392792224;0.8956652598983419;0.07177536756990242;0.06538835897567588;1.09993762884677;10.000665234010219;0.9092365710937479;-0.09138301930296192;1.045366177934518;0.9999630204961855;0.9137320318562409;0.9999379770400321
64.703487;1.0975816024409182;0.9831396644833195;0.8956663135229128;0.07177534223670075;0.06538822080328462;1.0999388161561128;10.00067629803784;0.9092359193175733;-0.09138301954106767;1.0453657365493674;0.9999618449607549;0.9137335574694697;0.9999375241977574
64.713487;1.0975817485068584;0.9831405714299709;0.8956674503011183;0.07177531963870057;0.06538808388614835;1.0999399854833325;10.00068741040934;0.90923530903427;-0.09138301977125246;1.0453652686695556;0.9999606403913582;0.913735057896949;0.9999371537590284
64.723487;1.0975818462852958;0.9831415539098923;0.8956686704244644;0.07177529979486033;0.0653879482674258;1.0999411341211764;10.000698632363328;0.9092347393475861;-0.09138301999268163;1.0453647768354242;0.9999594095790179;0.9137365343308704;0.9999368697429307
64.733487;1.0975818993758106;0.9831426063528955;0.8956699729855866;0.07177528277121478;0.06538781394199114;1.0999432589784877;10.000710021648052;0.9092342080414435;-0.09138402020437988;1.0453642637060918;0.9999581548894425;0.9137380899230665;0.9999366747222281
64.743487;1.0975819132905158;0.983143243529078;0.8956709177104228;0.07177703381321375;0.0653892889970807;1.099944356295386;10.000721630641873;0.9092327121742603;-0.09138402040551585;1.0453637319945268;0.9999568789924695;0.9137385344740248;0.9999365698876267
64.753487;1.09758285884843;0.9831453043198404;0.8956723923495146;0.07177685043341213;0.06538894280433055;1.0999454219646825;10.000733504482842;0.9092322491190467;-0.09138402059549382;1.045363184139215;0.999955585118849;0.9137399633745341;0.9999365556518872
64.763487;1.0975828124147926;0.9831465414489974;0.8956739233200478;0.07177684238564654;0.06538881217640781;1.0999464524854363;10.000745684640442;0.9092318171775545;-0.09138402077375236;1.0453626217751342;0.9999542764346783;0.913741386655271;0.9999366327791738
64.773487;1.0975827451357099;0.9831478325943586;0.8956755224631537;0.07177683756150337;0.06538868255028286;1.0999474459824965;10.000758209622612;0.9092314154779155;-0.09138502093967917;1.0453620455562138;0.9999529555569676;0.9137429080721778;0.9999368025487407
64.783487;1.0975826632928927;0.9831491746965237;0.8956771863992574;0.07177683617005395;0.0653885536890475;1.0999484023130708;10.000771110052286;0.9092310435458962;-0.0913850210927651;1.0453614555162951;0.9999516248171948;0.9137443293199534;0.9999370658212525
64.793487;1.0975825731274702;0.9831505650128991;0.8956789115884384;0.07177683846084365;0.0653884253165932;1.0999493224141577;10.000784403675345;0.9092307008761131;-0.09138502123270073;1.0453608519982867;0.9999502865795985;0.9137457499481173;0.9999374225304841
64.803487;1.0975824809993857;0.983151519885895;0.8956802566900806;0.07177860984746573;0.06538990528070819;1.0999502077380192;10.000798094438037;0.9092303864839453;-0.09138502135931054;1.0453602364223313;0.9999489428238103;0.9137471678797842;0.9999378716007175
64.813487;1.0975823935537983;0.9831529969705005;0.8956820950681789;0.0717786202576455;0.06538977717910129;1.0999510596769186;10.000812174912989;0.9092300988848884;-0.09138602147248144;1.0453596110746775;0.9999475946669143;0.9137486800764814;0.9999384105388329
64.823487;1.0975823178951996;0.9831545106492866;0.8956839872640339;0.07177863510095306;0.06538964890918442;1.0999518792142506;10.000826627412046;0.9092298364807054;-0.09138602157225845;1.045358978572625;0.9999462426431884;0.9137500824030115;0.9999390351232682
64.833487;1.097582261337343;0.9831560555992929;0.895685931863122;0.07177865457980155;0.06538952021240428;1.0999536672842731;10.000841420303912;0.9092295976029121;-0.09138602165907862;1.0453583415546865;0.999944887190892;0.91375146903225;0.9999397397874423
64.843487;1.0975822306612442;0.9831576275115966;0.8956879265882518;0.07177867881594409;0.06538939082592854;1.0999544252668143;10.000856506093601;0.9092293803298385;-0.09138602173386426;1.0453577025500538;0.9999435293198199;0.9137528320168838;0.999940518501252
64.853487;1.0975822316952026;0.9831592241989016;0.8956899683334371;0.07177870786024822;0.0653892605857865;1.0999551554132299;10.000871832756147;0.9092291825970705;-0.09138602179781875;1.0453570645038108;0.9999421718229232;0.9137541621562366;0.9999413653220425
64.863487;1.0975822694415927;0.9831603646347332;0.8956916157264042;0.07178050684910983;0.0653907375751138;1.099955861214708;10.00088735998396;0.9092290025640143;-0.09138702185206846;1.0453564314355712;0.9999408198656807;0.9137555507527781;0.9999422740098005
64.873487;1.097583313194939;0.9831628917843875;0.8956937566093678;0.07178037307096181;0.06539039131141633;1.099956546961797;10.00090306082501;0.90922783870402;-0.09138702189727205;1.0453558076440197;0.9999394799938854;0.9137557956212918;0.999943237514395
64.883487;1.097583437416299;0.9831645620775317;0.8956959172595641;0.07178041595922145;0.06539025889931203;1.0999572165849236;10.000918910740962;0.9092276893986913;-0.09138702193339307;1.0453551960730296;0.9999381588216122;0.9137569809161232;0.9999442487724921
64.893487;1.097583611044609;0.9831662563947451;0.8956981073325402;0.07178046309884875;0.06539012616317143;1.0999578728344175;10.000934880732652;0.9092275527024184;-0.09138702195986637;1.0453545982024948;0.9999368629477225;0.9137581065810927;0.9999453022854832
64.903487;1.097583837539275;0.9831679740880256;0.8957003194740827;0.07178051444517079;0.06538999327093137;1.099958517313737;10.000950938669584;0.9092274266025868;-0.09138802197596588;1.0453540156529613;0.9999355993863334;0.9137592682712262;0.9999463945554783
64.913487;1.0975841189334448;0.9831697136739567;0.8957025461213992;0.07178057003234208;0.06538986032635305;1.0999591512842974;10.000967050157017;0.9092273091862524;-0.09138802198105321;1.045353451442055;0.9999343749419525;0.91376026280883;0.9999475232935178
64.923487;1.09758445614126;0.9831709915668755;0.8957043423168476;0.07178239507499029;0.06539133552290395;1.099959776613194;10.000983176091474;0.9092271982095562;-0.09138802197464814;1.0453529095276182;0.9999331949250834;0.9137611888148205;0.9999486868001438
64.933487;1.0975848503655778;0.9831727650007395;0.8957065772483428;0.0717824592955761;0.06539120278174759;1.0999603960271187;10.000999274617987;0.9092270902878032;-0.09138802195630397;1.0453523934980318;0.9999320629299908;0.9137620468960753;0.9999498837845945
64.943487;1.0975853036906966;0.9831745476610032;0.8957088061263213;0.07178252792616419;0.06539107033293566;1.0999620125717773;10.001015308064275;0.9092269804069666;-0.0913890219252983;1.0453519060143837;0.9999309820579748;0.9137629393901159;0.999951112994144
64.953487;1.0975858184688025;0.9831763326685136;0.895711021451333;0.07178260104412465;0.06539093828843089;1.09996262838562;10.001031245142313;0.9092268621772055;-0.0913890218804713;1.0453514491012583;0.9999299561116689;0.9137636692252226;0.9999523725724405
64.963487;1.0975863966151957;0.9831781129275379;0.8957132147275306;0.07178267865371539;0.06539080676279971;1.0999632434400395;10.001047060581591;0.9092267284305455;-0.0913890218204049;1.045351024360854;0.999928989633903;0.9137643388561328;0.9999536595845263
64.973487;1.0975870393076832;0.9831798821315637;0.8957153769109248;0.07178276064784125;0.06539067585768656;1.0999638559141138;10.001062738157612;0.9092265718341286;-0.09138902174355454;1.0453506326647297;0.9999280873823481;0.913764950267033;0.9999549700362793
64.983487;1.0975887119771168;0.9831820355864234;0.8957170769028769;0.07178443978449951;0.06539193932292589;1.0999644640510544;10.001078271285612;0.9092263859742206;-0.09139002164821523;1.0453502737285845;0.9999272537391947;0.9137656060516273;0.9999562992531907
64.993487;1.0975894848125778;0.9831837671024006;0.8957191507904413;0.07178453005348284;0.06539180979571306;1.0999650675274808;10.001093659702805;0.9092261663903032;-0.09139002153267649;1.0453499462317888;0.9999264917578168;0.9137661098474287;0.9999576423364871
65.003487;1.0975903213095837;0.9831854719293249;0.8957211681186522;0.07178462415333997;0.06539168111806762;1.099965667991769;10.001108903794275;0.9092259103926104;-0.09139002139552795;1.0453496481815576;0.9999258027197756;0.9137665660043257;0.9999589945891182
65.013487;1.0975912184866126;0.9831871440708758;0.8957231213142702;0.0717847217264567;0.06539155355985724;1.099966268958854;10.00112399574656;0.9092246161256994;-0.09139002123576669;1.045349376692576;0.9999251870193293;0.9137659841233421;0.9999603517852851
65.023487;1.0975921724299005;0.9831887773447535;0.8957250034224785;0.07178482228001334;0.06539142748800499;1.0999668744965896;10.00113891302019;0.9092242818485649;-0.09139002105269205;1.0453491278677358;0.9999246451093615;0.9137663592752308;0.9999617102743382
65.033487;1.0975931795010496;0.9831903659258939;0.8957268079670276;0.07178492528915176;0.06539130329998152;1.0999674874786556;10.00115361888886;0.9092239059797891;-0.0913910208458271;1.0453488978955996;0.9999241777095066;0.9137668021341899;0.9999630672976602
65.043487;1.0975942368698528;0.9831919049460284;0.8957285291834819;0.07178503026754886;0.06539118135629077;1.0999681087794162;10.001168067723494;0.9092234879042271;-0.09139102061496887;1.0453486841852329;0.9999237862562568;0.9137671181663337;0.9999644215359756
65.053487;1.0975953422154399;0.9831929098021375;0.8957297245299521;0.07178690191818987;0.06539267006141922;1.0999697374943425;10.00118220930023;0.9092230285236143;-0.09139102036034573;1.0453484853129222;0.9999234736618262;0.9137674124746556;0.9999657732072581
65.063487;1.0975964934496838;0.9831943379131648;0.8957312664188041;0.07178700945567305;0.06539255347601082;1.099970371615432;10.001195988689258;0.9092225301653286;-0.09139102008273392;1.0453483007653135;0.9999232439838149;0.9137676901447175;0.9999671235504346
65.073487;1.0975976885727519;0.9831957034682388;0.895732714130496;0.07178711759066145;0.06539243992270215;1.0999710085383816;10.001209345712313;0.9092219964253719;-0.09139201978340332;1.0453481308878532;0.9999231009835253;0.9137680563061314;0.9999684739742531
65.083487;1.0975989249740756;0.9831970006691072;0.8957340655967411;0.07178722585171686;0.06539232957825371;1.0999716452777204;10.001222218020347;0.9092214322082449;-0.0913920194640573;1.0453479763287123;0.999923047226201;0.9137683150742277;0.9999698251715688
65.093487;1.0976011634063192;0.9831991053057015;0.8957353355064991;0.07178716153199918;0.06539200816970879;1.099972279063656;10.001234545275501;0.9092208437407077;-0.09139201912683247;1.0453478373478164;0.9999230841413653;0.9137685687125396;0.9999711768004556
65.103487;1.0976024686353891;0.9832002494103684;0.8957364924565936;0.07178726871110236;0.06539190454115106;1.0999729080825127;10.00124627490244;0.9092202379803268;-0.09139201877411658;1.0453477138148126;0.999923212230704;0.9137688179977173;0.9999725276460478
65.113487;1.0976037993434105;0.9832008279040262;0.8957371143898541;0.0717891399542303;0.06539341237446421;1.0999735314081485;10.00125737067561;0.9092196215407415;-0.09139301840813864;1.0453476057127906;0.9999234311075671;0.9137691636534951;0.99997387564946
65.123487;1.097605149227665;0.9832017958663418;0.8957380776501997;0.07178924452622186;0.06539331542631156;1.0999741485653305;10.001267815407902;0.9092190001852558;-0.091393018030668;1.0453475137182586;0.9999237393586564;0.9137694071810687;0.9999752179487537
65.133487;1.097606512450619;0.9832026660415455;0.8957389453702084;0.07178934712404558;0.06539322177598303;1.099974759480254;10.001277599050333;0.9092183790137587;-0.0913930176430273;1.0453474400781504;0.9999241346589812;0.9137696509060265;0.9999765514009465
65.143487;1.0976078843569612;0.9832034322024593;0.8957397196246561;0.07178944727678803;0.06539313142438814;1.0999753642425432;10.001286699259373;0.9092167629648711;-0.09139301724623945;1.045347389285715;0.9999246142271591;0.9137689022459008;0.9999778733290291
65.153487;1.097609261578326;0.9832040885999547;0.895740403495584;0.0717895445546992;0.06539304439597399;1.099975962190433;10.001295074311459;0.909216157780877;-0.09139301684121237;1.0453473674556086;0.9999251745203841;0.9137691533180287;0.9999791819565947
65.163487;1.0976106414024276;0.9832046300612759;0.8957410006749184;0.0717896385516377;0.06539296075574143;1.0999765514200526;10.001302672128304;0.9092155703234827;-0.09139401642891869;1.0453473807776656;0.9999258103228126;0.9137695113120282;0.9999804761233997
65.173487;1.0976120216604415;0.9832045716333354;0.8957410771567984;0.071791494064987;0.06539448871192502;1.0999781296501683;10.001309436953786;0.9092150071633686;-0.09139401601039383;1.0453474342657247;0.9999265148646105;0.9137697785941005;0.9999817541230179
65.183487;1.0976134013472474;0.9832048715054461;0.8957415128134993;0.07179158049002192;0.06539441216968744;1.0999786954052369;10.001315309104113;0.9092144730989358;-0.09139401558666675;1.0453475318108598;0.9999272809401689;0.9137700577028678;0.9999830130691689
65.193487;1.0976147804674539;0.9832050464598185;0.8957418736127749;0.07179166283862058;0.06539433927887238;1.0999792484530537;10.001320229162918;0.9092139709971337;-0.09139401515885054;1.0453476773994608;0.9999281017336759;0.9137703507975676;0.9999842496787543
65.203487;1.0976161589290625;0.9832050946444819;0.8957421628790644;0.07179174100493986;0.06539426999643544;1.0999797896361836;10.001324146373925;0.9092135021485521;-0.09139501472830892;1.0453478754220424;0.9999289712248263;0.9137707588034641;0.9999854605550141
65.213487;1.0976185007727743;0.9832058962282116;0.8957423982602767;0.07179164261785656;0.0653939897825559;1.099980320337657;10.001327024923762;0.9092130664911131;-0.09139501429669031;1.0453481293838136;0.9999298844725011;0.9137710804048076;0.9999866412663299
65.223487;1.0976198750277053;0.9832056878853327;0.8957425486126148;0.07179171199808262;0.06539392722090624;1.0999808419014157;10.001328851110342;0.9092126626956534;-0.09139501386573483;1.0453484409832443;0.9999308374375886;0.9137714125416891;0.9999877859106163
65.233487;1.0976212449142435;0.9832053506496631;0.895742628146579;0.0717917768124333;0.06539386770995557;1.099981355314132;10.001329638941971;0.9092122882601658;-0.09139501343694463;1.0453488101386668;0.9999318263868783;0.9137717517425407;0.9999888875768633
65.243487;1.097622607722629;0.9832044039529492;0.8957421971546716;0.07179360228946272;0.06539541920471781;1.0999818610898315;10.001329423036859;0.9092119398613219;-0.09139601301140128;1.045349234788569;0.9999328473704808;0.9137721949637999;0.9999899389648541
65.253487;1.0976239597891213;0.9832038103104657;0.8957421307893632;0.07179365832039748;0.06539536541367404;1.0999823592613984;10.001328245603757;0.909211613877024;-0.09139601258993597;1.0453497108793222;0.9999338959588446;0.9137725391346556;0.9999909329151289
65.263487;1.097625297829669;0.9832030912398255;0.8957419909178831;0.07179371038383899;0.0653953143855978;1.0999828491403725;10.001326152403083;0.9092113071559489;-0.09139601217332687;1.0453502332320284;0.9999349675225144;0.9137728807606108;0.9999918628675822
65.273487;1.0976266199752573;0.9832022495859064;0.8957417761944442;0.0717937587812547;0.06539526611075411;1.0999833283167404;10.001323196346036;0.909211018136202;-0.0913960117621964;1.0453507965704023;0.9999360584061575;0.913773215781193;0.9999927233606021
65.283487;1.097627926037026;0.9832012886931868;0.8957414841498275;0.07179380379736874;0.06539522063596084;1.0999847914995313;10.001319439848212;0.9092097474019611;-0.09139601135700924;1.045351396864324;0.999937167001957;0.9137725449094437;0.9999935103637503
65.293487;1.0976292171434268;0.983200213025289;0.8957411130237711;0.07179384573290333;0.06539517806376823;1.0999852308167886;10.0013149482366;0.9092094969850748;-0.0913970109584018;1.045352032843679;0.9999382933075732;0.913772953937639;0.9999942208841777
65.303487;1.0976304947480011;0.9831985474004086;0.8957402251026566;0.0717956500655474;0.06539674663787066;1.0999856375869252;10.001309780536237;0.90920926904508;-0.0913970105674117;1.0453527061020385;0.9999394380621759;0.9137732438787208;0.9999948524799549
65.313487;1.0976317600470202;0.9831972592682013;0.8957396982694608;0.0717956867530641;0.06539671031323109;1.099986003740741;10.001303995137514;0.9092090648294738;-0.09139701018543447;1.0453534195958523;0.9999406027787316;0.9137735110457069;0.9999954039985661
65.323487;1.0976330140716761;0.9831958746525387;0.8957390977738063;0.071795721240021;0.06539667733050264;1.099986321830949;10.001297663478654;0.9092088847444493;-0.09139700981411837;1.0453541759420562;0.9999417895646867;0.9137737518764056;0.9999958767237942
65.333487;1.0976352222051329;0.9831952827263967;0.8957384434176113;0.07179558154961121;0.06539643340961751;1.0999865842575558;10.001290872044077;0.909208729270636;-0.09139800945538704;1.0453549768974477;0.9999430004496992;0.9137740627969496;0.9999962741730093
65.343487;1.0976364538649166;0.9831937288530824;0.895737708876551;0.07179561238456296;0.0653964074675098;1.0999867830134442;10.001283718307977;0.9092085992398119;-0.09139800911150114;1.0453558236025757;0.9999442371566205;0.9137742400356577;0.9999966009497473
65.353487;1.0976376713696478;0.9831921007765044;0.8957369151609804;0.07179564171958568;0.06539638525960871;1.0999869102948028;10.001276310964334;0.9092084953057052;-0.09139800878485184;1.0453567160802921;0.9999455011083901;0.9137743796673932;0.9999968620358337
65.363487;1.097638871692203;0.9831904025142277;0.8957360672301783;0.07179566976058865;0.06539636695123108;1.0999869593013398;10.00126876601866;0.9092084174479825;-0.09139800847762732;1.0453576528621382;0.9999467935403717;0.9137744772821617;0.9999970625021483
65.373487;1.0976400533523774;0.983188155910571;0.8957347312925259;0.07179746187928569;0.06539796082796473;1.0999869251151757;10.001261194791486;0.9092083647461177;-0.09139800819167916;1.045358632029051;0.9999481161226957;0.9137745286982953;0.9999972072360258
65.383487;1.0976412171120589;0.9831863246355286;0.8957337869503392;0.07179748789374163;0.06539795092943525;1.0999868055164748;10.001253695266099;0.9092083354474139;-0.09139900792864042;1.0453596522465567;0.9999494715617784;0.9137746314597056;0.9999973013829512
65.393487;1.0976423646260651;0.9831844307039306;0.8957328003423163;0.07179751304483027;0.06539794566747043;1.099986600897871;10.001246353437596;0.909208327125908;-0.09139900769024546;1.0453607126311122;0.9999508633788784;0.9137745850333477;0.999997351262463
65.403487;1.0976434972204503;0.9831824779104823;0.8957317761654604;0.07179753733139975;0.06539794538279112;1.099987313415955;10.001239248574544;0.9092083367065481;-0.0913990074784757;1.0453618122898125;0.999952295142579;0.9137744900329032;0.9999973642481854
65.413487;1.0976446163646303;0.9831804715513272;0.8957307194805945;0.07179756074998533;0.06539795041917079;1.0999869463367542;10.001232455460649;0.9092083607698719;-0.0913990072952751;1.0453629501501334;0.9999537701225336;0.9137743475102157;0.9999973478436619
65.423487;1.097645724347709;0.9831784186314935;0.8957296354620014;0.07179758330588554;0.06539796111333523;1.0999865037904155;10.00122604315078;0.9092073964970454;-0.0914000071421069;1.0453641250035548;0.9999552914848115;0.9137732639604118;0.9999973091657866
65.433487;1.097646823931652;0.9831758469502357;0.8957280911269385;0.07179937012918532;0.06539958582564805;1.0999859900996019;10.001220069503827;0.9092074426705202;-0.09140000701962998;1.0453653355522603;0.999956862302725;0.9137730313802027;0.9999972549546704
65.443487;1.0976479182446421;0.9831737273861061;0.8957269664468722;0.07179939078866159;0.06539960845284482;1.0999854084447784;10.001214572792737;0.9092074995927294;-0.09140000692770361;1.0453665799269798;0.9999584856732509;0.9137727582061389;0.9999971917834946
65.453487;1.0976499761127096;0.9831724700293171;0.8957258418650913;0.0717992381241904;0.06539942267283469;1.0999847603470214;10.00120956988083;0.9092075677541847;-0.09140000686570603;1.0453678548962004;0.9999601651638189;0.9137724494778028;0.9999971260597388
65.463487;1.097651072482638;0.9831703206106237;0.8957246874171644;0.07179925651598618;0.06539945723907808;1.0999840462102641;10.0012050603068;0.9092076466139699;-0.09140000683279716;1.0453691557338052;0.9999619045298341;0.9137721111818771;0.999997063636317
65.473487;1.0976521771188967;0.9831681672125399;0.895723519203182;0.0717992736186228;0.06539949776506576;1.099983265404524;10.001201028561368;0.9092077346005446;-0.09140100682801447;1.0453704766586411;0.9999637067720889;0.9137718490763357;0.999997009324008
65.483487;1.0976532948787627;0.9831660148637087;0.8957223373666096;0.071799289208202;0.065399544283523;1.0999824159109797;10.001197448527327;0.9092078302239647;-0.09140100685041713;1.0453718115327533;0.9999655735980405;0.9137714679049652;0.99999696643518
65.493487;1.0976544301906386;0.9831638675657352;0.895721142082533;0.071799302953952;0.06539959681772246;1.0999814944906088;10.001194291801237;0.9092079333635661;-0.09140100689921088;1.0453731552303884;0.9999675052963519;0.9137710719316816;0.9999969362495892
65.503487;1.0976555867257891;0.9831612486938401;0.8957194956803081;0.07180107968158374;0.06540126345929471;1.099980497429445;10.001191532157588;0.9092080456865466;-0.09140100697359246;1.0453745048588017;0.9999695008558475;0.9137706655888945;0.9999969177313096
65.513487;1.0976567670601571;0.9831591243517347;0.8957182746956561;0.07180108874226614;0.06540132793100653;1.0999794215880934;10.00118914401984;0.9092081702733987;-0.09140200707246367;1.045375859494074;0.9999715585745993;0.9137703536379597;0.9999969080501571
65.523487;1.097657972102161;0.9831570189474439;0.8957170428473444;0.07180109502974194;0.06540139815631694;1.0999792651659028;10.001187100781518;0.9092083109586527;-0.09140200719443374;1.0453772191184358;0.9999736768397232;0.9137699404178288;0.999996903663103
65.533487;1.097659200676101;0.9831549378479012;0.8957158026782222;0.07180109830497398;0.06540147383269412;1.0999780273387663;10.001185371924985;0.9092084714703782;-0.09140200733806692;1.0453785843419425;0.9999758543431254;0.9137695296253338;0.999996901498801
65.543487;1.0976604495557343;0.9831528865776961;0.8957145563921252;0.07180109841557537;0.06540155455035214;1.0999767068872488;10.001183920766714;0.909208654859086;-0.09140200750195904;1.045379956886308;0.9999780896612125;0.9137691243406825;0.9999968998881305
65.553487;1.0976617138116969;0.9831508707076776;0.8957133047574158;0.0718010952940286;0.06540163985017473;1.0999753009992657;10.00118271392161;0.9092088634295888;-0.09140200768457939;1.045381339686888;0.9999803810758796;0.913768727241463;0.9999968984392129
65.563487;1.0976629873436974;0.9831484150178171;0.8957116093095189;0.07180285409249156;0.06540333738134195;1.0999738052852375;10.001181735834262;0.9092080985654188;-0.09140300788407632;1.0453827364968284;0.9999827268152944;0.9137674454043156;0.9999968969725308
65.573487;1.0976652283498511;0.9831473676861875;0.8957103604080192;0.07180267227972774;0.06540321612191799;1.09997221492322;10.001180995623596;0.9092083604298032;-0.09140300809811122;1.045384151657045;0.9999851247054536;0.9137670695533369;0.9999968946158817
65.583487;1.0976665005437982;0.9831454904709976;0.8957090875798506;0.07180265961244757;0.0654033125602648;1.0999705259617003;10.001180526214611;0.9092086480429141;-0.09140300832387856;1.0453855901352225;0.9999875713225961;0.913766704311637;0.9999968895028359
65.593487;1.0976677630841865;0.9831436688678193;0.8957078061909922;0.07180264404994137;0.06540341191308197;1.099968735917412;10.001180374363846;0.9092089596299582;-0.09140300855837773;1.0453870571267183;0.9999900615757421;0.9137663491425857;0.9999968788701635
65.603487;1.0976690117736303;0.9831419053447122;0.8957065175402624;0.07180262578870757;0.06540351381202104;1.0999668438450467;10.00118058340998;0.909209292691307;-0.0914040087986828;1.0453885568344894;0.9999925885639239;0.9137661047118406;0.9999968592192086
65.613487;1.0976702442034278;0.9831402011384718;0.8957052243073702;0.07180260502254235;0.06540361791859602;1.099964850387085;10.001181178659262;0.9092096437785261;-0.09140400904214441;1.045390091762151;0.9999951434069856;0.91376577276513;0.9999968266277943
65.623487;1.0976714596423554;0.9831385579267523;0.8957039305107152;0.07180258196788618;0.06540372393129626;1.0999627571022927;10.001182164081156;0.9092100084800052;-0.09140400928659861;1.0453916630422304;0.9999977155768324;0.9137654556419464;0.9999967772876448
65.633487;1.0976726586298216;0.9831364984263593;0.8957022034051249;0.0718043220421234;0.06540543969429469;1.0999615651755315;10.001183530578642;0.9092103816648703;-0.0914040095304427;1.045393270094944;1.0000002939589379;0.9137651558609385;0.9999967076517504
65.643487;1.0976738425237305;0.9831349890610599;0.8957009241184891;0.07180429510484637;0.06540554879508134;1.0999592752326939;10.001185265527058;0.9092107579430095;-0.09140400977247462;1.0453949099674098;1.0000028680183113;0.913764876282034;0.9999966143254021
65.653487;1.0976750127117505;0.9831335544853883;0.8956996591761438;0.07180426641948037;0.06540565915800968;1.0999568883780693;10.001187353340741;0.9092111322088584;-0.09140501001168315;1.0453965780507206;1.0000054284464233;0.9137647203822721;0.9999964946484124
65.663487;1.09767616950634;0.9831321992387594;0.89569841233345;0.07180423594402154;0.06540577060325743;1.0999544072699674;10.001189767165796;0.9092114996062834;-0.09140501024717852;1.0453982694108723;1.0000079673347342;0.9137644919447089;0.999996347651009
65.673487;1.09767731201918;0.9831309267272469;0.8956971866831331;0.07180420353013726;0.06540588291146698;1.0999518367178425;10.001192463850098;0.9092118550641858;-0.09140501047818127;1.0453999799496867;1.0000104781684795;0.9137642944585295;0.9999961740685333
65.683487;1.0976784391813155;0.983129739629216;0.8956959844042344;0.07180416897472369;0.0654059958319658;1.0999491837596933;10.001195391148654;0.9092121936382657;-0.09140501070406266;1.0454017071386261;1.0000129555151087;0.9137641301564783;0.9999959754712764
65.693487;1.097679550798199;0.9831286401089265;0.895694806780403;0.07180413208626901;0.06540610912239997;1.0999464572963804;10.001198497958082;0.9092125117846075;-0.0914050109244994;1.0454034495423121;1.0000153945527455;0.9137639997354449;0.9999957536046038
65.703487;1.0976816128150932;0.9831280302874014;0.8956932321318379;0.07180568566195375;0.06540761624957729;1.0999436672114131;10.00120173852253;0.9092128078247544;-0.09140601113954062;1.0454052057513468;1.0000177910656858;0.9137640025737463;0.9999955100864695
65.713487;1.0976826969708868;0.9831271094686547;0.8956921050880573;0.07180564369685395;0.0654077295183726;1.0999408230929504;10.001205075298342;0.9092120808930995;-0.09140601134948655;1.045406973661364;1.0000201417575738;0.9137629418297216;0.9999952460673471
65.723487;1.0976837685717473;0.9831262776819929;0.8956910030589353;0.0718055990955368;0.06540784232156373;1.0999379331106804;10.001208483646845;0.9092123297154643;-0.09140601155474704;1.0454087502672376;1.0000224441967238;0.913762904584108;0.999994962018877
65.733487;1.0976848268631778;0.9831255332062377;0.8956899253258995;0.07180555190544237;0.06540795437605205;1.099935003607211;10.001211950795033;0.9092125522002589;-0.09140601175576538;1.0454105317953715;1.000024696420098;0.9137628915102252;0.999994658008703
65.743487;1.0976858704622598;0.9831248734142374;0.8956888706067619;0.07180550224962143;0.06540806545578039;1.099932039374337;10.001215464935989;0.9092127459642082;-0.09140701195296537;1.0454123134719095;1.000026896716609;0.9137629965292582;0.9999943338406768
65.753487;1.0976868976969634;0.9831242949981015;0.8956878370517233;0.07180545024409936;0.06540817536936049;1.099929043952699;10.00121900492089;0.9092129093772464;-0.09140701214664737;1.0454140891392552;1.0000290435025436;0.9137630120490235;0.9999939883707036
65.763487;1.0976879068593963;0.9831237946511536;0.895686822575819;0.07180539590532516;0.06540828394669393;1.099927019733408;10.001222539219189;0.9092130421507313;-0.09140701233683558;1.0454158516003471;1.0000311349183946;0.9137630300227346;0.9999936192534409
65.773487;1.0976888964059954;0.9831228897301015;0.8956853875446579;0.07180710431652339;0.06540999913736627;1.099923968121676;10.001226027843439;0.9092131449480292;-0.09140701252323613;1.04541759361696;1.0000331686833892;0.9137630420222377;0.9999932240596271
65.783487;1.097689865080143;0.983122542128632;0.895684406695214;0.07180704501661922;0.0654101046311841;1.0999208898264279;10.001229420168565;0.9092132185520576;-0.09140701270546298;1.045419308835254;1.0000351423012694;0.9137630391408043;0.9999928010651202
65.793487;1.0976908118977422;0.9831222734072014;0.8956834408285501;0.07180698315075358;0.0654102085259132;1.0999177856533624;10.00123265454736;0.9092132635335844;-0.09140801288335644;1.045420992290541;1.000037052544604;0.9137631126065101;0.9999923488520871
65.803487;1.0976917353774558;0.9831220861849971;0.8956824879686086;0.07180691879226606;0.06541031090023892;1.0999146578374135;10.001235666647638;0.9092132806619676;-0.09140801305695777;1.045422640563774;1.0000388946936736;0.9137630549945172;0.99999186602738
65.813487;1.0976926325784027;0.9831219828563941;0.8956815457982593;0.07180685206431568;0.06541041178130143;1.0999115108477806;10.001238401097991;0.9092132715707827;-0.09140801322614496;1.0454242513206176;1.0000406629686378;0.9137629614946527;0.9999913509894819
65.823487;1.0976944645441402;0.9831228471245623;0.8956806281066911;0.07180661086325024;0.06541029665581487;1.0999083513181191;10.001240817847021;0.9092132391140731;-0.09140801339037148;1.0454258226989757;1.000042351786304;0.9137628300017735;0.9999908008734718
65.833487;1.0976952985640165;0.983122918674762;0.8956797023950519;0.07180653974478717;0.0654103940986842;1.0999051875315988;10.001242893271508;0.9092131873352071;-0.09140801354873386;1.0454273532613139;1.0000439568493928;0.9137626613212494;0.9999902108929806
65.843487;1.0976960979793364;0.9831225999417266;0.8956783456671287;0.07180823177016768;0.06541209763540214;1.099902028428539;10.001244621601126;0.9092131213594644;-0.09140901370025624;1.0454288416957407;1.0000454756046564;0.9137625593215893;0.999989575661657
65.853487;1.097696861948758;0.9831228525215555;0.8956774336462039;0.07180815669000613;0.06541219097122396;1.0998988827504754;10.001246013708602;0.909212046877886;-0.0914090138440976;1.0454302864031417;1.0000469069439077;0.913761335108046;0.9999888913645244
65.863487;1.0976975895401047;0.9831231936758601;0.8956765290430456;0.07180807977572394;0.06541228216044877;1.0998957588015819;10.001247086952253;0.90921196897718;-0.0914090139795977;1.0454316861835973;1.000048250504854;0.9137610860092439;0.9999881567169868
65.873487;1.0976982797269288;0.9831236197164819;0.8956756331873242;0.07180800111711534;0.06541237110468416;1.0998926641742883;10.001247854339345;0.9092118913780707;-0.09140901410632697;1.0454330412112118;1.0000495059118255;0.9137608247197714;0.999987372927979
65.883487;1.0976989316894619;0.983124126500442;0.8956747479989244;0.07180792082548872;0.06541245759243096;1.099890605410997;10.001248321513295;0.9092118167588663;-0.09140901422414054;1.0454343529690373;1.0000506724625267;0.9137605587528452;0.9999865436004973
65.893487;1.097699545021158;0.9831247105874147;0.895673876010669;0.07180783905376242;0.06541254132850463;1.0998875882232224;10.001248489441041;0.909211747293614;-0.09141001433318725;1.045435623559295;1.000051749506197;0.9137603948402608;0.9999856744945128
65.903487;1.0977001194679261;0.983125369169394;0.8956730202477572;0.07180775596588937;0.06541262201011235;1.0998846182494983;10.001248360841702;0.9092116847044587;-0.09141001443393562;1.045436855623477;1.0000527366375824;0.9137601380852509;0.9999847728569679
65.913487;1.0977006539095973;0.9831256179865525;0.8956717458158068;0.07180943685340516;0.06541430746959302;1.0998817013038644;10.001247942844193;0.9092116301754495;-0.09141001452729283;1.045438053068923;1.000053633196908;0.9137598919907699;0.9999838463317674
65.923487;1.097701145919748;0.9831264135625872;0.8956709307785692;0.07180935138841056;0.06541438128910497;1.099878842664237;10.001247240062288;0.909211584372222;-0.09141001461473533;1.0454392212044532;1.0000544380311098;0.9137596587502913;0.9999829021444068
65.933487;1.0977015931548695;0.9831272701824378;0.8956701380537473;0.07180926469561913;0.0654144514458377;1.0998760469331208;10.00124624824499;0.9092115475513936;-0.09141101469818666;1.04544036577408;1.00005515018248;0.9137595399094459;0.9999819470921539
65.943487;1.0977019948965805;0.9831281843687195;0.8956693679686293;0.07180917669416541;0.06541451790817372;1.099873318832959;10.001244958350952;0.9092115200006283;-0.09141101477970655;1.0454414922110769;1.0000557694633962;0.9137593367240678;0.9999809877354559
65.953487;1.097703316522587;0.9831300359459445;0.8956686374312944;0.07180891511330786;0.06541436629219473;1.099870663256167;10.001243365698402;0.909211502313051;-0.09141101486126946;1.045442605805838;1.0000562959723822;0.9137591508417955;0.9999800302208216
65.963487;1.0977036284754669;0.9831310618071004;0.8956679178742696;0.07180882444491105;0.06541442541507493;1.0998680845841005;10.001241474019226;0.9092114948637511;-0.09141101494462055;1.0454437121943856;1.0000567293521205;0.9137589839233653;0.9999790800087099
65.973487;1.0977038945602409;0.9831321425621361;0.8956672288863937;0.07180873265685161;0.06541448096842184;1.0998655862173847;10.001239296018065;0.9092114973628234;-0.09141101503124562;1.0454448174461632;1.0000570686167969;0.9137588372414999;0.9999781416105369
65.983487;1.097704112794189;0.9831327957894562;0.8956661369664429;0.07181040520723324;0.06541614120089534;1.0998631702069088;10.001236854353587;0.9092115092237864;-0.09141201512249175;1.0454459277701922;1.0000573120173248;0.9137588118558468;0.9999772181866969
65.993487;1.0977042811983284;0.98313398086549;0.8956655221085713;0.07181031206495243;0.06541619008683348;1.0998608371550396;10.001234177485543;0.9092115300255301;-0.09141201521965737;1.0454470491518266;1.0000574566260845;0.9137587084335317;0.9999763115101316
66.003487;1.0977043987571966;0.9831352154679275;0.8956649499787404;0.07181021878612703;0.06541623591747968;1.0998595864918745;10.001231289579197;0.9092105593756523;-0.09141201532396175;1.0454481866417569;1.0000574985715602;0.9137576319665484;0.9999754227956192
66.013487;1.097704465178922;0.9831364981927554;0.8956644241898621;0.07181012580620313;0.06541627889559722;1.0998574172664413;10.001228202185077;0.9092105967649478;-0.0914120154364356;1.0454493434194918;1.0000574344751898;0.9137575713783874;0.999974553425349
66.023487;1.0977044795192112;0.9831378272968392;0.895663948858338;0.07181003357815784;0.06541631923081609;1.0998553297757068;10.001224914276268;0.9092106422332615;-0.09141201555788973;1.0454505205884135;1.0000572628633486;0.9137575300141033;0.9999737045707459
66.033487;1.0977044400086597;0.9831392007011327;0.8956635282792018;0.07180994253489147;0.06541635711243676;1.099853326419657;10.001221419510165;0.9092106971376293;-0.0914130156889903;1.045451717964773;1.0000569841571079;0.9137576056044204;0.9999728766920499
66.043487;1.0977043454201776;0.9831406161792086;0.8956631658816178;0.0718098530865703;0.06541639269425663;1.0998514103621726;10.001217712162932;0.9092107640054576;-0.09141301583034946;1.0454529349430624;1.0000565997329594;0.9137575947055553;0.9999720698072506
66.053487;1.09770419552237;0.9831415904846259;0.8956624258112955;0.07181153078631748;0.06541803421772575;1.0998495836791633;10.001213791842366;0.9092108458504924;-0.09141301598272263;1.0454541706328884;1.0000561111413904;0.9137575930570899;0.9999712842431944
66.063487;1.097703990209792;0.9831430819706145;0.8956621850271848;0.07181144558960201;0.06541806561565891;1.0998478466890076;10.00120967536621;0.9092109455355633;-0.09141301614706265;1.045455423438365;1.0000555195201775;0.9137575963180108;0.9999705213697664
66.073487;1.0977037293034821;0.9831446062243635;0.8956620058834138;0.0718113629468129;0.06541809511503303;1.0998461982546337;10.001205406437773;0.9092110651703712;-0.09141301632412512;1.045456690535304;1.000054825079125;0.9137576009395652;0.9999697837216287
