time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.155444;1.097671646833871;0.9823951670544636;0.8948337651702715;0.07151369356672684;0.06515085889564037;1.1001143185198712;10.000823886149885;0.909193170150093;-0.0915330127664104;1.045497030068538;0.999891012179493;0.9137968398306102;1.000108205754382
64.165444;1.0976700899020881;0.982392140591271;0.8948357998679035;0.07151372462399591;0.06515089871435724;1.100116571213083;10.000831687436149;0.9091927752030761;-0.09153301227369738;1.0454959533404218;0.9998903961719507;0.9137960275727117;1.0001071426576935
64.175444;1.0976684760111837;0.9823890496171146;0.8948378583631756;0.07151375354743152;0.06515093939880863;1.1001188046666242;10.000839336725248;0.9091924462102531;-0.09153401179363224;1.0454948896210043;0.9998897697935781;0.9137952806797459;1.0001060410479108
64.185444;1.0976677722796429;0.9823862994441603;0.8948395116322642;0.0715153736536943;0.0651523745528344;1.1001210118252562;10.000846806633984;0.9091921795504921;-0.09153401132688527;1.04549384248197;0.9998891363513538;0.9137944006399088;1.0001049068718637
64.195444;1.0976660514374659;0.9823830956819933;0.8948415965690167;0.07151539869467881;0.06515241533690865;1.100123186483566;10.000854067799157;0.9091919706650841;-0.09153401087338378;1.0454928151433271;0.9998884994216106;0.9137934890933876;1.0001037468855427
64.205444;1.0976642815309345;0.9823798449811895;0.8948436839497689;0.07151542203216782;0.06515245549307738;1.1001253232562687;10.00086109142856;0.9091918141255808;-0.09153401043243944;1.0454918105050237;0.9998878634594561;0.9137925475023071;1.0001025678581779
64.215444;1.0976624668338166;0.9823765527906541;0.8948457668039328;0.07151544392090263;0.06515249465172467;1.1001274172643218;10.000867842501892;0.9091917040729163;-0.09153501000299309;1.0454908308921604;0.9998872335245287;0.9137916785097645;1.0001013760405972
64.225444;1.0976606126532504;0.9823732232317736;0.8948478393576846;0.07151546461806187;0.06515253250189686;1.1001294643745538;10.000874275286625;0.9091916346295773;-0.09153500958393668;1.0454898784030882;0.9998866140934042;0.913790685685614;1.0001001767707163
64.235444;1.0976587242845215;0.9823698592245769;0.8948498972252834;0.07151548432634726;0.06515256879098011;1.1001314617750007;10.000880340362789;0.9091916000208592;-0.09153500917439863;1.0454889553158888;0.9998860084479655;0.9137896735966915;1.0000989745569402
64.245444;1.0976568060399012;0.9823659827911814;0.8948514989154918;0.07151726845949091;0.06515421147581661;1.1001344074271104;10.000885994116672;0.9091915949027357;-0.09153500877395962;1.045488063764737;0.9998854189881136;0.9137886462688406;1.0000977733849592
64.255444;1.0976548607750456;0.9823625573085151;0.894853515195102;0.07151728663910786;0.06515424383279916;1.1001362985071033;10.000891199622693;0.9091916154008034;-0.09153600838265187;1.0454872051455701;0.9998848480992389;0.9137877073226813;1.0000965770521535
64.265444;1.0976528904962373;0.9823591065437898;0.8948555037354552;0.07151730427171463;0.06515427366603262;1.1001381302351685;10.000895922844832;0.9091916594749587;-0.09153600800077001;1.0454863796238314;0.9998842991440015;0.9137866587346708;1.000095389141782
64.275444;1.097650898180107;0.9823556358375367;0.8948574597814817;0.071517321500609;0.06515430057203077;1.1001398960741244;10.00090013350367;0.9091907256113505;-0.09153600762876374;1.0454855861126477;0.9998837765315443;0.9137846069554925;1.0000942122239083
64.285444;1.0976488890819203;0.9823521516962807;0.894859378640712;0.07151733839719364;0.06515432420928423;1.1001415896893634;10.000903811681864;0.9091908120687164;-0.09153600726733103;1.0454848231339007;0.9998832846276025;0.9137835433508769;1.000093047575047
64.295444;1.0976478353339485;0.9823495423108659;0.894861271075007;0.07151718285899797;0.06515413030098549;1.1001432067975059;10.000906949177535;0.9091909177467076;-0.09153700691751566;1.0454840896415925;0.9998828268075786;0.9137825755880937;1.0000918961565637
64.305444;1.0976458152747293;0.9823455740279535;0.8948626635868906;0.07151896423053879;0.06515575502229377;1.1001447450149893;10.000909541036773;0.9091910423813525;-0.09153700658058982;1.0454833850288383;0.9998824052631387;0.9137815064168752;1.0000907593566795
64.315444;1.0976438022451298;0.982342094640302;0.8948644425974174;0.07151897991207215;0.06515576798460149;1.1001462029965876;10.000911582443306;0.9091911855478785;-0.09153700625785997;1.0454827091455012;0.9998820213424052;0.9137804391674742;1.0000896389045826
64.325444;1.097641804031552;0.9823386289688473;0.8948661668306043;0.0715189951689702;0.06515577748474184;1.100147579992915;10.000913077011774;0.9091913461950178;-0.09153700595054595;1.0454820627652286;0.9998816765963822;0.9137793771068815;1.0000885366966572
64.335444;1.0976398264878058;0.982335181128567;0.8948678330805516;0.07151900997127143;0.06515578357752437;1.1001488753027202;10.00091404342603;0.9091915229326536;-0.09153800565964736;1.0454814473877798;0.9998813737985724;0.9137784241874428;1.0000874545556715
64.345444;1.0976378728121765;0.9823317543177448;0.8948694389032995;0.07151902431672619;0.06515578628467139;1.1001510876561094;10.00091451294789;0.9091917143414819;-0.09153800538580395;1.0454808642893862;0.9998811165559716;0.9137773842648197;1.0000863934119233
64.355444;1.097635943999359;0.9823278704609886;0.894870545341055;0.0715208035476446;0.06515739381801558;1.1001522150517;10.000914520951845;0.9091919189345798;-0.09153800512918876;1.04548031425543;0.999880907884868;0.9137763615088142;1.0000853523394235
64.365444;1.0976340393878423;0.9823244919487566;0.8948720268902098;0.0715208172812179;0.06515738978000193;1.1001532554253333;10.000914099688215;0.9091921347128712;-0.09153800488943689;1.045479797781035;0.999880749571681;0.9137753593849767;1.000084328943708
64.375444;1.0976321570232062;0.9823211405717713;0.8948734454169024;0.07152083094285241;0.06515738241000796;1.1001542076344901;10.000913275206173;0.9091923586885068;-0.0915390046656639;1.0454793143299028;0.9998806425556569;0.9137744816334707;1.0000833212290074
64.385444;1.097630294647905;0.9823178187099637;0.8948748000583979;0.07152084471373957;0.06515737179150811;1.100155071698954;10.000912066472713;0.9091925869967488;-0.09153900445657982;1.045478860919329;0.9998805870387172;0.9137735320350394;1.000082329038419
64.395444;1.0976294153925314;0.9823154088126921;0.8948761056527257;0.07152068667756047;0.06515714398998833;1.1001558485495868;10.000910488293504;0.9091928156491961;-0.0915390042606543;1.0454784315467724;0.9998805824691893;0.9137726149990822;1.000081353922198
64.405444;1.097627587558312;0.982312150224635;0.8948773309188264;0.07152070102049207;0.06515712714224199;1.1001565399216064;10.000908554979357;0.9091920410763715;-0.09153900407634792;1.0454780183885304;0.9998806279722641;0.9137707390043602;1.0000803984819515
64.415444;1.0976257736197033;0.982308442474327;0.8948780541337918;0.07152248081857804;0.06515871545484767;1.1001571483335373;10.000906278651815;0.909192260488589;-0.09154000390238674;1.0454776140759727;0.9998807223713576;0.913769995959551;1.0000794664397759
64.425444;1.0976239714316154;0.9823052453433145;0.8948791505228517;0.07152249527440198;0.06515869252876552;1.1001576772204575;10.000903667038425;0.9091924724251671;-0.0915400037378541;1.0454772126894318;0.9998808635846854;0.9137691901095245;1.0000785629591193
64.435444;1.0976221804129107;0.982302078874451;0.894880182429823;0.0715225093258885;0.0651586665478481;1.1001581311304507;10.000900730372656;0.9091926765721193;-0.09154000358201925;1.0454768086229367;0.9998810487706011;0.9137684191073245;1.000077694034602
64.445444;1.0976204017371352;0.9822989445517502;0.8948811496164576;0.07152252274071774;0.06515863745653025;1.1001595157513657;10.000897493351903;0.9091928730445069;-0.09154000343416874;1.0454763956584052;0.9998812752015009;0.9137676790750332;1.0000768649535656
64.455444;1.0976186378841362;0.9822958440578069;0.8948820517263348;0.07152253545064675;0.06515860513425423;1.1001598375692816;10.000893991527738;0.909193062517289;-0.09154100329355164;1.0454759676794767;0.9998815398217016;0.9137670660994982;1.0000760793969408
64.465444;1.0976168923208354;0.9822927784448591;0.894882888319384;0.07152254751974799;0.06515856943508273;1.1001601031110622;10.000890248683035;0.9091932468095674;-0.09154100315927416;1.045475519973403;0.999881837839619;0.9137663764862364;1.0000753402639457
64.475444;1.0976151692051201;0.9822892676183943;0.8948832208765607;0.07152432431955166;0.06516013852356028;1.1001603185195408;10.000886261356957;0.9091934284905611;-0.09154100303014781;1.0454750500076673;0.9998821626878652;0.9137657080859177;1.0000746509883054
64.485444;1.097613472929906;0.9822862715665647;0.8948839227183863;0.07152433539321827;0.06516009615041873;1.1001604895618993;10.000882004249176;0.9091936096182626;-0.09154100290472862;1.0454745570930828;0.9998825071527124;0.9137650587637485;1.000074015728273
64.495444;1.0976118075351369;0.9822833085694955;0.8948845543086095;0.07152434597264243;0.06516005084571759;1.100160621021644;10.000877443796512;0.9091937912800718;-0.09154200278158094;1.0454740411967844;0.9998828643839368;0.9137645258627851;1.0000734385206105
64.505444;1.0976111410925569;0.9822812570544748;0.8948851298153657;0.0715241838511301;0.06515978903422522;1.1001607157823312;10.000872548995682;0.9091939745274359;-0.09154200265955754;1.045473501968143;0.9998832288688891;0.9137639057999969;1.0000729222607316
64.515444;1.0976095461385686;0.982278353022665;0.8948856168760494;0.07152419292477556;0.06515973938358426;1.1001607749599693;10.000867299621087;0.9091941610419452;-0.09154200253799634;1.0454729382378258;0.9998835973504976;0.9137632960074364;1.0000724683172033
64.525444;1.0976079901872928;0.9822754732224482;0.8948860295809336;0.07152420087614927;0.06515968861858996;1.1001607989652065;10.000861691242575;0.9091933523744026;-0.09154200241675099;1.045472347602226;0.9998839688685184;0.9137616995284605;1.0000720774372363
64.535444;1.0976064769286553;0.9822721324145779;0.8948859290018489;0.0715259727822226;0.06516124578172185;1.100160788237904;10.0008557350501;0.9091935489225499;-0.09154300229599227;1.0454717266220885;0.9998843436842666;0.9137612054076948;1.000071751013938
64.545444;1.0976050111122269;0.9822692859057188;0.8948861900932442;0.07152597802594358;0.06516119527008056;1.1001607427957747;10.000849453751725;0.909193750098264;-0.0915430021759362;1.0454710721601168;0.99988472194986;0.9137606184296263;1.000071491071984
64.555444;1.0976035980466274;0.9822664490713655;0.8948863768026833;0.0715259818385813;0.06516114597180218;1.1001616613813696;10.00084287546578;0.9091939553074023;-0.0915430020566632;1.0454703828020515;0.9998851030806365;0.9137600399730184;1.0000712995495502
64.565444;1.0976022435015473;0.9822636189253291;0.8948864915472031;0.07152598416209309;0.06516109844152114;1.100161541768188;10.000836028895147;0.9091941643979647;-0.09154300193807909;1.0454696592369135;0.999885486033115;0.9137594720309596;1.0000711778878324
64.575444;1.0976009539506375;0.9822607930561718;0.8948865366405023;0.0715259848198253;0.06516105315844826;1.1001613817045512;10.000828941356906;0.9091943774455689;-0.09154400182001197;1.0454689038242466;0.9998858698524992;0.9137590177419127;1.0000711264686182
64.585444;1.0975997364007632;0.9822574887888149;0.8948860768549626;0.07152774874865013;0.06516261879080026;1.1001611790271373;10.00082164074115;0.9091945946791707;-0.09154400170234152;1.045468120077634;0.9998862536721272;0.9137584808009844;1.0000711442438224
64.595444;1.0975985973774323;0.9822546645095448;0.8948859906256449;0.07152774500777107;0.06516257938852833;1.1001609311429137;10.000814163569764;0.9091948164406801;-0.09154400158508282;1.0454673119459048;0.9998866363391591;0.9137579663029005;1.0000712293324554
64.605444;1.0975975414363672;0.9822518381808916;0.8948858450603773;0.0715277384521961;0.06516254357253061;1.1001606351378552;10.00080656084988;0.9091950428188775;-0.09154400146846081;1.0454664822576298;0.9998870163250223;0.913757479448626;1.0000713798901828
64.615444;1.0975975353339618;0.9822498893491308;0.8948856614154425;0.07152755669840488;0.06516229767411133;1.1001602887020443;10.000798893126838;0.9091952736362696;-0.09154500135296308;1.045465631275032;0.9998873916679301;0.9137571254950929;1.0000715944096674
64.625444;1.097596649043571;0.9822470563340578;0.8948854149084612;0.07152754367729437;0.06516227006582545;1.1001598905097902;10.000791221606695;0.9091955088010661;-0.0915450012392635;1.0454647567258206;0.9998877598008062;0.9137567089112216;1.000071871619614
64.635444;1.0975958464819255;0.9822442190279749;0.8948851277500511;0.07152752721437383;0.06516224697390627;1.1001594395924783;10.000783603549204;0.9091957478474891;-0.09154500112804469;1.0454638547613906;0.9998881176903038;0.9137563339003206;1.000072210650119
64.645444;1.0975951268068203;0.9822408961167007;0.8948843681520593;0.07152927246756569;0.06516383681612416;1.100158934442256;10.000776089876407;0.9091959889712314;-0.09154500101986507;1.04546292095055;0.9998884621898326;0.9137560029594122;1.0000726117603085
64.655444;1.0975944900155927;0.9822380475602166;0.8948840154196452;0.07152924883678606;0.06516382334433135;1.1001593722553271;10.000768722007056;0.9091952290149534;-0.09154600091508872;1.0454619512164625;0.9998887904341527;0.913754822654239;1.0000730765008012
64.665444;1.0975939363144442;0.9822351938402639;0.8948836351047759;0.07152922162725654;0.06516381482712764;1.1001587488152678;10.000761529916563;0.909195464312732;-0.09154600081387256;1.0454609427023849;0.9998891004020583;0.9137545834538982;1.000073606494848
64.675444;1.0975934648856802;0.982232337910362;0.8948832302971261;0.07152919098452828;0.06516381123646302;1.1001580597168354;10.000754531879686;0.9091956910839083;-0.09154600071625917;1.0454598943131654;0.999889391272802;0.9137543912152253;1.0000742023961908
64.685444;1.0975930739351492;0.9822294849109691;0.8948828043072123;0.07152915711652894;0.06516381250976773;1.100157302442813;10.000747733250922;0.9091959049611306;-0.09154600062230836;1.0454588062113574;0.9998896629604815;0.9137542463793744;1.000074864015867
64.695444;1.0975927613876721;0.9822266412914311;0.8948823598462871;0.07152912027161741;0.06516381857691939;1.1001564771305161;10.00074112420857;0.9091961003172246;-0.09154700053213163;1.0454576783567386;0.9998899155395419;0.91375424943895;1.000075590405727
64.705444;1.0975925253016865;0.9822233335026237;0.8948814608143394;0.071530845976944;0.06516543751140055;1.1001555854198948;10.000734680598887;0.9091962697869329;-0.09154700044584099;1.0454565097031023;0.9998901498029806;0.9137542001167889;1.0000763796323802
64.715444;1.0975923638666452;0.9822205285155439;0.8948809831390863;0.0715308039399975;0.06516545269015728;1.1001546294542723;10.000728372502076;0.9091964043712683;-0.0915470003635528;1.0454552986091616;0.9998903680848427;0.9137541985183043;1.0000772289371915
64.725444;1.0975932397037846;0.9822186321634621;0.8948805061500326;0.07153058756893826;0.06516525804209825;1.1001536117614603;10.000722177483176;0.9091964945004779;-0.09154700028541746;1.0454540435947162;0.9998905736159245;0.9137542441172102;1.000078134794941
64.735444;1.0975932199819896;0.9822158882175233;0.8948800012465166;0.07153054117785401;0.06516528142807045;1.100152535311171;10.000716088079486;0.9091965312565591;-0.09154800021151945;1.0454527444231019;0.9998907689596317;0.91375443515331;1.000079092645445
64.745444;1.0975932663727646;0.9822131824496935;0.894879488019606;0.07153049294015495;0.0651653086717635;1.1001514037378288;10.000710111702153;0.909196506963191;-0.0915480001417939;1.045451403136244;0.9998909553672574;0.9137545673555276;1.0000800971495387
64.755444;1.0975933751112328;0.9822105206149124;0.8948789717159769;0.07153044314193947;0.06516533966933848;1.1001502212767837;10.000704269313438;0.9091964152822272;-0.0915480000761782;1.0454500236845177;0.99989113327321;0.9137547360366423;1.0000811433644416
64.765444;1.0975935412754805;0.982207428362836;0.8948780209309226;0.07153215737494666;0.06516698254306497;1.100149992067754;10.00069859197298;0.9091962509928064;-0.09154800001473273;1.045448610814798;0.9998913026293524;0.9137549366046464;1.0000822278465735
64.775444;1.0975937589606453;0.9822048720660566;0.8948775171145453;0.07153210539305657;0.06516702080591193;1.100148719243451;10.000693113486872;0.909196009875277;-0.09154899995746044;1.0454471699059011;0.9998914625125728;0.9137552652021852;1.0000833483456435
64.785444;1.0975940223774008;0.9822023768380101;0.8948770283386259;0.071532052632035;0.0651670625565374;1.100147404001551;10.000687864197241;0.9091946889350728;-0.0915489999041464;1.0454457068419896;0.9998916108476249;0.9137545225267794;1.000084502537171
64.795444;1.0975943270742745;0.9821999477950886;0.8948765591140067;0.07153199912132963;0.06516710767593611;1.1001460455216725;10.000682868367841;0.9091942865896013;-0.0915489998543887;1.0454442269631958;0.9998917447241749;0.9137547945579462;1.0000856873199484
64.805444;1.097594670378464;0.9821975900277525;0.8948761125753147;0.07153194474650318;0.06516715606156362;1.1001446422111023;10.000678143646194;0.9091938029395866;-0.09154899980747837;1.0454427346709105;0.9998918607568723;0.9137550824198394;1.000086899089191
64.815444;1.0975950509249677;0.9821953083726349;0.8948756906862744;0.07153188924356745;0.06516720761433505;1.1001431925446075;10.000673704180066;0.9091932400304313;-0.09154999976226295;1.04544123414867;0.999891955497497;0.9137554831678865;1.0000881341063839
64.825444;1.0975954676889024;0.9821926264318384;0.8948748577016076;0.07153359750127647;0.06516887042345917;1.100141694394633;10.000669563506301;0.9091926013129532;-0.09154999971742935;1.0454397298446254;0.9998920260441021;0.9137557936270021;1.0000893886166742
64.835444;1.0975968836174494;0.982191388440887;0.8948745067548693;0.07153336650848105;0.06516871392684326;1.1001401444431844;10.00066572921588;0.9091918903645004;-0.09154999967189736;1.0454382263993987;0.9998920700757316;0.9137561107387209;1.0000906595707821
64.845444;1.0975973649663435;0.9821893559840151;0.8948741720266603;0.07153330524046306;0.0651687742129255;1.1001385393087695;10.000662196774805;0.9091911096864126;-0.0915499996248473;1.045436728212702;0.9998920855155479;0.9137564309618057;1.0000919456954263
64.855444;1.0975978711218624;0.9821874123886515;0.8948738722381075;0.07153324132926855;0.06516883698461355;1.100136877465875;10.000658951402166;0.9091902604332373;-0.09154999957552382;1.04543523874756;0.9998920708632412;0.9137567512943893;1.0000932475300233
64.865444;1.0975983962184763;0.9821855592467482;0.8948736107060962;0.07153317458828266;0.06516890193318899;1.1001351596675217;10.00065597677703;0.9091893432596454;-0.09155099952313323;1.0454337602671986;0.9998920257331598;0.9137571695595779;1.0000945662522684
64.875444;1.0975989353565159;0.9821837974549525;0.8948733908582223;0.0715331049274549;0.06516896875220672;1.1001343875067293;10.000653268705591;0.9091883590075135;-0.09155099946688836;1.045432294273756;0.9998919504775611;0.9137574829366059;1.0000959022893
64.885444;1.0975994854463351;0.9821816479561644;0.8948727786471029;0.07153479757741271;0.06517064531903137;1.1001325623854954;10.000650840814213;0.9091873084744014;-0.09155099940608956;1.0454308421564396;0.9998918450350807;0.9137577890610998;1.0000972547369251
64.895444;1.0976000453518258;0.9821800727215387;0.8948726529409148;0.07153472198478035;0.06517071485149463;1.1001306867474607;10.000648714348788;0.9091861921547959;-0.09155099934012596;1.0454294059780893;0.9998917081478433;0.9137580861599514;1.000098621577563
64.905444;1.0976006150601125;0.9821785919214885;0.89487257985822;0.07153464338060955;0.06517078511572065;1.1001287658315944;10.000646908332168;0.9091850103740446;-0.09155199926840575;1.0454279891703224;0.9998915377140137;0.9137584739736683;1.0001000000564908
64.915444;1.0976011946712827;0.9821772044491053;0.8948725621814908;0.07153456168768572;0.06517085560244147;1.1001268068204177;10.000645438686155;0.9091827632344216;-0.0915519991903772;1.0454265961156401;0.9998913320604024;0.9137577574447472;1.000101387318713
64.925444;1.0976017841305392;0.9821759076213548;0.8948726013630337;0.07153447678266935;0.0651709257403865;1.100124816390717;10.00064432071819;0.9091814504548416;-0.09155199910561376;1.0454252309558354;0.9998910909624749;0.9137580268051205;1.0001027809166507
64.935444;1.0976023836620366;0.98217469760222;0.8948726973116384;0.07153438847690789;0.06517099491754483;1.1001228001220054;10.000643571656425;0.9091800718751734;-0.09155199901378774;1.0454238976318977;0.999890815194009;0.9137582864403276;1.000104178318969
64.945444;1.0976039595514775;0.9821744510756684;0.8948728635832067;0.07153412451182953;0.06517084846854718;1.1001207637022106;10.00064320674188;0.909178628426365;-0.0915529989147154;1.0454226011818197;0.9998905051593111;0.913758634930853;1.0001055762123894
64.955444;1.0976045846809241;0.9821729242887056;0.8948726278095036;0.07153579417230893;0.06517252203772343;1.100118713149953;10.000643231816255;0.9091771226447245;-0.0915529988085834;1.0454213481729793;0.9998901600383596;0.9137588694522861;1.0001069705314483
64.965444;1.0976052271822;0.9821719582854401;0.894872876491863;0.07153569495481274;0.06517258462270707;1.1001166531793927;10.000643644950843;0.9091755586131228;-0.09155299869595342;1.045420145811974;0.9998897776763628;0.9137590875248232;1.0001083566976436
64.975444;1.0976058901889982;0.9821710732768489;0.8948731679483775;0.07153559234027625;0.06517264390865235;1.1001145857117989;10.000644442917206;0.9091739418348207;-0.09155299857749394;1.045419000987912;0.9998893550783644;0.9137592870492296;1.0001097295993966
64.985444;1.0976065766880967;0.9821685035636196;0.8948718903017723;0.07153500627046847;0.06517226182481463;1.100113510434622;10.000645622944019;0.9091722790582889;-0.09155399845387503;1.0454179199503792;0.9998888892769919;0.9137595673478758;1.0001110835822529
64.995444;1.0976072889708972;0.9821677787240372;0.8948722571549843;0.07153489754175148;0.06517231297963962;1.1001114267412457;10.000647182331676;0.9091705776920781;-0.09155399832575986;1.0454169083248193;0.9998883776869371;0.9137597284653773;1.0001124126130336
65.005444;1.0976080279586624;0.9821671327529942;0.8948726584775408;0.07153478601604903;0.06517235933700607;1.1001093348745448;10.000649117589187;0.9091688451673449;-0.09155399819361082;1.0454159707183717;0.9998878177787048;0.9137598722919447;1.0001137104158346
65.015444;1.0976087931075318;0.9821660842619333;0.894872655640563;0.07153643709677919;0.06517400870305377;1.1001072356574062;10.00065142128062;0.9091670888232213;-0.09155399805759501;1.0454151097840267;0.9998872066678269;0.9137600020863335;1.0001149704796466
65.025444;1.0976095826735603;0.9821655914565524;0.8948731229787245;0.07153632039053422;0.06517404436420408;1.1001051303452511;10.000654076429079;0.9091653161195826;-0.09155499791776278;1.0454143255216009;0.9998865410763856;0.9137602224253757;1.0001161862351946
65.035444;1.0976103937276989;0.9821651700602193;0.8948736217397021;0.07153620133578409;0.06517407432928;1.1001030209509617;10.000657051706275;0.9091635349929061;-0.09155499777416932;1.045413615479628;0.9998858179412655;0.9137603368280642;1.0001173519421456
65.045444;1.0976112223120003;0.9821648148285023;0.8948741500306301;0.071536080154101;0.06517409854455032;1.1001009097723344;10.000660302308383;0.9091607540969392;-0.09155499762688867;1.0454129753241752;0.9998850351123358;0.9137594530568544;1.000118463810139
65.055444;1.0976130291299167;0.9821654005453053;0.8948747208845355;0.0715357850822342;0.06517390303686256;1.1000987983504709;10.000663773980905;0.9091589822673101;-0.09155499747598997;1.04541239900856;0.9998841910545212;0.9137595626226319;1.0001195199666308
65.065444;1.0976138802111164;0.9821651599767593;0.8948752998624329;0.0715356604760951;0.06517391594204992;1.100096687245904;10.000667407989004;0.909157227681864;-0.09155499732126421;1.0454118791225868;0.9998832835293675;0.9137596715374195;1.0001205189459155
65.075444;1.0976147357683745;0.982164486543687;0.8948754613314298;0.07153729968022718;0.06517553146848766;1.1000945768293782;10.000671147883832;0.909155497592859;-0.09155599716179479;1.0454114080088206;0.9998823085616059;0.9137598800902773;1.000121457897058
65.085444;1.09761558999766;0.9821643329567091;0.8948760769685082;0.07153717212333546;0.0651755331970022;1.1000924679933695;10.000674941775555;0.9091537981951897;-0.09155599699587325;1.0454109787501393;0.9998812604563305;0.91375998710475;1.0001223319094616
65.095444;1.0976164367578347;0.982164210807195;0.8948767061072616;0.07153704290514966;0.06517552928190422;1.1000913619105754;10.000678739495589;0.9091521343497246;-0.09155599682152409;1.0454105849154693;0.9998801324135972;0.9137600916223778;1.0001231345029988
65.105444;1.0976172708583656;0.9821641130178254;0.8948773456982784;0.07153691172002047;0.06517551962924838;1.1000892591104843;10.000682492184584;0.9091505093347342;-0.09155599663717541;1.0454102193938406;0.999878917624235;0.9137601923131448;1.0001238586104244
65.115444;1.0976180883335307;0.9821640345254581;0.8948779924861328;0.07153677816571316;0.06517550410656141;1.100087159088394;10.000686152389079;0.90914892475272;-0.09155699644175777;1.0454098736858797;0.999877610600009;0.9137603884382295;1.0001244977977173
65.125444;1.0976188857797902;0.982163972372804;0.8948786425981285;0.0715366417998587;0.0651754825351959;1.1000850610507646;10.000689669582123;0.9091473811119357;-0.09155699623434292;1.0454095384610878;0.9998762077039699;0.9137604802711216;1.000125047179547
65.135444;1.097619659845782;0.9821634447901173;0.8948788536963515;0.07153826745649114;0.06517706287057941;1.100082964866331;10.000692985533945;0.9091458784008123;-0.09155699601402985;1.0454092047092713;0.9998747067774573;0.9137605708488521;1.0001255038351688
65.145444;1.0976204070906386;0.9821634118146317;0.8948794957288528;0.07153812418887893;0.06517702839895821;1.1000808716114936;10.00069603594953;0.9091444158377094;-0.09155699578019631;1.0454088643405788;0.9998731068517859;0.9137606647220642;1.0001258672065878
65.155444;1.0976211243419751;0.9821633931271787;0.894880126598992;0.0715379769494649;0.06517698700397409;1.100078783601377;10.000698758444411;0.9091429919065471;-0.0915579955327476;1.0454085101554893;0.9998714086869239;0.9137608675147207;1.0001261387724056
65.165444;1.097621809171216;0.9821633887686081;0.8948807430498107;0.07153782555196239;0.06517693843143815;1.1000767036501122;10.000701102604893;0.9091416049746507;-0.09155799527221539;1.0454081356416927;0.9998696155855314;0.9137609843415015;1.000126320566617
65.175444;1.0976234245846186;0.9821642791826679;0.8948813586537855;0.07153749789288136;0.06517666855444743;1.1000746342424041;10.000703036476887;0.9091402535067492;-0.0915579949996585;1.0454077345533581;0.99986773315925;0.9137611204153384;1.0001264141530424
65.185444;1.097624039097572;0.9821643029376838;0.894881941229358;0.0715373380958676;0.06517660550628772;1.1000725774089426;10.000704544817923;0.9091379359990459;-0.09155799471640969;1.0454073001883042;0.9998657681345049;0.9137602849149942;1.0001264206821987
65.195444;1.0976246164333683;0.9821643399037755;0.8948825062062773;0.07153717422070913;0.06517653545069436;1.1000705353120657;10.000705621463352;0.9091366511112936;-0.09155799442392354;1.0454068251619448;0.9998637274771524;0.913760471066007;1.0001263408672865
65.205444;1.0976251558606096;0.98216390823324;0.8948826164202601;0.07153877177493498;0.06517806683302939;1.100069511069221;10.000706262781817;0.9091353976853135;-0.09155899412374686;1.0454063023719056;0.999861618366163;0.9137607866230193;1.0001261746641985
65.215444;1.097625657121051;0.9821639661271738;0.8948831474918438;0.07153860059685793;0.06517798350884975;1.1000675087890865;10.000706466397883;0.9091341743430716;-0.0915589938173899;1.0454057261846272;0.999859448342413;0.9137610324746218;1.0001259213830158
65.225444;1.097626120390043;0.982164030095248;0.8948836623017045;0.07153842643614919;0.0651778940039422;1.1000655325934705;10.000706235504076;0.9091329792597174;-0.09155899350612617;1.0454050923925027;0.9998572249349804;0.9137613081253813;1.0001255802769728
65.235444;1.0976265459536727;0.9821640959038662;0.8948841616102996;0.0715382498226735;0.06517779875184733;1.1000635857903334;10.000705579226123;0.9091318107841093;-0.09155899319087489;1.0454043968976685;0.9998549550715042;0.9137616106880069;1.0001251509070794
65.245444;1.0976269335198956;0.982164158188854;0.894884646364397;0.07153807137273638;0.06517769828356434;1.100061670477939;10.000704502038454;0.9091306683344789;-0.09155999287224077;1.0454036344347815;0.999852644748323;0.9137620359358726;1.0001246327653397
65.255444;1.0976272813769568;0.9821642111766277;0.8948851167679616;0.07153789178228108;0.06517759316271311;1.10005978728276;10.000702996841317;0.909129552869954;-0.09155999255071469;1.0454027984583552;0.9998502987452251;0.913762378539792;1.0001240247735603
65.265444;1.0976275857904232;0.982163769759803;0.8948851347797644;0.07153947701659001;0.06517909214433897;1.1000579360522926;10.000701049019638;0.9091284669632471;-0.09155999222685574;1.0454018819461182;0.9998479201456467;0.9137627338299089;1.0001233255721642
65.275444;1.0976278409142186;0.9821637916522573;0.89488557541572;0.07153929714435044;0.06517897934901434;1.1000561173041965;10.000698637430125;0.9091274142536652;-0.09155999190129717;1.0454008783767257;0.9998455100151954;0.9137630968097277;1.0001225343103157
65.285444;1.0976290048198718;0.9821646763183679;0.8948860174262426;0.07153894590988621;0.06517864947095768;1.1000543327140933;10.000695733748111;0.9091263983927726;-0.09156099157459457;1.0453997825127141;0.9998430676619502;0.9137635624540045;1.0001216508743465
65.295444;1.097629141548104;0.9821646632452089;0.8948864311366058;0.071538767835746;0.06517853110029884;1.1000525843350077;10.00069231572417;0.9091254224225271;-0.09156099124705522;1.045398590797952;0.9998405915770449;0.9137639249420155;1.0001206751515788
65.305444;1.0976292111832109;0.9821646343142209;0.894886834738045;0.07153859127834067;0.06517841077203057;1.1000508739485566;10.000688385465507;0.9091244887382837;-0.09156099091868267;1.045397301748428;0.9998380803854275;0.9137642788057189;1.0001196064486506
65.315444;1.097629209838362;0.9821645910645204;0.8948872321351211;0.0715384166239999;0.06517828907610046;1.1000492031156281;10.000683967552943;0.9091225987584866;-0.09156099058913632;1.045395916385243;0.9998355329010958;0.9137636236083944;1.0001184438648933
65.325444;1.0976291348834382;0.9821640550100836;0.89488719040023;0.07154000953244541;0.06517977481828649;1.1000485732940073;10.000679090088198;0.9091217525440352;-0.09156099025769782;1.0453944380187283;0.9998329480280401;0.9137639446816546;1.0001171865148675
65.335444;1.09762898550781;0.9821639892384052;0.8948875894826057;0.07153983980951474;0.06517965219084633;1.100046985694132;10.000673774980465;0.9091209492965447;-0.09156198992351308;1.0453928716266507;0.9998303257453125;0.9137643435526306;1.000115833145448
65.345444;1.0976287623256114;0.982163916894009;0.8948879970112823;0.07153967299303991;0.06517952999513205;1.10004544071772;10.000668041581404;0.9091201880255267;-0.09156198958596187;1.0453912231162545;0.9998276684003251;0.9137646173355574;1.000114382322148
65.355444;1.097628466236793;0.982163841756926;0.8948884185654197;0.07153950926011168;0.06517940883464667;1.1000439373612847;10.000661910919131;0.9091194679256035;-0.09156198924468707;1.0453894982124172;0.9998249804911362;0.9137648658745888;1.0001128331975915
65.365444;1.097628098044229;0.9821637674692867;0.8948888596627309;0.071539348789413;0.06517928932655764;1.100042473584993;10.000655409779982;0.9091187892989157;-0.09156198889936974;1.0453877018248185;0.999822266988064;0.913765090623129;1.0001111857346452
65.375444;1.0976276591913554;0.9821636982581845;0.894889325146902;0.07153919180442721;0.06517917211510658;1.100041047130456;10.000648575051343;0.9091181544170113;-0.09156298854968094;1.0453858387336112;0.9998195321668544;0.9137653935570529;1.0001094404393112
65.385444;1.0976271526011145;0.9821636397554706;0.894889818349403;0.07153903852536157;0.06517905789048267;1.10003965562356;10.00064145493029;0.9091175673601757;-0.09156298819548636;1.0453839144735242;0.9998167798834644;0.9137655753487595;1.0001075979772853
65.395444;1.0976265828440352;0.9821631185855683;0.8948899030488652;0.07154065438606055;0.06518055558439699;1.1000382968228;10.000634107599895;0.9091170332503559;-0.09156298783702398;1.0453819347447924;0.999814014816832;0.9137657363797013;1.0001056588178208
65.405444;1.0976269202893965;0.9821639836124585;0.8948904700784812;0.071540336911102;0.06518023547117717;1.1000369695910708;10.000626598094414;0.9091165571986991;-0.09156298747477705;1.0453799039923681;0.9998112437803609;0.9137658758666053;1.0001036236073444
65.415444;1.0976262402370036;0.9821640014017502;0.894891050820184;0.07154019559779871;0.06518013439613535;1.1000356741917954;10.000618995264222;0.9091161435153718;-0.09156298710914834;1.04537782528943;0.9998084754353016;0.9137659917803596;1.000101493745213
65.425444;1.0976255116074376;0.9821640601174793;0.8948916612973166;0.07154005861245497;0.0651800387157334;1.100034411782685;10.000611371065572;0.9091157958189772;-0.09156398674032096;1.0453757015460794;0.9998057184948553;0.9137661802434512;1.0000992710758887
65.435444;1.0976247371060341;0.9821641657006237;0.89489230203347;0.0715399261887477;0.06517994868048017;1.100034184229535;10.000603801605468;0.9091155175767724;-0.0915639863683188;1.0453735361231464;0.9998029808411448;0.9137662343158971;1.000096957549192
65.445444;1.0976239190242516;0.9821643216663352;0.894892973627174;0.07153979851919592;0.06517986453921013;1.100032994163409;10.000596365678799;0.9091153126058107;-0.09156398599302369;1.045371332221075;0.9998002699107583;0.9137662464006048;1.0000945557972831
65.455444;1.097623060294381;0.9821640494084162;0.8948932392977912;0.0715414409822651;0.06518139476644588;1.100031844650017;10.000589140186301;0.9091141855125408;-0.09156398561420832;1.0453690923888337;0.9997975926406542;0.9137652142095586;1.000092069974849
65.465444;1.0976221648663205;0.9821643106578717;0.8948939751146429;0.07154132302043928;0.06518132319917817;1.1000307380617862;10.00058219824096;0.9091141417845205;-0.09156498523166968;1.0453668188532008;0.9997949548173958;0.9137652218359412;1.000089505913595
65.475444;1.0976212381896822;0.9821646262357112;0.8948947447070361;0.07154120981860682;0.06518125822754008;1.1000296747003417;10.000575606871008;0.909114187252569;-0.09156498484533833;1.0453645136853205;0.9997923611594584;0.9137650689030266;1.000086870371678
65.485444;1.0976202875179182;0.9821649972348189;0.8948955494256484;0.07154110125315148;0.0651811999520536;1.1000286527310965;10.000569419335472;0.9091143273270444;-0.09156498445531441;1.0453621784638187;0.9997898159994439;0.9137648513103133;1.000084169760795
65.495444;1.0976193208815885;0.982165425090509;0.8948963900964206;0.0715409972219555;0.06518114836889945;1.1000276693399682;10.000563668639728;0.9091145666914054;-0.091564984061865;1.0453598143674527;0.9997873230979435;0.9137645653692745;1.0000814091431658
65.505444;1.097618345525755;0.9821659117589431;0.8948972660078929;0.07154089765308311;0.06518110337349911;1.1000267215643131;10.000558368859828;0.9091149092050411;-0.09156498366541377;1.0453574227603089;0.9997848849367538;0.9137642081378371;1.0000785923890945
65.515444;1.0976173671632696;0.9821664590962228;0.8948981743000352;0.07154080248846659;0.06518106478997816;1.1000258064760509;10.000553524776466;0.9091153575378551;-0.09156598326654626;1.0453550050454987;0.9997825025903609;0.9137638777490051;1.0000757233519946
65.525444;1.0976173548787274;0.9821674681813688;0.8948986883313753;0.0715423048945458;0.06518242658978833;1.1000249212821709;10.000549144457404;0.9091159132117228;-0.09156598286588434;1.045352561972336;0.9997801762172946;0.9137633725180546;1.0000728067149502
65.535444;1.0976163815829802;0.9821681380676557;0.8948996467349071;0.0715422182648753;0.06518240019807969;1.1000240635217926;10.000545245194939;0.9091165773948376;-0.09156598246375015;1.0453500938259361;0.9997779062692849;0.9137627917992841;1.0000698477022176
65.545444;1.097615413864952;0.9821688690182511;0.8949006228403708;0.07154213563455938;0.06518237953387186;1.1000232308077662;10.000541850673555;0.9091173514485305;-0.09156598205996246;1.045347601238834;0.9997756947001163;0.9137621342887314;1.000066851306267
65.555444;1.0976144529452452;0.9821696628700988;0.8949016129900365;0.07154205673742317;0.06518236428836383;1.100023420086786;10.00053898374413;0.909118236683613;-0.09156698165409173;1.045345085995439;0.9997735448148088;0.9137614977136262;1.000063821931627
65.565444;1.0976135003306617;0.9821705228348268;0.8949026138936816;0.07154198133788947;0.06518235411640715;1.1000226277826286;10.000536654589641;0.9091192337044652;-0.09156698124600042;1.0453425514450139;0.9997714602701552;0.9137606785255273;1.000060763538199
65.575444;1.0976125580243759;0.9821714523439105;0.8949036218669865;0.07154190933184586;0.06518234866009824;1.1000218511471684;10.000534846293519;0.90912034181323;-0.09156698083619061;1.045340001498433;0.9997694446104969;0.913759774597318;1.0000576798306355
65.585444;1.097611628120446;0.982172454951747;0.8949046329425818;0.07154184074906177;0.06518234755611475;1.1000210891543483;10.000533509380546;0.9091215589333188;-0.0915669804257307;1.0453374391492858;0.9997675012202004;0.913758785152488;1.0000545741501303
65.595444;1.0976107123953431;0.982173054275822;0.8949052055552137;0.07154354094823098;0.06518395861522565;1.1000203419796488;10.000532575363398;0.9091218819300912;-0.09156698001606893;1.0453348662024289;0.9997656329928811;0.9137567156311319;1.0000514492883852
65.605444;1.0976098121712394;0.9821742146416003;0.894906210402516;0.07154347943829724;0.06518396499139377;1.100019609939432;10.000531980994932;0.9091233067415022;-0.09156797960896854;1.0453322834829286;0.9997638421449075;0.9137556570014426;1.000048307636569
65.615444;1.097608928378013;0.9821754585453778;0.8949072043891045;0.07154342156082992;0.06518397443782235;1.100018892663109;10.000531681178005;0.9091248283440435;-0.09156797920635529;1.0453296908496779;0.9997621307747475;0.9137544149009349;1.0000451513642306
65.625444;1.0976080619532727;0.982176787632355;0.8949081805558163;0.07154336743966594;0.06518398653676706;1.1000181887004734;10.000531646417144;0.9091264407652995;-0.09156797880998703;1.0453270875853509;0.9997605012824707;0.9137530915718014;1.000041982343347
65.635444;1.0976072146320057;0.982178202325979;0.8949091311120163;0.07154331730008782;0.06518400093620554;1.1000174959155724;10.000531860715627;0.9091281372846253;-0.09156797842116887;1.0453244730875424;0.999758955971168;0.9137516912400073;1.000038802100622
65.645444;1.0976063894848966;0.9821797016178959;0.8949100483093589;0.07154327143946147;0.06518401735731712;1.1000168119205254;10.000532322402847;0.909129911000876;-0.09156797804060772;1.0453218472198955;0.9997574967464187;0.9137502204017717;1.0000356114441453
65.655444;1.0976065556663286;0.9821816833738952;0.8949105029387164;0.0715448234055507;0.06518542977276481;1.1000161338450813;10.0005330395602;0.9091317550435045;-0.09156897766827779;1.0453192101305837;0.9997561255188551;0.9137487864274523;1.0000324099230737
65.665444;1.0976057885461532;0.9821833430641775;0.8949113324320499;0.07154478695258107;0.06518544971656465;1.1000154586609998;10.00053402110039;0.9091336621057741;-0.0915689773034667;1.0453165622072254;0.9997548449104345;0.9137471948776593;1.0000291964605938
65.675444;1.0976050593986626;0.9821850749631139;0.8949121091378566;0.07154475544520697;0.06518547134297893;1.1000157842395477;10.000535267408047;0.909135624360127;-0.09156897694521454;1.0453139046278208;0.9997536584248458;0.9137455504908507;1.0000259709756611
65.685444;1.0976043754831206;0.98218687132763;0.8949128282083698;0.07154472884039144;0.06518549465102937;1.1000151099265096;10.000536765457646;0.9091376339598819;-0.0915689765927188;1.0453112398210254;0.9997525696930573;0.9137438574895475;1.0000227352566022
65.695444;1.0976037441731827;0.9821887243649857;0.8949134853139477;0.07154470695630774;0.06518551960536505;1.100014436619523;10.00053849099915;0.9091396834682401;-0.0915699762453533;1.0453085713262373;0.9997515815408775;0.9137422209364741;1.000019492274449
65.705444;1.097603171878748;0.9821906278175027;0.8949140754186391;0.07154468953111419;0.06518554614290827;1.1000137661109521;10.000540413927359;0.9091417661870624;-0.09156997590263521;1.0453059033516925;0.9997506955846374;0.9137404453663779;1.0000162448318057
65.715444;1.0976026629249225;0.9821925768444011;0.8949145919848075;0.07154467628133011;0.06518557422096845;1.1000130993610349;10.000542509725008;0.9091438762934004;-0.0915699755643667;1.045303240252477;0.9997499122376334;0.9137386347836779;1.0000129949227023
65.725444;1.0976022193640158;0.9821940863449737;0.894914590319571;0.07154643221682506;0.06518721203383293;1.1000124353583596;10.000544775660687;0.9091460085666643;-0.09156997523069392;1.0453005860466402;0.9997492308614048;0.9137367914581889;1.000009744050656
65.735444;1.097601842130129;0.982196111482187;0.8949149388192391;0.07154642651937021;0.0651872431418742;1.100011772216386;10.00054723456582;0.9091481578170102;-0.09156997490198503;1.0452979445261255;0.999748650068479;0.9137349169629765;1.000006493898854
65.745444;1.0976015319874335;0.9821981665104765;0.894915193732072;0.07154642419357837;0.06518727564714778;1.1000111093324114;10.000549921090848;0.9091493183048321;-0.09157097457875563;1.0452953203990305;0.9997481679092681;0.9137321180943158;1.0000032471110567
65.755444;1.0976012894385967;0.9822002464177536;0.8949153494989948;0.07154642492441175;0.06518730938853659;1.100010448335666;10.000552864760483;0.9091514837131265;-0.09157097426173628;1.0452927202466753;0.9997477817842402;0.9137301857480788;1.0000000083287481
65.765444;1.097601114433879;0.9822023464753658;0.8949154014185137;0.07154642838505666;0.06518734418245872;1.1000097926237657;10.000556080423475;0.9091536474788541;-0.09157097395189505;1.0452901517873519;0.9997474886254283;0.9137282261598741;0.9999967847829647
65.775444;1.0976019710370954;0.9822053424033806;0.8949153613247173;0.07154626226174647;0.0651871658280993;1.100009146377202;10.000559567025405;0.9091558029375599;-0.09157097365032064;1.045287622324034;0.9997472853781123;0.9137262400944949;0.9999935853607097
65.785444;1.0976019279324172;0.9822074676002005;0.8949151954240024;0.07154627038523104;0.06518720226496814;1.1000085137145297;10.000563310699302;0.9091579436525661;-0.09157097335816551;1.045285137788355;0.9997471693344357;0.9137242284286032;0.9999904189534086
65.795444;1.0976019489008522;0.9822091165607555;0.8949144802478209;0.07154804575751686;0.06518884765047601;1.100008898679488;10.00056728976013;0.9091600638029796;-0.09157197307673168;1.0452827026896212;0.9997471384109542;0.9137222926337362;0.9999872934537357
65.805444;1.0976020334978613;0.9822112448189173;0.8949140900647112;0.07154805750048182;0.06518888558368201;1.1000083058300485;10.0005714823507;0.9091621580549655;-0.0915719728074621;1.0452803205011536;0.9997471910087207;0.9137202341681164;0.9999842150853127
65.815444;1.0976021814045869;0.9822133684833056;0.8949135869380458;0.07154807053712053;0.06518892425541319;1.1000077402295625;10.000575870643836;0.9091642213216561;-0.09157197255166724;1.0452779933467442;0.999747325167598;0.913718155851826;0.9999811878635344
65.825444;1.0976023921415161;0.9822154853289468;0.8949129711251421;0.07154808448883802;0.06518896368394876;1.1000072062580515;10.000580435092985;0.9091662488053419;-0.09157197231029625;1.045275721459375;0.9997475382350108;0.9137160608878508;0.9999782139492194
65.835444;1.097602665835665;0.9822175946140976;0.8949122438975806;0.07154809891711071;0.06518900397177395;1.1000067063905925;10.000585146878871;0.9091682358352879;-0.09157297208403789;1.0452735039481644;0.9997478271863367;0.9137140527436498;0.9999752950706132
65.845444;1.0976030043193226;0.9822196975536421;0.8949114084935854;0.07154811330387562;0.06518904525854564;1.1000062410434641;10.000589967260591;0.9091701776366119;-0.09157297187343899;1.0452713403834302;0.9997481885558763;0.9137119331712598;0.9999724340314352
65.855444;1.0976034108750408;0.9822217969346171;0.8949104710458029;0.07154812712695727;0.06518908762492881;1.1000058088904856;10.000594849911076;0.9091720700237984;-0.0915729716789411;1.045269231560946;0.9997486183707228;0.913709803104054;0.9999696350199865
65.865444;1.0976038883853554;0.982223415705635;0.8949090029618606;0.07154990524473842;0.06519073926642643;1.1000054073598713;10.00059974284876;0.9091739104713533;-0.09157297150103975;1.0452671793344308;0.9997491122434387;0.913707662969993;0.999966902729267
65.875444;1.0976044374918585;0.9822255174346654;0.8949078902818683;0.07154991678791381;0.06519078374016082;1.1000050336117602;10.00060459135868;0.9091756983675953;-0.09157297134024783;1.0452651867033032;0.9997496656058009;0.9137055144485979;0.9999642412529147
65.885444;1.097605056164469;0.9822276240937573;0.894906707085613;0.07154992678557225;0.06519082925127427;1.1000046849041067;10.000609341400676;0.9091774346638176;-0.0915739711967218;1.0452632580265975;0.9997502747090872;0.9137034613007524;0.9999616535087904
65.895444;1.0976057403598118;0.9822297366851385;0.89490546447899;0.07154993500830147;0.06519087581894137;1.1000043575595282;10.000613938959297;0.9091781210714216;-0.09157397107013646;1.045261398587765;0.9997509375749715;0.9137003132878759;0.9999591417728667
65.905444;1.0976074495197743;0.9822327349628949;0.8949041878071385;0.071549769238065;0.06519070942944048;1.1000040461600247;10.000618324356026;0.9091797590802595;-0.09157397096000235;1.0452596142266186;0.9997516537500923;0.913698166822633;0.9999567090802044
65.915444;1.0976082474073836;0.9822348545682662;0.894902853952774;0.07154977335573111;0.06519075815608234;1.100004744407031;10.000622431286276;0.9091813495615214;-0.09157397086585234;1.0452579113415839;0.9997524234204248;0.913696033630281;0.999954360260748
65.925444;1.0976090920953092;0.9822369706865198;0.8949014851001371;0.07154977512320349;0.06519080801886551;1.1000044465206453;10.0006261967255;0.9091828928301295;-0.09157397078706671;1.045256296119879;0.99975324692088;0.9136939201762788;0.9999521014831688
65.935444;1.0976099756629796;0.9822385969592188;0.8948996493695832;0.07155153956964608;0.06519246728326128;1.1000041474034754;10.000629573556129;0.9091843890511242;-0.09157497072278309;1.0452547731110897;0.9997541244647978;0.9136919327724813;0.9999499386743673
65.945444;1.0976108881031352;0.9822406887523047;0.8948982270478802;0.07155153584297533;0.06519251960513892;1.100003841675882;10.000632536904261;0.9091858388610756;-0.09157497067213537;1.0452533448839016;0.9997550557302007;0.9136898768287539;0.9999478764433876
65.955444;1.0976118177110183;0.9822427614964375;0.8948967854153009;0.0715515289483026;0.06519257324431664;1.1000035233594154;10.000635084740509;0.9091872434303255;-0.09157497063445216;1.0452520132365897;0.9997560398359977;0.9136878581283873;0.9999459180634753
65.965444;1.0976127525659956;0.9822448113151557;0.8948953289875419;0.07155151869816598;0.065192628253958;1.1000031868108906;10.000637234608567;0.9091886040077322;-0.09157497060906991;1.0452507803829543;0.9997570759464413;0.9136858817662568;0.9999440659148598
65.975444;1.0976136814406188;0.982246834890408;0.8948938620999785;0.07155150509085609;0.06519268468732133;1.1000028273471674;10.00063901504378;0.9091899215657975;-0.09157497059510573;1.0452496486982512;0.9997581643016664;0.9136839521706798;0.9999423217281813
65.985444;1.0976145938215875;0.982248829969232;0.8948923893268481;0.07155148835069178;0.06519274257538654;1.1000024408702755;10.000640455424703;0.9091911966599454;-0.0915759705916005;1.0452486195920434;0.9997593066761169;0.9136821730637052;0.999940686154725
65.995444;1.0976154799330886;0.9822507949261452;0.894890915429269;0.07155146888679796;0.06519280189360013;1.1000020232386627;10.000641580827196;0.909192429225549;-0.09157597059769737;1.045247693017081;0.9997605054066908;0.9136803460883866;0.9999391582035624
