time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.083487;1.0977043783696134;0.983147040398971;0.8956619033429936;0.07181111093702569;0.06541790845843011;1.0998446367223926;10.001201046029012;0.9092112057060522;-0.09141401651408905;1.0454579675280735;1.0000540271271185;0.9137577038588224;0.9999690747485129
66.093487;1.0977040099505362;0.9831486177047317;0.8956618442549237;0.07181103430631348;0.06541793458219897;1.09984316130597;10.001196653791967;0.9092113670341415;-0.0914140167166035;1.0454592488709358;1.0000531250101365;0.9137577008336456;0.9999683985995879
66.103487;1.0977035923920613;0.9831502156775446;0.895661841433057;0.07181096109431578;0.06541795921898523;1.0998417728735055;10.001192282164567;0.9092115487577331;-0.09141401693105637;1.045460528970717;1.0000521192952805;0.9137576858526821;0.9999677598097251
66.113487;1.0977031298510553;0.9831518304108483;0.8956618914170882;0.07181089149493909;0.0654179824604387;1.099840473185638;10.001187980780276;0.909211751106208;-0.09141401715676804;1.0454618028113918;1.0000510120542234;0.9137576521228978;0.9999671631532624
66.123487;1.0977026272294539;0.9831529770876156;0.8956615527591026;0.0718125908733573;0.06541961252867508;1.0998392637075336;10.00118379871436;0.9092119748832075;-0.09141401739292278;1.045463065885401;1.0000498062413659;0.913757593916556;0.9999666135834323
66.133487;1.0977020905043282;0.9831546131236661;0.8956616984614912;0.07181252904036327;0.0654196334367989;1.099839144965499;10.001179784637667;0.90921222095685;-0.09141501763841206;1.0454643143569033;1.0000485054288495;0.9137576069791521;0.9999661159072366
66.143487;1.097701526154958;0.9831562536983665;0.8956618891042668;0.07181247127544624;0.06541965362357188;1.0998381158409603;10.001175984726288;0.9092124905999914;-0.09141501789198031;1.0454655454835107;1.0000471145131902;0.9137574875069508;0.9999656744759406
66.153487;1.0977009395556632;0.9831578939632752;0.8956621247426211;0.07181241759106567;0.06541967353751528;1.0998371737976678;10.001172434969007;0.9092127861255452;-0.09141501815258107;1.0454667572658154;1.000045640465418;0.91375733201655;0.9999652933739479
66.163487;1.0977003338897606;0.983159528344061;0.8956624060860823;0.07181236794077732;0.06541969367791822;1.099836316597892;10.001169157043405;0.9092121107247132;-0.091415018419546;1.0454679474288862;1.0000440923314386;0.9137561428544352;0.999964977080996
66.173487;1.0976997106033173;0.9831611513310067;0.8956627334311161;0.07181232223734241;0.06541971450637415;1.0998355436546883;10.001166167393169;0.9092124675836615;-0.09141501869247916;1.0454691129176514;1.0000424805351287;0.9137559089322206;0.9999647307902387
66.183487;1.0976990704735101;0.9831627577114067;0.8956631065536336;0.07181228035477681;0.06541973640009452;1.0998348566523144;10.001163489902611;0.909212859059927;-0.09141601897101174;1.045470249863491;1.0000408159742826;0.913755735615716;0.9999645599726248
66.193487;1.0976984138216375;0.9831638615738774;0.89566308725602;0.0718140073030134;0.06542136775727735;1.0998342596410862;10.001161157052936;0.909213286764762;-0.09141601925457345;1.0454713535951983;1.000039109613555;0.9137554238559912;0.9999644696605795
66.203487;1.0976977395471301;0.983165419685061;0.8956635512058733;0.07181397250569628;0.06542139264921594;1.0998337576344142;10.001159201235401;0.9092137524053209;-0.09141601954237112;1.045472419085694;1.0000373721784193;0.9137550754081746;0.9999644639746758
66.213487;1.0976980092616229;0.9831678292385976;0.8956640757650118;0.07181376868036543;0.06542120511523652;1.099833354337467;10.001157648525211;0.9092142580371441;-0.09141601983359197;1.0454734416220755;1.0000356132485795;0.9137546924492186;0.9999645461405815
66.223487;1.0976972886347374;0.9831693249505276;0.8956646287603722;0.07181373997877237;0.06542123431534497;1.0998330508627079;10.001156517034923;0.9092148054182142;-0.09141602012752507;1.045474417076017;1.0000338403308768;0.9137542773083682;0.9999647187892005
66.233487;1.097696537976814;0.9831707854636388;0.8956652239577642;0.07181371390215671;0.06542126619002112;1.099832846138223;10.001155813429953;0.9092153955740293;-0.09141702042338014;1.045475341934873;1.0000320583319717;0.9137539327103724;0.9999649844533416
66.243487;1.0976957538457146;0.9831722074618442;0.8956658581973501;0.07181369021800951;0.06542130095853363;1.0998327384832725;10.001155528758432;0.9092160288164646;-0.09141702072006776;1.045476213505224;1.0000302695482526;0.9137534616858186;0.9999653462953744
66.253487;1.0976949344275442;0.9831735871855023;0.8956665273310442;0.07181366879417521;0.06542133871238108;1.0998327272870654;10.001155638938277;0.9092167048498064;-0.09141702101628361;1.0454770302905718;1.0000284745945134;0.9137529675870052;0.9999658087546431
66.263487;1.0976940790406986;0.9831744401560484;0.8956667883693702;0.07181541471962274;0.06542298757001355;1.0998338137411767;10.001156107420123;0.9092174229384012;-0.09141702131073658;1.0454777922440823;1.000026673861875;0.9137524537847996;0.9999663778348364
66.273487;1.0976931870030653;0.9831757242453519;0.895667511245797;0.0718153974649458;0.06542303136043683;1.0998340004195437;10.00115688719937;0.9092181819428055;-0.09141702160206899;1.0454785003864464;1.0000248686454647;0.9137519233679717;0.9999670604141115
66.283487;1.0976922568747096;0.9831769555304694;0.8956682518170883;0.07181538193914655;0.06542307826885321;1.0998342904597553;10.001157923692706;0.9092189801753191;-0.09141802188856815;1.0454791556962488;1.0000230614773467;0.9137514784181053;0.9999678627362705
66.293487;1.097691286366935;0.9831781309589148;0.8956690044707761;0.07181536781749481;0.06542312837790702;1.0998346868133955;10.001159153725206;0.9092198153143994;-0.09141802216825433;1.0454797583306492;1.0000212558965145;0.9137509195263953;0.9999687899322718
66.303487;1.09769027273979;0.9831792472530569;0.8956697644859665;0.07181535478472643;0.06542318169888449;1.0998351917183733;10.001160500997045;0.9092206846431485;-0.09141802243937325;1.0454803079819996;1.00001945633583;0.91375034658311;0.9999698465997404
66.313487;1.0976892135292757;0.9831803015334566;0.8956705276852043;0.07181534255090309;0.0654232381489477;1.0998358063374944;10.001161877764488;0.9092205857575475;-0.09141802270080912;1.0454808043216077;1.000017667859457;0.9137487643730594;0.9999710364925346
66.323487;1.0976881072755182;0.9831812926429914;0.8956712902851126;0.07181533085404235;0.06542329758184069;1.0998365299283177;10.001163189885874;0.9092215172774667;-0.09141802295213787;1.0454812465746592;1.0000158956440015;0.9137481628948061;0.9999723618156038
66.333487;1.097686953722528;0.9831822210454496;0.8956720490814409;0.07181531951563264;0.06542335981630845;1.0998373591090054;10.0011643415422;0.9092224789124088;-0.09141902319335121;1.0454816335141044;1.000014144924732;0.9137476470946037;0.9999738237052307
66.343487;1.0976857534463025;0.9831826067144495;0.895672363334674;0.07181707366373868;0.06542503273891134;1.0998382883881173;10.001165245046757;0.9092234709696494;-0.09141902342461586;1.0454819645554745;1.0000124210699086;0.9137470162270133;0.9999754228258849
66.353487;1.0976854721378322;0.9831842926789742;0.8956731219373131;0.07181689076061117;0.06542488551401478;1.0998393111013924;10.00116582938352;0.9092244938845635;-0.0914190236463588;1.0454822401275485;1.0000107294836467;0.9137463695486344;0.9999771588855568
66.363487;1.097684180937359;0.9831850355717541;0.8956738533673967;0.07181688050706664;0.06542495477813226;1.0998404198794607;10.001166040692326;0.909225547996445;-0.09141902385928961;1.0454824610086528;1.000009075848392;0.9137457067012;0.9999790304682893
66.373487;1.0976828458692098;0.9831857164175478;0.895674571306633;0.07181687085692015;0.06542502588937221;1.0998416073068304;10.001165842977077;0.909226633172055;-0.09141902406400226;1.0454826282058411;1.000007466491447;0.9137450278948401;0.9999810358958847
66.383487;1.0976814685636445;0.9831863342570839;0.8956752733534078;0.0718168619892095;0.06542509861842033;1.0998428663836617;10.001165220480736;0.9092277482560581;-0.09142002426057527;1.0454827429639688;1.0000059087779796;0.9137444335861827;0.9999831737529555
66.393487;1.0976800512560863;0.9831868877151444;0.895675956010202;0.07181685401029586;0.06542517278690604;1.099845189780282;10.001164174960708;0.9092288910043637;-0.0914200244485658;1.045482806156573;1.0000044117893963;0.9137437238460886;0.9999854427136251
66.403487;1.0976785969157952;0.9831873758968772;0.8956766149001587;0.07181684689560376;0.06542524825011042;1.0998465689562908;10.00116272179123;0.9092300585837905;-0.09142002462722601;1.045482818178767;1.0000029862506277;0.9137429987859617;0.9999878411148472
66.413487;1.0976771085906902;0.9831873180733607;0.8956768079685375;0.07181860568125652;0.06542693295859542;1.0998479943295296;10.001160887118717;0.9092312483500372;-0.0914200247957827;1.0454827798425081;1.0000016431792256;0.9137422587018368;0.9999903664583057
66.423487;1.0976755885332787;0.9831876757296582;0.8956774083596621;0.0718185997941912;0.06542701054128441;1.099849455368123;10.001158700612232;0.909232458709843;-0.09142002495374126;1.0454826930430567;1.000000392653634;0.9137415040770646;0.9999930153760347
66.433487;1.0976740382291739;0.9831879676407397;0.8956779774549254;0.07181859419736936;0.06542708889552487;1.0998509400670022;10.001156186377314;0.9092336897044918;-0.09142102510099853;1.0454825602345705;0.9999992430289274;0.9137408356498419;0.9999957839698728
66.443487;1.0976724587082654;0.9831881932429589;0.8956785165614668;0.07181858865785051;0.06542716775509386;1.0998524352631862;10.001153359431651;0.9092349431651603;-0.09142102523777781;1.0454823836588096;0.9999981999833578;0.9137400546183225;0.9999986677891609
66.453487;1.0976708502767536;0.9831883525493786;0.8956790283098418;0.07181858294461675;0.0654272468315571;1.0998539280957853;10.001150229438768;0.9092362222613787;-0.09142102536465879;1.0454821654586124;0.9999972661324731;0.9137392630898398;1.0000016612739737
66.463487;1.0976692123546974;0.9831884458457225;0.8956795160348092;0.07181857683592219;0.06542732584204271;1.0998554069331545;10.001146807719431;0.9092375304208943;-0.09142102548266624;1.0454819081175213;0.9999964418135159;0.913738463478097;1.0000047573746986
66.473487;1.0976675443789257;0.9831884733749182;0.8956799831705984;0.07181857008765252;0.0654274044817645;1.0998568609711394;10.00114311199883;0.9092378701327278;-0.09142102559314101;1.0454816147081722;0.9999957262515522;0.913736663060187;1.000007947847132
66.483487;1.0976668117723367;0.9831893172368724;0.895680447696391;0.07181839021479859;0.06542726805027073;1.0998582798093839;10.001139166515115;0.9092392422457772;-0.09142202569741685;1.0454812890556202;0.999995118185358;0.9137359536221361;1.000011223453489
66.493487;1.0976650865321127;0.9831887359278977;0.895680440472077;0.07182014654393047;0.06542895320256197;1.0998596538050907;10.001135000153253;0.9092406461994547;-0.09142202579666353;1.045480935713202;0.9999946162547115;0.9137351415636767;1.0000145737538457
66.503487;1.0976633359783678;0.9831885752772254;0.8956808514024845;0.07182013625810298;0.06542902925904813;1.0998609746373567;10.001130644950843;0.9092420806544623;-0.09142202589189907;1.045480559855489;0.9999942196622519;0.9137343287443677;1.0000179872114856
66.513487;1.0976615631548268;0.9831883585216826;0.8956812405444794;0.07182012433829685;0.06542910436297565;1.0998622357909302;10.001126134032559;0.9092435432987739;-0.09142202598398197;1.0454801668664107;0.9999939279441558;0.9137335175392335;1.0000214517628183
66.523487;1.097659771612367;0.9831880897237881;0.8956816058022592;0.07182011059202667;0.06542917862108942;1.099864432595518;10.001121498677843;0.9092450300410988;-0.09142202607369405;1.045479761175523;0.9999937394737305;0.9137327104641393;1.0000249554727816
66.533487;1.0976579656226169;0.9831877720878044;0.895681944342149;0.07182009482257538;0.0654292521897281;1.099865561598468;10.001116767410263;0.9092465353076076;-0.09142302616174523;1.0454793449379667;0.9999936510080208;0.9137320092398947;1.0000284866997808
66.543487;1.0976561504796298;0.9831874074758044;0.8956822523807385;0.0718200767897721;0.06542932526189604;1.0998666200233207;10.001111969244958;0.9092480536681629;-0.09142302624849073;1.0454789174791161;0.999993658857607;0.9137312141338794;1.000032033598299
66.553487;1.097654332160397;0.9831869967059972;0.8956825256409241;0.0718200561622287;0.0654293979925365;1.0998676057840255;10.00110713747769;0.9092495811365918;-0.09142302633370603;1.045478475704603;0.9999937592656536;0.9137304252534263;1.0000355836234684
66.563487;1.0976525163485775;0.9831860595024041;0.8956823219118965;0.07182179774391388;0.06543107853480391;1.0998685174912792;10.001102314124639;0.9092511155472779;-0.09142302641674377;1.0454780151648162;0.9999939473538821;0.913729643561501;1.000039123257253
66.573487;1.097650707305936;0.9831855571907621;0.8956825128611876;0.07182177086073066;0.06543115066857137;1.0998693541227842;10.001097558487556;0.9092526564689736;-0.091423026496888;1.0454775309787439;0.999994216536139;0.913728871328259;1.000042637728854
66.583487;1.0976489072368991;0.983185007861626;0.8956826563920377;0.07182174053560686;0.06543122250431281;1.0998701149464387;10.001092948733083;0.9092542045957531;-0.09142402657349759;1.0454770183368531;0.9999945592704419;0.9137282117263428;1.0000461110497354
66.593487;1.0976471163394643;0.9831844097740775;0.8956827487072084;0.0718217066897843;0.06543129411764945;1.0998707995126815;10.001088567680132;0.9092557610044649;-0.0914240266459308;1.0454764733342743;0.9999949678449456;0.9137274676622038;1.0000495267766227
66.603487;1.0976453330542353;0.9831837613789137;0.8956827866651541;0.07182166924824421;0.06543136565662085;1.0998714071048548;10.001084487956028;0.9092573270630462;-0.0914240267136227;1.0454758941018614;0.9999954340594718;0.913726741689627;1.0000528693869402
66.613487;1.0976435547949188;0.9831830609933495;0.8956827673169544;0.0718216281168872;0.06543143735026996;1.0998719364595668;10.00108076791927;0.9092589044837518;-0.09142402677630587;1.0454752811378392;0.9999959490788884;0.9137260362325276;1.0000561256446423
66.623487;1.0976427442170422;0.9831831880835735;0.8956827027718625;0.07182141097255494;0.06543129509921398;1.0998723860887716;10.001077450402793;0.9092604947762863;-0.09142402683409594;1.0454746362501135;0.9999965047784057;0.9137253538262813;1.0000592849024346
66.633487;1.0976409706635883;0.9831823788777668;0.8956825576045561;0.07182136204899962;0.0654313679914545;1.099872754536904;10.001074557755947;0.9092610984067108;-0.09142402688747969;1.0454739608415087;0.9999970948758192;0.9137237015906137;1.000062338178794
66.643487;1.0976391991167465;0.9831810346076812;0.8956819060902655;0.07182307407444845;0.06543305002310325;1.0998730406442168;10.001072087296276;0.9092627140349505;-0.0914250269371777;1.0454732552488868;0.99999771417879;0.9137231708511007;1.000065277340189
66.653487;1.0976374297744753;0.983180119149591;0.8956816224289839;0.0718230163976886;0.06543312522794908;1.0998732438770218;10.001070015382629;0.9092643380800276;-0.09142502698386512;1.045472519608527;0.9999983572949762;0.9137225673963328;1.000068094740742
66.663487;1.0976356616378895;0.9831791555268037;0.895681268417086;0.07182295397240014;0.06543320189567238;1.0998743645277915;10.001068309982525;0.9092659649311488;-0.09142502702806103;1.045471754429151;0.999999018957427;0.9137219921959139;1.0000707830696631
66.673487;1.097633892390482;0.9831781479929266;0.8956808438022256;0.0718228866116998;0.0654332801845262;1.099874404007317;10.001066941696319;0.9092675877135497;-0.09142502707022405;1.045470959831728;0.9999996953806402;0.9137214458630237;1.0000733360608687
66.683487;1.0976321198625318;0.9831771011364958;0.8956803479036485;0.07182281412899363;0.06543336021016467;1.0998743648969076;10.001065889254138;0.9092691989399176;-0.09142502711088002;1.0454701347639377;1.000000384225834;0.9137209281075245;1.0000757493044177
66.693487;1.0976303428609078;0.9831760200311127;0.8956797803763037;0.07182273631248126;0.06543344197897147;1.0998742499813998;10.001065141245673;0.9092707906776603;-0.0914260271507246;1.0454692774158911;1.0000010836256013;0.9137205378534649;1.0000780200585366
66.703487;1.0976285605473193;0.9831749101406272;0.8956791418015397;0.07182265293738287;0.06543352537243229;1.0998740610955349;10.001064693273936;0.9092723547966963;-0.09142602719062402;1.0454683866631158;1.000001792041392;0.913720073347898;1.000080146774197
66.713487;1.0976267722869355;0.983173296648365;0.8956779955310669;0.0718243289801345;0.06543521831117931;1.0998737987851777;10.001064545617975;0.9092738833203678;-0.09142602723154793;1.0454674633802916;1.0000025083087825;0.9137196325947249;1.0000821287102257
66.723487;1.097624978066864;0.9831721474750784;0.8956772191114954;0.07182423387986264;0.065435304379329;1.0998734622485764;10.001064702439404;0.9092753681969554;-0.09142602727465425;1.0454665104623302;1.0000032314473033;0.9137192133612733;1.000083965440083
66.733487;1.097623178442532;0.9831709885904982;0.895676376439332;0.07182413265901966;0.06543539141367259;1.0998730497318268;10.001065164331145;0.9092768008634311;-0.09142602732143329;1.0454655318247645;1.0000039610695153;0.913718813867212;1.0000856564953304
66.743487;1.0976213750471955;0.9831698259457469;0.8956754688709933;0.07182402521837335;0.06543547908282389;1.0998725595669987;10.001065920421343;0.9092781722740741;-0.09142702737345455;1.0454645315622195;1.0000046979041668;0.913718533243549;1.0000872013501818
66.753487;1.0976195713734684;0.9831686641076139;0.8956744967779634;0.07182391158508493;0.06543556702640833;1.0998719910366164;10.001066949535597;0.9092794730789743;-0.09142702743196068;1.0454635135224275;1.000005443486362;0.9137181711832587;1.000088599662205
66.763487;1.0976187370423882;0.983168387618617;0.8956734751493071;0.0718236197306657;0.06543544053698115;1.0998713447406838;10.00106822481578;0.9092806938667423;-0.09142702749788607;1.0454624810280715;1.0000061995406555;0.9137178283598285;1.0000898509867915
66.773487;1.0976169470929644;0.9831672360063392;0.8956723708416441;0.07182349433453662;0.06543552817059996;1.0998706221801162;10.001069714685343;0.9092818256671136;-0.09142702757195419;1.0454614368480726;1.0000069676131274;0.9137175067595487;1.0000909537184166
66.783487;1.097615170058336;0.9831660921791885;0.8956711965869518;0.07182336351852882;0.0654356153996015;1.0998698248397891;10.001071382933642;0.9092828602563682;-0.09142702765450511;1.045460383064738;1.0000077490049704;0.9137172101588903;1.0000919049313624
66.793487;1.0976134081872402;0.983164477129;0.8956695114636003;0.07182499284193929;0.0654373102290911;1.0998689540565794;10.001073194870022;0.9092837903836108;-0.09142702774542857;1.0454593207153993;1.0000085453733332;0.9137169435105987;1.0000927020442367
66.803487;1.0976116640162963;0.9831633553113872;0.8956681897756128;0.07182485236631289;0.06543739635450672;1.0998690117683396;10.001075120319163;0.9092836103398477;-0.09142802784437372;1.0454582497810312;1.000009359235645;0.9137158167556914;1.0000933445275983
66.813487;1.0976099423438148;0.9831622506078205;0.895666793684793;0.07182470777466196;0.0654374817916582;1.0998680007996788;10.00107712482606;0.9092843159929082;-0.091428027951031;1.0454571691999368;1.0000101930633358;0.9137156240438652;1.0000938338397427
66.823487;1.0976082495358088;0.9831611677591043;0.8956653241053789;0.07182455960243735;0.06543756650659999;1.0998669246266068;10.001079166073122;0.9092849040548469;-0.09142802806535093;1.045456076750433;1.0000110477518804;0.9137154745676931;1.0000941722939558
66.833487;1.097606591706128;0.9831601103010909;0.8956637824617323;0.0718244084250425;0.06543765046529029;1.099865787714652;10.001081202622291;0.9092853718056862;-0.09142802818760405;1.0454549695107;1.0000119223014288;0.9137153722182897;1.0000943627032883
66.843487;1.0976049744888803;0.9831590809556449;0.8956621710661119;0.07182425486918873;0.06543773354494922;1.099864596072737;10.001083199154426;0.9092857172297834;-0.09142802831817197;1.0454538445342723;1.000012814957144;0.9137153201510038;1.0000944091097603
66.853487;1.097603403706357;0.9831580829102119;0.8956604929516372;0.07182409961372517;0.06543781554750745;1.0998633573266847;10.001085123619117;0.9092859390907946;-0.09142902845720652;1.0454526991849624;1.0000137246319376;0.9137154206177438;1.000094317359684
66.863487;1.0976018854322198;0.9831571201438409;0.8956587509163098;0.07182394334624416;0.06543789628748481;1.099862080305852;10.001086945469982;0.9092860372246891;-0.09142902860450156;1.0454515312854296;1.0000146516923922;0.9137154749898454;1.000094094893689
66.873487;1.0976004255273482;0.9831557155362297;0.8956565094545466;0.0718255518739862;0.06543958374172824;1.099860774288189;10.001088638166252;0.9092860123101059;-0.09142902875961015;1.0454503389078784;1.0000155982131573;0.9137155844705969;1.0000937504930685
66.883487;1.0975990288868414;0.9831548320573543;0.8956546479143896;0.0718253953237615;0.06543966159732734;1.0998594486189799;10.001090181827617;0.909285864809624;-0.09142902892200361;1.0454491204543985;1.0000165680024669;0.9137157497372981;1.0000932941688405
66.893487;1.09759769867155;0.983153988010643;0.8956527342218537;0.07182523929426947;0.06543973777181115;1.0998581127294995;10.001091562441;0.9092855945126656;-0.09142902909122326;1.045447875589783;1.0000175659195274;0.91371597070759;1.0000927366063512
66.903487;1.0975964365710098;0.9831531808757255;0.8956507763106762;0.07182508416925598;0.06543981196839034;1.0998567757683513;10.001092768435422;0.9092852013638398;-0.09143002926690595;1.0454466054984994;1.0000185961785963;0.9137163465151761;1.0000920885577982
66.913487;1.0975962088866924;0.9831532888959396;0.8956487982731912;0.07182475817184585;0.06543966948360076;1.0998554460472951;10.001093791784921;0.9092846863469783;-0.09143002944858088;1.0454453123490037;1.0000196606711274;0.9137166748548825;1.0000913606197674
66.923487;1.0975950876968008;0.9831525458060184;0.8956467764200321;0.07182460617453551;0.06543973889788338;1.099854130972784;10.001094634319577;0.9092840512347752;-0.09143002963557624;1.0454439993561864;1.0000207588989984;0.9137170520727269;1.0000905629414971
66.933487;1.097594039631949;0.9831518289659545;0.8956447331962613;0.07182445647513809;0.06543980575624965;1.0998528375877747;10.001095310730197;0.9092832977612813;-0.0914300298272994;1.045442670388291;1.0000218894764723;0.9137174736193393;1.0000897045615558
66.943487;1.0975930659530213;0.9831511345821211;0.8956426746093081;0.0718243095245376;0.06543987007228223;1.0998525732248297;10.001095848610072;0.909282427602573;-0.09143003002355748;1.0454413289029694;1.0000230513830068;0.9137179350907397;1.0000887929624112
66.953487;1.0975921674335842;0.9831499786192403;0.8956401673555158;0.07182593084573341;0.06544154003345572;1.0998513451801346;10.001096285021159;0.9092814431801749;-0.09143003022456347;1.045439977844034;1.0000242442050582;0.9137184327063314;1.00008783481067
66.963487;1.0975913447162835;0.9831493193020067;0.895638089989191;0.07182579026981872;0.06544159958981619;1.0998501595531207;10.001096657029748;0.9092803480229973;-0.09143103043071474;1.0454386196387162;1.0000254680225782;0.9137190631210318;1.0000868370031089
66.973487;1.0975905981861236;0.9831486727216677;0.8956360054260422;0.07182565315642361;0.06544165704572047;1.0998490207838392;10.00109699498015;0.9092781465604375;-0.09143103064234445;1.0454372555712415;1.0000267230339608;0.9137186273071276;1.00008580616489
66.983487;1.0975899271279301;0.9831480358437663;0.8956339134750869;0.07182551969288069;0.06544171265549449;1.0998479321509385;10.001097321504078;0.9092768437734896;-0.09143103085954954;1.0454358857387562;1.0000280087418296;0.9137192102585563;1.0000847473902856
66.993487;1.0975893288778256;0.9831474054704358;0.8956318137878319;0.07182539008447991;0.06544176671746395;1.0998468964695343;10.001097651817027;0.9092754444271711;-0.09143103108220232;1.0454345093032544;1.000029323751367;0.9137198110028399;1.0000836642045077
67.003487;1.0975887983320147;0.9831467778188717;0.8956297061390093;0.07182526456567505;0.06544181951916014;1.0998459162813705;10.001097993215451;0.9092739521606421;-0.09143103131010834;1.0454331247369195;1.0000306667600134;0.9137204228560004;1.000082559611425
67.013487;1.09758832810985;0.9831461487765505;0.8956275903666217;0.07182514343162877;0.065441871296116;1.0998449931035337;10.001098342577466;0.9092723690918653;-0.0914320315431743;1.0454317307528405;1.000032037183741;0.9137211386462436;1.000081436608621
67.023487;1.0975879098216856;0.9831455147175917;0.8956254661654558;0.07182502703448043;0.06544192223158013;1.0998441267435097;10.001098686772545;0.9092706963138218;-0.09143203178148658;1.0454303270135497;1.000033434786101;0.9137217512234501;1.0000802975888747
67.033487;1.0975875360473766;0.9831443925737907;0.8956228947427162;0.07182668092771113;0.06544358057482165;1.0998433159289382;10.001099009533734;0.9092689349207081;-0.0914320320251761;1.0454289142704005;1.000034859447594;0.9137223552053008;1.0000791439423455
67.043487;1.0975872019520942;0.9831437431954346;0.8956207504641852;0.071826575050769;0.06544363024442665;1.0998425594811614;10.001099299318252;0.9092670865314197;-0.09143203227431906;1.0454274949062328;1.0000363113116157;0.913722947287971;1.0000779769902197
67.053487;1.0975878706227806;0.9831439686446691;0.8956186095376655;0.0718263026283864;0.06544346503958531;1.0998418563661512;10.00109955307521;0.9092651531706625;-0.09143203252913812;1.0454260727247993;1.0000377909296758;0.9137235256831852;1.0000767994264979
67.063487;1.0975876128453614;0.9831433090887159;0.8956164396799217;0.07182620818714118;0.06544351374839566;1.0998412048751764;10.001099773510115;0.9092631371610133;-0.09143203279011825;1.0454246513160614;1.0000392994710965;0.9137240894809016;1.0000756154043802
67.073487;1.0975873949010775;0.9831426492383251;0.8956142559494983;0.07182611960142542;0.06544356190075025;1.0998406025906975;10.001099960948347;0.9092610413420016;-0.09143303305792012;1.0454232331817008;1.000040838751229;0.9137247387036811;1.0000744290075674
67.083487;1.0975872181389328;0.9831419929680282;0.8956120576392681;0.07182603686642151;0.0654436093422723;1.0998410467725124;10.001100108229798;0.909258869505489;-0.09143303333343067;1.0454218203529166;1.000042410933354;0.9137252739369219;1.0000732432416048
67.093487;1.0975870836987813;0.9831413448642953;0.8956098439317275;0.07182595989701436;0.0654436558617376;1.0998405338245532;10.001100202513163;0.9092566265727867;-0.09143303361779312;1.04542041524588;1.000044018294349;0.9137257960951403;1.0000720604951494
67.103487;1.0975869932043891;0.983140709908322;0.8956076138456172;0.07182588857741143;0.06544370118070135;1.0998400591496176;10.001100225213907;0.9092543179226413;-0.09143303391215805;1.0454190212588637;1.0000456630067895;0.9137263052636404;1.0000708828698002
67.113487;1.097586949392883;0.9831396121867179;0.8956049281165416;0.0718275880090978;0.06544535304497617;1.0998396186282204;10.001100145322214;0.909251948186142;-0.09143303421742072;1.0454176427164097;1.0000473468988358;0.9137268000874884;1.0000697117612674
67.123487;1.097586955483717;0.9831390170268699;0.8956026609936067;0.07182752775653584;0.06544539482671823;1.0998392096799685;10.001099915099934;0.9092495207611897;-0.09143403453421738;1.045416283703157;1.0000490714871684;0.9137273783828962;1.0000685475756468
67.133487;1.0975870143238546;0.9831384461673813;0.8956003730058743;0.0718274729799127;0.06544543414541878;1.099838830524003;10.001099474911525;0.9092470383360991;-0.09143403486299387;1.045414946857496;1.0000508382206474;0.9137278381599325;1.0000673895195622
67.143487;1.0975871287692505;0.9831379007090033;0.8955980635568558;0.07182742365765064;0.06544547047149549;1.0998384792318538;10.001098765411673;0.9092435035428119;-0.09143403520397177;1.045413633360603;1.0000526486867183;0.9137272832354547;1.000066235096866
67.153487;1.0975873022909315;0.9831373812279943;0.8955957339755742;0.07182737978183691;0.06544550329298203;1.0998381535011716;10.00109773852709;0.9092409193972435;-0.09143403555717323;1.0454123431303874;1.0000545044241957;0.913727702342488;1.0000650802035542
67.163487;1.0975875384879896;0.9831368881736279;0.8955933874813847;0.0718273413447945;0.06544553216949874;1.0998378505768973;10.001096354267258;0.9092382898366022;-0.09143403592247853;1.0454110740653573;1.0000564062972883;0.9137280991122143;1.0000639203920842
67.173487;1.0975878397343537;0.9831364212266881;0.8955910281117397;0.07182730830272144;0.06544555671384437;1.0998375673837228;10.001094572400266;0.9092356200438892;-0.0914340362995077;1.0454098214190464;1.0000583539679462;0.9137284716382483;1.0000627521960326
67.183487;1.0975882061752054;0.9831359791404951;0.8955886599546617;0.07182728055320947;0.06544557654966253;1.0998373007488906;10.001092357516876;0.9092329157905295;-0.09143503668743065;1.045408578794262;1.0000603459236364;0.9137289172155112;1.0000615735122826
67.193487;1.0975886359356877;0.9831350798161581;0.8955858493139791;0.0718290231117777;0.06544719940227188;1.099837047311209;10.001089684784116;0.9092301823913607;-0.09143503708501896;1.0454073404686701;1.0000623801690691;0.9137292324111153;1.0000603832408645
67.203487;1.0975900909941598;0.9831355652381959;0.895583491765529;0.07182883313627157;0.06544699432813587;1.099836803573018;10.00108653485576;0.9092274245028441;-0.09143503749100222;1.0454061035189743;1.0000644548323177;0.9137295140702159;1.000059180814674
67.213487;1.0975906390592203;0.9831351925376681;0.8955811207589007;0.07182881988363114;0.06544699791810527;1.0998365662621574;10.001082892537497;0.9092246464115561;-0.09143503790437227;1.0454048682838322;1.0000665677944733;0.913729759144125;1.0000579659163187
67.223487;1.097591244005042;0.9831348448982979;0.8955787529552909;0.07182881088444523;0.06544699555336915;1.0998363329420955;10.00107875202317;0.9092218520020664;-0.0914350383243304;1.0454036368417916;1.0000687163549151;0.9137299640640874;1.0000567382345908
67.233487;1.0975919066258994;0.9831345242811438;0.8955763889022453;0.07182880593792375;0.06544698703001645;1.0998371029939313;10.001074118026601;0.9092190446194532;-0.09143503875000161;1.045402411294088;1.0000708980284743;0.9137301240685746;1.0000554972082831
67.243487;1.0975926281997155;0.9831342318492649;0.8955740305880658;0.07182880488947876;0.06544697218530826;1.0998368782516217;10.001069000998543;0.9092162272727522;-0.09143603918027612;1.0454011935163665;1.0000731113304266;0.9137303336147828;1.0000542420041283
67.253487;1.0975934088200752;0.9831339679514703;0.8955716820621444;0.07182880761984585;0.06544695097153007;1.09983666248108;10.001063410269975;0.9092134029385126;-0.09143603961390127;1.0453999856077623;1.0000753556301152;0.9137303867490781;1.0000529720111158
67.263487;1.097594247080495;0.9831337322909912;0.8955693484555723;0.07182881406826205;0.06544692350404648;1.099836459929586;10.001057352674428;0.9092105742444931;-0.09143604004956077;1.0453987900787847;1.0000776304344805;0.913730377670049;1.0000516873500491
67.273487;1.0975951409576716;0.9831335244399658;0.8955670349832581;0.07182882422437423;0.06544689003051175;1.099836274161106;10.001050837692167;0.9092077426091761;-0.09143604048593455;1.0453976099977502;1.0000799343204936;0.9137303009093122;1.0000503888048873
67.283487;1.0975960879051772;0.9831328633378932;0.8955643090166447;0.07183060324820661;0.06544845898535616;1.0998361082747252;10.001043877363339;0.9092049078532114;-0.09143604092197151;1.045396449392032;1.0000822640085527;0.9137301523638858;1.0000490779378384
67.293487;1.0975970844048228;0.9831327092633156;0.8955620525254494;0.07183062063032479;0.06544841455915978;1.0998359657327517;10.001036480075568;0.9092020689670904;-0.09143704135717992;1.0453953135957892;1.0000846141876971;0.9137300295031978;1.0000477575357254
67.303487;1.0975981269150406;0.9831325788804228;0.895559834854708;0.0718306413833648;0.06544836526488022;1.0998358503679078;10.001028648164516;0.9091992254070931;-0.09143704179157464;1.045394208742515;1.0000869777767667;0.9137297303426098;1.000046431288461
67.313487;1.097599213609043;0.9831324684519995;0.8955576638712724;0.07183066532729372;0.06544831143959447;1.099835765918144;10.001020381179142;0.9091963776010303;-0.09143704222529724;1.0453931406407682;1.0000893462077312;0.9137293536993304;1.000045102915133
67.323487;1.0976003450485954;0.9831323741684249;0.895555547348207;0.07183069226964785;0.06544825331184097;1.0998357160342556;10.001011686221972;0.9091925264071619;-0.09143704265828456;1.0453921140884812;1.0000917099226159;0.913727904638813;1.0000437757980025
67.333487;1.097601523772236;0.9831322936047059;0.8955534928422517;0.07183072199322126;0.06544819104489859;1.0998357044821663;10.001002591432869;0.9091896722142582;-0.0914370430902286;1.0453911326641552;1.0000940589217522;0.9137273745293144;1.0000424533427283
67.343487;1.0976027536971213;0.9831322264960087;0.8955515074345115;0.07183075430272991;0.06544812479643287;1.0998357350081185;10.000993143628147;0.9091868143451578;-0.09143704352075241;1.0453901985194631;1.000096383333079;0.9137267699455162;1.0000411393949828
67.353487;1.0976050044247896;0.9831330552788902;0.8955496126861852;0.07183061685588751;0.06544784038151273;1.099835811240357;10.000983387240174;0.9091839509143104;-0.09143804394962705;1.0453893121252595;1.0000986741576685;0.9137261919011159;1.0000398380728566
67.363487;1.09760635136481;0.9831325379413214;0.8955473438441863;0.07183241907162233;0.06544937495235208;1.0998359369661477;10.000973349063734;0.9091810789204143;-0.09143804437678137;1.0453884724071243;1.0001009236028862;0.9137254408250276;1.0000385535517178
67.373487;1.0976077647596232;0.9831325184714802;0.8955455959897666;0.07183245817319198;0.06544929823824228;1.0998371161739315;10.000963040221182;0.9091781949542392;-0.09143804480205335;1.045387677346535;1.000103124980158;0.9137246167440559;1.0000372901355208
67.383487;1.0976092499215737;0.9831325166667817;0.8955439337020152;0.07183249914037751;0.06544921866181942;1.0998373524414253;10.000952462837553;0.9091752963097774;-0.09143804522503296;1.0453869245213563;1.000105272464684;0.9137237183541218;1.0000360520440261
67.393487;1.0976108111098564;0.9831325321209335;0.8955423577881348;0.07183254178317422;0.06544913648569389;1.0998376482582632;10.000941612220666;0.9091723812307695;-0.09143804564520115;1.0453862116520631;1.0001073606419177;0.9137227435667398;1.0000348431445354
67.403487;1.0976124507094318;0.9831325644247869;0.8955408671617255;0.0718325859631736;0.06544905189178005;1.0998380046938399;10.000930474722526;0.9091694485240601;-0.09143804606206546;1.0453855371010579;1.0001093846205074;0.9137216911620671;1.0000336671393402
67.413487;1.0976141697314978;0.9831326139927137;0.8955394591483284;0.07183263158025414;0.06544896500752688;1.0998384213202095;10.000919025702956;0.909166497568621;-0.09143904647512964;1.045384899852991;1.0001113410902558;0.9137206619002215;1.0000325281301237
67.423487;1.0976159687098532;0.9831326820573292;0.8955381300915322;0.07183267853655385;0.06544887592793894;1.0998388966814252;10.00090723367774;0.9091635284392203;-0.09143904688390916;1.0453842993710232;1.0001132289148356;0.913719457476335;1.0000314311353058
67.433487;1.0976178476452014;0.9831327702268647;0.8955368764079972;0.0718327267289314;0.06544878472512683;1.099839429091287;10.00089506796248;0.9091605417173536;-0.09143904728795921;1.04538373546075;1.0001150485670174;0.9137181795307197;1.0000303817090799
67.443487;1.097619805618359;0.9831323990561144;0.8955352575781813;0.07183454123670013;0.06545029959957242;1.09984001695926;10.000882500273786;0.9091575379095271;-0.09143904768676017;1.0453832074303118;1.0001168013234436;0.9137168288678097;1.0000293848864337
67.453487;1.0976218412777197;0.9831325301245155;0.8955341482138816;0.071834591502463;0.06545020452566389;1.099840658906205;10.000869499011584;0.9091545167317968;-0.09143904807953836;1.0453827130701168;1.0001184883176495;0.9137154060749326;1.0000284450129424
67.463487;1.0976239542310227;0.9831326815271266;0.8955331102338614;0.07183464249203675;0.06545010785786226;1.0998413540500125;10.000856027531865;0.9091514773118038;-0.09143904846518949;1.0453822486211548;1.00012010972331;0.913713912355736;1.0000275664019587
67.473487;1.0976261454607432;0.9831328515136699;0.8955321437366347;0.07183469394910967;0.06545000987848311;1.099842101802495;10.000842052600685;0.9091484195339007;-0.09144004884244764;1.0453818093558982;1.0001216652625853;0.9137124501799273;1.0000267533418414
67.483487;1.0976284155041602;0.9831330388837599;0.895531248499751;0.07183474561060703;0.0654499108855989;1.0998429009848474;10.000827551029317;0.9091453452121379;-0.09144004921015235;1.04538139012768;1.0001231555513743;0.9137108232074546;1.0000260095140154
67.493487;1.0976307624547768;0.9831332430864181;0.8955304244686385;0.0718347972027476;0.06544981117220125;1.0998437491547826;10.000812508302365;0.9091422581471147;-0.09144004956729851;1.045380986094951;1.0001245826837908;0.9137091367613036;1.0000253375625041
67.503487;1.097633181701562;0.9831334636314099;0.8955296724506606;0.07183484843490133;0.06544971099495285;1.0998446426078803;10.000796916751186;0.9091381637135209;-0.09144004991288328;1.0453805932613647;1.0001259497423334;0.9137064022420591;1.0000247388972783
67.513487;1.0976366316038246;0.983134581280442;0.895529009781169;0.07183472678746904;0.06544939619042141;1.0998455766810056;10.000780773179166;0.909135068915812;-0.09144005024573423;1.0453802082280765;1.0001272604137947;0.9137046164884481;1.00002421401457
67.523487;1.097639174805073;0.9831348327593096;0.8955284070857431;0.0718347762471955;0.06544929573556471;1.0998475460894863;10.000764074045208;0.9091319821734967;-0.09144105056442574;1.0453798276999366;1.0001285190226867;0.9137028917356733;1.0000237633762445
67.533487;1.097641767859825;0.9831346178615202;0.8955274436332635;0.07183658947727908;0.0654508035161887;1.0998485451079818;10.000746814387073;0.9091289119942074;-0.09144105086731755;1.0453794485552386;1.000129729854287;0.9137010352800459;1.0000233880533638
67.543487;1.0976444026169456;0.9831348967513548;0.8955269959485407;0.07183663591178979;0.0654507034656134;1.0998495675640214;10.000728994248991;0.9091258659671272;-0.09144105115263877;1.0453790683080082;1.0001308963854816;0.9136991543939021;1.000023089278401
67.553487;1.097647072199234;0.9831351871502199;0.8955266258938609;0.0718366807487305;0.0654506038240411;1.0998506066827438;10.000710626052996;0.9091228509739593;-0.09144105141859749;1.0453786852073068;1.0001320215192664;0.9136972552594604;1.0000228673715972
67.563487;1.097649771252382;0.9831354877229055;0.895526332681144;0.07183672405239501;0.06545050478260928;1.0998516545191162;10.000691735546386;0.9091198733230565;-0.09144105166352186;1.045378297733736;1.00013310768097;0.9136953429716027;1.0000227213343977
67.573487;1.0976524953309774;0.9831357980680311;0.895526115297494;0.07183676590225453;0.06545040662128264;1.0998527014457717;10.00067236012439;0.909116938618613;-0.09144105188592531;1.045377903934214;1.000134156316004;0.9136934222679143;1.000022649486634
67.583487;1.0976552401050261;0.9831361187121386;0.895525972962533;0.07183680641809363;0.06545030966990291;1.099853736728778;10.00065254611978;0.9091140523796851;-0.09144205208445269;1.0453775010068236;1.0001351677615609;0.913691598435108;1.0000226506615215
67.593487;1.097658000436025;0.9831364504936356;0.8955259053049253;0.07183684576465456;0.06545021426121111;1.0998547502294647;10.00063234024411;0.9091112210131147;-0.09144205225780312;1.0453770856684064;1.0001361413814636;0.9136896766422617;1.000022724914008
67.603487;1.0976607698171998;0.9831367942220377;0.8955259115943139;0.07183688414031614;0.0654501207406206;1.099855734161855;10.000611784437675;0.9091084519537366;-0.09144205240470735;1.0453766552896473;1.0001370757047872;0.9136877611924953;1.0000228732307894
67.613487;1.0976635412163696;0.9831366701624084;0.8955255516629874;0.07183868697983792;0.06545163759597619;1.0998566837819066;10.000590923427053;0.9091057529173026;-0.09144205252397639;1.0453762085762317;1.0001379690724164;0.9136858550790643;1.0000230970658608
67.623487;1.097666308649506;0.9831370414929022;0.8955256976724438;0.0718387241859244;0.06545154905409387;1.0998575967767856;10.000569809450973;0.9091031311577367;-0.09144205261468948;1.04537574528644;1.0001388203049717;0.9136839609111082;1.0000233979972526
67.633487;1.097669067660048;0.9831374304462431;0.895525908032267;0.07183876130077686;0.06545146368558512;1.0998584720273712;10.000548493012525;0.9091005931902769;-0.09144205267647704;1.045375265568068;1.0001396283841115;0.9136820814726753;1.000023777114213
67.643487;1.0976718143914024;0.983137840764199;0.8955261802390831;0.0718387986446882;0.06545138197443783;1.0998593086531527;10.00052701783885;0.909098144880285;-0.0914430527096397;1.045374769272214;1.0001403918639133;0.9136803200909578;1.0000242343816192
67.653487;1.0976745441636169;0.9831382763704198;0.895526512646772;0.07183883643070653;0.0654513043918973;1.0998601057102102;10.000505432881528;0.9090957914889415;-0.09144305271496381;1.0453742554671632;1.0001411094321995;0.9136784805934774;1.0000247683495769
67.663487;1.097677250924554;0.9831387411006945;0.8955269039906125;0.07183887478072895;0.06545123135716559;1.099860862421513;10.000483805240865;0.9090935371064953;-0.09144305269336077;1.0453737223510018;1.0001417811869044;0.9136766678966567;1.0000253764274636
67.673487;1.0976808928407311;0.9831401197564676;0.8955273691577107;0.07183874163428083;0.06545094883134357;1.099861578976964;10.000462219578644;0.9090913838461749;-0.09144305264562962;1.045373167530877;1.000142409150477;0.9136748875662324;1.000026055621828
67.683487;1.0976835334331008;0.9831406523167805;0.8955278764578648;0.07183878151590123;0.06545088587457305;1.0998632574404605;10.000440769611455;0.9090893318828985;-0.09144305257255807;1.0453725885834593;1.0001429966849602;0.9136731452345239;1.0000268029202246
67.693487;1.0976861306872565;0.9831412217891264;0.8955284410177803;0.07183882235911178;0.06545082833875666;1.0998639019671115;10.000419547911811;0.9090863804667908;-0.09144305247512989;1.045371983496135;1.0001435476601337;0.9136704507885766;1.0000276148960743
67.703487;1.097688677604878;0.9831413479614078;0.8955286237591328;0.07184062934544472;0.06545238451953059;1.099864518666648;10.000398638574156;0.9090845289139041;-0.09144405235451272;1.0453713505061852;1.0001440662504515;0.9136688980505766;1.0000284871202534
67.713487;1.0976911671906753;0.9831419912677037;0.8955292988866778;0.07184067189878278;0.0654523383526143;1.0998651150658827;10.000378118681661;0.9090827767592908;-0.09144405221192711;1.0453706880267253;1.000144557246281;0.9136672950594559;1.000029414052658
67.723487;1.097693592754139;0.9831426690113935;0.8955300264736925;0.07184071490140966;0.06545229801377278;1.0998656985533912;10.000358058827992;0.9090811232317386;-0.09144405204858966;1.0453699953382312;1.0001450260109994;0.9136657453547488;1.0000303896912213
67.733487;1.0976959482151065;0.9831433793066882;0.8955308043848643;0.07184075796122112;0.0654522635050345;1.0998662751416617;10.000338517080415;0.9090795666237336;-0.09144405186571439;1.0453692732752278;1.0001454775826963;0.9136642529309771;1.0000314085010935
67.743487;1.0976982278722485;0.9831441206038993;0.8955316307166439;0.07184080069206965;0.06545223478648299;1.0998668497075412;10.000319542720467;0.9090781042871104;-0.09144405166450427;1.0453685244492232;1.0001459155248913;0.9136628220004815;1.0000324656507917
67.753487;1.0977004260260164;0.9831448914877011;0.8955325040558024;0.07184084281208594;0.06545221179649323;1.0998674268526165;10.000301187165192;0.9090767338064395;-0.09144405144610768;1.0453677534642603;1.0001463417631367;0.9136614570849805;1.0000335568060634
67.763487;1.0977025368821858;0.9831456907145107;0.8955334233492135;0.07184088422601159;0.06545219443529532;1.0998680115883699;10.000283502433254;0.909075454366132;-0.09144505121165664;1.0453669673156867;1.0001467575353842;0.9136602631706792;1.000034678192195
67.773487;1.0977045545206732;0.9831465166101979;0.8955343875069729;0.0718409250163196;0.06545218252794399;1.0998686093067065;10.00026653182385;0.9090742668733255;-0.0914450509624384;1.0453661754655634;1.0001471644643307;0.913659044938781;1.000035826407295
67.783487;1.0977064732971484;0.9831473660575212;0.895535395526654;0.07184096534247655;0.06545217582040067;1.099869224790829;10.000250303459811;0.9090731734056363;-0.0914450506999233;1.0453653884643295;1.0001475650902383;0.9136579065272616;1.0000369979767034
67.793487;1.0977082888593013;0.9831477536245377;0.8955360093029534;0.07184277053945855;0.06545378213175518;1.0998698613734512;10.000234823630361;0.9090721768810717;-0.09144505042557118;1.045364615280415;1.0001479626440994;0.9136568505743208;1.0000381892704369
67.803487;1.097709998892649;0.9831486349928527;0.8955371054927789;0.07184281028778557;0.06545378499763964;1.0998705212831446;10.000220080362899;0.9090712799513428;-0.09144505014077706;1.0453638616685277;1.0001483602750914;0.9136558784018353;1.0000393964094432
67.813487;1.097711603016042;0.9831495228378986;0.8955382471102803;0.07184284981473613;0.06545379232440672;1.0998712063392342;10.000206064300851;0.9090704829985075;-0.0914450498470156;1.0453631307612399;1.0001487602478174;0.9136549907506782;1.0000406149888583
67.823487;1.0977131021189575;0.9831504091897065;0.8955394346260673;0.07184288912095158;0.06545380396009919;1.0998719179162615;10.000192777243651;0.9090697830922665;-0.0914460495458513;1.0453624246384838;1.0001491633965536;0.9136542881529366;1.0000418401127877
67.833487;1.0977154627526513;0.9831521661363293;0.8955406838607556;0.0718427560270005;0.06545360533786632;1.099873656678237;10.000180214634717;0.9090691741336439;-0.09144604923882102;1.0453617449698474;1.0001495693204676;0.9136535705471828;1.0000430667108133
67.843487;1.0977167577495264;0.9831530217450286;0.8955419635125541;0.07184279493834671;0.06545362500701206;1.099874422628334;10.000168349675409;0.909068647343612;-0.0914460489274404;1.0453610920976733;1.0001499775152882;0.9136529380992788;1.0000442897920356
67.853487;1.0977179551379728;0.9831538497148219;0.8955432890352123;0.07184283378622683;0.06545364836859274;1.099875215160976;10.000157132741162;0.9090681927055689;-0.0914460486132225;1.0453604644320793;1.0001503882956977;0.9136523909497425;1.0000455047598353
67.863487;1.0977190579167098;0.9831546447895232;0.8955446598313902;0.07184287271644259;0.0654536752175983;1.0998760332474535;10.000146497512846;0.9090678008808852;-0.09144604829753533;1.0453598594945248;1.000150802906565;0.9136519287214401;1.0000467078523183
67.873487;1.0977200687681075;0.9831554037826157;0.8955460748232809;0.0718429118523987;0.0654537052997991;1.0998768761053068;10.000136369105544;0.9090674637172333;-0.09144604798145464;1.045359275541953;1.0001512232889116;0.9136515505332504;1.000047896251968
67.883487;1.0977209907384666;0.9831556439784932;0.8955470944033335;0.07184471646206317;0.06545534638895172;1.0998777434886864;10.000126671456915;0.909066174047228;-0.09144704766575741;1.0453587128363766;1.0001516509064212;0.9136503606224294;1.000049067920004
67.893487;1.0977218276442335;0.9831563251331998;0.8955485921234787;0.07184475618114683;0.06545538191781784;1.0998786349877054;10.000117331327397;0.9090659264984854;-0.09144704735096341;1.0453581741109688;1.0001520850699526;0.9136501478110713;1.0000502213754943
67.903487;1.0977225836557813;0.9831569647625922;0.8955501273096604;0.0718447962555542;0.06545541967393378;1.0998795494497984;10.000108282436289;0.9090657176579093;-0.09144704703726433;1.0453576637810955;1.000152522820719;0.9136500157816879;1.0000513551214028
67.913487;1.0977232626407392;0.9831575610866562;0.8955516969708089;0.07184483673595916;0.0654554594362509;1.099880485035615;10.00009947479249;0.9090655441176361;-0.09144704672444494;1.0453571865714388;1.0001529600316912;0.9136499626243402;1.0000524669908115
67.923487;1.097723867715117;0.9831581129928105;0.8955532977561902;0.07184487762985398;0.06545550106769481;1.0998814397205692;10.000090882349317;0.909065400926517;-0.09144704641203356;1.0453567470555003;1.0001533923167139;0.9136499858485437;1.0000535544045064
