time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.005444;1.0976163312856049;0.9822522475195755;0.8948890069749235;0.07155321249789996;0.06519447072325121;1.100001569767222;10.000642409939918;0.9091936182201401;-0.0915759706125558;1.0452468678957216;0.9997617625308299;0.9136785717787351;0.9999377352601954
66.015444;1.0976171412946705;0.9822541461846523;0.8948875420502619;0.07155318917545923;0.06519453241697305;1.1000010751505294;10.000642953237092;0.9091947616383961;-0.09157597063536985;1.0452461427532793;0.9997630799846593;0.9136768491809913;0.9999364133114454
66.025444;1.0976179054088349;0.9822560094980756;0.8948860851652344;0.07155316476312996;0.06519459486360914;1.1000005338383017;10.00064321415863;0.9091958571620652;-0.09157697066558802;1.0452455162938754;0.9997644594678918;0.9136752775216892;0.9999351869747285
66.035444;1.0976195855237234;0.9822587188018772;0.8948846534521248;0.07155296777692977;0.06519444368840177;1.0999999406324008;10.00064319102564;0.9091969029206116;-0.0915769707028685;1.0452449879902574;0.999765901803515;0.9136736563134585;0.9999340497075802
66.045444;1.0976202494711251;0.9822605150861464;0.8948832168633264;0.07155294278481217;0.06519450657418646;1.1000002913933202;10.000642879996287;0.9091968977914682;-0.09157697074678832;1.0452445582733203;0.9997674068785218;0.9136710918460899;0.9999329944340233
66.055444;1.0976208601852768;0.9822622811479084;0.8948817914491006;0.07155291826301277;0.06519456913182801;1.0999995834471177;10.000642283085277;0.9091978412256818;-0.0915769707967095;1.0452442279950045;0.9997689739788372;0.9136695758395253;0.9999320144072438
66.065444;1.0976214158174573;0.9822640185046476;0.8948803764761111;0.07155289470681894;0.06519463101203268;1.0999988155968954;10.000641412573852;0.9091987330026536;-0.09157697085175331;1.0452439978047687;0.9997706019997471;0.9136681158660903;0.9999311041637339
66.075444;1.0976219140821935;0.9822652477528823;0.8948785324570045;0.07155463789724346;0.06519630007312657;1.0999979875942922;10.000640289534545;0.9091995729049385;-0.09157797091077716;1.0452438681210647;0.9997722898077581;0.9136668155415171;0.9999302599743372
66.085444;1.0976223519207386;0.9822669297578506;0.894877132182226;0.07155461775507573;0.06519635954296268;1.0999970989489134;10.000638947769419;0.9092003602797338;-0.09157797097247992;1.0452438394944048;0.9997740367568327;0.9136654782465509;0.999929479384135
66.095444;1.0976227257217006;0.9822685835183727;0.894875736207581;0.07155460003940027;0.06519641723583115;1.0999961482173894;10.000637438538027;0.9092010942256114;-0.09157797103562026;1.0452439127902864;0.9997758432213543;0.9136642076441281;0.9999287605089959
66.105444;1.0976230317217572;0.9822702073174602;0.8948743433650306;0.07155458520858807;0.06519647272951505;1.09999513346678;10.00063582948453;0.9092017742177618;-0.09157797109926032;1.0452440888049932;0.9997777108616425;0.9136630059608006;0.9999281015170586
66.115444;1.0976232664287993;0.9822717988826343;0.8948729530947896;0.07155457372437996;0.0651965255785603;1.0999940529651437;10.0006342017094;0.9092023999092522;-0.0915779711629635;1.045244367567799;0.9997796419805806;0.9136618737046887;0.9999275002890725
66.125444;1.097623427330346;0.9822733557287776;0.8948715650051441;0.07155456607805398;0.06519657535730407;1.099992905286062;10.0006326379748;0.9092029704660117;-0.09157897122682516;1.0452447480747953;0.9997816385234797;0.9136609102355685;0.9999269543413134
66.135444;1.0976235137401857;0.9822748753394732;0.8948701783859788;0.07155456279190173;0.06519662169838926;1.0999916894747714;10.000631206098152;0.9092034847279439;-0.0915789712913167;1.045245228576433;0.999783701593813;0.9136599137873944;0.9999264607027558
66.145444;1.0976235271149584;0.982275875134614;0.894868354534971;0.07155632963932225;0.06519827247533373;1.0999904060033057;10.000629956821237;0.9092039420471988;-0.09157897135710412;1.0452458068899204;0.9997858312543144;0.9136589833225633;0.9999260160239379
66.155444;1.0976234710295916;0.9822773138286163;0.8948669673030476;0.07155633640696113;0.06519831093355588;1.099989057287284;10.00062893401412;0.9092043428936244;-0.09157897142499785;1.0452464802477877;0.9997880265022503;0.9136581176967578;0.9999256174230154
66.165444;1.0976243159710186;0.9822795900566268;0.8948655941220577;0.07155617653447163;0.0651981308877089;1.099988646729318;10.000628183693369;0.9092046890742663;-0.0915789714958938;1.0452472449727372;0.9997902854470471;0.9136573160475069;0.999925263147768
66.175444;1.097624138852813;0.9822809407323772;0.8948642044580188;0.07155619409055716;0.06519816005227799;1.099987177628544;10.000627754345409;0.9092049839385976;-0.09157997157052788;1.0452480968573408;0.9997926053506043;0.9136566781205772;0.9999249524732405
66.185444;1.0976239115263233;0.982282244074446;0.8948628156859868;0.07155621700879268;0.06519818414707954;1.0999856529753003;10.000627688678271;0.9092052321464408;-0.09157997164926694;1.0452490320547585;0.9997949825619014;0.9136560030410581;0.9999246855383845
66.195444;1.0976236405491133;0.9822834977553084;0.8948614306498556;0.07155624522457257;0.06519820299999568;1.0999840753476664;10.000628020091828;0.9092044384615077;-0.09157997173224508;1.045250047689402;0.9997974126700842;0.9136543951463202;0.9999244633210801
66.205444;1.0976233317281412;0.9822846999130613;0.8948600533940629;0.0715562786143775;0.06519821654561209;1.0999824467945938;10.000628779604604;0.9092046068680547;-0.09157997181973496;1.0452511419984578;0.9997998907370997;0.9136538424769625;0.9999242874797697
66.215444;1.0976229902503833;0.9822853688293548;0.8948582513210724;0.07155808222988858;0.06519983308466962;1.0999807696320163;10.00062999902844;0.90920474121547;-0.09157997191232013;1.0452523139310448;0.99980241124937;0.9136533471696509;0.999924160027527
66.225444;1.097622621125233;0.9822864635141856;0.8948569048420296;0.07155812519944472;0.06519983646000906;1.0999790473306656;10.000631703293886;0.9092048460023661;-0.09158097201081915;1.0452535620460743;0.9998049680464809;0.91365300602213;0.9999240829855405
66.235444;1.0976222288502544;0.9822875012846186;0.8948555811302699;0.07155817255468264;0.06519983518319954;1.099977283955345;10.000633904697562;0.9092049260526301;-0.09158097211630561;1.0452548830828303;0.9998075546130972;0.9136526149529718;0.9999240580342361
66.245444;1.097621817099288;0.9822884788838077;0.8948542832197689;0.0715582241180238;0.06519982950219043;1.0999754831188904;10.000636605876101;0.9092049861269668;-0.09158097223008488;1.0452562717621539;0.9998101642543764;0.9136522702364763;0.9999240854782516
66.255444;1.097621389044096;0.9822893924705058;0.8948530121680439;0.07155827977007866;0.06519981955945635;1.0999736479952278;10.000639803981086;0.9092050311555546;-0.09158097235343352;1.0452577225716582;0.9998127898578942;0.9136519676674745;0.9999241625709695
66.265444;1.0976209475781642;0.9822902378955914;0.8948517677369205;0.07155833945086151;0.06519980541301172;1.0999717821806387;10.000643492518227;0.9092050664099868;-0.09158097248751332;1.0452592314282088;0.9998154240758741;0.913651703442281;0.9999242831793261
66.275444;1.0976204953172506;0.9822910109082682;0.8948505493186482;0.07155840314218534;0.06519978705880808;1.0999698904153319;10.000647660880784;0.9092050971941168;-0.09158197263347392;1.0452607952475406;0.999818060498039;0.913651575326421;0.9999244396324276
66.285444;1.097620034411354;0.9822912269231228;0.8948489192217361;0.07156023611399791;0.06520137265255994;1.099967978718146;10.000652291320003;0.9092051281415354;-0.09158197279234391;1.045262410429753;0.9998206949222912;0.9136513823684316;0.9999246245857637
66.295444;1.097620531625151;0.9822927227754912;0.8948477685257569;0.07156013576352818;0.06520113172792497;1.0999670545046742;10.000657358731162;0.9092051627637707;-0.09158197296494926;1.0452640721986082;0.9998233260395175;0.9136512259682208;0.9999248310256129
66.305444;1.0976200597072008;0.9822932527548714;0.894846628707243;0.071560211441785;0.06520110056960467;1.0999651268009325;10.000662838894296;0.9092052034662921;-0.09158197315210405;1.0452657751868648;0.9998259561271341;0.9136511078606485;0.9999250515192049
66.315444;1.0976195877745207;0.9822936935197265;0.8948455153949132;0.0715602911908652;0.0652010652235756;1.0999632057837772;10.000668717098419;0.9092052512735546;-0.09158197335475395;1.045267514307622;0.9998285909385001;0.9136510297037076;0.9999252787176979
66.325444;1.0976191214528723;0.9822940417954293;0.8948444287316806;0.07156037506496775;0.06520102573797962;1.099961301598633;10.000674987556046;0.9092053056388432;-0.09158297357388032;1.0452692851323195;0.9998312376898193;0.9136510942376799;0.9999255068358869
66.335444;1.0976186676047213;0.9822942952143345;0.8948433685038697;0.071560463081047;0.06520098213849658;1.0999594235776187;10.000681651296537;0.9092053650838786;-0.09158297381022451;1.0452710839183699;0.9998339030261533;0.9136511056924564;0.9999257323532315
66.345444;1.0976182343668985;0.9822944520937221;0.8948423336900997;0.07156055518556326;0.06520093445994224;1.0999575803239559;10.00068871538625;0.9092054278877154;-0.091582974064004;1.0452729075153888;0.9998365923438347;0.9136511706699527;0.9999259532048274
66.355444;1.0976178299464696;0.9822945106279297;0.8948413229261445;0.07156065122285368;0.06520088273045577;1.0999557793886432;10.000696186261681;0.9092044920999078;-0.09158297433482798;1.0452747530574211;0.9998393096083902;0.913650300273515;0.9999261672292561
66.365444;1.0976174602784796;0.98229398847112;0.8948398975049866;0.07156251622870995;0.06520243512316709;1.0999540262942424;10.000704060680688;0.9092045550770006;-0.09158297462179069;1.0452766176896817;0.9998420574582167;0.9136504889796114;0.999926371481112
66.375444;1.0976171279960771;0.9822938451769178;0.894838931386652;0.07156261930763065;0.06520237511115669;1.0999523239770095;10.000712320945652;0.9092046130142288;-0.09158397492363013;1.0452784988862232;0.9998448377899769;0.9136508452606795;0.9999265629112708
66.385444;1.097616833501091;0.9822936016476862;0.8948379854038102;0.07156272537652993;0.06520231071489635;1.099950672863742;10.00072093534553;0.9092046610616095;-0.09158397523884672;1.045280395048619;0.9998476524971602;0.9136511710227856;0.9999267388162189
66.395444;1.0976165764584875;0.982293261526225;0.8948370572276138;0.07156283399620153;0.06520224173595743;1.0999490713931308;10.000729859971026;0.9092046941383014;-0.0915839755657393;1.0452823053253026;0.9998505037021046;0.9136515683784594;0.9999268961776364
66.405444;1.097616356112259;0.98229283102538;0.8948361433875449;0.07156294466967128;0.06520216802856313;1.099947516426908;10.000739039027723;0.9092047076480546;-0.09158397590255749;1.0452842288639108;0.9998533930557137;0.9136520386884917;0.9999270312004593
66.415444;1.0976161705727006;0.9822923188414492;0.8948352389444301;0.07156305690014482;0.06520208954073302;1.099946003477056;10.000748408118003;0.9092046977822145;-0.0915839762477435;1.0452861646863902;0.9998563207955506;0.9136525824426712;0.9999271397152127
66.425444;1.0976169814408463;0.9822926152013602;0.8948343537144555;0.07156299821216788;0.0652017922663403;1.099945527353035;10.000757900603823;0.9092046621404151;-0.09158497659985962;1.0452881122033963;0.9998592853248421;0.9136532997386614;0.9999272173348999
66.435444;1.0976168547802891;0.9822914873335391;0.8948330136598991;0.07156487751295022;0.06520331246830166;1.0999440826230256;10.000767452574475;0.9092046002130026;-0.09158497695734043;1.04529007151605;0.9998622833224879;0.9136539896475196;0.999927259248426
66.445444;1.0976167518106856;0.9822907835975947;0.8948321052932521;0.07156499184042923;0.06520321967873169;1.0999426636426313;10.000777007258119;0.9092045126085282;-0.09158497731861635;1.0452920427820134;0.9998653103174172;0.9136547507266743;0.9999272608559212
66.455444;1.097616669984909;0.9822900299097954;0.8948311876708062;0.07156510619088159;0.06520312205792221;1.0999412651065554;10.00078651605425;0.9092043997929024;-0.09158497768239338;1.0452940246132298;0.9998683614870509;0.9136555790677912;0.9999272187333993
66.465444;1.0976166077483536;0.9822892322357787;0.8948302581261736;0.07156522037391788;0.06520301962596879;1.099939882596862;10.000795932684381;0.9092042616914541;-0.09158497804766748;1.0452960128454623;0.9998714321450302;0.9136564689532055;0.9999271308885729
66.475444;1.097616564248033;0.9822883971059638;0.8948293149784868;0.07156533430268769;0.06520291250676037;1.099938512210317;10.000805209066726;0.9092040981448154;-0.09158597841378742;1.0452980009175308;0.9998745176841107;0.9136575145710664;0.9999269968283274
66.485444;1.097616539372747;0.9822875322023248;0.8948283576093043;0.07156544795456249;0.06520280090685322;1.0999371500978838;10.00081429868444;0.9092039094618208;-0.09158597878074869;1.045299981876159;0.9998776133418468;0.9136585102249897;0.9999268174548877
66.495444;1.0976165336603296;0.9822866462897872;0.8948273863575696;0.07156556135920061;0.06520268506632707;1.0999357925215847;10.00082315882738;0.9092036966751721;-0.09158597914920937;1.0453019506204426;0.9998807144332373;0.9136595520019323;0.9999265949632571
66.505444;1.097616548072985;0.9822852679770246;0.8948259645182776;0.07156743992769489;0.06520417342607311;1.0999344363543955;10.000831748642366;0.9092034612566534;-0.0915859795199899;1.0453039041097778;0.9998838169198978;0.9136606364659976;0.9999263332610929
66.515444;1.097616583905448;0.9822843657365079;0.8948249678863818;0.07156755330907151;0.06520404981338158;1.0999330800986797;10.000840030882644;0.9092022043685928;-0.09158597989347206;1.0453058399010864;0.9998869173040225;0.913660765526455;0.9999260375706801
66.525444;1.0976166428632748;0.9822834654859448;0.8948239589663154;0.07156766704696328;0.06520392270753722;1.0999317244969724;10.000847976984732;0.9092019267542446;-0.09158698026930095;1.045307755497909;0.9998900120221952;0.9136620269138156;0.9999257129074912
66.535444;1.0976167270636843;0.9822825714730457;0.8948229367518276;0.0715677813057317;0.0652037924235041;1.0999303716083089;10.00085556896379;0.9092016295873304;-0.09158698064652437;1.0453096488575875;0.9998930974374785;0.9136632242849841;0.9999253633627927
66.545444;1.0976168388439869;0.9822816861554137;0.8948218988496126;0.0715678961271746;0.06520365928421316;1.0999290230636642;10.000862794970882;0.909201314951493;-0.09158698102409935;1.0453115185189192;0.9998961701350239;0.9136644585449626;0.9999249925562467
66.555444;1.0976169804524891;0.982280810794287;0.8948208419433107;0.07156801145743143;0.06520352360390627;1.0999276790062127;10.000869638961142;0.9092009853762553;-0.09158698140143216;1.045313362683403;0.999899227099619;0.913665731131087;0.9999246041809645
66.565444;1.0976181181322067;0.9822808261612413;0.8948197780724009;0.07156795517449889;0.06520317165123549;1.0999273380736747;10.000876072453133;0.9092006435088827;-0.0915869817785605;1.0453151782723331;0.999902266079265;0.9136670433735066;0.9999242023948456
66.575444;1.0976183215633923;0.9822799698000775;0.8948186722798871;0.07156807118522611;0.06520303170934735;1.0999259982929195;10.000882052690576;0.9092002923978726;-0.09158798215594659;1.0453169608179411;0.9999052857051972;0.9136684962317962;0.9999237918622865
66.585444;1.09761855381336;0.9822786391065634;0.8948170988113248;0.07156995264862219;0.06520449812644347;1.0999246583573352;10.000887526099417;0.9091999353620642;-0.09158798253414017;1.0453187050242494;0.9999082853886637;0.9136698891239917;0.9999233766479024
66.595444;1.0976188126773092;0.9822777908134661;0.8948159297336924;0.07157006882726664;0.06520435461695531;1.099923318051908;10.00089243835479;0.9091995752555952;-0.09158798291349846;1.045320405405579;0.9999112653583122;0.9136713214222778;0.9999229586073823
66.605444;1.097619096068797;0.98227694047493;0.8948147252944327;0.0715701848020836;0.06520420955444488;1.0999219777614995;10.000896742654481;0.9091992140269799;-0.09158798329414483;1.0453220560236571;0.9999142261614096;0.9136727920279349;0.9999225374272253
66.615444;1.0976194020126049;0.9822760837289234;0.8948134833004189;0.0715703003394195;0.06520406320391814;1.099920637816303;10.000900399560711;0.9091988526518389;-0.09158798367615806;1.0453236498559157;0.999917167915722;0.9136743000596139;0.9999221120746059
66.625444;1.0976197281863889;0.9822752161452181;0.8948122009017782;0.07157041523254112;0.06520391587955819;1.099919297860714;10.000903374134646;0.9091984910626748;-0.09158798405957119;1.045325179780867;0.999920090260764;0.9136758449170652;0.9999216814363062
66.635444;1.0976200713197337;0.9822743341329613;0.8948108746569553;0.07157052932063596;0.06520376786568097;1.0999179567670831;10.00090563214173;0.9091981283934684;-0.0915889844440991;1.0453266406704256;0.9999229925978481;0.9136775262219565;0.9999212442446944
66.645444;1.0976204272512602;0.9822734354018283;0.8948095009984338;0.0715706424389464;0.06520361939203553;1.0999166132444613;10.000907137514613;0.9091977637432717;-0.09158898482898456;1.04532803016317;0.9999258739556477;0.9136791422106518;0.9999207993918708
66.655444;1.097620791547296;0.9822725179581192;0.8948080767831574;0.0715707543312191;0.06520347063249238;1.099915265998738;10.000907854477372;0.9091973966305261;-0.09158898521309747;1.045329347605072;0.9999287326613696;0.9136807908241148;0.9999203462047018
66.665444;1.0976211600788297;0.9822710986399457;0.894806162018866;0.0715726299497613;0.06520492984980784;1.0999139135283675;10.000907750423092;0.9091970267304986;-0.09158898559520574;1.0453305924482543;0.9999315665973536;0.9136824694373922;0.99991988423561
66.675444;1.0976215293957754;0.9822701339545048;0.8948046297966704;0.07157273842030037;0.06520478051353645;1.099912554927848;10.000906798727806;0.9091956535973342;-0.09158898597418953;1.045331763568788;0.9999343742296237;0.9136831810694644;0.9999194127891583
66.685444;1.0976218966606108;0.9822691384628107;0.8948030407694282;0.07157284488684906;0.0652046305917713;1.099911190663737;10.000904984582291;0.9091952767113594;-0.09158998634900259;1.0453328601551615;0.9999371554625568;0.9136850149984539;0.9999189307944117
66.695444;1.097622259105132;0.9822681066878121;0.894801393853178;0.07157294931443228;0.06520447989792025;1.0999108217056768;10.000902309515618;0.9091948953251875;-0.09158998671864711;1.0453338830835666;0.9999399116283942;0.913686776042585;0.9999184375429253
66.705444;1.097623578575797;0.9822679144902854;0.8947997048866038;0.07157287970927352;0.06520411441355371;1.099909448819996;10.000898788502328;0.9091945079216333;-0.09158998708236764;1.0453348350877636;0.9999426447148513;0.9136885655374515;0.9999179335690426
66.715444;1.0976239217740154;0.9822667973690427;0.8947979445645655;0.07157298011776773;0.06520396240551472;1.0999080737297715;10.000894444000858;0.9091941122155233;-0.091589987439913;1.045335719847584;0.9999453562547186;0.9136903851518675;0.9999174205950577
66.725444;1.097624249512283;0.9822656340792865;0.8947961321679266;0.07157307851925315;0.06520381022563553;1.0999067002276328;10.000889302554116;0.9091937059319399;-0.09158998779164551;1.045336541252334;0.9999480467536989;0.913692236720706;0.9999169006082792
66.735444;1.0976245567547631;0.9822639441015121;0.894793835664552;0.07157494014924697;0.06520526650275751;1.0999053331685396;10.00088339083354;0.9091932874096761;-0.09159098813826243;1.0453373029045945;0.9999507162349508;0.9136942219200229;0.9999163751069371
66.745444;1.097624838442145;0.9822626892467772;0.8947919372229032;0.07157503434927173;0.06520511522523459;1.0999039762230693;10.000876729655555;0.90919285609548;-0.09159098848034611;1.0453380076103702;0.9999533649527803;0.9136961407216361;0.9999158450209273
66.755444;1.0976250915001273;0.9822613915401905;0.8947900073252321;0.07157512632762485;0.06520496494426845;1.0999026306581319;10.000869330707818;0.9091924130740707;-0.09159098881827227;1.0453386573817427;0.9999559931888751;0.9136980919652059;0.9999153106558799
66.765444;1.097625315934969;0.9822600537740811;0.8947880543040453;0.07157521598285062;0.06520481597113645;1.0999012959986751;10.000861201897726;0.9091919608227605;-0.09159098915240899;1.0453392540568147;0.9999586005682065;0.9137000716952492;0.9999147716000106
66.775444;1.0976255139094564;0.9822586783751502;0.8947860861943863;0.07157530323654349;0.06520466862441474;1.0998999715443802;10.00085235893175;0.9091915026400175;-0.09159098948319144;1.0453398002373753;0.9999611858186909;0.9137020740133793;0.9999142269018623
66.785444;1.097625687898772;0.9822572671247979;0.894784110685259;0.071575388031118;0.06520452326825871;1.0998986573592209;10.000842833301416;0.9091910427116765;-0.09159198981103879;1.0453403000587076;0.9999637475573303;0.9137041930143511;0.9999136751684702
66.795444;1.0976258395286866;0.9822558211315889;0.8947821353410556;0.0715754702890829;0.06520438035006108;1.0998973543886637;10.000832676162265;0.9091905862759162;-0.09159199013624962;1.0453407588630526;0.9999662858228472;0.9137062228513501;0.9999131146655289
66.805444;1.0976259697000454;0.9822543405379531;0.8947801675867314;0.07157554995017174;0.06520424043706108;1.0998960644803022;10.000821956562268;0.9091901392090943;-0.09159199045898653;1.0453411821998533;0.9999688025444231;0.9137082593128287;0.9999125436112623
66.815444;1.0976260793288886;0.9822523446847992;0.8947777769349694;0.07157739234956358;0.06520571239434383;1.0998947905697887;10.000810745687636;0.9091897071927645;-0.09159199077953216;1.0453415756603435;0.9999713001531437;0.9137102990016303;0.99991196054249
66.825444;1.0976261696770797;0.9822507947352284;0.8947758447310745;0.0715774670503955;0.06520558047427792;1.0998935365359803;10.000799099361414;0.909189295292025;-0.09159199109863535;1.0453419452793604;0.9999737801812336;0.9137123392420267;0.9999113650101077
66.835444;1.0976262414898377;0.98224921288758;0.8947739386047836;0.07157753952665225;0.06520545347917427;1.0998933070493604;10.000787056134955;0.9091889086042707;-0.09159199141749044;1.0453422971074342;0.9999762431812542;0.9137143773048992;0.9999107585471864
66.845444;1.097627258117119;0.9822484838679444;0.8947720789778317;0.07157743793057403;0.06520511792382722;1.0998921075567656;10.000774645153763;0.9091875531236846;-0.09159299173749402;1.0453426361928464;0.9999786896788728;0.9137155156962868;0.9999101449714295
66.855444;1.0976272849222288;0.9822468515321698;0.8947702397531642;0.07157750641661685;0.06520500237799802;1.0998909436715578;10.00076189673619;0.9091872356353518;-0.0915929920602252;1.045342966430897;0.9999811213112562;0.9137175416365941;0.9999095295155488
66.865444;1.0976272798330986;0.9822452018872209;0.8947684414306574;0.0715775730910828;0.06520489335590401;1.0998898203187641;10.000748850997926;0.9091869628786976;-0.09159299238758745;1.045343291473959;0.9999835406620187;0.9137195587795626;0.9999089176936469
66.875444;1.097627235567491;0.9822435402149983;0.8947666877197845;0.07157763802574293;0.06520479137080556;1.0998887415943666;10.000735556204527;0.9091867408174521;-0.09159299272186183;1.0453436156445417;0.9999859496863398;0.9137215662282887;0.9999083150828578
66.885444;1.0976271463685527;0.9822418706770598;0.894764980594091;0.07157770131531101;0.06520469690146255;1.0998877113018302;10.000722063374017;0.9091865741711826;-0.09159299306543885;1.0453439440525443;0.9999883483800365;0.9137235643189149;0.9999077273324707
66.895444;1.0976270089141869;0.9822397157287818;0.8947628834085861;0.07157952845726646;0.06520621858323147;1.0998867334005058;10.00070842649338;0.9091864662980795;-0.09159399342018745;1.0453442816929517;0.9999907344439641;0.9137256543081365;0.9999071588884373
66.905444;1.0976268219845546;0.9822380379562017;0.8947612726106515;0.07157958915504581;0.06520614032879081;1.099885811734028;10.000694704273444;0.9091864195950491;-0.09159399378709755;1.045344632198404;0.9999931041042007;0.9137276360810944;0.999906611761254
66.915444;1.097626585981207;0.9822363590279941;0.8947597132217072;0.07157964897953689;0.06520607051844596;1.0998849492923035;10.000680959602509;0.9091864358364307;-0.09159399416656766;1.0453449974309335;0.9999954535105183;0.9137296095930065;0.9999060863792254
66.925444;1.0976263027474487;0.9822346812914223;0.8947582087098763;0.0715797080889803;0.06520600921044391;1.099884147395053;10.000667259640686;0.9091865161154264;-0.09159399455881496;1.0453453780747854;0.9999977789971252;0.9137315745979558;0.9999055831042148
66.935444;1.09762597476187;0.982233007692247;0.8947567626619447;0.07157976650477998;0.06520595641805134;1.0998834050141153;10.000653676997656;0.9091866609561327;-0.0915939949639612;1.0453457743179644;1.0000000766253734;0.9137335305384188;0.9999051024534096
66.945444;1.0976256042551324;0.9822313415699383;0.8947553782348449;0.07157982416416307;0.06520591215635513;1.0998827191500722;10.000640286667762;0.9091868708955387;-0.0915939953818259;1.0453461861645263;1.00000234247864;0.9137354761839362;0.9999046446049832
66.955444;1.097625194010227;0.9822296860411645;0.8947540582301323;0.07157988097096685;0.0652058764243897;1.0998820861275875;10.000627157624091;0.9091871468215175;-0.09159499581180945;1.0453466137341223;1.0000045729794247;0.9137375103643165;0.9999042093747205
66.965444;1.0976247486134905;0.982228043932496;0.8947528054395034;0.07157993681306996;0.06520584916922653;1.099881502248694;10.000614344934974;0.9091874892121535;-0.0915949962531357;1.0453470572591477;1.000006764521724;0.913739431230212;0.9999037966285049
66.975444;1.0976242732679118;0.9822259382411099;0.8947511851414708;0.07158175685123656;0.0652074384811093;1.0998819637171133;10.000601888926871;0.9091878968853492;-0.09159499670515818;1.045347516481565;1.000008913001902;0.9137413374097861;0.999903406545233
66.985444;1.0976237714483;0.9822243336487531;0.8947500753157857;0.07158181030896124;0.06520742776827541;1.0998814666087648;10.000589822685058;0.9091883667540285;-0.09159499716745863;1.0453479903649834;1.0000110137679978;0.9137432270873758;0.9999030400323465
66.995444;1.097624209496285;0.9822236345705563;0.894749057167888;0.07158169022192779;0.06520721097483063;1.099881006608715;10.000578179750688;0.9091888947361956;-0.09159499763976256;1.045348477500175;1.0000130619836736;0.9137450986453194;0.9999026993783539
67.005444;1.0976236580019743;0.9822220830278298;0.8947481032820004;0.07158174030234973;0.06520721588068579;1.0998805783356782;10.000566993516554;0.9091884765958279;-0.09159599812177521;1.0453489765359771;1.000015053003674;0.9137460559693085;0.9999023882917097
67.015444;1.0976230813878647;0.9822205612790675;0.8947472334953875;0.07158178826016842;0.06520722822173464;1.0998801751864113;10.000556294397594;0.9091891080824506;-0.09159599861317168;1.045349486120217;1.0000169824658427;0.9137478866427503;0.999902111419391
67.025444;1.0976224771029608;0.98221906939984;0.8947464516375238;0.0715818338238184;0.06520724779473147;1.099879790477899;10.00054611507023;0.909189784764534;-0.09159599911376297;1.0453500046322541;1.0000188458924602;0.9137496929765565;0.9999018737594123
67.035444;1.0976218401483122;0.9822176066755575;0.8947457599694572;0.07158187672727076;0.0652072744313868;1.0998794190053787;10.000536494436266;0.9091905017645745;-0.09159599962358216;1.0453505303644632;1.000020638140512;0.9137514712547133;0.9999016798896976
67.045444;1.097621164463016;0.9822161730567598;0.8947451588302622;0.07158191676146497;0.06520730797344808;1.0998790576612103;10.000527471591726;0.9091912534042577;-0.09159600014280758;1.0453510615595893;1.0000223537709465;0.9137532178035508;0.9999015335903422
67.055444;1.0976204446813447;0.9822142892063681;0.894744210269373;0.0715837191358951;0.06520895649139175;1.099878704709415;10.000519080836888;0.909192033176268;-0.09159600067166873;1.045351595475886;1.0000239880770208;0.913754929124313;0.9999014378788313
67.065444;1.0976196764250745;0.9822129170247075;0.8947437896845483;0.0715837532568189;0.06520900351766626;1.0998783579605342;10.000511350869727;0.9091928341003578;-0.09159700121049935;1.0453521277209734;1.0000255372892672;0.913756702009655;0.9999013944783844
67.075444;1.097618855681913;0.9822115778925887;0.8947434606875075;0.07158378442566102;0.06520905729467233;1.0998780134295618;10.000504303267059;0.9091936490053972;-0.09159700175974446;1.0453526530591823;1.0000269978952732;0.9137583327400441;0.9999014032300559
67.085444;1.097617978600013;0.9822102740290259;0.8947432249861913;0.07158381263257277;0.06520911792731934;1.0998776659099352;10.000497951448649;0.9091944709391006;-0.09159700231963865;1.0453531666136628;1.0000283662976763;0.9137599184706151;0.9999014623818349
67.095444;1.097617041455909;0.9822090075132022;0.8947430847957504;0.07158383789532442;0.06520918553966544;1.09987730983613;10.000492299905156;0.9091952938564475;-0.09159700288996578;1.0453536642269778;1.000029639446906;0.9137614559373172;0.9999015687974256
67.105444;1.0976160403434996;0.9822077795547269;0.8947430427973739;0.07158386032879831;0.06520926020546401;1.0998769393279195;10.000487345039232;0.909196112496358;-0.09159700347033703;1.045354142390856;1.0000308158399236;0.9137629417808592;0.9999017177837065
67.115444;1.0976149711842915;0.9822065905584862;0.8947431019208795;0.07158388018366628;0.06520934193264338;1.0998775488924428;10.000483078785765;0.909196920888083;-0.09159800406057618;1.0453545986133912;1.000031895751993;0.9137644729882743;0.9999019033477337
67.125444;1.0976138303005818;0.9822054403891337;0.8947432650975451;0.0715838978114798;0.06520943069876571;1.099877134325406;10.000479490329257;0.9091977111525735;-0.0915980046607497;1.0453550318204923;1.0000328804638388;0.9137658461756671;0.999902118393
67.135444;1.097612614948688;0.9822038478280966;0.894743097502916;0.07158567891493268;0.06521113462169838;1.0998766924614602;10.000476565132873;0.9091984743522007;-0.09159800527105107;1.0453554419627187;1.0000337715399166;0.9137671599554446;0.9999023545669193
67.145444;1.0976122885687556;0.9822036523356226;0.8947434922824405;0.0715855213542609;0.06521102303386934;1.0998762206783583;10.000474286783241;0.9091992023402996;-0.09159800589175765;1.045355829234128;1.0000345711398257;0.9137684149952017;0.9999026024293247
67.155444;1.097610921230552;0.9822026106451548;0.8947439827805538;0.07158553493133289;0.06521113179341835;1.0998757170700413;10.000472641951385;0.9091998883871983;-0.0915980065230651;1.045356193472496;1.0000352825245296;0.9137696145450316;0.9999028518827262
67.165444;1.0976094788978266;0.9822016016165919;0.8947445862797939;0.07158554819384377;0.06521124643481055;1.0998751808555023;10.000471622874898;0.9092005266880395;-0.09159800716478322;1.0453565337485173;1.0000359092445517;0.9137707636253332;0.9999030926274742
67.175444;1.097607963338713;0.98220062304154;0.8947453039725289;0.07158556167838401;0.06521136652784311;1.0998746120288003;10.000471222953339;0.909201112245028;-0.09159900781618495;1.0453568487003417;1.0000364538162716;0.9137719675503841;0.9999033148746014
67.185444;1.0976063771476832;0.9821996716640456;0.8947461360555802;0.07158557580678487;0.06521149164382907;1.0998740100962623;10.000471427583665;0.909200641117822;-0.09159900847618728;1.0453571377262412;1.0000369176297148;0.9137720344564813;0.9999035104030298
67.195444;1.0976047243305018;0.9821987430137997;0.8947470809048678;0.07158559082428713;0.06521162131510319;1.0998733734073864;10.000472214311927;0.9092011104005783;-0.0915990091437403;1.045357401440954;1.0000373016552313;0.913773056100534;0.9999036734679309
67.205444;1.0976030107878434;0.9821978319785106;0.8947481345855441;0.07158560683113321;0.06521175504666013;1.0998726997907755;10.000473565150923;0.9092015180230039;-0.09159900981803511;1.0453576406810219;1.0000376067053873;0.9137740372143505;0.9999038006110507
67.215444;1.0976012441366305;0.9821964538469581;0.8947488533716524;0.0715873891483211;0.06521350056454922;1.0998719870310154;10.000475469663343;0.9092018622824144;-0.09159901049833964;1.045357855679016;1.0000378332828597;0.9137749760240123;0.9999038896127739
67.225444;1.0975994326634997;0.982195566255875;0.8947501046330959;0.07158740718366904;0.06521364099650323;1.0998712325219253;10.000477916669123;0.9092021412768666;-0.09160001118370045;1.0453580464853247;1.0000379817193472;0.9137759699243452;0.9999039389501146
67.235444;1.0975975841628076;0.9821946867887856;0.8947514422620476;0.07158742623582677;0.06521378408135282;1.0998704331334874;10.000480894750913;0.909202352703131;-0.0916000118727504;1.0453582135919794;1.0000380525628854;0.9137768143884644;0.9999039478826225
67.245444;1.0975957058237351;0.9821938129926454;0.8947528568649167;0.07158744625193617;0.06521392933969158;1.099869585516047;10.00048439779381;0.9092024939214541;-0.09160001256367896;1.0453583575857812;1.0000380465131429;0.9137776043556673;0.9999039163098506
67.255444;1.0975938049132683;0.9821929415095219;0.8947543379510545;0.07158746708564465;0.06521407623992122;1.0998686865680507;10.00048841968033;0.909202562516883;-0.0916000132544146;1.045358478286318;1.0000379640167145;0.9137783339724219;0.9999038444380427
67.265444;1.0975918888393423;0.9821920685906081;0.8947558745714308;0.07158748851794633;0.06521422415637876;1.099868734536403;10.000492945341678;0.9092025571484699;-0.09160001394300604;1.045358574410174;1.0000378052213872;0.9137789980100417;0.9999037329529227
67.275444;1.0975899641422693;0.9821911909420386;0.8947574566783685;0.0715875103098891;0.06521437242912345;1.0998677304959061;10.000497952503608;0.9092024778918172;-0.09160001462797682;1.045358643780752;1.0000375702939006;0.9137795923722022;0.9999035834197484
67.285444;1.0975880353801077;0.9821903059533867;0.8947590760347612;0.07158753223926953;0.06521452048463208;1.0998666787821971;10.000503419560005;0.9092023260934405;-0.09160101530839757;1.0453586833955342;1.0000372593477174;0.9137802139702851;0.9999033980932885
67.295444;1.097587070061275;0.9821898120651206;0.8947603044298701;0.07158914737425631;0.06521606208430335;1.0998655858266826;10.000509328082721;0.9092021036918952;-0.09160101598372489;1.045358689400307;1.0000368717028776;0.9137806593630825;0.9999031794475373
67.305444;1.097585140270423;0.9821889078705893;0.8947619814131298;0.07158916877092979;0.06521620858089745;1.099864458252602;10.00051565874943;0.9092018126169242;-0.09160101665364144;1.0453586575444125;1.0000364055819766;0.9137810263687741;0.9999029300492966
67.315444;1.0975832136598112;0.982187993718072;0.8947636819853503;0.07158918922108005;0.06521635402076388;1.0998633012007182;10.000522385598003;0.9092014551786541;-0.0916010173179839;1.045358583780318;1.0000358588810632;0.9137813132674065;0.9999026526020723
67.325444;1.0975812941431924;0.9821870701834454;0.8947654038657722;0.07158920810527541;0.06521649838143019;1.099862118036911;10.00052947379415;0.9092010342509019;-0.09160101797676695;1.045358464306762;1.0000352300034667;0.9137815191287147;0.999902349965466
67.335444;1.0975793860348295;0.9821861379972332;0.8947671459573977;0.07158922481108283;0.0652166417308937;1.0998609114665703;10.000536883100454;0.9092005527256216;-0.09160101863031436;1.0453582951289764;1.0000345179619308;0.9137816438896194;0.999902025247724
67.345444;1.0975774931208122;0.9821851978865787;0.8947689087789126;0.07158923879358067;0.06521678419513231;1.0998596840510575;10.00054457450995;0.9092000134292877;-0.0916020192793609;1.045358072051205;1.0000337221251407;0.9137817884816465;0.9999016817523972
67.355444;1.0975756185944283;0.9821842506993077;0.8947706939337101;0.07158924958524968;0.06521692591151196;1.0998584376643958;10.000552515591238;0.9091994191272882;-0.09160201992489168;1.045357791684882;1.000032842287338;0.9137817532203348;0.9999013221791896
67.365444;1.0975737658396845;0.9821832980706479;0.8947725033738343;0.07158925682442756;0.06521706701673466;1.0998571734311144;10.000560678563323;0.9091977721054413;-0.09160202056778308;1.0453574522727767;1.0000318788191718;0.9137806434601484;0.9999009472751577
67.375444;1.0975719391732304;0.9821818631660928;0.8947739014518505;0.07159102558008305;0.06521881589392922;1.099855892362265;10.000569027300648;0.9091970739514372;-0.09160202120865671;1.045357053181337;1.0000308323660505;0.9137804482694709;0.9999005556816154
67.385444;1.0975701434900134;0.9821809123246248;0.8947757650639887;0.07159102511149984;0.06521895636365956;1.0998545961269204;10.000577501527127;0.9091963254065216;-0.09160202184805381;1.045356593971411;1.000029703587818;0.9137801718899765;0.9999001459784175
67.395444;1.0975683831274499;0.9821799725747552;0.8947776587999032;0.07159102063348273;0.06521909687227792;1.0998532876853484;10.000586014060639;0.9091955266156718;-0.09160302248650531;1.045356073933694;1.0000284930019696;0.9137799149271485;0.9998997187103343
67.405444;1.0975666612896355;0.9821790513134071;0.8947795856971873;0.07159101214998106;0.06521923760888775;1.0998519706810368;10.00059446414582;0.9091946783125552;-0.091603023124235;1.0453554918449894;1.0000272005766675;0.9137794781535946;0.9998992757652801
67.415444;1.0975649803519487;0.9821781547008139;0.8947815492868656;0.07159099975240106;0.06521937863577627;1.0998516476964428;10.000602752140406;0.9091937826845194;-0.09160302376077721;1.0453548461777913;1.0000258256902965;0.9137789628322616;0.9998988186257033
67.425444;1.0975633421515816;0.9821772873587288;0.8947835525001638;0.07159098354865812;0.06521951984503799;1.0998503195908818;10.00061078560223;0.9091928432063784;-0.0916030243948811;1.0453541357794829;1.0000243673886025;0.9137783692498589;0.9998983484147099
67.435444;1.097561747650898;0.9821764535385069;0.8947855969306244;0.07159096361177011;0.06521966100752197;1.099848986364028;10.000618483104589;0.9091918640570638;-0.09160302502474302;1.045353359909809;1.0000228244029294;0.9137776971995465;0.9998978669906644
67.445444;1.0975611616667993;0.9821765393117227;0.8947876982912607;0.07159076798276845;0.06521958784502804;1.0998476478733472;10.000625779071072;0.9091908492764601;-0.09160302564843203;1.0453525175175553;1.0000211955954008;0.9137769458717463;0.9998973769377658
67.455444;1.0975596538426875;0.9821757900097698;0.8947898242909877;0.07159074067031428;0.06521972817003883;1.0998463039319653;10.000632623783641;0.9091898020487954;-0.09160402626436809;1.0453516066978992;1.0000194809234335;0.9137762140527053;0.9998968805938224
67.465444;1.0975581887246932;0.9821746117664525;0.8947915509811164;0.07159247498992204;0.06522147601555296;1.0998449544321378;10.00063897889995;0.909188724690246;-0.09160402687158248;1.045350624462806;1.000017681815343;0.9137752996768645;0.9998963794934869
67.475444;1.0975567654559397;0.9821739702824992;0.894793750586728;0.07159244035068203;0.06522161493121932;1.099843599493577;10.000644812639768;0.9091876190888624;-0.09160402746959903;1.0453495667786148;1.0000158005999216;0.9137743019216853;0.9998958743091991
67.485444;1.0975553820919577;0.9821733910631903;0.8947959821068863;0.07159240209172409;0.06522175320053424;1.0998422397163137;10.00065009810308;0.9091864871307467;-0.09160402805814624;1.045348429123308;1.0000138396159923;0.9137732205932724;0.9998953645094006
67.495444;1.0975540367672658;0.9821728809371609;0.8947982423292133;0.07159236024805767;0.06522189093496909;1.0998408765722072;10.000654815141507;0.9091853308790255;-0.09160402863694105;1.0453472072087;1.0000118005994783;0.9137720568017217;0.999894848300558
67.505444;1.0975527298229228;0.9821724465225368;0.8948005285876355;0.07159231479276351;0.0652220281945484;1.099839511960891;10.00065894482215;0.9091841522257221;-0.0916040292056513;1.0453458972755645;1.0000096847503759;0.9137708128347436;0.9998943236383184
67.515444;1.0975514646212685;0.9821720932737616;0.8948028386951832;0.07159226560996612;0.06522216500624323;1.0998381470594603;10.000662456448445;0.9091829520725909;-0.09160502976406093;1.0453444964899232;1.0000074935126322;0.9137695915550087;0.9998937891765765
67.525444;1.097550246806127;0.9821718257025319;0.8948051712074305;0.07159221252596208;0.06522230143782401;1.099836782138277;10.000665306480473;0.9091817300023944;-0.09160503031214742;1.0453430042243854;1.0000052293041428;0.9137681948310181;0.9998932440392726
67.535444;1.0975490831103294;0.982171648035595;0.8948075255557023;0.07159215538130682;0.0652224376176333;1.0998354177193583;10.00066745173616;0.9091804853251134;-0.09160503084987033;1.0453414232507423;1.0000028955436875;0.9137667250838014;0.9998926874184925
67.545444;1.097547980256124;0.9821710844316425;0.894809463949533;0.07159385939979747;0.06522418190209647;1.099834055495282;10.000668858855251;0.9091782182027784;-0.09160503137703802;1.045339759469163;1.0000004961224107;0.9137641896077022;0.9998921189777424
67.555444;1.0975469444804271;0.9821711001951628;0.8948118608424437;0.07159379401095513;0.06522431801243911;1.0998326977819584;10.000669501892201;0.9091769288408627;-0.091605031893528;1.0453380205687768;0.9999980344412073;0.913762581359108;0.9998915393420813
67.565444;1.0975459816988657;0.9821712191834429;0.8948142774871791;0.07159372465400418;0.06522445423007192;1.0998323463828565;10.000669356228599;0.9091756158906639;-0.09160503239963101;1.0453362149775076;0.9999955123626886;0.9137609095904665;0.9998909500539911
67.575444;1.0975450975801317;0.9821714441524901;0.8948167122781854;0.07159365155694976;0.06522459058045886;1.0998310023015117;10.00066839931894;0.909174276262528;-0.09160603289620405;1.0453343514318318;0.9999929301133378;0.9137592792807893;0.999890353321505
67.585444;1.0975442975437137;0.9821717765629286;0.894819162894522;0.07159357500406037;0.0652247271375358;1.099829666345569;10.000666618640004;0.9091729058187348;-0.09160603338449921;1.045332438478379;0.9999902871997296;0.9137574942868671;0.9998897519983884
67.595444;1.0975445521421403;0.9821730974718319;0.8948216418941607;0.07159332327374936;0.06522465010838323;1.0998283395084716;10.000664015482588;0.9091714999321009;-0.09160603386577651;1.0453304839561368;0.999987583059115;0.9137556585815687;0.9998891497731274
67.605444;1.0975439379891205;0.9821736452535057;0.8948241149236409;0.07159324056068442;0.06522478789232986;1.0998270222116688;10.000660595450112;0.9091700543692929;-0.09160603434099776;1.0453284950502892;0.9999848172432089;0.9137537755439171;0.9998885510255388
67.615444;1.097543426955058;0.9821742993099627;0.8948265946296029;0.07159315505685171;0.06522492683647811;1.0998257136486147;10.000656354896469;0.909168566404442;-0.09160603481078664;1.0453264788070813;0.9999819897941452;0.913751849167983;0.9998879603744651
67.625444;1.0975430251701797;0.9821750581654575;0.8948290784036609;0.07159306698032807;0.06522506717937315;1.0998244128624781;10.000651280891258;0.9091670351050452;-0.09160603527553228;1.045324442403688;0.9999791013535066;0.9137498848096711;0.999887382574188
67.635444;1.0975427370901223;0.9821754400206705;0.8948311269232361;0.07159474191629078;0.06522681721186668;1.099823120176806;10.000645362916872;0.9091654607382197;-0.09160703573545548;1.0453223927347886;0.9999761530643895;0.9137479892606385;0.9998868224269333
67.645444;1.0975425653400293;0.9821764041680068;0.8948336143289152;0.07159464959218254;0.06522696049481097;1.099821836851106;10.000638598395756;0.9091638439773444;-0.09160703619061127;1.045320335915268;0.9999731470570101;0.9137459694504801;0.9998862839394302
67.655444;1.0975425108151085;0.9821774695513105;0.8948361018579246;0.07159455565925886;0.06522710513000698;1.0998205634737466;10.000630986341923;0.9091621854392976;-0.09160703664092479;1.0453182774001388;0.9999700868936329;0.9137439339832255;0.9998857692639066
67.665444;1.0975425730331652;0.9821786360353612;0.8948385874761839;0.0715944604255137;0.06522725098121274;1.0998192995282834;10.000622519127964;0.9091604858937331;-0.09160703708628984;1.0453162223033332;0.9999669775792316;0.9137418917991593;0.9998852783091127
67.675444;1.0975427503977393;0.9821799034846852;0.8948410691182802;0.07159436412500286;0.06522739791048851;1.0998180449654213;10.000613184753322;0.9091587464910498;-0.09160703752651712;1.0453141753809663;0.9999638258947489;0.9137398519184828;0.9998848091076705
67.685444;1.0975430405795357;0.9821812705550852;0.8948435456774989;0.07159426692134874;0.06522754573498553;1.0998168016413041;10.000602981843016;0.9091569687281631;-0.09160803796112466;1.0453121410835005;0.9999606407307731;0.9137379237176132;0.9998843588446497
67.695444;1.0975434413602796;0.9821827337351361;0.894846016976918;0.07159416893334428;0.06522769415228828;1.0998155732278225;10.000591929961795;0.9091551547627756;-0.0916080383893296;1.045310123777781;0.9999574325399256;0.9137359164663097;0.9998839252802157
67.705444;1.0975439513337977;0.9821842874474102;0.8948484828639728;0.0715940702458861;0.06522784271693914;1.0998143645775684;10.00058006308206;0.9091533074519917;-0.09160803881032152;1.0453081274140066;0.9999542120189825;0.9137339410384581;0.9998835077009444
67.715444;1.0975445699862447;0.9821854444435015;0.894850504965724;0.0715957361872455;0.06522959909137367;1.0998141811890576;10.000567420169673;0.9091514295976472;-0.0916080392234843;1.0453061548733922;0.9999509886296665;0.9137320079202079;0.9998831064905851
67.725444;1.0975452973139284;0.9821871576046151;0.8948529568575683;0.07159563610289855;0.0652297463110904;1.0998130287052383;10.000554039693368;0.9091485234048565;-0.09160803962838475;1.0453042078813766;0.9999477700232964;0.9137291311382827;0.9998827216338639
67.735444;1.0975461335058945;0.9821889390729823;0.8948553986653855;0.07159553522043424;0.06522989206746423;1.099811912574284;10.000539949784736;0.9091465905806184;-0.0916080400247612;1.0453022875456874;0.9999445625694096;0.9137273076579984;0.9998823515047879
67.745444;1.0975470788848043;0.9821907820424728;0.8948578272769062;0.07159543349832163;0.06523003586268561;1.0998108375201179;10.000525161556219;0.9091446325982389;-0.09160904041261753;1.045300395108935;0.9999413712862852;0.9137256483958665;0.9998819928600347
67.755444;1.0975490984816014;0.982193561187917;0.8948602548994734;0.07159515895269308;0.06522996318453163;1.0998098068026436;10.0005096756782;0.9091426510102247;-0.09160904079220689;1.0452985321520614;0.9999381989316868;0.9137239576922579;0.9998816418363111
67.765444;1.0975502617939612;0.9821955110483482;0.894862646928374;0.07159505557050594;0.06523010162112976;1.0998088223137832;10.000493492260283;0.9091406479443593;-0.09160904116400316;1.0452967003031095;0.9999350457772168;0.9137223400846844;0.9998812948806494
67.775444;1.0975515325599225;0.9821975098512502;0.8948650154109362;0.07159495135323034;0.06523023681860585;1.0998078857962452;10.00047661148057;0.9091386267162986;-0.09160904152881409;1.0452949016926527;0.9999319099041254;0.9137207990025904;0.9998809488430692
67.785444;1.097552909793057;0.982199556312959;0.8948673565090703;0.07159484629534595;0.06523036857679979;1.099806999702621;10.00045902877806;0.9091365921058366;-0.09160904188776181;1.0452931396550273;0.9999287876017805;0.9137193367811878;0.9998806005028743
67.795444;1.0975543927162645;0.9822016492971356;0.8948696658168759;0.07159474042601485;0.0652304967856411;1.0998061666881758;10.00044073448558;0.9091345499747847;-0.09160904224209722;1.045291418218271;0.9999256745907796;0.9137179549558903;0.9998802463740797
67.805444;1.0975559801381456;0.982203307605402;0.8948715008208671;0.07159639908439591;0.0652322295695152;1.0998053893440114;10.000421718413051;0.9091325066843916;-0.09161004259309573;1.0452897411454078;0.9999225676266205;0.9137167550146383;0.9998798830378465
67.815444;1.0975576697402338;0.9822054917046341;0.8948737315834762;0.071596291627502;0.06523235043187989;1.0998046711665816;10.000401974489803;0.9091304688230407;-0.09161004294192517;1.045288111496705;0.999919465435574;0.9137155375295692;0.9998795075151975
67.825444;1.0975594574975305;0.982207721660518;0.8948759157376178;0.07159618324081404;0.06523246747775137;1.0998040166414513;10.000381502624887;0.9091284431493687;-0.09161004328944368;1.045286531178182;0.999916368749393;0.9137144036180981;0.9998791177199552
67.835444;1.0975613379460945;0.9822099974196721;0.8948780488825289;0.0715960738107443;0.0652325805842344;1.099803429792747;10.000360310802593;0.909126436731239;-0.09161004363626618;1.0452850005024923;0.999913279434492;0.9137133536127945;0.9998787131357469
67.845444;1.097563305071905;0.9822123179130172;0.8948801275323798;0.07159596335744614;0.06523268958691418;1.099802913337488;10.000338419519219;0.9091244572796967;-0.09161004398314594;1.0452835185393528;0.9999101995893659;0.9137123870079029;0.9998782950582112
