time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.933487;1.0977244010745986;0.9831586205809741;0.8955549256165375;0.07184491890864146;0.06545554447081028;1.0998824123290403;10.000082497789888;0.9090652820009582;-0.09144704609950535;1.0453563502252567;1.0001538159550456;0.9136500825750388;1.0000546155325947
67.943487;1.0977248645274018;0.9831590847750507;0.8955565753879261;0.07184496059685895;0.06545558954499833;1.0998834028411304;10.000074320321575;0.9090651809972141;-0.0914470457863679;1.0453560015296883;1.0001542286063112;0.9136502500370447;1.0000556498334288
67.953487;1.0977252608829495;0.983159506565295;0.895558240821132;0.07184500281832601;0.06545563617487471;1.0998844112134667;10.000066350444651;0.9090650917882757;-0.09144804547229261;1.0453557061018381;1.0001546291197227;0.9136505856958083;1.0000566577785324
67.963487;1.097725594938727;0.9831598870299882;0.895559915346;0.07184504573702435;0.06545568425682224;1.099885436225192;10.000058594947111;0.9090650086792857;-0.09144804515717214;1.0453554683763966;1.0001550169563231;0.9136508868277307;1.0000576407618047
67.973487;1.097725873061901;0.9831597473367704;0.8955611546119419;0.07184685466743777;0.06545734182750268;1.099886475541568;10.000051073066645;0.9090649264475781;-0.0914480448409495;1.0453552919969247;1.0001553920582655;0.9136512516436922;1.0000586004010346
67.983487;1.097726102771167;0.9831600514207216;0.8955628277876432;0.07184689922344864;0.06545739264944303;1.0998875267527735;10.000043812264483;0.9090648403806543;-0.09144804452350587;1.0453551792616456;1.000155755069749;0.9136516795919595;1.0000595373093535
67.993487;1.0977272580816129;0.9831612018699195;0.8955645054105867;0.07184677235248793;0.06545723041811655;1.099889588316705;10.000036837276161;0.9090647463311019;-0.09144804420479814;1.0453551306996942;1.0001561070782554;0.9136521714081952;1.000060451402634
68.003487;1.0977274198311362;0.9831614368307597;0.8955661491025856;0.07184681830501138;0.06545728385068479;1.0998906594076219;10.000030165497868;0.909064640697345;-0.09144804388497875;1.045355145317241;1.00015644877308;0.9136527290925653;1.000061343082459
68.013487;1.0977275631517984;0.9831616374558357;0.895567768138082;0.07184686485944128;0.06545733845424824;1.0998917388909195;10.00002380751085;0.909064520659712;-0.09144904356424746;1.0453552210735422;1.000156780022428;0.9136534558680596;1.0000622132169283
68.023487;1.0977276967354197;0.9831618030239911;0.8955693564922261;0.07184691205616159;0.06545739409776774;1.0998928244425377;10.000017763318361;0.9090643847188474;-0.09144904324267643;1.045355355439598;1.0001571001426945;0.9136541548057794;1.0000630627940792
68.033487;1.0977278285001202;0.9831619331079151;0.8955709084002298;0.0718469599512764;0.06545745067919527;1.0998939125009062;10.000012017711384;0.9090642326880456;-0.09144904292034546;1.04535554581264;1.0001574081999813;0.9136549281091004;1.0000638932395838
68.043487;1.097727967123172;0.983162027751261;0.8955724184191282;0.07184700857117851;0.06545750816639898;1.0998949984899369;10.000006542933145;0.9090640650970797;-0.09144904259758017;1.0453557895307368;1.0001577030689184;0.9136557765588027;1.0000647064041754
68.053487;1.0977281218440837;0.9831620869500938;0.895573881350753;0.07184705794360934;0.06545756662175846;1.0998960768841304;10.000001304884865;0.9090638828484519;-0.09144904227498905;1.0453560838924807;1.0001579835012613;0.9136567002086269;1.000065503850394
68.063487;1.097728300663879;0.9831616297726584;0.8955748548520066;0.07184887331877539;0.06545923428475589;1.0998971422956725;9.999996265330577;0.9090636871302679;-0.09144904195332254;1.0453564262342223;1.0001582481989777;0.9136576987557039;1.000066286035649
68.073487;1.0977285091543132;0.9831616175438994;0.8955762119602393;0.07184892434570983;0.06545929510341479;1.0998981911568082;9.999991378588772;0.9090624789365106;-0.09145004163323833;1.0453568137608398;1.0001584952826772;0.9136578762629479;1.0000670518938712
68.083487;1.097728750855646;0.9831615697047055;0.8955775133837637;0.07184897624991807;0.06545935733982439;1.0998992219728658;9.999986584228669;0.9090622583377657;-0.09145004131516532;1.0453572430370703;1.0001587216599916;0.9136590204111176;1.0000677991734763
68.093487;1.0977290280287693;0.983161486156249;0.8955787585690459;0.07184902899706729;0.06545942117085453;1.0999002343277011;9.999981803637999;0.9090620246390154;-0.09145004099935199;1.0453577091121586;1.0001589236555704;0.9136602332748663;1.0000685254907224
68.103487;1.0977293416953142;0.9831613661120838;0.8955799475238653;0.07184908249115177;0.06545948675592;1.0999012275638433;9.999976952281182;0.9090617775301867;-0.0914500406859533;1.0453582051243864;1.0001590979953308;0.9136615111973668;1.0000692291022049
68.113487;1.0977296914678736;0.9831612083913225;0.8955810805655654;0.07184913660093425;0.0654595541860043;1.0999021993964258;9.999971957185565;0.9090615178823619;-0.09145004037506801;1.0453587234693336;1.0001592417352827;0.9136628507986841;1.0000699084793028
68.123487;1.0977300755112238;0.9831610119503088;0.8955821579662087;0.07184919119017681;0.0654596234695773;1.0999031456150046;9.999966758163614;0.9090612472809566;-0.09145004006679178;1.0453592574975639;1.0001593521251324;0.9136642501189302;1.0000705615363439
68.133487;1.0977304903470564;0.9831607758855284;0.895583180097578;0.07184924610484025;0.06545969453276684;1.0999040614598083;9.999961303536328;0.909060966655001;-0.09145103976148665;1.0453598016993142;1.0001594268968719;0.9136658087189345;1.0000711856823747
68.143487;1.097730931144458;0.9831604989539784;0.8955841476577929;0.07184930113813176;0.06545976719350166;1.0999049429559904;9.999955555646151;0.9090606754996168;-0.09145103946011733;1.0453603504372269;1.000159463966172;0.9136673262880238;1.0000717784553834
68.153487;1.09773139253314;0.9831596985306298;0.8955846236240024;0.07185112124786205;0.06546144924808515;1.0999057868077258;9.999949491884712;0.909060372923975;-0.09145103916413971;1.045360897260121;1.0001594606547213;0.913668902238016;1.0000723378127119
68.163487;1.097732833336543;0.98316021508927;0.895585500545473;0.07185100361071405;0.06546130972193281;1.0999075896194574;9.99994309658125;0.9090600594998521;-0.09145103887497759;1.0453614355834517;1.0001594131223668;0.9136705352531334;1.0000728619558803
68.173487;1.0977333166385452;0.9831598034345721;0.8955863100439546;0.0718510574763715;0.06546138509327921;1.0999083473225635;9.99993636038889;0.9090597377786008;-0.09145103859368794;1.0453619594020573;1.0001593163084037;0.9136722239265399;1.0000733495798058
68.183487;1.0977337998634116;0.9831593441947042;0.8955870679837115;0.07185111023312755;0.06546146059909853;1.0999090550718515;9.999929289487255;0.9090594115935872;-0.09145103832097314;1.0453624634181629;1.0001591645999426;0.9136739670880014;1.000073800404107
68.193487;1.0977342766998537;0.9831588374547777;0.8955877737136231;0.07185116133698642;0.06546153587649475;1.0999097076704403;9.999921910341563;0.9090590856199394;-0.09145103805719054;1.0453629429434372;1.0001589524753691;0.9136757634004077;1.0000742152315243
68.203487;1.097734742430701;0.9831582833116378;0.8955884263010804;0.07185121026921859;0.06546161056890953;1.0999102998449024;9.999914262357743;0.9090587647053016;-0.09145203780229623;1.0453633937665985;1.0001586742934252;0.9136777109220248;1.0000745959890065
68.213487;1.0977351939404592;0.983157681554518;0.8955890249512815;0.07185125661782543;0.06546168434781388;1.0999108261268515;9.999906385010155;0.9090584525273112;-0.09145203755586315;1.0453638124601947;1.0001583242504395;0.9136796064260615;1.000074945587803
68.223487;1.0977356296957885;0.9831570320738432;0.8955895685696997;0.07185130011262993;0.06546175697163588;1.099911281033925;9.999898309961198;0.9090581510269315;-0.09145203731715919;1.0453641969220429;1.0001578973679282;0.9136815456067905;1.0000752667650634
68.233487;1.0977360496247923;0.9831563352442956;0.8955900556204613;0.07185134063162417;0.0654618283184721;1.0999116593781613;9.999890060198442;0.9090578612109738;-0.09145203708541014;1.045364546547674;1.0001573900162843;0.9136835226979664;1.0000755609479703
68.243487;1.0977364549237811;0.9831551112287742;0.8955900472757674;0.0718531433603182;0.06546350646246522;1.0999119564555506;9.999881651703616;0.9090575842496009;-0.09145203686022674;1.045364862228696;1.0001567990384965;0.9136855308770496;1.0000758286000129
68.253487;1.0977368475038862;0.9831543224972497;0.8955904197823398;0.0718531779396763;0.0654635752053616;1.0999121691298013;9.999873097731356;0.9090573215888617;-0.09145203664166825;1.0453651460439046;1.0001561206902645;0.9136875626962964;1.0000760703679525
68.263487;1.0977372288363592;0.983153488611903;0.8955907359843432;0.07185320966466047;0.06546364264890157;1.0999122972966915;9.99986441571247;0.9090570740968491;-0.09145303642985768;1.0453654005192186;1.0001553500189047;0.913689710631329;1.0000762875909015
68.273487;1.0977375989919962;0.9831526080188426;0.8955909957865029;0.07185323864335856;0.06546370878164673;1.0999123434590465;9.99985562956569;0.9090558417672218;-0.09145303622473556;1.0453656279239423;1.000154480601936;0.9136907721810275;1.0000764823794213
68.283487;1.0977379564143144;0.9831516774402627;0.8955911979697998;0.07185326497389705;0.06546377361463111;1.0999123108162474;9.999846765718678;0.909055624211872;-0.09145303602614346;1.045365829609486;1.0001535050940358;0.9136928307855248;1.0000766580295484
68.293487;1.0977382977235046;0.9831506933938355;0.8955913412044452;0.07185328871106661;0.06546383716382051;1.0999122026019987;9.999837846178622;0.9090554202131075;-0.09145303583401362;1.0453660056842906;1.0001524165231204;0.9136948861399148;1.0000768190374736
68.303487;1.0977386177851451;0.9831496536473322;0.8955914251316801;0.07185330985557013;0.06546389937998805;1.0999120231415296;9.999828881581815;0.9090552266633394;-0.0914530356485048;1.0453661555857474;1.0001512095315204;0.9136969343844984;1.0000769703859398
68.313487;1.0977389105985023;0.9831485574736094;0.8955914504950941;0.07185332838413666;0.06546396012086574;1.0999117787914792;9.999819874960059;0.9090550391481044;-0.09145303546988971;1.0453662788718692;1.000149880816972;0.9136989725563854;1.0000771170997744
68.323487;1.097739169817351;0.9831474055342191;0.8955914189120683;0.07185334428669528;0.06546401920351186;1.0999124776117297;9.99981083707824;0.9090548535778115;-0.09145303529820227;1.0453663754651588;1.000148428826424;0.9137009975974654;1.000077264107239
68.333487;1.0977403539255501;0.9831470810136869;0.8955913485063297;0.07185318541791388;0.06546386211228965;1.099912127981013;9.9998017960994;0.9090546668172814;-0.09145403513306093;1.0453664455780733;1.0001468535836118;0.9137031057503575;1.000077415960599
68.343487;1.0977405285033666;0.9831453423709119;0.8955907734480006;0.07185496137033238;0.06546552570612073;1.0999117370911078;9.999792794783776;0.9090544765127926;-0.09145403497391434;1.0453664892068917;1.0001451567484825;0.9137050920006979;1.0000775765135403
68.353487;1.0977406570477524;0.9831440329615881;0.8955905897715103;0.07185496957032896;0.0654655794863566;1.0999113105546854;9.999783879924856;0.9090542807108667;-0.09145403482039488;1.045366505070503;1.0001433410856955;0.9137070506104905;1.0000777489203958
68.363487;1.097740740738691;0.9831426713050138;0.8955903648204002;0.07185497517229722;0.06546563168294633;1.099910853708282;9.999775088773546;0.9090540770633386;-0.0914540346724233;1.045366490202348;1.0001414097102594;0.9137089748450253;1.0000779366362784
68.373487;1.0977407812721647;0.9831412555428113;0.8955901042706895;0.07185497810974235;0.06546568241144297;1.0999103732389461;9.999766444253066;0.9090538622618615;-0.09145403453006462;1.045366441009115;1.0001393662799094;0.9137108574030481;1.0000781446190667
68.383487;1.097740779763495;0.9831397828957048;0.8955898143144219;0.07185497836091133;0.0654657317957493;1.0999098773170575;9.999757961995273;0.9090536324364397;-0.09145403439332986;1.045366354688748;1.0001372156158357;0.9137126907739588;1.0000783786392147
68.393487;1.0977407364682663;0.9831382505093489;0.8955895016465655;0.07185497592915889;0.06546577999018245;1.0999093745347064;9.999749655055739;0.9090533836227981;-0.0914550342621326;1.0453662295860537;1.0001349631630922;0.9137145674296394;1.000078643353267
68.403487;1.0977406506773653;0.9831366566833684;0.895589172733135;0.07185497073096614;0.06546582716067831;1.099908873164127;9.999741530215763;0.9090531113275854;-0.09145503413642825;1.0453660644889113;1.000132613618954;0.9137162798523746;1.0000789419985943
68.413487;1.0977405209365658;0.9831350015291542;0.895588833324066;0.07185496253321559;0.06546587345684104;1.0999083815633435;9.999733581570585;0.9090528102216083;-0.09145503401630341;1.0453658582179701;1.0001301706612493;0.913717922045883;1.0000792774364506
68.423487;1.0977403455378796;0.9831332868685937;0.8955884883782148;0.07185495101464512;0.06546591897717559;1.0999079085782681;9.999725786790764;0.9090524748558325;-0.09145503390185777;1.0453656100293558;1.0001276383284916;0.9137194898441381;1.0000796521036277
68.433487;1.097740123393226;0.9831310344540929;0.8955877032720976;0.07185670106632955;0.06546757183651679;1.099907462333218;9.9997181101923;0.9090521003027012;-0.09145503379301703;1.0453653194593109;1.0001250226387566;0.9137209806730235;1.000080067250918
68.443487;1.0977398553294744;0.9831292073235651;0.8955873547876347;0.07185668203537256;0.06546761577660493;1.0999070488123524;9.999710508747198;0.9090516822620539;-0.09145503368948436;1.0453649852315732;1.0001223320489003;0.9137223925223592;1.0000805230802143
68.453487;1.0977395446374765;0.9831273250535728;0.8955870042904314;0.07185665898202491;0.06546765886258846;1.0999066721587138;9.999702932349642;0.9090512174775335;-0.09145503359084249;1.0453646048850915;1.0001195768447615;0.9137237229470657;1.0000810196554069
68.463487;1.0977391963643566;0.9831253872811584;0.8955866505731255;0.07185663184526365;0.06546770110888094;1.0999063354318692;9.999695322931775;0.9090507042542098;-0.09145603349654464;1.0453641756022962;1.000116768283163;0.913725068882878;1.0000815575028201
68.473487;1.0977388163849573;0.9831233940384855;0.8955862926073441;0.07185660061586392;0.06546774252935585;1.0999060402327532;9.999687621103137;0.9090491422196034;-0.09145603340570611;1.0453636950199114;1.0001139179156904;0.9137252316421286;1.0000821371560775
68.483487;1.0977384108986568;0.9831213464241562;0.8955859302781647;0.07185656529952548;0.06546778304605191;1.0999057861088313;9.999679775242031;0.9090485314650518;-0.09145603331706974;1.0453631612027727;1.0001110367408794;0.91372629789348;1.0000827584699423
68.493487;1.0977379863922199;0.9831192463020101;0.8955855649564489;0.07185652585450823;0.06546782247145234;1.0999055710858006;9.999671744307399;0.909047871878996;-0.09145603322917734;1.0453625719270074;1.0001081340894407;0.9137272698628677;1.0000834207269738
68.503487;1.0977375497723334;0.9831170955472319;0.8955851991106613;0.07185648212815604;0.06546786055341319;1.0999063928709347;9.999663492056763;0.9090471633121322;-0.09145603314036324;1.0453619248231614;1.0001052173814264;0.9137281452455228;1.0000841230991742
68.513487;1.0977380731053668;0.9831157769836278;0.8955848509684606;0.07185626169840009;0.06546768258644264;1.0999062497470613;9.999654977175863;0.9090464063331624;-0.09145603304878783;1.045361219027418;1.0001022926897725;0.9137289221709866;1.00008486475205
68.523487;1.097737633953866;0.983113529107711;0.8955844911545148;0.07185620862345547;0.06546771692419705;1.0999061409282422;9.999646148455898;0.9090456026588889;-0.09145703295274159;1.0453604558745955;1.0000993651145125;0.9137296995433851;1.000085644175573
68.533487;1.0977372044972105;0.9831107536923446;0.8955836984158119;0.07185791567805998;0.06546935684655703;1.0999060664044422;9.999636951435777;0.9090447548621701;-0.09145703285069481;1.0453596373988683;1.0000964393837282;0.913730276039694;1.0000864582474138
68.543487;1.0977367920021945;0.9831084131816773;0.895583348521856;0.07185785219389602;0.06546938577700039;1.0999060264836937;9.999627343343233;0.9090438654915638;-0.09145703274094683;1.0453587646051357;1.000093520271701;0.9137307498335484;1.000087302154599
68.553487;1.097736403377737;0.9831060276173015;0.8955830026267839;0.07185778314686547;0.06546941153692618;1.0999060211912521;9.999617301535762;0.9090429364213845;-0.09145703262140682;1.0453578369100853;1.0000906118248083;0.9137311187990629;1.0000881700917785
68.563487;1.0977360445776438;0.9831035979613588;0.8955826591755607;0.07185770835552789;0.06546943389816304;1.0999060500325157;9.999606815739881;0.909041969273379;-0.09145703248974225;1.0453568525100077;1.0000877166068634;0.9137313816397556;1.0000890558648123
68.573487;1.0977357197439999;0.9831011258725209;0.8955823159163323;0.07185762767906119;0.06546945264262051;1.099906112499627;9.999595874155816;0.9090409660602327;-0.09145703234369724;1.045355809167411;1.0000848361390484;0.9137315378548448;1.0000899528793181
68.583487;1.0977354309506933;0.9830986136264037;0.8955819703544197;0.07185754098812012;0.06546946751447522;1.0999062083498756;9.999584457053762;0.9090399291507332;-0.09145703218125793;1.0453547052512515;1.0000819716772136;0.9137315870695372;1.0000908537979132
68.593487;1.0977351791598713;0.9830960638726475;0.8955816208686183;0.07185744816561346;0.06546947820479188;1.0999063372186049;9.999572542571068;0.9090388610234456;-0.0914580320004544;1.0453535405079295;1.0000791244292364;0.9137316290593741;1.0000917504339641
68.603487;1.0977349651433244;0.9830934791763105;0.8955812675905164;0.07185734913149099;0.06546948437472379;1.0999064979675088;9.99956012018807;0.9090377640720523;-0.09145803179908775;1.0453523156610791;1.000076295446167;0.9137314638911552;1.000092633888702
68.613487;1.0977347895981713;0.9830908614546987;0.8955809124757707;0.07185724383698978;0.06546948567932281;1.0999066881731636;9.999547197928822;0.9090366403335574;-0.09145803157484174;1.0453510315614039;1.0000734858571023;0.9137311928327276;1.0000934953480132
68.623487;1.0977346533056567;0.9830882120761478;0.8955805585566089;0.07185713224470165;0.06546948179408485;1.0999069047377752;9.999533799355651;0.9090354914974647;-0.0914580313255886;1.0453496893418308;1.000070697143941;0.9137308181990287;1.0000943274037266
68.633487;1.09773455725109;0.9830850514395811;0.8955797708834916;0.07185877955283049;0.0654710805704179;1.0999071451247382;9.999519958632119;0.9090343192351396;-0.09145803104948062;1.0453482910083691;1.00006793045642;0.9137303434820182;1.0000951243229665
68.643487;1.0977345022884253;0.9830823415119052;0.8955794276397205;0.07185865541247821;0.06547106566595742;1.0999074079205982;9.99950571313963;0.9090331251648297;-0.09145803074493493;1.0453468392712486;1.0000651854796603;0.9137297728003044;1.0000958815836287
68.653487;1.0977344885918274;0.9830796012443023;0.895579092524842;0.071858525201108;0.06547104514401773;1.0999076933155163;9.999491095841863;0.909031910654966;-0.09145803041071497;1.0453453369866241;1.00006246047741;0.9137291103994587;1.0000965961951296
68.663487;1.0977345147247835;0.9830768298222928;0.8955787661959091;0.07185838919716625;0.06547101902228175;1.0999080034925433;9.99947613562301;0.9090306772045942;-0.0914590300460093;1.045343787185367;1.0000597533912134;0.913728460881264;1.00009726697275
68.673487;1.0977345770360667;0.9830740270419439;0.8955784479845867;0.07185824775446228;0.06547098741035043;1.0999093414982595;9.9994608639867;0.9090294268883413;-0.09145902965028593;1.0453421936535146;1.0000570623051335;0.9137276289351568;1.000097894054704
68.683487;1.0977346702312023;0.9830711944825288;0.8955781362831985;0.07185810127423024;0.06547095055139364;1.0999097093535861;9.99944532518392;0.9090271622999834;-0.09145902922296371;1.0453405611744566;1.000054385141316;0.9137257244417595;1.0000984784807345
68.693487;1.0977357528721121;0.9830692168595971;0.8955778455207026;0.07185777805914764;0.06547069440167433;1.0999101077756168;9.999429583592866;0.9090258863296534;-0.09145902876322819;1.045338895226503;1.0000517199146535;0.9137247411475556;1.0000990214056484
68.703487;1.0977358880296433;0.9830663350449707;0.8955775445123383;0.07185762302199446;0.0654706481044589;1.0999105374982354;9.99941371999499;0.9090246019711652;-0.09145902827012323;1.0453372016322644;1.0000490655770888;0.9137236864170273;1.0000995227060274
68.713487;1.0977360326834185;0.9830634326036732;0.8955772500855389;0.071857464706295;0.06547059764377902;1.099911000367735;9.999397819628319;0.9090233123964652;-0.09145902774278176;1.0453354861933561;1.0000464222782974;0.9137225616636303;1.0000999805159885
68.723487;1.0977361782044677;0.9830605106028794;0.8955769633460998;0.07185730388953543;0.06547054332050442;1.0999114996329782;9.999381960628703;0.9090220214654608;-0.09146002718061468;1.0453337539843404;1.0000437908270214;0.9137214683292719;1.0001003918594478
68.733487;1.0977363147842754;0.9830570890857796;0.8955762466704863;0.07185890654863956;0.06547209345784138;1.0999120396746938;9.999366210617227;0.9090207340711587;-0.09146002658346589;1.0453320085791675;1.0000411722820042;0.913720207681379;1.0001007529656316
68.743487;1.097736431851336;0.9830541300880361;0.8955759747962599;0.0718587429821961;0.06547203204418559;1.0999126249469824;9.999350628941851;0.9090194558028704;-0.09146002595181335;1.045330252067094;1.000038567906621;0.9137188812668698;1.0001010589465953
68.753487;1.097736519148407;0.9830511533386391;0.8955757070346482;0.07185857905068307;0.0654719674016042;1.0999132583820366;9.999335268187085;0.9090181923757209;-0.09146002528665409;1.0453284858359306;1.0000359788997382;0.9137174906536946;1.0001013037057445
68.763487;1.0977365670232728;0.9830481597069007;0.8955754398030794;0.07185841536582688;0.06547189973900469;1.0999139405576686;9.999320178377271;0.9090169496651581;-0.09146002458899996;1.0453267113377014;1.0000334061609604;0.9137160375020563;1.0001014807141408
68.773487;1.0977365657956755;0.9830451512730233;0.8955751699908698;0.07185825256906363;0.06547182917138433;1.0999146703260945;9.999305414228274;0.9090157340285293;-0.09146002385968541;1.0453249306178474;1.0000308506920805;0.9137145236116835;1.0001015839537548
68.783487;1.097736505423509;0.9830421316042767;0.8955748957405304;0.07185809137810817;0.06547175567888187;1.0999154459832579;9.999291040114459;0.9090145516906849;-0.09146002309962496;1.0453231464923007;1.000028314218111;0.9137129516496737;1.000101608196896
68.793487;1.0977363759667;0.9830391056771436;0.8955746165617268;0.07185793252714388;0.06547167915985962;1.099916265853806;9.999277129778289;0.9090134073905675;-0.0914610223099548;1.0453213621301103;1.0000257994902466;0.9137114260388406;1.0001015488430494
68.803487;1.0977361682402837;0.9830360797965572;0.895574333018663;0.07185777666632481;0.06547159950317995;1.0999171282292124;9.999263760428349;0.9090123036258939;-0.09146102149198795;1.0453195803027224;1.0000233103966376;0.9137097528803022;1.000101401739103
68.813487;1.097735874490935;0.9830330612761047;0.8955740462107349;0.07185762431395912;0.06547151658213245;1.0999180312354593;9.999251004578428;0.9090112408041436;-0.09146102064726515;1.045317802827384;1.000020851839354;0.9137080406058508;1.0001011631155927
68.823487;1.0977354891337063;0.983030057359909;0.895573757365225;0.07185747586281191;0.06547143020622272;1.099918972443042;9.99923892263325;0.909010217733104;-0.09146101977763868;1.0453160307190654;1.0000184288020448;0.9137062990569728;1.0001008294217992
68.833487;1.0977350089797715;0.9830265930150026;0.895573029732838;0.07185909684161648;0.065472948230545;1.0999199480142139;9.999227557951517;0.9090092320563142;-0.09146101888525748;1.0453142648825053;1.000016044818612;0.9137045383255874;1.00010039739424
68.843487;1.0977344328676573;0.9830236330462176;0.8955727400951309;0.07185895715845426;0.06547285420701456;1.099920952697811;9.999216935656332;0.9090082807772994;-0.09146101797252949;1.0453125064658486;1.0000137015499415;0.9137027675985606;1.000099864749873
68.853487;1.0977337610496996;0.9830206980754884;0.8955724510969129;0.07185882238776349;0.06547275604934946;1.0999229809375959;9.999207065366342;0.9090073611583053;-0.09146101704205287;1.045310756926996;1.0000113998323361;0.9137009946483208;1.0000992306158456
68.863487;1.0977329942896192;0.983017787897398;0.895572163251873;0.07185869292676396;0.06547265358076745;1.0999240274938895;9.999197947688003;0.9090064714226666;-0.09146201609649496;1.0453090183850342;1.0000091400832156;0.9136993262575919;1.0000984953790335
68.873487;1.0977330978960276;0.9830157830647908;0.895571893049243;0.07185839701026052;0.06547233219373656;1.0999250873734971;9.999189576018308;0.9090056107056776;-0.09146201513851998;1.0453072940160808;1.0000069216150447;0.9136975686792359;1.0000976606580465
68.883487;1.0977321420801556;0.9830129208848731;0.8955716100205133;0.0718582793166436;0.06547222039291589;1.0999261561259719;9.999181928974258;0.9090047786299289;-0.09146201417077843;1.0453055880214872;1.0000047428015342;0.9136958283289309;1.00009672925796
68.893487;1.0977310914566143;0.9830100838571738;0.8955713298323698;0.07185816796922469;0.0654721035674978;1.0999272304497518;9.99917496918745;0.9090039748440499;-0.09146201319595393;1.045303905198842;1.0000026024406758;0.9136941103238189;1.0000957047692525
68.903487;1.097729946185814;0.9830072737067536;0.8955710512797254;0.07185806314963346;0.0654719815649078;1.0999283083051326;9.999168654994913;0.90900219880577;-0.09146201221688378;1.0453022508335172;1.0000005008128612;0.9136914230256624;1.0000945909531296
68.913487;1.09772870725016;0.983004492418918;0.8955707729870505;0.07185796490546484;0.06547185428859413;1.09992938836576;9.999162949649286;0.9090014501785111;-0.0914620112365285;1.045300631131406;0.9999984398060169;0.9136897589236419;1.0000933909590972
68.923487;1.0977273762244628;0.9830017423169461;0.8955704945841597;0.07185787319245958;0.06547172166878783;1.099930469101253;9.999157824073842;0.9090007292652339;-0.09146201025767085;1.0452990533933246;0.9999964224588763;0.9136881258481965;1.000092106795991
68.933487;1.09772595499914;0.9829985455606252;0.8955697788585596;0.07185955316601542;0.06547319179326609;1.099931547686641;9.999153263015044;0.9090000366508941;-0.09146300928272941;1.0452975256667072;0.9999944521192317;0.9136866270022346;1.000090739181281
68.943487;1.09772444615842;0.9829958673240421;0.8955695025876075;0.07185947434884717;0.06547304852840448;1.0999326192319718;9.999149272995691;0.9089993723361396;-0.09146300831390371;1.0452960562676814;0.9999925314985274;0.9136850652811486;1.0000892874250678
68.953487;1.097722853391128;0.9829932312500134;0.895569227872053;0.07185940184223948;0.06547290013825659;1.0999336774416866;9.999145879841716;0.9089987348305008;-0.09146300735348957;1.0452946535026357;0.9999906617207075;0.9136835434173889;1.0000877499170175
68.963487;1.0977211812005043;0.9829906415382593;0.8955689532412977;0.07185933546561461;0.0654727468750952;1.0999347166322533;9.999143114263;0.9089981208560258;-0.09146300640418159;1.045293325472036;0.9999888415362354;0.9136820627397069;1.0000861251575959
68.973487;1.0977194343387857;0.9829881018511332;0.8955686760830494;0.07185927497784468;0.0654725890847577;1.099935732950432;9.999140999493955;0.9089975261592965;-0.09146300546900134;1.0452920796001905;0.9999870677255316;0.9136806229963206;1.0000844123656731
68.983487;1.097717617752676;0.9829856153407353;0.8955683936960362;0.07185922010042774;0.06547242715782009;1.0999367238449251;9.999139548300432;0.908996946182824;-0.09146300455081617;1.0452909221950573;0.9999853363619445;0.9136792231043475;1.000082612043776
68.993487;1.0977157370025472;0.9829831847599302;0.8955681041751976;0.07185917053955984;0.06547226147703748;1.099937686998669;9.999138764683021;0.9089963756666826;-0.09146300365196859;1.045289858363083;0.999983643241315;0.9136778621010648;1.0000807267126406
69.003487;1.0977137984606764;0.9829808124108681;0.8955678064106416;0.07185912600548469;0.06547209241743139;1.0999386197624905;9.999138647216817;0.9089958081532666;-0.09146400277411605;1.045288892266583;0.9999819838096158;0.9136766397574677;1.000078760613966
69.013487;1.0977118087780904;0.9829785000750895;0.8955674994879053;0.07185908623254836;0.06547192037580049;1.0999395196487425;9.999139191103872;0.9089952362843426;-0.09146400191814519;1.0452880278388124;0.9999803537886324;0.9136753562233584;1.0000767183808252
69.023487;1.097709773659787;0.9829762490309727;0.8955671821264648;0.0718590509537601;0.0654717457835364;1.099940385106203;9.999140389370439;0.9089946526678168;-0.09146400108445343;1.0452872698409768;0.9999787499351981;0.913674112415047;1.000074604077562
69.033487;1.0977076968770678;0.9829735792198837;0.8955664144413806;0.07186078505820587;0.06547317719065548;1.0999422151080192;9.999142234676968;0.908994050689455;-0.09146400027352257;1.0452866246696246;0.999977170111683;0.9136729095398615;1.000072421152314
69.043487;1.0977055807842868;0.9829714518210086;0.8955660701480039;0.0718607577623929;0.06547299883116739;1.0999430081647479;9.999144718941631;0.9089934247623835;-0.09146399948610234;1.0452861001952118;0.9999756130853618;0.9136717495610884;1.0000701730131853
69.053487;1.0977034281276068;0.9829693848276894;0.8955657100955862;0.07186073391443754;0.06547281924427129;1.0999437614551932;9.99914783459315;0.9089927700380388;-0.09146399872282268;1.0452857046430135;0.9999740785333432;0.9136706356264171;1.0000678636926148
69.063487;1.097702208182816;0.9829682579483376;0.8955653498627327;0.07186054099101398;0.06547242447180937;1.0999444699069432;9.999151579329295;0.9089920824699438;-0.09146399798378016;1.0452854451953628;0.9999725672317372;0.9136695718104081;1.00006549817576
69.073487;1.0976999973834887;0.9829663079456895;0.8955649582467742;0.07186052291197492;0.0654722436775877;1.0999451265539728;9.999155956516805;0.9089913595033907;-0.09146499726851708;1.0452853271665827;0.9999710814044867;0.9136686621979851;1.0000630827896981
69.083487;1.097697768375659;0.9829644174686616;0.8955645505088815;0.07186050709573819;0.06547206285358276;1.0999457242622537;9.99916096836971;0.9089906003043472;-0.0914649965763615;1.0452853544031881;0.9999696244498884;0.913667709648461;1.0000606255426168
69.093487;1.0976955304072005;0.9829625898663028;0.8955641256729366;0.07186049315177553;0.06547188235614326;1.09994625650731;9.999166607896168;0.9089898051951257;-0.09146499590682666;1.0452855303717474;0.999968199449739;0.9136668164090147;1.0000581354249265
69.103487;1.0976932937953074;0.9829608304040894;0.8955636828234037;0.07186048078153756;0.0654717025512845;1.0999467166085797;9.999172857373917;0.9089889752441209;-0.09146499525972585;1.0452858584145253;0.9999668079169317;0.9136659840626448;1.0000556213481775
69.113487;1.0976910692060469;0.9829591454210759;0.8955632216768659;0.07186046975796402;0.06547152386779984;1.099947097252483;9.999179697342342;0.9089881124858709;-0.09146499463507855;1.0452863407615853;0.9999654500260905;0.9136652135997471;1.000053092252289
69.123487;1.097688866100041;0.9829575413131699;0.8955627424345011;0.07186045988507886;0.06547134682611111;1.0999473913693312;9.999187118453385;0.9089862201520439;-0.09146499403312032;1.0452869777201532;0.9999641254075783;0.9136635098343667;1.000050557997797
69.133487;1.0976866915838923;0.9829555435072691;0.8955618076375014;0.07186221622761983;0.06547278011255948;1.099947593463747;9.999195120882904;0.9089853022047285;-0.09146499345435437;1.0452877677120689;0.9999628334472289;0.9136628609615333;1.0000480298190557
69.143487;1.0976845509400373;0.982954119536279;0.8955612942842469;0.07186220826294258;0.0654726081245311;1.0999477003106992;9.999203700653368;0.9089843627222227;-0.09146599289944807;1.0452887075227861;0.9999615732499718;0.9136623696778932;1.0000455197696727
69.153487;1.0976824480859357;0.9829527945710111;0.8955607665651999;0.07186220109158736;0.06547243957733084;1.0999477105826967;9.999212838467898;0.9089834060524208;-0.09146599236906017;1.045289792814491;0.9999603436745111;0.9136618341266949;1.0000430394944424
69.163487;1.0976803847575958;0.9829515731136931;0.8955602270291024;0.0718621945672842;0.06547227509595412;1.0999476239107684;9.999222501235728;0.908982437193958;-0.09146599186370583;1.0452910188101354;0.9999591432255692;0.9136613539288498;1.0000405994159318
69.173487;1.097678360242854;0.9829504572219513;0.895559678018802;0.07186218854644655;0.06547211534963941;1.0999474405013274;9.999232650942709;0.90898146171173;-0.0914659913836501;1.0452923804444472;0.9999579696176891;0.9136609288347355;1.0000382085249595
69.183487;1.0976763727990713;0.9829494467645726;0.8955591219637574;0.07186218289901508;0.06547196106222847;1.099947161165177;9.999243246793244;0.9089804852436896;-0.0914659909288343;1.045293872138786;0.9999568197737235;0.9136605579047982;1.0000358743638265
69.193487;1.0976744209314495;0.982948540694062;0.89555856164026;0.07186217749226528;0.06547181295249656;1.0999467871073498;9.999254237583164;0.908979512587714;-0.09146599049878086;1.0452954879072005;0.9999556907868548;0.9136602393903861;1.0000336036592332
69.203487;1.0976725028573067;0.9829477382532703;0.8955579992622555;0.0718621722164246;0.06547167165278701;1.0999463196185504;9.999265556788943;0.9089785472460121;-0.09146599009265186;1.0452972218065972;0.9999545808314404;0.9136599709318453;1.0000314029752586
69.213487;1.0976706152059097;0.9829470396303982;0.8955574357294804;0.0718621670183408;0.0654715376789667;1.0999467594384293;9.999277127514908;0.9089775921237292;-0.091465989709645;1.045299067987119;0.9999534891182512;0.9136597497059282;1.0000292777288895
69.223487;1.0976687529090394;0.9829464461329882;0.8955568708313663;0.0718621619103492;0.06547141143108057;1.099946105872674;9.999288873007018;0.9089766501238924;-0.09146698934931063;1.045301020295255;0.9999524154306744;0.9136596727997758;1.0000272305946039
69.233487;1.0976669108826316;0.9829459598202751;0.8955563035642314;0.07186215697739952;0.0654712931532209;1.0999453567824378;9.99930072474217;0.9089757240501123;-0.09146698901164337;1.0453030721414664;0.9999513599156742;0.9136595372979045;1.000025261647689
69.243487;1.0976650861465262;0.9829451018026897;0.8955552948218642;0.07186391757522012;0.06547279098515557;1.099944509730097;9.999312621307785;0.9089748166984968;-0.09146698869727636;1.045305216789734;0.9999503229614977;0.9136594412388719;1.000023369799889
69.253487;1.0976642432853712;0.982945715322837;0.8955547353613684;0.07186374127923335;0.06547247420387274;1.099943562901405;9.999324503467282;0.9089739311406326;-0.09146698840747125;1.0453074479364228;0.9999493047234149;0.9136593830815528;1.0000215537828914
69.263487;1.0976624539835393;0.9829455559452054;0.8955541551748624;0.07186373773110953;0.06547237947482444;1.099942514547152;9.999336315106031;0.9089730706121615;-0.09146698814365728;1.0453097600039103;0.9999483045064117;0.9136593614843705;1.0000198126698103
69.273487;1.097660684933104;0.9829455032878874;0.8955535689057857;0.07186373485857002;0.06547229221100599;1.0999413621562812;9.999348005742355;0.9089722380255078;-0.09146698790714276;1.0453121477112823;0.9999473204596685;0.9136593748669117;1.0000181464727023
69.283487;1.097658938080004;0.9829455555860906;0.8955529755072169;0.07186373271261196;0.06547221220216903;1.0999401029399134;9.999359532810193;0.9089714356106404;-0.0914669876991663;1.0453146054312523;0.9999463496791001;0.9136594209658844;1.0000165561207548
69.293487;1.0976572161721792;0.9829457108588199;0.8955523737715884;0.07186373130008956;0.06547213918520346;1.0999387346329066;9.99937086833535;0.9089706649227849;-0.09146798752065452;1.045317126632012;0.9999453888805442;0.9136595969054427;1.0000150425359102
69.303487;1.0976555228449836;0.9829459665810544;0.895551761761963;0.0718637305667184;0.06547207278521588;1.0999372558127516;9.999382001205102;0.9089699267651505;-0.09146798737179905;1.0453197037852415;0.9999444351596033;0.913659699379713;1.0000136063513556
69.313487;1.0976538618034768;0.9829463199277348;0.8955511365922797;0.07186373038414466;0.06547201249245224;1.0999356663225188;9.999392928858192;0.9089692210002618;-0.09146798725222714;1.0453223288778413;0.9999434861109092;0.9136598258389362;1.0000122489476522
69.323487;1.0976522366690835;0.9829467684677504;0.8955504945745147;0.07186373059592749;0.06547195767009163;1.0999339676914845;9.99940364785871;0.9089685469108576;-0.09146798716160778;1.0453249938621698;0.9999425397685658;0.9136599737795154;1.0000109732345095
69.333487;1.0976506514692852;0.9829473107461262;0.8955498313858969;0.07186373116867699;0.06547190760429591;1.0999321631571852;9.999414152106064;0.9089679040987346;-0.09146798709992718;1.0453276907890845;0.9999415946152808;0.9136601405468012;1.000009783150206
69.343487;1.0976491110475253;0.9829479464386615;0.8955491424661958;0.07186373231117918;0.06547186159647309;1.09993025739449;9.999424436432152;0.9089672930072822;-0.09146798706736946;1.0453304116674542;0.9999406494446247;0.9136603237381037;1.0000086826964942
69.353487;1.0976476214422597;0.9829481950614344;0.8955479859474641;0.07186549961702571;0.06547342711932991;1.0999282564850796;9.999434500615243;0.908965714450708;-0.09146798706414196;1.0453331486569692;0.9999397035625357;0.9136595266411427;1.000007675510069
69.363487;1.0976461896725613;0.9829490180906362;0.8955472352140846;0.07186550304758649;0.06547338739923754;1.0999261683903334;9.999444355270567;0.908965169015525;-0.09146898709027688;1.0453358951532123;0.9999387573838809;0.9136598387035104;1.0000067648945061
69.373487;1.0976448226705338;0.9829499349770399;0.8955464514280723;0.07186550813479456;0.06547335006095044;1.0999240034515365;9.999454025156945;0.9089646574783197;-0.09146898714540398;1.045338646798511;0.9999378129183092;0.9136600658328532;1.0000059540071902
69.383487;1.0976435259231048;0.9829509465387278;0.8955456346970109;0.07186551513421309;0.0654733147535526;1.0999217746429424;9.999463545228567;0.9089641815980097;-0.09146898722868264;1.0453414014754092;0.9999368741525007;0.9136603105725702;1.0000052461607998
69.393487;1.0976423024433364;0.9829520536646621;0.8955447861209497;0.0718655242375909;0.06547328124975005;1.0999194973765842;9.999472959017023;0.908963744387234;-0.09146898733889183;1.04534415861784;0.9999359470603346;0.9136605753495847;1.0000046449027593
69.403487;1.0976411528573164;0.9829532563697319;0.8955439081224585;0.0718655355528139;0.06547324939821733;1.0999171886387265;9.99948232212001;0.9089633501895702;-0.09146898747455931;1.0453469185054305;0.9999350383276879;0.913660861898048;1.0000041539306075
69.413487;1.0976400765174519;0.982954553674598;0.8955430040512649;0.07186554910588182;0.06547321907016193;1.0999158657264776;9.999491701855336;0.908963004499951;-0.09146898763423823;1.045349681840938;0.9999341531218324;0.9136611718172871;1.0000037770606212
69.423487;1.0976390727196201;0.9829559436937654;0.8955420776508125;0.07186556486143551;0.06547319012948728;1.09991354504588;9.999501170486406;0.9089627130152766;-0.09146898781690287;1.0453524497916764;0.9999332938713296;0.9136615069660076;1.0000035177753268
69.433487;1.0976381413147176;0.9829574232263446;0.8955411331728566;0.07186558273842716;0.06547316245347552;1.0999112417347383;9.999510796116097;0.9089624802214921;-0.09146898802204112;1.0453552242322053;0.999932460903928;0.9136618688480862;1.000003378098828
69.443487;1.0976372819754907;0.9829589876273929;0.8955401755969632;0.07186560262563188;0.06547313596979848;1.0999089702022529;9.999520637647962;0.9089623086493209;-0.09146998824927831;1.0453580071539406;0.9999316539592279;0.9136623580593655;1.000003357437179
69.453487;1.097637457622864;0.9829615128732965;0.895539226253151;0.07186545221263953;0.06547289626689581;1.0999067442999946;9.999530749347368;0.9089621996645691;-0.0914699884979642;1.0453607992756442;0.9999308733576524;0.9136627742235429;1.0000034526281485
69.463487;1.0976367347014533;0.9829627503761412;0.8955378222252864;0.07186724077019385;0.06547448021087325;1.0999045765559194;9.999541189437025;0.9089621549764273;-0.09146998876707257;1.0453635995757726;0.9999301200821404;0.9136632174949095;1.000003659380569
69.473487;1.0976360733755566;0.9829645384077522;0.8955368625991945;0.07186726538829569;0.06547445726409679;1.0999024778220776;9.999552019111924;0.9089621774823439;-0.09146998905531771;1.0453664064099393;0.9999293954881951;0.9136636880227605;1.0000039735989077
69.483487;1.0976354695774224;0.9829663927182902;0.8955359189235398;0.0718672909723303;0.06547443560746445;1.0999004581262795;9.999563297242613;0.9089622713203973;-0.0914699893612692;1.0453692187686976;0.9999287017158432;0.9136641851344117;1.000004391991372
69.493487;1.0976349214136756;0.9829683104897402;0.895535002339381;0.0718673172844769;0.06547441529404878;1.0998985274010118;9.999575085057188;0.9089624412262607;-0.0914699896834535;1.045372036646094;0.999928042277903;0.913664707187384;1.0000049124822314
69.503487;1.097634429703374;0.9829702890498562;0.8955341241385064;0.07186734415192873;0.06547439637253197;1.099896695290906;9.99958744634994;0.9089626911839457;-0.09146999002046426;1.0453748609035782;0.9999274219816576;0.9136652522309336;1.0000055339013851
69.513487;1.0976339969130855;0.9829723257275578;0.8955332940843337;0.07186737144966146;0.06547437892664709;1.0998949709007761;9.9996004309947;0.9089630235055575;-0.09147099037087437;1.0453776930958802;0.9999268461170673;0.9136659180787395;1.0000062546368094
69.523487;1.0976336254469559;0.982974417812995;0.8955325192766963;0.07186739908000914;0.06547436304121179;1.099893362863636;9.999614062866945;0.908963439233852;-0.09147099073294251;1.0453805355906862;0.9999263196621684;0.9136665011280622;1.0000070719469931
69.533487;1.0976333165035481;0.9829765618346356;0.8955318039216155;0.07186742695463619;0.06547434871863546;1.0998918792353518;9.999628343388434;0.9089639388283776;-0.09147099110450868;1.045383391640992;0.9999258472154017;0.9136670972787101;1.0000079828567294
69.543487;1.0976330699479886;0.9829787531214408;0.8955311501209449;0.07186745499922272;0.0654743358426748;1.0998905273809831;9.999643261706588;0.9089645223936116;-0.09147099148323128;1.045386264450086;0.9999254327698955;0.9136677028603508;1.0000089849601925
69.553487;1.0976328847606904;0.9829809864116039;0.8955305587031022;0.07186748317862657;0.06547432422006642;1.0998893141758217;9.999658806243042;0.9089651903077669;-0.09147099186683773;1.0453891558658392;0.9999250789362291;0.9136683153232823;1.0000100762839803
69.563487;1.097632759547251;0.9829832564454106;0.8955300296896109;0.07186751151025972;0.06547431364113697;1.0998882459634687;9.999674967788595;0.90896594410128;-0.09147099225318141;1.0453920662235634;0.9999247866868048;0.9136689328265162;1.0000112550462323
69.573487;1.0976326930545222;0.9829850769899157;0.8955291246611755;0.07186930523769476;0.06547591202055456;1.0998873282663169;9.999691731100752;0.9089667862078382;-0.09147099264017747;1.0453949952026453;0.9999245554513401;0.9136695540382355;1.000012519374789
69.583487;1.0976326845931526;0.9829874032810612;0.8955287182179691;0.07186933388425462;0.06547590299329081;1.0998865660004569;9.999709070257357;0.908966718718943;-0.09147099302585038;1.0453979427605387;0.9999243831630259;0.913669183054021;1.0000138670211358
69.593487;1.0976327345520518;0.9829897480870712;0.8955283700253158;0.0718693624969875;0.06547589453995364;1.0998859640793328;9.999726952693807;0.9089677425693173;-0.09147199340860904;1.0454009096003658;0.9999242667879492;0.9136699088002356;1.0000152952660006
69.603487;1.0976328447455523;0.9829921049189425;0.8955280764983278;0.07186939083734391;0.06547588657078326;1.0998865273921357;9.999745342233485;0.9089688577628607;-0.09147199378740105;1.045403897035236;0.9999242030681772;0.913670534007195;1.000016800605518
69.613487;1.0976330176404214;0.9829944669546371;0.8955278329998858;0.07186941867399002;0.06547587901580865;1.0998862597098293;9.999764199579978;0.908970064068552;-0.09147199416165366;1.0454069066711478;0.999924188788758;0.9136711555676787;1.0000183785404357
69.623487;1.0976332551295365;0.9829968266732931;0.8955276342826217;0.07186944580791106;0.06547587181328514;1.0998861627042684;9.999783486451136;0.9089713613226901;-0.09147199453124988;1.0454099400657937;0.9999242205077544;0.913671769696652;1.0000200240060217
69.633487;1.0976335580074708;0.9829991762768233;0.8955274751778596;0.07186947205611666;0.06547586489333028;1.0998862362302935;9.999803172931164;0.908972748907572;-0.09147199489642109;1.0454129982635856;0.9999242944562807;0.9136723729714138;1.000021732210195
69.643487;1.0976339258902204;0.9830015087323339;0.8955273509170633;0.07186949722217793;0.06547585812167493;1.0998864791744725;9.999823236917296;0.9089742249765187;-0.0914719952575029;1.0454160814046969;0.9999244072065109;0.9136729628618164;1.0000234993959565
69.653487;1.097635322222893;0.9830046998867368;0.8955272729214727;0.07186934893452078;0.06547563688359213;1.099886889843912;9.999843652330028;0.9089757867165218;-0.09147199561483854;1.0454191881651953;0.9999245563141936;0.9136735379034698;1.0000253230471765
69.663487;1.0976358150960333;0.9830069831886317;0.8955272065806618;0.07186937129272034;0.06547562966768244;1.099887465465178;9.999864384004377;0.9089774315274052;-0.0914729959689395;1.0454223147917066;0.9999247400981194;0.9136741979300581;1.0000272013925011
69.673487;1.09763636660608;0.9830092379405106;0.8955271657068763;0.07186939207694255;0.06547562189283294;1.0998882008998412;9.999885396629068;0.90897915738332;-0.0914729963206584;1.0454254545229427;0.9999249571369023;0.9136747434017555;1.0000291325080097
69.683487;1.097636973759722;0.9830109837108294;0.8955267114282955;0.07187117665094518;0.0654772215837171;1.0998890880196597;9.999906660655665;0.9089809619130673;-0.09147299667110374;1.0454285980842875;0.9999252059414686;0.9136752753861737;1.0000311136615192
69.693487;1.0976376339534888;0.9830131841367015;0.8955267188345452;0.07187119488368639;0.06547721252846855;1.0998901168039004;9.999928150273643;0.9089828417529001;-0.0914729970213277;1.0454317350077302;0.999925484670963;0.9136757945841024;1.0000331411720695
69.703487;1.0976383452141192;0.9830153615911144;0.8955267495312914;0.07187121228746568;0.06547720282340905;1.0998912770402298;9.999949842636328;0.9089847934348945;-0.09147299737209638;1.045434854888797;0.9999257912226989;0.9136763017996239;1.0000352105669466
69.713487;1.097639105702444;0.9830175193445532;0.8955268035848489;0.07187122905234837;0.06547719241024219;1.099892559300619;9.999971715571816;0.9089868147839962;-0.09147299772400155;1.0454379476100453;0.999926123393803;0.9136767988843676;1.0000373172118804
69.723487;1.0976399133927643;0.9830196601254427;0.8955268812817004;0.07187124525776038;0.06547718117386642;1.0998939555351137;9.999993738772618;0.9089889049605441;-0.09147299807773497;1.0454410032162653;0.9999264783087192;0.9136772891419622;1.0000394571046909
69.733487;1.0976407660302498;0.9830217851566139;0.8955269828887881;0.0718712609164534;0.06547716896268675;1.0998954598940502;10.000015866908866;0.9089910635689912;-0.0914729984341885;1.0454440124855917;0.999926851778086;0.9136777768909334;1.0000416269135266
69.743487;1.0976416605280463;0.9830238941765354;0.8955271088178035;0.071871276070845;0.0654771556170387;1.0998970687247782;10.000038047984175;0.9089932905502629;-0.09147399879438879;1.045446967292908;0.9999272387997119;0.913678366768402;1.0000438233749773
69.753487;1.0976425926155682;0.9830259865386608;0.8955272596829702;0.07187129088805151;0.06547714099298771;1.0998987791818744;10.000060240381378;0.9089955866183792;-0.09147399915940767;1.045449860543873;0.999927634723481;0.913678862630344;1.0000460426784525
69.763487;1.0976435576571548;0.9830280620224264;0.895527436044495;0.07187130563940393;0.06547712499174316;1.0999005882987234;10.00008241540411;0.908997952921603;-0.09147399953033555;1.0454526865108187;0.9999280355649565;0.9136793680656947;1.0000482798717663
69.773487;1.0976445520066964;0.9830301206986573;0.8955276386389419;0.07187132059164456;0.06547710760614381;1.0999024930256562;10.00010454758611;0.9090003902241327;-0.09147399990830872;1.0454554409433854;0.9999284376047742;0.9136798859945701;1.0000505283915089
69.783487;1.0976455740523736;0.9830321625547406;0.89552786936113;0.07187133593150033;0.06547708895920923;1.099904489550034;10.000126610155549;0.9090028984101567;-0.09147400029445894;1.045458120438791;0.9999288373604598;0.9136804185135085;1.0000527801811592
