time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.855444;1.097565352568304;0.982214680525919;0.8948821497817226;0.07159585207743704;0.06523279421842339;1.0998024689494459;10.000315862493991;0.9091225130480654;-0.09161004433119356;1.0452820845398634;0.9999071319596116;0.9137115025098247;0.9998778659633636
67.865444;1.0975674737451777;0.9822170811061992;0.8948841154127172;0.07159574029190369;0.06523289407399972;1.0998020977624443;10.000292682767116;0.9091206119681942;-0.0916100446815858;1.0452806995860946;0.9999040809858499;0.9137106984035408;0.9998774286651549
67.875444;1.097569661957061;0.9822195148702008;0.8948860251958572;0.07159562837066705;0.06523298869411881;1.0998028011252394;10.000268928380947;0.9091187606922865;-0.09161104503510498;1.0452793670332954;0.9999010526761946;0.9137100732561236;0.9998769859566647
67.885444;1.0975719109739854;0.9822219770570614;0.8948878802343914;0.07159551665884212;0.06523307764255354;1.0998025815624284;10.000244645324972;0.9091169642508088;-0.09161104539210942;1.0452780917845728;0.999898053645492;0.9137094249902841;0.9998765406116334
67.895444;1.097574215030342;0.9822239827721801;0.894889244299366;0.07159717069984063;0.06523476868872137;1.0998024435596738;10.000219870754455;0.9091152263459383;-0.09161104575292396;1.0452768798296637;0.9998950908419246;0.9137088519942849;0.9998760955132098
67.905444;1.0975765692448742;0.9822264885408112;0.8948909937559457;0.07159705998252715;0.0652348449795324;1.0998023934727936;10.000194636905832;0.909113549900691;-0.09161104611807597;1.0452757383235558;0.99989217173709;0.9137083516797108;0.9998756536355284
67.915444;1.0975789697259153;0.9822290107146975;0.8948926915823087;0.07159694984348687;0.06523491431277492;1.0998024381284024;10.000168982894328;0.9091109377777497;-0.09161104648808013;1.0452746748452983;0.9998893039453637;0.9137069262629044;0.9998752176500288
67.925444;1.0975823772592508;0.9822324267802652;0.8948943530608795;0.07159666834315095;0.06523476229225299;1.099802583404946;10.000142958116818;0.9091093937219827;-0.09161104686308837;1.0452736958440625;0.9998864946579328;0.9137065634516089;0.9998747897374454
67.935444;1.0975848563743575;0.9822349726210755;0.8948959461457432;0.07159655950383897;0.06523481658386322;1.0998028338786554;10.000116613080273;0.9091079229831285;-0.09161204724278806;1.045272805941411;0.9998837505908275;0.9137063664325434;0.99987437205655
67.945444;1.097587364956772;0.9822375259179564;0.8948974849251422;0.07159645135757679;0.06523486285343812;1.099803193123283;10.0000899938108;0.9091065319444585;-0.09161204762658988;1.0452720081281974;0.9998810780076944;0.9137061312589868;0.9998739672637863
67.955444;1.0975898952011052;0.9822400830265222;0.8948989671049626;0.07159634387201294;0.06523490090914943;1.099803664359429;10.00006315035753;0.9091052270482095;-0.09161204801388789;1.045271304121993;0.9998784825706476;0.9137059533813091;0.9998735789003912
67.965444;1.0975924391489247;0.9822426394400051;0.8949003900465416;0.07159623698597482;0.06523493066908924;1.0998042509952575;10.000036149612523;0.9091040138829997;-0.09161204840411404;1.0452706951572543;0.9998759693243767;0.9137058279882904;0.999873211727261
67.975444;1.0975949890212366;0.9822451909692701;0.8949017511281837;0.07159613065619826;0.06523495207427477;1.0998049563543888;10.000009082206086;0.9091028965790243;-0.09161204879654836;1.0452701829998032;0.9998735428712231;0.9137057515057552;0.999872871313424
67.985444;1.09759753681281;0.9822472543497385;0.8949026100949499;0.07159779019557334;0.06523657330355218;1.0998057829963253;9.99998206361014;0.9091018773959749;-0.09161204919019121;1.045269770465998;0.9998712077727157;0.9137057218510976;0.9998725631893112
67.995444;1.0976000737389802;0.9822497881770381;0.8949038391623412;0.07159768502558252;0.06523657803011139;1.0998067322799485;9.999955230377067;0.9091009570402714;-0.09161304958399848;1.0452694611881457;0.9998689689934357;0.9137058380398444;0.9998722924522334
68.005444;1.0976025906532767;0.9822523100732796;0.8949049983509371;0.07159758045628696;0.0652365746248389;1.099807803887557;9.999928729405282;0.9091001357028302;-0.09161304997723667;1.0452692590205197;0.9998668320572106;0.9137058985261663;0.9998720637475849
68.015444;1.0976050791285734;0.9822548167467516;0.8949060870207534;0.07159747640984146;0.06523656323620217;1.099808995591467;9.999902700378334;0.9090994136690832;-0.09161305036948318;1.0452691676422265;0.9998648030438925;0.9137060029449319;0.99987188163527
68.025444;1.097607532006404;0.9822573034645445;0.8949071069477649;0.07159737273719338;0.06523654397812391;1.0998103040517226;9.999877263081656;0.909098790784375;-0.09161305076046622;1.045269190076407;0.9998628884527065;0.9137061512529852;0.9998717508824377
68.035444;1.0976099434213926;0.9822597648240438;0.8949080615535833;0.07159726928467071;0.06523651693361669;1.0998127259091268;9.999852519577713;0.9090982655008826;-0.09161305115018026;1.0452693277512521;0.9998610945640308;0.9137063436870684;0.9998716759271101
68.045444;1.0976123086564593;0.9822621953554534;0.8949089548004551;0.0715971659587103;0.06523648211616341;1.0998142579955128;9.99982856062719;0.9090978349748411;-0.09161305153900964;1.04526958001292;0.9998594268810729;0.9137065804608322;0.9998716601768123
68.055444;1.0976146234548574;0.9822645893141433;0.8949097907867508;0.07159706274264054;0.06523643944699788;1.0998158970275458;9.99980546597599;0.909097496266371;-0.09161405192747431;1.0452699449708545;0.9998578903599481;0.9137069617816758;0.9998717056799103
68.065444;1.0976168832803965;0.9822669400932647;0.8949105738877454;0.07159695968796076;0.06523638876979335;1.0998176397664159;9.999783303967682;0.9090972468879992;-0.0916140523159087;1.0452704205228123;0.9998564893200704;0.9137072865489835;0.9998718128025541
68.075444;1.0976190831295152;0.9822687597494167;0.8949108711293601;0.07159862222135568;0.06523793809091716;1.0998194833746227;9.999762138040708;0.9090970842325944;-0.0916140527044549;1.0452710041006374;0.9998552269513223;0.9137076536140887;0.999871980045761
68.085444;1.0976221824371128;0.9822718820114686;0.8949115774418128;0.0715983479101014;0.06523765679206768;1.0998214249667577;9.99974203512356;0.9090970053277435;-0.0916140530930904;1.0452716918941636;0.9998541059179304;0.9137080602701515;0.9998722044132873
68.095444;1.0976242456484595;0.9822740599525278;0.8949122274322209;0.07159824616184982;0.06523758099860705;1.0998234608857553;9.999723062157194;0.909097007364208;-0.09161405348142512;1.04527247884141;0.9998531293658114;0.9137085022989959;0.9998724826446168
68.105444;1.097626232362884;0.9822761706166989;0.8949128393089983;0.07159814509123513;0.06523749670610471;1.0998255868763012;9.99970527464233;0.9090970879245934;-0.09161405386869569;1.0452733590696568;0.999852300927251;0.9137089741132497;0.9998728126952569
68.115444;1.0976281377195733;0.9822782112708202;0.8949134155503008;0.07159804482190017;0.06523740407032887;1.099827798404683;9.999688713104097;0.9090962446638723;-0.09161505425411813;1.045274326057263;0.99985162380231;0.9137085743176635;0.9998731939321431
68.125444;1.0976299564308014;0.9822801797824224;0.8949139588148716;0.07159794555504496;0.06523730339019024;1.0998300899550741;9.999673408824016;0.9090964753853796;-0.09161505463717493;1.0452753725889747;0.9998510993461194;0.9137090848981749;0.9998736264243436
68.135444;1.0976316821009104;0.9822820748685791;0.8949144717777257;0.07159784753842059;0.06523719506624358;1.099832454163902;9.999659389758756;0.9090967785856121;-0.0916150550177268;1.045276490901867;0.9998507257966731;0.9137096032705309;0.9998741108551391
68.145444;1.0976333081592575;0.9822838956183608;0.8949149570028814;0.07159775099410663;0.06523707951026878;1.0998348821155368;9.999646677041591;0.9090971533554181;-0.09161505539594615;1.0452776729896105;0.9998504979660539;0.9137101209233691;0.9998746486563747
68.155444;1.0976348294702145;0.9822856406848255;0.8949154168183023;0.07159765606550111;0.06523695709515459;1.099837364313012;9.999635276343309;0.9090975984909091;-0.09161505577208855;1.0452789108090752;0.9998504083494419;0.9137106290513972;0.9998752416546228
68.165444;1.0976362430746585;0.9822868277431805;0.8949154156291135;0.07159932812395021;0.06523843638170496;1.099839891358378;9.999625180748145;0.9090981122591507;-0.09161505614632437;1.0452801966750194;0.9998504489898904;0.9137111196002937;0.9998758918370094
68.175444;1.0976375482585508;0.9822884150892768;0.8949158300480584;0.07159923655944747;0.0652383013166333;1.0998424542640106;9.999616383511743;0.9090986932241353;-0.09161505651865712;1.0452815237601172;0.9998506125751139;0.9137115859908821;0.9998766015608451
68.185444;1.0976387463701696;0.9822899202691521;0.894916223506662;0.07159914664804505;0.06523816046424656;1.099845044316192;9.999608885708906;0.909099340576425;-0.09161605688893959;1.04528288621132;0.9998508924249914;0.9137121235123132;0.9998773736088115
68.195444;1.0976398402941026;0.9822913413591691;0.8949165966407341;0.07159905832935512;0.06523801419046227;1.0998486527707447;9.999602694915245;0.9091000535181765;-0.09161605725697719;1.0452842790200305;0.999851282289649;0.9137125282848254;0.9998782109862999
68.205444;1.097640833726335;0.982292677126738;0.8949169503516451;0.07159897154196566;0.06523786287836393;1.0998512711484958;9.99959781623545;0.9091008311959032;-0.0916160576224859;1.0452856974463196;0.9998517765253497;0.913712898713023;0.9998791169950321
68.215444;1.0976417306640502;0.9822939278820282;0.8949172863117238;0.07159888625524306;0.06523770691225314;1.0998538917155678;9.999594240800146;0.9091016733962851;-0.09161605798498727;1.0452871364627117;0.999852370598539;0.9137132339193791;0.9998800950968891
68.225444;1.09764253544059;0.982295095740796;0.8949176065895281;0.07159880245226444;0.0652375466806362;1.0998565072740285;9.999591943714968;0.9091025808654654;-0.09161605834384806;1.0452885912325522;0.9998530614901644;0.9137135332482471;0.9998811478269688
68.235444;1.0976432529523221;0.9822961841569814;0.8949179127790915;0.07159872009290148;0.06523738260952437;1.0998591107625502;9.99959089342661;0.9091035551787072;-0.09161605869833384;1.045290057492438;0.9998538477309271;0.9137137957568062;0.9998822755906805
68.245444;1.0976438884322628;0.9822971970148233;0.8949182056737698;0.07159863912175676;0.06523721517509734;1.0998616952271638;9.99959106036046;0.9091045983532653;-0.09161705904765724;1.0452915311488444;0.9998547290619235;0.9137141206489404;0.9998834769116061
68.255444;1.097645411903964;0.9822990179105536;0.8949185011673676;0.07159838751298046;0.06523683085828401;1.0998642537194905;9.999592416378679;0.9091057120694713;-0.09161705939100498;1.0452930083969145;0.9998557056225373;0.9137143062209399;0.9998847497276246
68.265444;1.0976458985428905;0.9822994067698904;0.894918330429697;0.0716000745019804;0.06523826637278479;1.0998667787884575;9.999594928202715;0.9091068971284196;-0.09161705972738121;1.045294486571449;0.9998567769676833;0.9137144507757632;0.9998860916065927
68.275444;1.0976463187711822;0.9823002047991637;0.8949185832492155;0.07159999746249249;0.06523809173623867;1.0998692619506008;9.999598550098082;0.9091081537710569;-0.09161706005543543;1.0452959648011126;0.9998579415085854;0.9137145517089487;0.999887499270609
68.285444;1.097646679034637;0.9823009313713464;0.8949188199223236;0.07159992168633576;0.06523791561198346;1.099871693951393;9.999603220629332;0.9091094822060235;-0.09161706037355827;1.045297443710352;0.9998591964123836;0.9137146073338458;0.9998889690218298
68.295444;1.097646987012628;0.9823015870663597;0.8949190371759946;0.07159984713876653;0.06523773849593234;1.099874066088433;9.999608869099744;0.9091108822954036;-0.09161706068021325;1.0452989241660005;0.9998605378837461;0.9137146179214075;0.9998904971757179
68.305444;1.0976472516354618;0.9823021739746884;0.8949192308045755;0.0715997737181357;0.0652375608955056;1.0998763715030153;9.999615427394332;0.9091113527194541;-0.09161806097424176;1.0453004060168751;0.9998619618981558;0.9137136902049565;0.9998920797618576
68.315444;1.0976474826947706;0.9823026949623165;0.8949193961337092;0.07159970122334253;0.0652373832827529;1.0998786051517921;9.999622836637085;0.9091128911421963;-0.09161806125499858;1.0453018875728184;0.9998634647542898;0.9137136146397506;0.9998937121494874
68.325444;1.097647689983557;0.9823031527755947;0.8949195290290921;0.07159962938684754;0.06523720609218062;1.0998807628867084;9.999631047811286;0.9091144954007274;-0.0916180615223295;1.04530336599776;0.9998650430240236;0.913713496551131;0.99989538942548
68.335444;1.0976478822257065;0.9823035500051598;0.8949196262745128;0.07159955794965545;0.06523702976297949;1.099882840750311;9.999640019097473;0.9091161638276674;-0.09161806177635638;1.0453048384876338;0.9998666932312545;0.9137133352074319;0.9998971078017962
68.345444;1.0976480667501296;0.9823038898062884;0.894919684952193;0.07159948668840024;0.06523685476460502;1.0998848346272503;9.999649708409912;0.9091178943895172;-0.091618062017166;1.0453063038231414;0.9998684113040631;0.9137131299938873;0.9998988656824005
68.355444;1.0976482498875249;0.982303696400207;0.8949192648130975;0.07160118070714909;0.06523828978896012;1.0998867404054813;9.999660066315151;0.9091196841662375;-0.09161806224460158;1.0453077634070926;0.9998701920802702;0.9137128811368542;0.9999006634470822
68.365444;1.0976484371925588;0.982303935998987;0.8949192391964018;0.07160110922420898;0.0652381189023883;1.0998895547699319;9.999671040038557;0.9091215294610681;-0.09161806245819128;1.0453092204839742;0.9998720290103925;0.9137125898740031;0.9999025027754355
68.375444;1.0976486333785118;0.9823041338916834;0.8949191697497498;0.07160103751056757;0.06523795078917337;1.0998912753824086;9.999682585468538;0.9091234256611371;-0.09161906265716209;1.045310677630841;0.9998739137064121;0.9137123586080119;0.9999043861193235
68.385444;1.0976488417954668;0.9823042947581334;0.8949190556117904;0.07160096571093144;0.06523778595216152;1.0998928993500425;9.999694671869234;0.9091253671657291;-0.09161906284062417;1.0453121349120453;0.9998758360420469;0.9137119893403673;0.9999063163771172
68.395444;1.097649063790439;0.982304422157499;0.8949188951106078;0.07160089412878434;0.06523762487387437;1.099894421425367;9.999707279401509;0.9091273483010865;-0.09161906300793916;1.0453135905664908;0.9998777854816985;0.9137115848931477;0.999908296706842
68.405444;1.0976492991002407;0.9823045191344895;0.8949186863378316;0.07160082310667444;0.06523746792457419;1.0998958340390217;9.99972039907127;0.9091293642598199;-0.0916190631589351;1.04531504291831;0.9998797528417463;0.9137111483715311;0.9999103303375424
68.415444;1.0976495467980836;0.9823045890358802;0.8949184284531698;0.07160075291795384;0.06523731532947771;1.0998971285661647;9.999734028465292;0.9091314109473058;-0.09161906329376664;1.0453164910449029;0.9998817311277449;0.9137106839967527;0.9999124205279462
68.425444;1.0976507706777556;0.9823055159916322;0.8949181378086407;0.0716005117976974;0.0652369531479109;1.0998982961007207;9.99974816132027;0.9091334847072347;-0.09161906341274881;1.0453179342286285;0.9998837149501444;0.9137101965447098;0.9999145708018736
68.435444;1.0976510399915067;0.9823055423371816;0.8949177846120662;0.07160044393159283;0.06523680932982467;1.0998993280129892;9.999762782262424;0.9091355821978592;-0.0916200635164083;1.045319371911891;0.9998856998525536;0.9137097906754228;0.9999167848297895
68.445444;1.0976513195218076;0.982305072359039;0.8949169476260596;0.07160214295989836;0.06523827787071829;1.0999002168936292;9.999777865933458;0.9091376995933743;-0.09162006360551195;1.0453208041009965;0.9998876825777187;0.9137092699755405;0.9999190654678485
68.455444;1.0976516097141629;0.982305071478959;0.894916501499635;0.0716020786254657;0.0652381421320682;1.0999009570053007;9.999793376454072;0.909139832254145;-0.09162006368090832;1.045322231431469;0.9998896614799075;0.913708739381256;0.9999214140778672
68.465444;1.0976519108281262;0.9823050641984719;0.8949160075447251;0.0716020166079524;0.06523801014423593;1.099901544103441;9.999809271996725;0.9091419757739406;-0.0916200637432991;1.0453236551483176;0.9998916363201308;0.9137082040961325;0.9999238309641156
68.475444;1.0976522223708651;0.9823050543040711;0.8949154648122324;0.07160195719444049;0.06523788184013177;1.0999019754654715;9.999825513334965;0.9091441267385156;-0.09162006379298498;1.04532507687359;0.9998936071666097;0.9137076691903143;0.9999263160314031
68.485444;1.0976525431637612;0.9823050443292873;0.8949148732357995;0.0716019005260291;0.06523775724496737;1.099902250049652;9.999842065793862;0.9091462824528431;-0.09162006382979263;1.0453264982946993;0.9998955728598672;0.9137071392883783;0.9999288688314619
68.495444;1.0976528719936272;0.982305035637218;0.8949142334548726;0.07160184660755532;0.06523763637644354;1.0999023685597846;9.999858894124653;0.9091484407323893;-0.0916200638533594;1.0453279211019277;0.9998975304666491;0.9137066184843988;0.9999314881435727
68.505444;1.097653208253218;0.9823050289646713;0.8949135462718415;0.07160179539660694;0.06523751918389886;1.0999023338130731;9.999875961300065;0.9091505999954996;-0.0916210638632483;1.0453293468032996;0.9998994760941105;0.9137062104196267;0.9999341717794616
68.515444;1.0976535519023112;0.9823050255070508;0.8949128130251188;0.07160174690368551;0.06523740557880248;1.0999021514701675;9.999893229402764;0.9091517592275389;-0.09162106385864104;1.0453307766726732;0.9999014061036148;0.913704722247784;0.9999369169127661
68.525444;1.0976539030313175;0.9823050277297939;0.8949120363077643;0.0716017012247127;0.06523729545400725;1.0999018302510297;9.99991065681606;0.909153917864834;-0.09162106383823643;1.0453322118186212;0.9999033178233999;0.9137042463723005;0.9999397205175867
68.535444;1.0976542618459815;0.9823050395153753;0.8949112195302339;0.07160165845808568;0.06523718867416958;1.0999023810186732;9.999928196185117;0.9091560756892467;-0.09162106380045103;1.0453336527886607;0.999905209240065;0.9137037897715423;0.9999425794586625
68.545444;1.097654628598089;0.9823045852780954;0.8949099283677632;0.07160338389657726;0.06523869329409648;1.099901815703045;9.999945796184214;0.909158232545116;-0.09162106374347484;1.0453350992130015;0.9999070780873535;0.9137033543754773;0.9999454901113654
68.555444;1.0976550028507852;0.9823046303343231;0.8949090406131267;0.07160334678265734;0.06523859275820837;1.0999011469016085;9.999963407964062;0.9091603878497219;-0.09162106366531735;1.045336549750726;0.9999089212809873;0.9137029427682655;0.9999484479248433
68.565444;1.0976553830947722;0.9823046990098073;0.8949081206846351;0.0716033122723716;0.06523849515252372;1.099900387554743;9.999980991377445;0.909162540586351;-0.09162106356407934;1.0453380018366019;0.9999107347857503;0.9137025582991236;0.9999514475766111
68.575444;1.0976557674415954;0.9823047956204732;0.894907169526181;0.07160328020486235;0.06523840038786423;1.0998995502088431;9.999998513002643;0.9091646902919771;-0.09162206343816408;1.0453394516970342;0.9999125135421921;0.9137023045079302;0.9999544835383525
68.585444;1.0976561548049086;0.9823049232591301;0.8949061873125869;0.07160325037146625;0.06523830843294438;1.0998986463047398;10.000015939888419;0.9091668378449999;-0.09162206328626162;1.045340894899888;0.9999142514298653;0.9137019836010272;0.999957549927746
68.595444;1.0976565452271123;0.9823050832770773;0.8949051741744285;0.07160322254811828;0.06523821935996274;1.0998976863681644;10.000033234348905;0.9091689844838113;-0.09162206310739347;1.0453423266942232;0.9999159413002389;0.9137016983818333;0.9999606395365295
68.605444;1.0976579036997003;0.9823061560986436;0.8949041462348668;0.07160302461397085;0.06523791934817318;1.0998966812611384;10.000050346309909;0.9091711301414339;-0.0916220629010529;1.045343742006952;0.999917575162961;0.9137014510922802;0.9999637435868007
68.615444;1.097658299543988;0.9823063794016242;0.894903072943284;0.07160300050656505;0.06523783671392527;1.0998956431193037;10.00006720761945;0.9091732733940188;-0.09162206266711338;1.045345135166787;0.9999191447477394;0.9137012433683693;0.9999668527132503
68.625444;1.0976586961936086;0.982306632118747;0.8949019703236172;0.07160297836392167;0.06523775776825531;1.0998945846083115;10.000083740732215;0.9091754120976349;-0.09162206240552039;1.0453464995237016;0.9999206422665325;0.9137010763832013;0.9999699578380332
68.635444;1.097659091833178;0.9823069123232978;0.8949008388559146;0.07160295830812526;0.06523768282078067;1.099893517213641;10.000099877072826;0.9091775428115229;-0.09162306211606042;1.0453478279057615;0.9999220609303093;0.9137010511544721;0.9999730505527118
68.645444;1.0976594843141732;0.9823067373421237;0.8948992420912723;0.07160470566961363;0.0652392203061043;1.0998924506897318;10.000115566544128;0.9091796603397911;-0.09162306179831953;1.0453491139272375;0.9999233954614898;0.9137009669135309;0.9999761237083378
68.655444;1.0976598713083499;0.9823070647728942;0.8948980570835786;0.07160468972737749;0.06523915393035745;1.0998913943827524;10.000130774440667;0.9091817585808215;-0.09162306145172082;1.0453503527241543;0.9999246426454168;0.9137009225589763;0.9999791718378763
68.665444;1.0976602506672768;0.9823074106310297;0.8948968489172765;0.07160467564380388;0.06523909194932413;1.0998903589349591;10.000145474521025;0.909183831683532;-0.09162306107556675;1.0453515406375262;0.9999258011701195;0.9137009165892149;0.9999821909934725
68.675444;1.0976606207671464;0.9823077704611847;0.8948956202962408;0.07160466322442575;0.06523903440635438;1.0998893568110508;10.000159641913596;0.9091858749197609;-0.0916230606691852;1.045352674795734;0.9999268711052938;0.913700948569112;0.9999851782828377
68.685444;1.0976609807844853;0.9823081393775205;0.8948943734138125;0.07160465224597186;0.06523898136055774;1.0998884014234;10.000173250091802;0.909187884870357;-0.0916230602320683;1.0453537528851387;0.9999278535912418;0.9137010189110696;0.9999881306871741
68.695444;1.0976613307087053;0.9823085130191481;0.8948931098655866;0.07160464253739933;0.06523893288144826;1.0998875054619428;10.000186271801471;0.9091898585513132;-0.09162305976385614;1.0453547729458008;0.9999287503918718;0.9137011277069075;0.9999910437564803
68.705444;1.0976616710318747;0.9823088884289869;0.8948918305587924;0.0716046340587951;0.06523888907158447;1.0998876794316763;10.000198676184969;0.9091917922891462;-0.09162405926420025;1.0453557335063874;0.9999295634683097;0.9137013745908892;0.9999939120461093
68.715444;1.0976620021405785;0.9823092643123346;0.8948905354218738;0.07160462687520247;0.0652388500856577;1.099886931529376;10.000210427703339;0.9091936811984039;-0.0916240587324865;1.045356633969605;0.9999302946480139;0.9137015583903717;0.9999967307101681
68.725444;1.0976623232911176;0.9823096406385943;0.8948892235772082;0.07160462105627656;0.06523881610368916;1.0998862687605186;10.000221493441195;0.9091945192843396;-0.09162405816773657;1.0453574748243077;0.9999309455192407;0.9137007843253427;0.9999994960673619
68.735444;1.097662632162496;0.9823100177115455;0.8948878941199159;0.07160461661337507;0.06523878731252591;1.0998856976476936;10.000231847655671;0.9091963000656103;-0.09162405756890814;1.0453582575181946;0.999931517823024;0.9137010421436805;1.0000022048801234
68.745444;1.0976629257425108;0.9823099151467759;0.894886109255917;0.07160637882623323;0.06524037212562335;1.0998852239058887;10.000241470672885;0.9091980174421814;-0.09162405693517937;1.0453589842729172;0.9999320134841918;0.9137013362594218;1.000004853790992
68.755444;1.0976632013669643;0.9823102930048199;0.8948847444423864;0.07160637705515785;0.06524035434456732;1.0998848522108484;10.000250352655442;0.9091996660555921;-0.09162405626597907;1.0453596581650881;0.9999324345655782;0.9137016661613205;1.000007439582967
68.765444;1.0976634571018506;0.9823106703645368;0.8948833619422922;0.07160637667009069;0.06524034234025235;1.0998845860315685;10.000258497216029;0.9092012409276851;-0.09162405556083776;1.045360283436514;0.9999327842884633;0.9137020313132291;1.0000099592721585
68.775444;1.0976636918443161;0.9823110468103231;0.8948819596474281;0.0716063777726178;0.06524033620016932;1.0998844269643133;10.000265913307723;0.9092027373339788;-0.09162505481927102;1.045360865611326;0.9999330676942733;0.9137025303170427;1.0000124097254615
68.785444;1.097664870498279;0.9823123027813438;0.8948805493854097;0.07160620850860756;0.06524012197156215;1.0998843749109812;10.00027260332872;0.9092041513288295;-0.09162505404082948;1.0453614105315483;0.9999332909142631;0.9137029595416689;1.0000147875334566
68.795444;1.0976650648080808;0.9823126774751554;0.8948790963974715;0.07160621295358627;0.06524012776413521;1.099884429531908;10.000278558430571;0.9092054799399305;-0.09162505322511207;1.0453619227792923;0.9999334605312311;0.913703415691678;1.0000170890226454
68.805444;1.097665243193595;0.9823130524927838;0.8948776147401459;0.07160621925936007;0.06524013962972114;1.0998845910776338;10.000283757129598;0.9092067208174844;-0.09162505237184207;1.0453624054114867;0.999933583454932;0.9137038956911854;1.0000193103852717
68.815444;1.0976654106777757;0.9823134289630845;0.8948761056683509;0.07160622747712463;0.0652401575947363;1.0998848596366637;10.000288165485346;0.9092078723246312;-0.09162505148115618;1.0453628611102306;0.9999336666497383;0.9137043976089866;1.000021448269021
68.825444;1.097665573002462;0.9823138075499658;0.8948745725665861;0.07160623760258691;0.06524018166643653;1.0998852339011496;10.000291744774314;0.9092089338160452;-0.09162505055378299;1.0453632929257473;0.9999337168673497;0.9137049208119065;1.0000235002695381
68.835444;1.0976657357901534;0.9823141886994968;0.8948730189545588;0.0716062496466779;0.06524021183710506;1.0998857109684588;10.000294461152903;0.9092099051095399;-0.09162504959100289;1.0453637038044719;0.9999337405163399;0.9137054653882578;1.0000254648207838
68.845444;1.0976659042346366;0.9823140928711294;0.8948710096822968;0.07160802897898626;0.0652418562719704;1.0998862870748258;10.00029628519847;0.9092107859007091;-0.09162604859450817;1.045364096043284;0.9999337435273841;0.9137061318373358;1.0000273406389346
68.855444;1.097666083480453;0.9823144820029792;0.8948694216887756;0.07160804503277066;0.06524189848802354;1.099886957945183;10.000297184200509;0.9092115761842645;-0.09162604756621714;1.04536447134277;0.9999337314933909;0.91370671951462;1.0000291259327125
68.865444;1.0976662787902252;0.9823148777695316;0.8948678194183668;0.07160806315850675;0.06524194659792994;1.0998877186908376;10.000297118515322;0.909212276803477;-0.0916260465082675;1.0453648305022023;0.9999337103206234;0.9137073273646226;1.0000308182904953
68.875444;1.0976664948026993;0.9823152825090353;0.8948662047166163;0.07160808336146147;0.0652420004305118;1.099888563910411;10.000296047056723;0.9092128888806367;-0.09162604542323484;1.0453651730178757;0.9999336865746177;0.9137079520261644;1.0000324161436602
68.885444;1.097666734515467;0.982315698430243;0.8948645786693606;0.07160810562659092;0.06524205966381713;1.0998904879125915;10.000293936848019;0.9092134126966531;-0.09162604431425042;1.0453654977912132;0.9999336667546747;0.9137085881961465;1.0000339203530586
68.895444;1.097666998865311;0.9823161270733184;0.8948629415547915;0.07160812990609043;0.06524212382790234;1.0998914852139288;10.00029076488561;0.9092138475506298;-0.09162604318479711;1.0453658041506222;0.9999336564173513;0.9137092297931407;1.0000353338493044
68.905444;1.0976672871712727;0.9823165691632925;0.8948612935466053;0.07160815610610843;0.06524219239273568;1.0998925515064857;10.000286516184728;0.9092141926957511;-0.09162604203835348;1.0453660924061117;0.9999336601463308;0.9137098716284329;1.000036660199054
68.915444;1.0976675983968613;0.9823170246393846;0.8948596356769642;0.07160818412488966;0.06524226486000025;1.0998936840151903;10.00028118792948;0.9092144479743505;-0.0916270408782488;1.045366364386771;0.9999336818730353;0.9137106099304059;1.0000379029135749
68.925444;1.0976679322842102;0.9823174923137071;0.8948579701041544;0.07160821390366016;0.06524234079687896;1.0998948805073696;10.000274789479427;0.9092146134473333;-0.09162703970766924;1.0453666233688028;0.999933724667139;0.9137112399203783;1.0000390655271143
68.935444;1.0976682891929372;0.9823179698575317;0.8948562993116624;0.07160824542149496;0.06524241984845758;1.0998961382891028;10.000267335587129;0.9092136889577527;-0.09162703852947657;1.0453668730876737;0.9999337899021425;0.9137108623130158;1.0000401516678321
68.945444;1.0976686691955364;0.9823179739818091;0.8948541875140147;0.07161004397437336;0.06524410995635237;1.0998974543138709;10.00025884467791;0.9092136746908678;-0.09162703734602497;1.0453671167137006;0.9999338765264517;0.913711463509192;1.0000411645541596
68.955444;1.0976690714958324;0.982318461555999;0.8948525104696922;0.07161007889707639;0.06524419449426704;1.0998988255580624;10.00024934229948;0.9092135722422396;-0.09162703615928099;1.0453673562155337;0.9999339810940495;0.9137120464844679;1.0000421066873553
68.965444;1.097669494094843;0.9823189478027404;0.8948508302836808;0.07161011544026483;0.06524428142882967;1.0999002491147638;10.000238862821634;0.9092133849183683;-0.09162703497097832;1.0453675922598018;0.9999340985141236;0.9137126090308972;1.0000429805666957
68.975444;1.0976708987244648;0.9823203090076732;0.8948491612405257;0.07160998151087812;0.06524415643030908;1.0999017225226744;10.000227447522262;0.9092131166212908;-0.09162703378257152;1.0453678245292832;0.9999342229604866;0.9137131475953568;1.0000437892778788
68.985444;1.097671351547489;0.9823207805359252;0.8948474697924648;0.07161002082918731;0.06524424713938463;1.0999032438982836;10.000215146335137;0.9092127701870102;-0.09162803259528539;1.0453680523185003;0.9999343483270028;0.9137137581169882;1.0000445362725172
68.995444;1.097671812708135;0.9823212394956872;0.894845768464312;0.07161006113307825;0.06524433914283184;1.0999048110898584;10.000202026478318;0.909212347150092;-0.09162803141038404;1.0453682752802782;0.9999344683058832;0.9137142364244468;1.0000452249523033
69.005444;1.0976722766960307;0.9823216817182611;0.8948440538766541;0.07161010207194297;0.06524443211624482;1.0999064206710305;10.000188178136877;0.9092118491895943;-0.09162803022927883;1.0453684936719756;0.9999345767585521;0.9137146811265303;1.000045858297189
69.015444;1.0976727381929625;0.9823221031168895;0.8948423224486375;0.07161014331631252;0.06524452585244453;1.0999080678176056;10.000173711582681;0.9092112795357644;-0.09162802905330747;1.0453687081895588;0.9999346683103799;0.9137150922271894;1.000046438639609
69.025444;1.0976731928820052;0.9823225006345295;0.894840570629158;0.07161018465033576;0.06524462021512946;1.0999097464430012;10.000158748542127;0.9092106434241106;-0.09162802788350519;1.0453689201731828;0.9999347384603896;0.9137154699703833;1.0000469673796135
69.035444;1.097673637571746;0.982322871632147;0.8948387956455611;0.07161022599866722;0.06524471503574922;1.0999114490701045;10.00014341150256;0.9092099476580773;-0.09162802672063487;1.0453691322068568;0.9999347835252368;0.9137158141375306;1.0000474445709273
69.045444;1.0976740701508974;0.9823227323277794;0.8948365586742786;0.071612032731106;0.0652464182603051;1.0999131669829407;10.000127813462454;0.9092091996328087;-0.09162802556538807;1.0453693483884647;0.9999348009723739;0.9137161244101889;1.0000478691004038
69.055444;1.097674488895333;0.9823230390069129;0.8948347352488234;0.07161207440549666;0.06524651316717037;1.0999148908342244;10.000112053766797;0.9092084066705577;-0.091629024418563;1.0453695738755209;0.9999347895015225;0.9137165010648297;1.0000482391885668
69.065444;1.0976748913733538;0.9823233073416855;0.8948328895024494;0.07161211666659463;0.06524660766783344;1.0999176116691378;10.00009622693524;0.9092075758845037;-0.09162902328105993;1.0453698143354602;0.999934748466947;0.9137167438451032;1.0000485522634661
69.075444;1.0976752745769065;0.9823235344198641;0.894831023836985;0.07161215992378006;0.06524670147906154;1.0999193219599532;10.000080433073283;0.9092067138691156;-0.09162902215364815;1.045370076011533;0.9999346775268083;0.9137169533618567;1.0000488048483753
69.085444;1.097675635959179;0.9823237187938241;0.8948291415944336;0.07161220458956663;0.06524679430329863;1.0999210160490214;10.000064774985445;0.9092058260824233;-0.09162902103671096;1.0453703660824576;0.9999345769698099;0.913717130078127;1.000048993229859
69.095444;1.0976759739914592;0.9823238600075224;0.894827247359374;0.07161225104584644;0.06524688581587848;1.0999226900992203;10.00004934841499;0.9092049164009802;-0.09162901993017647;1.0453706925296218;0.9999344478325264;0.9137172750740044;1.0000491138025618
69.105444;1.0976762881553257;0.9823239573634908;0.894825346299462;0.07161229966429146;0.06524697566486855;1.0999243414198807;10.000034231215686;0.9092039872395463;-0.09162901883370221;1.0453710635481053;0.9999342914896217;0.913717389925285;1.0000491625528092
69.115444;1.097676578727112;0.9823240093806136;0.8948234431558737;0.07161235083884683;0.06524706349577657;1.099925967303231;10.000019475503748;0.9092030403266375;-0.0916290177470875;1.0453714870589268;0.999934109336447;0.913717475791791;1.0000491350857905
69.125444;1.0976768464074493;0.982324014249526;0.8948215416934517;0.07161240498644225;0.06524714899817113;1.0999275642292945;10.000005116352012;0.9092020775637469;-0.09163001667061255;1.045371970212652;0.9999339029448213;0.9137176332601714;1.000049027407155
69.135444;1.097677091670998;0.9823239701925592;0.8948196444289186;0.07161246250757808;0.06524723192870242;1.0999291276582166;9.999991192270626;0.9092011013280967;-0.09163001560501756;1.0453725187542184;0.9999336745650613;0.9137176619475595;1.0000488362161373
69.145444;1.0976773143890741;0.9823233955773323;0.8948173153113618;0.07161428910151475;0.06524892031419625;1.099930652556487;9.99997775473293;0.9092001139482088;-0.09163001455129641;1.0453731366771983;0.9999334271169046;0.913717663102759;1.0000485588002226
69.155444;1.0976775143154094;0.9823232506701409;0.8948154306613214;0.07161435454380104;0.06524899763772152;1.0999321351134836;9.999964862625543;0.9091981168880957;-0.09163001351052878;1.0453738262300307;0.9999331633784704;0.9137166437328227;1.0000481931804437
69.165444;1.0976786568872063;0.9823239362310056;0.8948135697266213;0.07161425260792693;0.0652488580656753;1.099933574613152;9.999952574674907;0.9091971110778085;-0.0916300124837343;1.0453745880840386;0.999932885439082;0.9137165966170315;1.0000477382561637
69.175444;1.0976788140434846;0.9823236917324794;0.8948117019140931;0.07161432759828104;0.06524892965213067;1.0999349733630936;9.99994094333582;0.9091960984509729;-0.09163001147178997;1.0453754217822975;0.9999325946251312;0.9137165305943434;1.0000471938395334
69.185444;1.0976789535119904;0.9823233982315841;0.8948098421491989;0.0716144078532122;0.0652489984543809;1.0999363349598974;9.99993000789832;0.9091950829308706;-0.09163001047546013;1.0453763265329072;0.9999322909341174;0.9137164500744738;1.0000465608779014
69.195444;1.0976790784555814;0.9823230556312653;0.8948079883811407;0.07161449354792007;0.06524906457960791;1.0999376627984299;9.999919793116558;0.9091940699433979;-0.09163100949551277;1.0453773020382913;0.999931972420615;0.9137164595079116;1.0000458414582785
69.205444;1.0976791915598005;0.9823226628085368;0.894806138363253;0.07161458470091063;0.06524912814556709;1.0999389589848352;9.99991031483438;0.909193065674997;-0.09163100853284517;1.045378348718115;0.9999316359479824;0.9137163617990173;1.000045037925252
69.215444;1.0976792940136426;0.9823222178161383;0.8948042909832069;0.07161468123860575;0.06524918923899692;1.0999402236110183;9.999901579274884;0.9091920772608998;-0.09163100758845688;1.0453794669232543;0.9999312786207998;0.9137162601417956;1.0000441521072911
69.225444;1.0976793853011535;0.9823217186861677;0.8948024462666234;0.07161478308835593;0.0652492478795255;1.0999414552495763;9.999893575375985;0.9091911130481571;-0.09163100666329822;1.045380656080049;0.9999308984094629;0.9137161569106376;1.0000431859260082
69.235444;1.0976794642693728;0.9823211643862556;0.8948006050135955;0.0716148902095743;0.06524930402845212;1.0999426521929836;9.999886276241718;0.9091901817926488;-0.09163100575820889;1.045381915178118;0.9999304943740502;0.9137160536972676;1.000042142212278
69.245444;1.0976795306255172;0.9823205551835898;0.8947987690507302;0.0716150025992016;0.06524935763272623;1.0999438130946655;9.999879648030262;0.9091892911277745;-0.09163100487391979;1.0453832440234094;0.99993006681913;0.9137159508359611;1.000041024575771
69.255444;1.097679585622658;0.9823194118486728;0.8947965037354604;0.07161688560947393;0.06525101684273797;1.099945937111477;9.999873654188859;0.9091884464183639;-0.09163100401105133;1.0453846435444782;0.9999296168945965;0.9137158472717344;1.000039836938477
69.265444;1.0976796313081763;0.9823186961407183;0.8947946879521108;0.0716170086259937;0.06525106516089219;1.0999470242325737;9.999868253175176;0.9091876502820464;-0.09163200317029631;1.0453861147365806;0.9999291462318413;0.9137158418861605;1.00003858288198
69.275444;1.0976796696002094;0.9823179286007461;0.8947928888915883;0.0716171369155442;0.06525111066971595;1.0999480752202053;9.999863394848743;0.9091869027136216;-0.09163200235271673;1.0453876573845788;0.99992865714565;0.9137157333397334;1.0000372650883493
69.285444;1.0976797026708962;0.9823171097895187;0.8947911121934394;0.07161727031611947;0.06525115319341439;1.0999490908372773;9.999859022289446;0.9091862025314337;-0.09163200155985345;1.045389270048239;0.9999281527184838;0.9137156215473335;1.000035885603628
69.295444;1.0976797339038793;0.9823162403772976;0.8947893640123952;0.07161740854322356;0.06525119250085237;1.0999500712310735;9.99985507479131;0.9091855492610318;-0.09163200079364085;1.045390950754868;0.9999276366033594;0.9137155061330584;1.0000344463844397
69.305444;1.0976797680018078;0.9823153213447057;0.8947876507339009;0.07161755122773392;0.06525122836268996;1.0999510157998673;9.99985148495664;0.9091849434227678;-0.0916320000561606;1.0453926968243934;0.9999271130550388;0.9137153867614266;1.000032949247654
69.315444;1.0976798104335306;0.9823143543053243;0.8947859786909681;0.0716176979769916;0.06525126062043926;1.099951923155353;9.999848178743948;0.9091843858362588;-0.09163199934931181;1.0453945044380635;0.9999265865396263;0.9137152633742195;1.0000313953589781
69.325444;1.0976798670227859;0.9823133416203658;0.8947843535835577;0.07161784838616775;0.06525128917186673;1.0999527913490599;9.999845085820851;0.9091838775872086;-0.09163199867469617;1.0453963688665342;0.999926060396682;0.9137151363725889;1.000029785449479
69.335444;1.0976799437911153;0.9823122858741141;0.8947827800458097;0.07161800202486389;0.06525131389805988;1.0999536187432533;9.999842147072918;0.9091834203096828;-0.09163299803368209;1.0453982848808858;0.999925536046027;0.9137151068860646;1.00002812124311
69.345444;1.097680047264381;0.9823111900042982;0.8947812617182638;0.07161815846565599;0.06525133465420267;1.099954404847283;9.999839308463471;0.9091830159827303;-0.09163299742738806;1.0454002469573285;0.9999250133974954;0.9137149756472904;1.0000264065089643
69.355444;1.0976811503102875;0.9823104583342045;0.8947793796885809;0.07161991066584056;0.06525274556233307;1.0999551500787734;9.999836511590864;0.9091826666125881;-0.09163299685668116;1.0454022490261392;0.9999244912831424;0.9137148448917608;1.000024646984776
69.365444;1.0976813328887691;0.9823092952048151;0.8947779804670726;0.07162007153626085;0.0652527583363601;1.0999558547307409;9.999833692670121;0.9091823739596737;-0.09163299632233508;1.0454042841681406;0.9999239678723204;0.9137147171560439;1.000022849971284
69.375444;1.0976815703429408;0.9823081056959734;0.8947766438119559;0.07162023416323005;0.06525276741151778;1.0999565178369068;9.999830787922692;0.9091821388152914;-0.0916329958252901;1.0454063452286642;0.9999234417466455;0.9137145947476822;1.0000210235053322
69.385444;1.0976818714669883;0.9823068938765807;0.8947753699575675;0.07162039843939295;0.06525277304043293;1.0999571359808067;9.999827737417007;0.909180960276597;-0.09163299536683354;1.0454084260232472;0.9999229129229735;0.9137134836768087;1.0000191752859087
69.395444;1.0976822421255454;0.9823056627869297;0.8947741582094931;0.07162056432370537;0.06525277542616884;1.099957702774039;9.99982448472664;0.9091808358027762;-0.09163299494840377;1.0454105219161522;0.9999223824977774;0.9137133734323865;1.0000173121903884
69.405444;1.0976826859870965;0.9823044141857993;0.8947730080557068;0.07162073169505312;0.0652527747519351;1.099958209825059;9.999820977098267;0.9091807617352089;-0.09163299457108236;1.04541262900804;0.9999218514497197;0.9137132683468088;1.0000154402810286
69.415444;1.097683206463749;0.9823031487203088;0.8947719195424353;0.07162090030911437;0.06525277119037372;1.0999586482909327;9.999817167338222;0.9091807337169541;-0.09163399423527364;1.0454147427888814;0.9999213204050068;0.9137132687268918;1.0000135650938815
69.425444;1.0976838072971218;0.9823018666112007;0.8947708928638252;0.07162106979447892;0.06525276488766656;1.0999590098113512;9.999813012727632;0.9091807468544844;-0.09163399394071918;1.0454168579609913;0.9999207903292082;0.913713175273349;1.0000116921244107
69.435444;1.0976844911222026;0.9823005681912038;0.8947699280195637;0.07162123964896513;0.06525275599475872;1.0999592872252306;9.99980847309324;0.90918079570027;-0.09163399368662468;1.0454189688898288;0.99992026299418;0.9137130909523427;1.0000098270481788
69.445444;1.0976852585148695;0.9822992536578071;0.8947690249284878;0.07162140926405912;0.0652527447167343;1.099960475606296;9.99980351480313;0.9091808741826145;-0.09163399347191925;1.0454210698021558;0.9999197410806342;0.9137130194407671;1.000007975675465
69.455444;1.0976861086096374;0.9822979225194793;0.89476818385365;0.07162157796083014;0.06525273130176189;1.0999605727356132;9.999798116958527;0.9091809754675481;-0.09163399329566016;1.0454231553329512;0.9999192280969686;0.9137129645674663;1.0000061438216237
69.465444;1.097687039819087;0.9822960938652138;0.8947669679743098;0.07162351034753209;0.06525432419132443;1.0999605782970268;9.999792271068374;0.9091810919803087;-0.0916339931571825;1.045425220702711;0.9999187279921249;0.9137129294501206;1.000004336998832
69.475444;1.0976880500427275;0.9822947287914052;0.8947662532282963;0.07162367507021776;0.06525430716650592;1.099960492881236;9.999785975039487;0.9091812160156422;-0.0916339930557522;1.0454272609095674;0.9999182446094139;0.9137129158735928;1.0000025603633347
69.485444;1.0976891368574575;0.982293348664204;0.8947656029245719;0.0716238367546993;0.0652542885992199;1.0999603179782194;9.99977922750871;0.9091813408509837;-0.0916349929902195;1.0454292700940029;0.9999177810572466;0.9137130244989489;1.00000081941316
69.495444;1.0976902979916943;0.9822919553689972;0.8947650179768066;0.07162399474798296;0.06525426862102403;1.09996005619492;9.999772025233854;0.9091814614598794;-0.09163499295914375;1.0454312415071143;0.9999173389655392;0.9137130543405507;0.999999121007333
69.505444;1.0976915317216347;0.9822905503680714;0.8947644991055852;0.07162414843638575;0.06525424733622363;1.0999597109484434;9.999764362977858;0.9091815742162745;-0.09163499296104993;1.045433167340317;0.9999169182486461;0.9137131052923549;0.9999974737677257
69.515444;1.0976928364094583;0.9822891342957354;0.8947640466581293;0.0716242972393807;0.06525422488632653;1.0999592862631065;9.999756233163458;0.9091816761837339;-0.0916349929944795;1.0454350381696862;0.9999165176029862;0.9137131774133556;0.9999958874198235
69.525444;1.0976942094860898;0.982287706599461;0.8947636603505664;0.07162444064565865;0.06525420146141568;1.0999587868341105;9.99974762515643;0.9091817645944232;-0.09163499305799738;1.0454368429113199;0.9999161350326566;0.9137132711862259;0.9999943715136426
69.535444;1.0976956469788437;0.9822862658082475;0.894763338904815;0.071624578230263;0.06525417719033111;1.09995821777743;9.999738526269278;0.9091818366680363;-0.09163499315015398;1.0454385700776612;0.9999157681632749;0.913713387098377;0.9999929342940239
69.545444;1.0976971439783176;0.9822848106197294;0.894763080359926;0.0716247096089746;0.06525415205497474;1.0999575838972615;9.99972892069684;0.9091818899999038;-0.09163499326927699;1.0454402094263775;0.9999154146767492;0.9137135251732957;0.9999915822892478
69.555444;1.0976996601869597;0.9822842214401849;0.8947628986389179;0.07162466246788422;0.06525391190731884;1.0999568889114428;9.999718785936189;0.9091819229999777;-0.09163499341324036;1.0454417523566524;0.9999150727387773;0.9137136849582345;0.9999903201914501
69.565444;1.0977012601878484;0.9822827381915019;0.894762761631068;0.07162478045033917;0.06525388459095151;1.099956135125821;9.999708095568048;0.9091819345893354;-0.09163599357947554;1.045443191233747;0.9999147411054321;0.9137139661942976;0.9999891504566365
69.575444;1.0977029028464693;0.9822807628787974;0.894762246891988;0.07162665675809077;0.06525546410863917;1.0999553239422581;9.9996968276918;0.9091819235749905;-0.09163599376531416;1.0454445196305318;0.9999144191058742;0.9137141675013353;0.9999880736394676
69.585444;1.0977045818748783;0.982279257622942;0.8947622291166547;0.07162676067753393;0.06525543384657687;1.0999544569787274;9.999684968373247;0.9091818882082379;-0.09163599396841235;1.0454457336609813;0.9999141065480607;0.9137143872828526;0.9999870896336375
69.595444;1.0977062909762527;0.982277743098673;0.8947622707590102;0.0716268575100738;0.06525540180763137;1.099953536610785;9.999672507656047;0.9091818258667399;-0.09163599418687521;1.0454468321069614;0.9999138034015188;0.9137146227148212;0.99998619806055
69.605444;1.0977080239753;0.9822762200308942;0.8947623723004559;0.07162694722236101;0.06525536777294735;1.099952565730523;9.99965943347297;0.9091817331297426;-0.0916359944189981;1.0454478150587754;0.9999135097126248;0.9137148712694847;0.9999853976463136
69.615444;1.097709774957223;0.9822746897861092;0.8947625343473177;0.07162702973159764;0.06525533150043392;1.0999515477506745;9.999645731351206;0.9091816063421232;-0.09163599466297274;1.0454486833885526;0.9999132259023124;0.9137151314355406;0.9999846860634783
69.625444;1.0977115381160825;0.9822731553148446;0.894762757157207;0.07162710495592922;0.06525529278072838;1.0999504866183754;9.999631394441819;0.9091804423990951;-0.09163599491687915;1.045449439490879;0.999912952679524;0.9137144073791718;0.9999840603092424
69.635444;1.0977133075280654;0.9822716206293973;0.8947630396827587;0.07162717288532322;0.06525525151382823;1.0999493861926701;9.999616434325716;0.9091802394664928;-0.09163699517879098;1.0454500872438934;0.9999126905644591;0.9137147881401894;0.9999835169267566
69.645444;1.0977150772992317;0.9822700887055114;0.8947633788693827;0.07162723357902914;0.06525520772707577;1.0999492497310714;9.999600879887177;0.909179997217885;-0.09163699544679312;1.0454506307245197;0.9999124398650489;0.9137150763941437;0.9999830524953335
69.655444;1.0977168419151255;0.9822685604786014;0.8947637702550961;0.07162728711899297;0.06525516153683816;1.0999480798421695;9.99958476827921;0.9091797164506245;-0.09163699571912068;1.0454510734101337;0.9999122011029337;0.9137153708601038;0.9999826644723404
69.665444;1.0977185965170067;0.982267035918974;0.8947642087842743;0.07162733358411821;0.06525511308493472;1.099946878444751;9.999568141404227;0.9091793985209349;-0.09163699599453734;1.0454514182198642;0.9999119756041913;0.9137156711783554;0.9999823514517753
69.675444;1.0977203368376802;0.9822655149873238;0.8947646889706723;0.07162737304131747;0.06525506247388939;1.0999456469708109;9.99955104862032;0.9091790451026879;-0.09163699627263423;1.0454516674163863;0.9999117659906109;0.9137159781863936;0.9999821125238498
69.685444;1.09772205876345;0.9822635174081384;0.8947647677088797;0.07162917086591553;0.06525661795360782;1.0999443868010796;9.99953354451117;0.9091786580132106;-0.09163699655371528;1.0454518225965703;0.9999115759887345;0.9137162929997343;0.9999819466127935
69.695444;1.0977237582472825;0.9822620040403325;0.8947653154696877;0.07162919651035297;0.06525656313930762;1.0999430991158943;9.999515678936259;0.9091782387024453;-0.09163699683837975;1.0454518852845565;0.999911409964053;0.9137166160153319;0.9999818532616684
