time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.793487;1.0976466241285476;0.9830337069895161;0.8955276940434239;0.07187311696961077;0.06547867737694123;1.0999065723993313;10.00014857173454;0.9090054762035582;-0.09147400068987224;1.0454607216737035;0.9999292313846989;0.9136809662982857;1.0000550264642585
69.803487;1.0976477031200707;0.983035715753321;0.8955279939923271;0.07187313328671487;0.06547865686866004;1.0999097353130487;10.000170390318727;0.9090081211730298;-0.0914740010956929;1.045463240913438;0.9999296155022012;0.9136815282891835;1.000057258485959
69.813487;1.0976488110560294;0.9830377077430666;0.8955283377122006;0.07187315002625788;0.06547863567486538;1.099911972967773;10.000192014507013;0.9090108300270227;-0.09147400151319104;1.045465674002418;0.9999299845516862;0.9136821024946983;1.0000594675777361
69.823487;1.0976499469433632;0.9830396810424046;0.8955287317506117;0.07187316701452481;0.06547861385338138;1.0999142811048128;10.00021339282911;0.9090125985157023;-0.09147500194368602;1.0454680168455743;0.9999303329822592;0.9136817924204312;1.0000616450245514
69.833487;1.0976511097083543;0.9830416327048732;0.8955291819482097;0.07187318405103309;0.06547859141392558;1.0999166554945368;10.000234480109505;0.9090154208811377;-0.09147500238850194;1.0454702658677988;0.9999306556680236;0.9136823869446328;1.0000637825825862
69.843487;1.097652299009848;0.9830435594708601;0.8955296925044793;0.07187320104806931;0.06547856834903465;1.0999190915083348;10.000255238179415;0.9090182898380619;-0.09147500284898202;1.0454724180893615;0.9999309483943153;0.9136829911785032;1.0000658732555716
69.853487;1.0976535147680209;0.9830454578967308;0.8955302649618206;0.07187321807728285;0.06547854465511911;1.0999215838127159;10.00027563759766;0.909021197440321;-0.09147500332636381;1.0454744713773108;0.9999312077052835;0.9136836059186834;1.0000679112581359
69.863487;1.0976557209484916;0.9830482060518573;0.8955309134432221;0.07187306313686272;0.06547830594347365;1.099924125687977;10.00029566332253;0.9090241358535586;-0.09147500382159639;1.0454764249109825;0.9999314303258088;0.9136842320037322;1.0000698912606238
69.873487;1.0976569863794008;0.9830500386571082;0.8955316025418824;0.07187308065557946;0.06547828094284393;1.0999267091803497;10.00031531874983;0.9090270971371054;-0.0914750043353056;1.0454782789753347;0.9999316131814165;0.9136848695739681;1.0000718081002993
69.883487;1.0976582753531683;0.9830518349489902;0.8955323427043675;0.0718730986266144;0.06547825522831363;1.099929325939184;10.000334615796591;0.9090300727448725;-0.0914750048678455;1.045480034572767;0.9999317543226016;0.9136855183503465;1.0000736571939994
69.893487;1.0976595886168121;0.9830535929692812;0.8955331290147975;0.07187311721685324;0.06547822877480818;1.0999319674269146;10.000353554420789;0.9090330539284828;-0.09147500541942574;1.0454816938617413;0.9999318536422833;0.9136861780946696;1.0000754345336684
69.903487;1.0976609277235034;0.9830548302872448;0.8955335194821767;0.07187490178351583;0.06547980971052607;1.0999346247043364;10.000372113045362;0.9090360326053093;-0.09147600599021964;1.045483260663287;0.9999319127139312;0.9136869487498724;1.0000771357037261
69.913487;1.0976622952877038;0.9830565073321279;0.8955343860646975;0.07187492197372272;0.06547978189687417;1.0999372885941965;10.000390254074581;0.9090390021005801;-0.09147600658017685;1.0454847400398481;0.9999319338271079;0.9136876299443593;1.0000787544673053
69.923487;1.0976636954982641;0.9830581437740399;0.8955352868068605;0.07187494310180334;0.06547975353908049;1.0999399505163074;10.000407931565737;0.9090419578447652;-0.09147600718881864;1.0454861377777285;0.9999319189468303;0.9136883214640907;1.0000802818412435
69.933487;1.097665133331365;0.983059741551347;0.8955362183293486;0.07187496529181725;0.0654797247565498;1.0999426036180988;10.000425094715526;0.9090448971289437;-0.0914760078154813;1.0454874606251054;0.9999318696258834;0.9136890225109099;1.0000817065280267
69.943487;1.097666613281727;0.9830613037040896;0.8955371784302237;0.07187498860283831;0.06547969564922158;1.0999452430404375;10.000441692209277;0.9090478175323559;-0.09147600845955889;1.0454887161283406;0.9999317876573836;0.9136897322951973;1.000083016447379
69.953487;1.0976681392614007;0.9830628337426671;0.8955381657525874;0.07187501299020606;0.06547966625949288;1.0999478652794001;10.000457683249284;0.9090507155918373;-0.09147600912024112;1.0454899112833742;0.999931675830527;0.913690450806491;1.000084200225389
69.963487;1.097669714723627;0.9830643354039944;0.8955391792383728;0.07187503839034293;0.06547963658695193;1.0999504675768321;10.00047304716197;0.9090535870154622;-0.09147600979622772;1.045491051200292;0.9999315382403432;0.9136911783901273;1.0000852481409588
69.973487;1.0976713414433055;0.9830658129068721;0.8955402180259743;0.07187506479618011;0.06547960664499082;1.0999530471092047;10.00048778405511;0.9090564278314565;-0.09147601048586254;1.0454921390110241;0.9999313794440279;0.9136919145856282;1.000086152477335
69.983487;1.0976730180702232;0.9830672708220572;0.8955412820110252;0.07187509224823582;0.06547957651499031;1.099955600599136;10.00050191253558;0.9090592350605526;-0.09147701118745745;1.0454931765917732;0.9999312030466089;0.913692758048948;1.0000869071962377
69.993487;1.097674740354107;0.9830687133959223;0.8955423721896218;0.07187512080236397;0.06547954636350092;1.0999581258104314;10.00051546712732;0.9090620065725371;-0.09147701189947109;1.045494164761717;0.9999310110489759;0.913693506731707;1.0000875074790516
70.003487;1.097676502995827;0.9830701441683561;0.8955434900175415;0.07187515050382712;0.06547951642140691;1.099960623458138;10.000528492041617;0.9090647407500478;-0.09147701262049743;1.045495103295764;0.9999308042539418;0.9136942590162874;1.0000879499584867
70.013487;1.0976783011683564;0.9830715658018528;0.8955446364444813;0.07187518136351495;0.06547948695808703;1.0999640974281464;10.000541033668522;0.9090674362801056;-0.09147701334924307;1.045495991686424;0.9999305828199978;0.9136950136415282;1.0000882335513275
70.023487;1.0976801303499968;0.9830724990034195;0.8955453733864874;0.07187697857394712;0.06548106635407959;1.099966553959824;10.00055313460518;0.9090700922256051;-0.09147701408448729;1.0454968296656961;0.9999303461476658;0.9136957700417047;1.0000883602109683
70.033487;1.0976819855590623;0.9830739051481161;0.8955465753094172;0.07187701163338087;0.06548103866927708;1.0999690006337868;10.00056482733283;0.9090727083370846;-0.09147701482485367;1.0454976169877004;0.999930092707316;0.913696527894111;1.0000883348567002
70.043487;1.0976838614279745;0.9830753021205276;0.8955478024095684;0.07187704563852793;0.0654810123117788;1.0999714449456193;10.00057613109568;0.909075285106377;-0.09147701556851866;1.045498353810922;0.9999298204608449;0.9136972865559101;1.0000881642028714
70.053487;1.0976857529097774;0.983076687625371;0.8955490536288299;0.07187708040734292;0.06548098765528808;1.0999738931124963;10.000587054683;0.9090778234263197;-0.09147701631317691;1.0454990416331702;0.9999295272243389;0.9136980448529066;1.0000878554746517
70.063487;1.0976876555212032;0.9830780594665645;0.8955503293791941;0.07187711570094225;0.0654809651011667;1.0999763498169304;10.00059759881542;0.9090803241125123;-0.09147801705634247;1.0454996830597336;0.9999292106276017;0.9136989010910186;1.0000874157149766
70.073487;1.0976905295076191;0.9830802979866352;0.8955516465240428;0.0718769790660109;0.06548073064765934;1.099978818374989;10.000607757225563;0.9090817875414641;-0.0914780177957682;1.0455002807953448;0.9999288684296961;0.9136986577700327;1.0000868514570849
70.083487;1.097692439628184;0.9830816410625416;0.8955529742138625;0.07187701438712221;0.06548071341198312;1.0999813009354176;10.00061752241981;0.9090842132681303;-0.09147801852970201;1.045500837527335;0.9999284992815268;0.9136994027568998;1.0000861690707317
70.093487;1.0976943445319056;0.9830829716581759;0.8955543271088516;0.07187704904165212;0.06548069937312619;1.099983798937423;10.000626894477929;0.9090865993779264;-0.09147801925690827;1.045501356108824;0.9999281029726309;0.9137001395621068;1.0000853758037584
70.103487;1.0976962376395527;0.98308429176267;0.8955557030858826;0.07187708252382213;0.06548068884311911;1.0999863136743984;10.00063588602741;0.9090889424177695;-0.09147801997664343;1.0455018389639281;0.9999276799500213;0.9137008673399057;1.0000844806242604
70.113487;1.0976981115477173;0.983085602910415;0.8955570994291724;0.07187711435257137;0.06548068203195;1.0999888464588943;10.000644525638354;0.9090912382835807;-0.09147802068867363;1.0455022872239543;0.9999272310667009;0.9137015851444595;1.0000834941244345
70.123487;1.0976999582798592;0.9830869052871883;0.8955585126005866;0.07187714412728502;0.06548067908409928;1.0999913982745122;10.000652860231051;0.9090934828992394;-0.09147802139312014;1.0455027003045092;0.9999267582286729;0.9137022912796788;1.000082427566457
70.133487;1.0977017707317587;0.9830881977877345;0.8955599381163446;0.07187717156828599;0.06548068013455731;1.09999396919563;10.000660946982556;0.9090956721785958;-0.09147802209010873;1.045503076220008;0.9999262651805437;0.9137029836412155;1.0000812921641975
70.143487;1.0977035435584879;0.9830889984296792;0.8955609333796661;0.07187896171948067;0.06548229339027287;1.0999965580377655;10.000668839020786;0.9090978019019944;-0.09147902277960128;1.0455034126677432;0.9999257570632946;0.9137037607171149;1.0000800993853918
70.153487;1.0977052732007562;0.9830902675531664;0.8955623700976629;0.07187898401540418;0.06548230266113723;1.0999991623583263;10.000676581196453;0.9090998679965641;-0.09147902346146049;1.0455037083108232;0.9999252388360619;0.9137044215086273;1.0000788616074376
70.163487;1.0977069575083027;0.9830915226173081;0.8955638064885918;0.07187900354409929;0.06548231598933682;1.100001778783705;10.000684218350603;0.9091018669529584;-0.09147902413536504;1.0455039631144483;0.9999247143049043;0.913705066095955;1.0000775917992248
70.173487;1.0977085951864685;0.9830927606970785;0.8955652382468512;0.07187902011267981;0.06548233330938961;1.1000044038657832;10.000691804464353;0.9091037957950651;-0.09147902480054637;1.0455041772790836;0.9999241864700882;0.9137056949430392;1.0000763022208878
70.183487;1.0977101861650986;0.9830939784647497;0.8955666603731244;0.0718790334342583;0.06548235461816165;1.1000070347195419;10.000699401101826;0.9091056517436582;-0.09147902545570362;1.045504350397594;0.9999236580847303;0.9137063087358793;1.0000750039369075
70.193487;1.09771173252813;0.9830951726778189;0.895568067723905;0.07187904313953355;0.06548237995207809;1.1000096683985672;10.000707066858887;0.909107432252117;-0.09147902609928028;1.0455044821357513;0.999923132082542;0.9137069082048768;1.0000737072824906
70.203487;1.0977132379826207;0.9830963403031477;0.8955694558485959;0.07187904882251929;0.06548240932200712;1.1000123008516245;10.00071484996683;0.9091091353724717;-0.09147902672982125;1.0455045730852932;0.9999226123350058;0.9137074942793277;1.0000724217161363
70.213487;1.0977147060785204;0.983097478598472;0.895570821674049;0.07187905007785941;0.06548244269376119;1.100014927219457;10.00072278963965;0.909110759870257;-0.09147902734599987;1.0455046247649264;0.9999221041967125;0.9137080680810548;1.0000711556200597
70.223487;1.0977161393598633;0.9830985851131328;0.8955721638166314;0.07187904655318171;0.06548248003517661;1.100018542946932;10.000730922450588;0.9091123052193579;-0.09148002794643158;1.0455046394090295;0.9999216140926817;0.9137087301606134;1.0000699166456541
70.233487;1.0977175396886638;0.9830996580891087;0.8955734822214613;0.0718790380473077;0.06548252135944618;1.1000211437831402;10.00073928590458;0.9091137717241187;-0.0914800285295883;1.0455046197416682;0.999921148659286;0.91370927900911;1.0000687114349238
70.243487;1.0977189085605943;0.9830989319192148;0.895573169193794;0.07187854385096383;0.06548212878002616;1.1000237252738607;10.000747917341107;0.9091151604929099;-0.09148002909371375;1.0455045686400952;0.9999207145572548;0.9137098121407514;1.000067544835517
70.253487;1.0977202475690053;0.9830999377450066;0.895574441411897;0.07187852554712225;0.0654821781754397;1.10002628317044;10.000756853440269;0.9091164732157104;-0.09148002963672053;1.0455044890729743;0.9999203186211401;0.9137103270386613;1.0000664195216886
70.263487;1.0977215593119147;0.9831004304622343;0.8955752536079574;0.0718802678805982;0.06548383974348669;1.1000288138189864;10.000766127028873;0.9091177119137773;-0.09148003015633402;1.0455043842035896;0.9999199672882703;0.9137108220948087;1.0000653362931946
70.273487;1.0977228476586025;0.983101372539584;0.8955764826880004;0.07188024066869862;0.06548389730572537;1.1000313137166633;10.000775758227123;0.9091188786083457;-0.09148003065036785;1.0455042572412077;0.9999196660703481;0.9137112963176934;1.0000642951146772
70.283487;1.0977241164267368;0.9831022857581487;0.8955776917417848;0.07188020943091869;0.06548395901304535;1.100033779037872;10.000785751169355;0.9091199745559547;-0.09148003111678306;1.0455041115125387;0.9999194199743172;0.9137117485198659;1.0000632961407439
70.293487;1.0977263327386622;0.9831040559723707;0.8955788973572761;0.0718800024252248;0.06548381052538546;1.1000362060166464;10.00079610362302;0.9091209994761008;-0.09148003155362475;1.045503950959633;0.999919233979304;0.9137121769304499;1.0000623401137658
70.303487;1.0977275679422644;0.9831049259563578;0.8955800695800193;0.07187996438510447;0.0654838805729991;1.1000385922244298;10.000806819851896;0.9091219520451012;-0.09148103195910684;1.045503780175189;0.9999191127684542;0.9137126797934149;1.0000614284356233
70.313487;1.097728788049496;0.98310578157303;0.8955812266444654;0.07187992356649622;0.06548395464695649;1.1000409372734623;10.000817914898844;0.9091228310615588;-0.09148103233176909;1.0455036033808036;0.9999190598526815;0.9137130555167519;1.0000605630558868
70.323487;1.0977299944869827;0.9831066249771836;0.8955823722844714;0.07187988026852278;0.06548403252607325;1.1000432418576345;10.00082940974002;0.9091236354654736;-0.09148103267044885;1.0455034227364;0.9999190768971609;0.9137134038405187;1.0000597463810708
70.333487;1.0977311883339904;0.9831074555919093;0.8955835112743111;0.0718798347490784;0.06548411390935717;1.1000455063483332;10.000841320159235;0.909123363632517;-0.09148103297406883;1.0455032375522118;0.9999191643614191;0.9137127307727922;1.0000589815181244
70.343487;1.0977323697193853;0.9831082710818608;0.895584649501852;0.07187978727090417;0.0654841983817937;1.100047730136563;10.000853640702932;0.9091240135650324;-0.09148103324158954;1.0455030456658343;0.9999193227980105;0.9137130285937765;1.000058272616072
70.353487;1.0977335377883866;0.9831090688399559;0.8955857933133664;0.07187973807610044;0.0654842853903287;1.1000499118171605;10.000866334059967;0.909124584043295;-0.09148103347224067;1.0455028457235807;0.9999195528523276;0.9137133057899647;1.0000576244881545
70.363487;1.0977346913245556;0.9831098468691138;0.8955869479457721;0.07187968736938719;0.06548437427936692;1.10005204974504;10.000879339171826;0.9091250754033214;-0.09148103366564031;1.0455026383888588;0.9999198542341954;0.9137135668004157;1.0000570410047465
70.373487;1.0977358290032686;0.9831106038623583;0.8955881164961995;0.07187963537117228;0.06548446436234015;1.1000541415522858;10.000892593553951;0.9091254892803429;-0.09148103382160831;1.04550242602541;0.9999202255006304;0.9137138167181871;1.0000565237413945
70.383487;1.0977369488165651;0.9831108582799271;0.8955888626177584;0.07188134758830514;0.06548616307815736;1.1000561829179156;10.000906051218573;0.9091258281391174;-0.09148103393993777;1.04550221143397;0.9999206645766013;0.9137140607179918;1.0000560725173795
70.393487;1.0977380476145189;0.9831115710854516;0.8955900633892417;0.07188129393192111;0.06548625357275988;1.1000581677022305;10.000919684198603;0.9091260950174116;-0.09148203402039272;1.0455019965127224;0.9999211691038581;0.9137144033494619;1.0000556864302905
70.403487;1.097739121551877;0.9831122610071624;0.8955912818905201;0.07188124004052068;0.06548634327939491;1.1000600891622985;10.00093347311447;0.9091262932785208;-0.0914820340629661;1.045501781292847;0.9999217369596574;0.9137146475279975;1.000055363771006
70.413487;1.0977401670794142;0.9831129263830847;0.8955925184156722;0.07188118637577745;0.06548643145956619;1.1000619403939058;10.000947401354171;0.9091264265004843;-0.09148203406824365;1.0455015636433704;0.9999223667200715;0.9137148955904888;1.0000551018691117
70.423487;1.097741181757922;0.9831135639181118;0.8955937723932376;0.07188113340963226;0.0654865173160458;1.1000637139187093;10.000961455883042;0.9091264980838951;-0.09148203403766086;1.0455013403725404;0.9999230570551536;0.9137151494232786;1.0000548978201473
70.433487;1.0977421647965835;0.983114169378083;0.8955950423943841;0.07188108159172941;0.06548660003793862;1.10006640163518;10.000975627939217;0.9091265106477056;-0.09148203397343965;1.0455011090689532;0.9999238057007043;0.9137154107021298;1.00005474914211
70.443487;1.0977431169548169;0.9831147387944624;0.8955963262005703;0.07188103132441023;0.06548667884946671;1.1000679952054944;10.000989910678143;0.9091264665653424;-0.09148203387819041;1.045500868401727;0.9999246094144548;0.9137156805006716;1.0000546537401482
70.453487;1.0977440393118074;0.9831152688582901;0.8955976211576078;0.07188098293203567;0.06548675305914857;1.1000694862549285;10.001004292367421;0.909126369205624;-0.09148203375449533;1.0455006167254857;0.9999254648174001;0.9137159588709335;1.0000546096899454
70.463487;1.0977449320197459;0.9831157564470036;0.8955989246717905;0.07188093664647051;0.06548682210874811;1.1000708669990509;10.001018749646468;0.9091262229628564;-0.09148203360473431;1.045500351249357;0.9999263691030597;0.9137162448916823;1.0000546148596179
70.473487;1.0977457943485687;0.9831161979019786;0.8956002345873448;0.07188089262712241;0.06548688561884668;1.1000721313545612;10.001033249084635;0.9091260322648322;-0.09148303343109433;1.045500068827782;0.9999273203327601;0.9137166375603682;1.000054666716756
70.483487;1.0977466256730237;0.9831165887340524;0.8956015493598989;0.07188085100161216;0.0654869434148361;1.1000732751891806;10.001047752636108;0.9091258007310937;-0.09148303323559195;1.0454997674601902;0.9999283177540972;0.9137169361306048;1.000054762912007
70.493487;1.097747426354343;0.9831169248955967;0.8956028679438494;0.07188081192105987;0.06548699550474983;1.1000742958100485;10.001062219926313;0.9091255308541693;-0.0914830330200566;1.0454994471430168;0.9999293618123267;0.9137172407116997;1.0000549018942064
70.503487;1.0977481973523697;0.9831167239031249;0.8956037515264267;0.07188254081768738;0.06548865012190878;1.1000751921024736;10.001076610544912;0.9091252243811675;-0.09148303278612026;1.0454991098389015;0.9999304533962122;0.9137175514253338;1.0000550832638166
70.513487;1.0977489391046718;0.9831169477942816;0.895605074852727;0.07188250753670379;0.06548869125530758;1.1000759652025285;10.001090886365464;0.9091248828801448;-0.0914830325353372;1.0454987591002072;0.9999315932162491;0.9137178686924954;1.0000553079170393
70.523487;1.0977506163855555;0.983117999033714;0.8956064141707154;0.07188230554882492;0.06548851287544057;1.1000766185093782;10.001105010436005;0.9091245077730025;-0.09148303226945484;1.0454983989909286;0.9999327819876773;0.9137181932131704;1.0000555773760085
70.533487;1.0977512990889222;0.9831181168335276;0.8956077365705233;0.07188227955834245;0.06548854399774731;1.1000771567361263;10.001118944972838;0.909124100168652;-0.09148303199052141;1.0454980322370337;0.9999340210275981;0.9137185259065896;1.0000558929771006
70.543487;1.0977519507490316;0.9831181837043861;0.8956090566359879;0.07188225779578804;0.06548857046859106;1.1000775848111293;10.001132651785815;0.9091236611504723;-0.09148303170078773;1.0454976591258645;0.9999353127002253;0.9137188681982005;1.000056255979316
70.553487;1.0977525693313677;0.9831182004243979;0.8956103736218208;0.07188224052224762;0.0654885924394222;1.100077907517177;10.00114609329372;0.9091231921878065;-0.09148303140266593;1.0454972779236507;0.9999366598967915;0.9137192219709683;1.0000566682369925
70.563487;1.0977531536716738;0.9831181683672959;0.8956116864893391;0.07188222794333067;0.06548860998161349;1.1000781294321185;10.001159230505959;0.9091226949121295;-0.09148403109860967;1.0454968854187747;0.9999380645460249;0.9137196890355278;1.0000571325360739
70.573487;1.0977537040050194;0.9831180899839024;0.895612993651717;0.07188222027800974;0.06548862309216402;1.100078254726671;10.001172023883576;0.9091221705407369;-0.09148403079086256;1.0454964767554247;0.9999395266248023;0.9137200700129983;1.0000576522031173
70.583487;1.0977542206615367;0.9831179689041909;0.8956142934118947;0.07188221776576816;0.06548863172647662;1.1000782875538528;10.0011844390759;0.9091216197922898;-0.09148403048132764;1.0454960454759838;0.9999410446788711;0.9137204650490942;1.0000582305031578
70.593487;1.0977547031295132;0.9831178099223384;0.8956155843762345;0.07188222061179174;0.06548863588319584;1.1000782322819092;10.001196446932843;0.9091200435031117;-0.09148403017155284;1.0454955843204685;0.9999426168331208;0.9137198789110259;1.0000588703625166
70.603487;1.0977551507443346;0.9831176184077464;0.8956168654916448;0.07188222894416745;0.06548863568736697;1.1000780923485116;10.00120802095636;0.9091194432924913;-0.0914840298627056;1.045495086167679;0.9999442408330953;0.9137203015411822;1.000059574215196
70.613487;1.0977555637660545;0.9831173993629565;0.8956181360620933;0.07188224284130906;0.06548863138711024;1.1000778695449585;10.00121913996309;0.9091188215391144;-0.09148402955555497;1.0454945442439072;0.999945913447537;0.9137207381140378;1.0000603440153917
70.623487;1.097755943796612;0.9831171570347558;0.8956193954203726;0.07188226241467265;0.06548862329358118;1.1000775649001848;10.00122979063969;0.9091181808684351;-0.09148402925054588;1.0454939518554864;0.9999476301516542;0.9137211885400905;1.0000611817501044
70.633487;1.0977562932977276;0.9831164146000563;0.8956202043575775;0.07188405307987722;0.06549021983866771;1.1000771791191697;10.001239969260947;0.9091175236774341;-0.09148402894796874;1.0454933026076891;0.9999493852872143;0.9137216524441093;1.0000620896810204
70.643487;1.0977566143654176;0.9831161370658967;0.8956214368823745;0.0718840846443232;0.06549020511947556;1.100076711951442;10.001249686648986;0.9091168519816121;-0.09148502864811955;1.0454925908611494;0.999951172611002;0.9137222296229892;1.0000630693974435
70.653487;1.0977569079469631;0.983115846242624;0.895622652974384;0.0718841226065417;0.06549018751634607;1.1000771621352394;10.001258971285678;0.909116167672541;-0.09148502835134216;1.0454918119918408;0.9999529860505898;0.9137227198435292;1.0000641204957812
70.663487;1.0977571741654542;0.9831155434617842;0.8956238500627552;0.0718841672020817;0.06549016729847586;1.1000765283547764;10.00126786454554;0.9091154727906178;-0.09148502805801137;1.0454909626132898;0.9999548204515393;0.9137232234927671;1.000065240152169
70.673487;1.0977574125572278;0.9831152298508035;0.8956250255102729;0.07188421856580088;0.06549014471614142;1.1000758100752182;10.00127641430771;0.9091147697696563;-0.09148502776863257;1.0454900401823044;0.9999566717658771;0.9137237409418659;1.000066423649959
70.683487;1.097757621746847;0.9831149068643473;0.8956261775783526;0.07188427672459365;0.06549011997000873;1.1000750076461099;10.001284673791872;0.909114062001753;-0.09148502748395371;1.0454890418105183;0.9999585365294364;0.9137242729145911;1.0000676650581228
70.693487;1.0977577999676154;0.9831145755660171;0.8956273055715055;0.07188434163467891;0.06549009321455336;1.1000741221877866;10.001292700977404;0.9091133541381482;-0.09148502720486561;1.0454879635742238;0.9999604114998796;0.9137248207601759;1.0000689576285544
70.703487;1.0977579464689715;0.983114235870794;0.8956284094575144;0.07188441322388482;0.0654900645730054;1.1000731554992809;10.001300551616003;0.9091126511928544;-0.09148502693211313;1.045486801122232;0.9999622935296845;0.9137253864291558;1.0000702940882462
70.713487;1.0977580624815113;0.9831138866131882;0.8956294893893663;0.07188449141700622;0.06549003413118665;1.1000721098668689;10.001308266671057;0.9091119570236776;-0.09148502666601754;1.04548555078218;0.9999641788809851;0.9137259720522865;1.0000716664122173
70.723487;1.0977581513907473;0.9831135260321178;0.8956305448998568;0.07188457613591558;0.06549000192501364;1.1000709880722237;10.001315864344036;0.9091112737057377;-0.09148502640646894;1.0454842101358388;0.999966062705285;0.9137265790836873;1.0000730653101175
70.733487;1.0977582179941523;0.983113152190857;0.8956315743239189;0.07188466730270127;0.06548996796718558;1.1000697937372288;10.001323343204945;0.9091106021038402;-0.0914860261531353;1.0454827778825873;0.9999679398579258;0.913727307743826;1.0000744810288489
70.743487;1.0977582671752952;0.9831127631624083;0.8956325750093908;0.07188476486887307;0.06548993228643206;1.1000685312572807;10.001330691812239;0.9091099429349195;-0.09148602590567231;1.0454812535544986;0.9999698059084892;0.9137279565766058;1.0000759050703345
70.753487;1.0977592681417567;0.9831127577763805;0.8956331217095674;0.07188646190691216;0.06549128864560752;1.1000672050408455;10.001337900862325;0.9091092974780155;-0.09148602566393489;1.0454796376299367;0.999971656893914;0.9137286239836323;1.000077330731994
70.763487;1.0977592952831754;0.9831123331101468;0.8956340560747322;0.07188657219404343;0.06549124961686731;1.1000658191869361;10.001344972494246;0.9091086672364983;-0.09148602542810373;1.045477931751589;0.9999734888336681;0.9137293087687239;1.000078752304518
70.773487;1.0977593174108857;0.9831118879075619;0.8956349535657112;0.07188668871887682;0.06549120896948188;1.1000643775869294;10.001351917552611;0.909108053106537;-0.0914860251986333;1.0454761385080404;0.9999752979730878;0.9137300106072781;1.0000801638256025
70.783487;1.0977593379260169;0.9831114199407275;0.8956358125923036;0.07188681135814874;0.06549116678603152;1.1000628838364508;10.001358746607574;0.9091074549800615;-0.0914860249760554;1.0454742609831367;0.9999770811405907;0.9137307294072631;1.0000815578704478
70.793487;1.097759359484535;0.9831109271539931;0.8956366316757655;0.07188694001490545;0.06549112319904529;1.1000613417658087;10.001365465402035;0.909106871513803;-0.0914860247607283;1.0454723028092654;0.9999788361912796;0.9137314641971561;1.0000829251292138
70.803487;1.0977593838386757;0.9831104081955664;0.8956374087844675;0.07188707463384494;0.06549107839283651;1.1000597559774832;10.001372071075872;0.9091062998724165;-0.09148602455283672;1.0454702686519877;0.9999805623880437;0.913732212449822;1.0000842551419153
70.813487;1.0977594121823986;0.9831098623041521;0.895638141140428;0.07188721518455464;0.06549103257186338;1.1000581312802422;10.001378551251197;0.9091057358583978;-0.09148602435265779;1.0454681642653625;0.9999822599067701;0.9137329709671311;1.0000855378719742
70.823487;1.0977594462097486;0.983109288704624;0.8956388253386594;0.07188736163027046;0.0654909859174746;1.1000564722940662;10.001384888445834;0.9091051748554596;-0.09148702416062257;1.0454659960542179;0.9999839289982406;0.9137338373318917;1.0000867654955674
70.833487;1.0977594883013817;0.9831086860496853;0.8956394579237016;0.07188751391688943;0.0654909386059352;1.1000547840095505;10.00139106043382;0.9091046133955492;-0.09148702397710032;1.0454637702976461;0.999985569920995;0.9137346092212726;1.0000879334647974
70.843487;1.0977595406760134;0.9831080525739236;0.8956400359571561;0.07188767197603865;0.06549089084498598;1.1000530721322648;10.001397039360445;0.9091040499877977;-0.0914870238022807;1.0454614920567524;0.9999871833837779;0.913735384578731;1.0000890403298162
70.853487;1.0977596051396954;0.9831073869843714;0.8956405575385779;0.07188783570365417;0.06549084283882697;1.1000513423587923;10.001402796022525;0.9091034849086951;-0.09148702363631091;1.045459164669761;0.9999887702943615;0.9137361614450299;1.00009008634672
70.863487;1.0977596835590406;0.9831066891745512;0.8956410226880839;0.07188800492264086;0.06549079473234647;1.1000495994363717;10.001408305964462;0.9091029196377193;-0.09148702347957548;1.045456790256952;0.9999903306566552;0.9137369384372551;1.0000910716257443
70.873487;1.0977597779658013;0.9831059604137291;0.8956414336028881;0.07188817936150142;0.06549074661149594;1.1000478473500535;10.001413553745603;0.909101355680573;-0.09148702333274508;1.045454370522406;0.9999918630989126;0.913736719688262;1.0000919954125898
70.883487;1.0977598901828323;0.9831047221197946;0.8956413560887387;0.07189012388406442;0.06549230664517545;1.1000470902843256;10.001418530072783;0.9091007935656678;-0.09148702319631521;1.0454519073805622;0.9999933656183461;0.9137374944806979;1.0000928568934493
70.893487;1.0977600216623227;0.9831039376592028;0.8956416707238439;0.07189030760615422;0.06549225870289385;1.1000453327780868;10.00142322277912;0.909100233235495;-0.0914870230702666;1.0454494030035266;0.9999948362697129;0.913738266928573;1.0000936563658887
70.903487;1.0977601735359388;0.9831031280027576;0.8956419447591086;0.07189049523650616;0.06549221099382288;1.1000435787384812;10.001427609590808;0.9090996747947874;-0.09148702295448816;1.0454468590921095;0.9999962731892316;0.9137390358581586;1.0000943957651494
70.913487;1.0977603468822061;0.9831022954464915;0.8956421828227157;0.07189068614194602;0.06549216364168332;1.100041830862499;10.001431658722904;0.9090991182855178;-0.09148802284936523;1.0454442761531104;0.9999976744481053;0.9137399007837916;1.0000950781630145
70.923487;1.0977605435462063;0.9831014430505103;0.8956423885441649;0.07189087957084538;0.06549211678978388;1.1000400913851365;10.001435339020398;0.9090985630750457;-0.09148802275589248;1.0454416539579723;0.9999990378000322;0.9137406618430556;1.0000957069375038
70.933487;1.097760766513642;0.9831005738510307;0.8956425651402163;0.07189107472640859;0.06549207059557981;1.1000383633608275;10.001438629957224;0.909098008144969;-0.09148802267545271;1.0454389930692372;1.000000360324819;0.9137414200720048;1.0000962856878464
70.943487;1.0977610191083536;0.9830996900405589;0.8956427158795813;0.07189127088838579;0.0654920252055433;1.1000366513211812;10.00144152358572;0.9090974531842784;-0.09148802260956208;1.0454362955178864;1.0000016383259827;0.9137421766186765;1.0000968185909942
70.953487;1.097761304351092;0.983098792431852;0.8956428439118713;0.07189146749800507;0.0654919807533177;1.1000349605129813;10.001444020949645;0.9090968989760082;-0.09148802255977828;1.0454335640991086;1.0000028674415586;0.9137429332590844;1.0000973102814048
70.963487;1.0977616253251141;0.983097880352626;0.8956429523290742;0.07189166414385975;0.06549193740487153;1.1000332955699592;10.001446123239612;0.9090963467402096;-0.09148802252768089;1.0454308017827487;1.00000404296046;0.9137436928756466;1.000097765690869
70.973487;1.0977619856888718;0.9830969523763674;0.8956430448302448;0.07189186049849107;0.06549189540426222;1.1000316598574273;10.00144782422701;0.9090957979100855;-0.09148802251477198;1.0454280117634192;1.0000051603433058;0.9137444592809134;1.00009819073009
70.983487;1.0977623897776487;0.9830960070293714;0.8956431258076586;0.07189205629744672;0.06549185507234072;1.1000300552657403;10.001449112403684;0.9090952546160201;-0.09148802252229064;1.0454251977810312;1.0000062155204361;0.913745236216656;1.0000985928789976
70.993487;1.0977638076501943;0.9830959241342542;0.895643214526332;0.07189207923954426;0.06549160239877122;1.1000284827076183;10.001449975858327;0.9090947198050061;-0.0914880225509063;1.0454223641725178;1.0000072050471571;0.9137460272398366;1.000098980528805
71.003487;1.0977643157584305;0.9830949400876962;0.8956432807755214;0.07189227355112622;0.06549156654010792;1.1000269431521987;10.001450401568345;0.9090941972620713;-0.0914890226004538;1.0454195153846482;1.0000081258157791;0.9137469370313618;1.000099361676558
71.013487;1.0977648851556463;0.9830939372687891;0.8956433390092521;0.0718924671898246;0.06549153356166866;1.100025437558552;10.001450371259809;0.9090936920990148;-0.09148902266999295;1.0454166558000757;1.0000089742338216;0.9137477708481823;1.000099742786357
71.023487;1.0977655207092059;0.9830924383057712;0.895642948868389;0.0718944255380619;0.06549311201890368;1.100023965644992;10.001449860359275;0.9090932111691588;-0.0914890227581489;1.045413790190604;1.0000097463539694;0.9137486340244699;1.0001001280499051
71.033487;1.0977662257629588;0.9830914092177423;0.895642983176399;0.07189461829479701;0.06549308614530899;1.1000225249326585;10.001448842640885;0.9090927628710658;-0.09148902286344798;1.0454109239081415;1.0000104389098863;0.9137495309484053;1.0001005192454626
71.043487;1.0977670026183817;0.9830903740751109;0.8956430005967251;0.07189481077701998;0.06549306451503153;1.1000211110898783;10.001447296495293;0.9090923560256856;-0.09148902298444701;1.045408062685876;1.0000110496742494;0.9137504649066387;1.0001009163208887
71.053487;1.0977678529133565;0.9830893373877088;0.8956429978963807;0.07189500297827622;0.06549304763722968;1.1000197197399737;10.001445209443112;0.909091998355042;-0.09148902311963075;1.045405212549698;1.0000115771723135;0.913751437567896;1.0001013181916363
71.063487;1.097768777512438;0.9830883034660731;0.8956429724919313;0.07189519480393075;0.06549303600234922;1.1000183482123953;10.001442578345037;0.909091695839383;-0.09148902326726359;1.0454023796137553;1.000012020513063;0.9137524490368922;1.0001017231548328
71.073487;1.0977697756901392;0.9830872770976693;0.8956429222796403;0.07189538610111532;0.06549303002616023;1.1000169957725656;10.001439400364228;0.9090914528148537;-0.09148902342538914;1.045399569751729;1.0000123793053275;0.9137534980885442;1.0001021293279908
71.083487;1.0977708446030658;0.9830862640409056;0.8956428452834301;0.07189557670689918;0.06549303004633573;1.1000156630362;10.001435662989516;0.9090912717374734;-0.0914890235919568;1.0453967888174724;1.00001265336554;0.913754582314932;1.0001025351621229
71.093487;1.0977719797499286;0.9830852707844336;0.8956427392715064;0.07189576651939047;0.06549303632207577;1.100014351535074;10.001431346701692;0.9090911527528696;-0.09149002376504768;1.0453940429198731;1.0000128421617296;0.9137557987612123;1.0001029393594023
71.103487;1.097773175624036;0.9830843044420386;0.8956426011145616;0.07189595553597014;0.06549304901914403;1.100013063411668;10.001426428391762;0.909091093477948;-0.09149002394311134;1.0453913379818396;1.0000129445556984;0.913756944255916;1.0001033403787631
71.113487;1.0977744259757334;0.9830833726120846;0.8956424263767977;0.07189614382578212;0.06549306821129565;1.1000118013432958;10.001420876297644;0.9090910886930211;-0.0914900241250329;1.045388679365717;1.0000129593219773;0.9137581169540462;1.000103736138846
71.123487;1.097775723813848;0.9830824824071003;0.8956422097668734;0.07189633145550466;0.06549309390138143;1.1000115686503125;10.001414653715186;0.9090911305686313;-0.09149002431003626;1.0453860716450452;1.0000128856646526;0.9137593160463252;1.0001041239551272
71.133487;1.0977770612046347;0.9830816394432563;0.8956419461429604;0.07189651842490272;0.06549312605410906;1.1000103689295768;10.001407734779903;0.9090912100115923;-0.0914900244974563;1.0453835179290432;1.0000127232305713;0.9137605417867907;1.0001045008157055
71.143487;1.0977784296784523;0.9830808476065115;0.8956416312603759;0.07189670468341915;0.06549316462281322;1.1000092055350155;10.00140011555999;0.9090913181176998;-0.09149002468645913;1.0453810197536366;1.0000124722002282;0.9137617953559839;1.0001048643544335
71.153487;1.0977798214576298;0.9830796286425426;0.8956408238828316;0.07189865540641244;0.06549481766188049;1.100008081908756;10.001391813900819;0.90909044704651;-0.09149002487598344;1.0453785779682807;1.0000121333543368;0.9137620833904693;1.000105213637555
71.163487;1.0977812295649034;0.983078945320165;0.8956403969989077;0.07189884009037052;0.06549486890765606;1.100007002147366;10.001382862475982;0.9090905903881237;-0.09149002506499891;1.0453761931823153;1.0000117077717385;0.9137633970755574;1.0001055485769705
71.173487;1.0977826464888223;0.9830783172576978;0.8956399099663512;0.0718990238945652;0.06549492638774576;1.1000059706435419;10.001373301044941;0.9090907430741324;-0.09149002525279255;1.0453738653054747;1.000011196805065;0.9137647417083998;1.0001058686898523
71.183487;1.0977840633696085;0.9830777440131049;0.8956393606088112;0.0718992067109095;0.06549498997001056;1.1000049910939473;10.00136317231018;0.9090909008919071;-0.09149102543896392;1.045371593357053;1.0000106025227369;0.9137662163940199;1.0001061729626586
71.193487;1.0977854703972614;0.9830772248622919;0.8956387480526304;0.07189938838296968;0.06549505944812016;1.1000040663548953;10.001352518807602;0.9090910595864423;-0.09149102562312549;1.0453693760339668;1.0000099278734125;0.9137676184809116;1.0001064612680852
71.203487;1.0977868577866141;0.9830767590469461;0.8956380726819334;0.07189956875432951;0.06549513453238781;1.1000031997518696;10.001341378970316;0.9090912142183949;-0.09149102580458486;1.0453672122592563;1.0000091766092567;0.9137690449820148;1.0001067355406001
71.213487;1.0977882166719735;0.9830763458885244;0.8956373353117899;0.07189974769306007;0.06549521485852287;1.1000023957622465;10.001329788861671;0.9090913594665742;-0.09149102598238186;1.0453651012440597;1.0000083534607473;0.9137704931906706;1.0001069991971747
71.223487;1.0977895395492536;0.983075985332372;0.8956365368261787;0.07189992504307173;0.06549530001093391;1.1000016584244345;10.001317788877591;0.9090914902108821;-0.0914910261557121;1.0453630421133207;1.0000074641831798;0.9137719613302202;1.0001072558251098
71.233487;1.0977917850683916;0.9830765600736793;0.8956356942007615;0.07189992846106412;0.06549517515099418;1.100000989559313;10.001305426096755;0.9090916019546955;-0.09149102632421488;1.045361033519966;1.000006515127279;0.9137734478904912;1.0001075087831872
71.243487;1.0977930187886231;0.9830763101319604;0.8956347785285355;0.071900101939357;0.06549526852253622;1.1000003891859407;10.001292750208165;0.9090916914936716;-0.09149102648788661;1.045359074227757;1.000005512827782;0.9137749507465962;1.0001077615608691
71.253487;1.0977942035056345;0.9830761193213623;0.8956338095997346;0.07190027305181637;0.06549536521496299;1.0999998570945617;10.001279806445448;0.9090917570628452;-0.09149102664701862;1.0453571644133217;1.0000044637943475;0.913776467061753;1.000108017667566
71.263487;1.0977953403419458;0.983075988140836;0.895632792404378;0.07190044148694939;0.06549546470651472;1.0999993935845735;10.001266631101574;0.9090917971637456;-0.09149102680229487;1.0453553061542427;1.0000033741272267;0.9137779933892387;1.0001082802348902
71.273487;1.0977964323645146;0.9830759149248757;0.8956317312312951;0.07190060694925646;0.0654955665371442;1.0999989991387156;10.001253256547534;0.9090918094763123;-0.09149202695474366;1.0453535026714715;1.0000022492240468;0.9137796255402946;1.0001085523786546
71.283487;1.097797483015115;0.9830758969837715;0.8956306291979934;0.07190076920066837;0.0654956702998249;1.0999986736540308;10.001239719134684;0.9090917914081295;-0.09149202710552058;1.0453517572884807;1.0000010938354897;0.9137811581652124;1.0001088377122704
71.293487;1.0977984952814006;0.9830754509854919;0.895629051246384;0.0719026933311308;0.06549738366729589;1.0999984160837102;10.001226055969278;0.9090917413914185;-0.09149202725576126;1.045350072658511;0.9999999119363461;0.9137826859339143;1.000109140058434
71.303487;1.0977994715550672;0.9830755363170345;0.895627876513756;0.0719028488447541;0.06549748991279417;1.099998224928762;10.001212294672474;0.9090916592216909;-0.0914920274064806;1.0453484499506907;0.9999987066109642;0.9137842031047869;1.0001094629807177
71.313487;1.0978004138644535;0.9830756706683126;0.8956266706892976;0.07190300097858163;0.06549759654546353;1.099998098727691;10.00119844925017;0.9090915456467172;-0.091492027558443;1.0453468885812218;0.9999974805440593;0.9137857040401683;1.0001098095651486
71.323487;1.0978013236378166;0.9830758524786353;0.8956254376972796;0.07190314974663471;0.06549770296806541;1.0999980358864652;10.001184525951984;0.9090914020213222;-0.09149202771207253;1.0453453867765794;0.9999962365255299;0.9137871836390291;1.0001101820690765
71.333487;1.0978022015327866;0.9830760804155989;0.8956241818756444;0.07190329518457486;0.06549780868433389;1.0999980342069353;10.001170532790935;0.9090912296148157;-0.0914920278674603;1.0453439416614725;0.9999949773989378;0.9137886372835531;1.0001105817595404
71.343487;1.097803048364364;0.9830763535855257;0.8956229078212544;0.07190343738884891;0.06549791334469335;1.0999980906481373;10.001156483308359;0.909091028524341;-0.09149202802451377;1.045342549116623;0.9999937057998172;0.9137900610077627;1.000111009403023
71.353487;1.0978038659957658;0.9830766709451074;0.8956216200505117;0.07190357649496552;0.0654980167302644;1.0999982018584762;10.001142396485706;0.9090907972265232;-0.09149202818305904;1.0453412043024533;0.9999924240254209;0.9137914520807725;1.0001114659772294
71.363487;1.0978046567020887;0.9830770308915359;0.895620322403297;0.0719037126087271;0.06549811870965773;1.0999993648934787;10.001128296090863;0.9090905329541182;-0.09149202834277499;1.0453399020139837;0.9999911341757685;0.9137928094725495;1.0001119529960905
71.373487;1.0978054214529434;0.9830774317757962;0.8956190173797693;0.07190384577483898;0.06549821916702883;1.09999957658417;10.00111420423911;0.9090902322021869;-0.09149302850310768;1.0453386367611712;0.999989838567188;0.9137942341361566;1.0001124723063037
71.383487;1.0978061587135448;0.9830778725060754;0.8956177061224417;0.07190397598028701;0.06549831795715785;1.099999832219122;10.00110013398563;0.9090898912312001;-0.09149302866313637;1.0453374032478133;0.9999885403597039;0.9137955286542677;1.000113025771716
71.393487;1.0978068648636796;0.983078352725751;0.8956163892215411;0.07190410315966426;0.06549841494583546;1.1000001254443919;10.001086092610247;0.9090895066517143;-0.09149302882151725;1.0453361967225985;0.999987244531066;0.9137967984984221;1.0001136155185666
71.403487;1.0978075360479027;0.9830788728025398;0.8956150677376468;0.07190422723429313;0.06549851005892528;1.100000448920965;10.001072091589284;0.9090890759920535;-0.09149302897672436;1.0453350125769278;0.9999859584631203;0.9137980517235941;1.0001142446831932
71.413487;1.0978081698540292;0.9830794333436521;0.8956137436792573;0.0719043481544884;0.06549860326450063;1.1000007950999073;10.001058149147346;0.909088598010616;-0.09149302912728825;1.0453338464613042;0.9999846908850206;0.9137992987114146;1.0001149176745288
71.423487;1.097808765444405;0.9830795532070971;0.8956119815815227;0.07190623110299951;0.0655003026222766;1.1000011574140092;10.001044282753389;0.9090880724148416;-0.09149302927178352;1.0453326957136124;0.9999834499850249;0.9138005511433751;1.0001156394687725
71.433487;1.0978093228823318;0.983080190764276;0.8956106594342339;0.07190634554749854;0.06550039179958844;1.100001530773909;10.001030499472083;0.9090874993564225;-0.09149302940873949;1.0453315599016102;0.9999822424705747;0.9138018202363171;1.0001164147745212
71.443487;1.0978098430795633;0.9830808589078941;0.8956093409756513;0.07190645661655051;0.06550047866794581;1.1000019110302772;10.001016789636697;0.9090868795452238;-0.09149302953677695;1.0453304400396304;0.9999810736171975;0.9138031150683615;1.000117247975559
71.453487;1.097810328099029;0.9830815487678508;0.8956080275605003;0.07190656420339778;0.06550056294309953;1.1000022944811256;10.001003128576146;0.9090852147114638;-0.09149302965505943;1.0453293386480638;0.9999799476277332;0.913803447127234;1.0001181436493305
71.463487;1.097810780667915;0.9830822505804291;0.8956067203965496;0.07190666823840623;0.06550064437117485;1.1000026778459049;10.00098948691595;0.9090845074891128;-0.09149402976350256;1.0453282601870932;0.9999788679455934;0.9138049106120799;1.0001191066583572
71.473487;1.0978112033929397;0.9830829551130327;0.8956054208761767;0.07190676873788444;0.0655007227190346;1.1000030587393446;10.000975835904944;0.9090837609519171;-0.09149402986244408;1.045327210445383;0.9999778371831571;0.9138063125120394;1.0001201413173877
71.483487;1.0978115987801982;0.9830836549402837;0.895604131083582;0.0719068657869182;0.06550079772093782;1.1000034357786204;10.000962143375155;0.9090829784768846;-0.09149402995231011;1.045326195524896;0.999976856556945;0.9138077542424484;1.0001212506799404
71.493487;1.0978129341117548;0.9830852262412761;0.8956028695608161;0.07190678735036639;0.06550065469595612;1.1000038075366945;10.000948373848118;0.9090821638202414;-0.09149403003349464;1.045325221142322;0.9999759251315192;0.9138092372894845;1.0001224368863522
71.503487;1.0978132811723804;0.9830859026836598;0.8956016081323932;0.07190687773450209;0.06550072204733251;1.100004171562697;10.000934491574064;0.9090813211342923;-0.09149403010635201;1.0453242923703985;0.9999750397358268;0.9138107638497366;1.0001237015918596
71.513487;1.0978136048669613;0.9830865625112728;0.8956003656731024;0.07190696484057926;0.06550078499580145;1.1000045245287082;10.000920457975994;0.9090804544602524;-0.09149403017143813;1.0453234137884349;0.9999741961104527;0.9138123361086993;1.0001250454306587
71.523487;1.0978139044362856;0.9830872029987138;0.8955991456789753;0.07190704868616271;0.0655008430945498;1.1000048628683536;10.000906229712438;0.9090795665446648;-0.09149403022985499;1.0453225896344163;0.9999733902809906;0.913813955124812;1.0001264672508794
71.533487;1.0978141793930813;0.9830878220636498;0.8955979523557029;0.07190712932084911;0.06550089587027735;1.1000051834322242;10.000891764443557;0.9090786583287928;-0.09149403028330336;1.045321823843092;0.9999726189650415;0.9138156205940189;1.0001279637565537
71.543487;1.0978144296384877;0.9830884179666105;0.895596790280798;0.07190720687859314;0.06550094285075685;1.100005484248035;10.000877031565755;0.9090777297896578;-0.09149403033375407;1.0453211201991917;0.999971879593431;0.9138173310405967;1.0001295291565009
71.553487;1.0978146548429433;0.9830889882277372;0.8955956633318801;0.07190728158211859;0.06550098359283538;1.100005764980708;10.000862018502424;0.9090767809952297;-0.09149403038305942;1.045320482554455;0.9999711707660984;0.9138190833999669;1.0001311553258703
71.563487;1.0978148541319093;0.983089048642264;0.8955941361470651;0.07190911890849361;0.06550262577509579;1.1000060268462473;10.000846729797015;0.9090758125974636;-0.09149503043286218;1.0453199149191854;0.9999704923233635;0.9138209728880013;1.0001328329429602
71.573487;1.0978150259711703;0.9830895573917551;0.8955930864930061;0.07190918858388269;0.06550265277396457;1.1000062725052626;10.00083118480537;0.9090748257942398;-0.09149503048470572;1.0453194213247927;0.9999698445285145;0.9138227934883896;1.0001345524928713
71.583487;1.097815168132723;0.9830900316494674;0.8955920785585931;0.07190925588861515;0.06550267231913783;1.1000065056890302;10.000815413525464;0.909073821858246;-0.09149503054016388;1.0453190055159374;0.9999692276106801;0.9138246396387689;1.00013630429551
71.593487;1.097815278170296;0.9830904699444232;0.8955911141935506;0.07190932070770407;0.0655026841069941;1.100006730256692;10.000799446684034;0.9090728014079007;-0.0914950306010419;1.0453186706885922;0.9999686420875579;0.9138265050572321;1.0001380780900244
71.603487;1.097815354059366;0.9830908708500803;0.8955901944380095;0.07190938281618618;0.06550268794771845;1.1000069498229956;10.000783305816675;0.9090717638517678;-0.09149503066951216;1.0453184193483553;0.9999680886284741;0.9138283826507357;1.000139863155314
71.613487;1.0978153943657798;0.9830912326837036;0.8955893201353411;0.0719094419473399;0.06550268377588844;1.1000081677847984;10.000767005728997;0.909070707486739;-0.0914950307479823;1.0453182531872622;0.9999675673336307;0.9138302658495578;1.0001416490645587
71.623487;1.0978153981038588;0.9830915531806456;0.8955884923268542;0.07190949778451397;0.0655026715970815;1.10000838652369;10.000750566913242;0.9090696304114975;-0.09149503083885058;1.0453181728950345;0.9999670774221774;0.9138321495488859;1.000143426405135
71.633487;1.0978153648247828;0.9830918293611158;0.8955877114974576;0.07190954994792312;0.06550265142753761;1.1000086066019559;10.000734021610418;0.9090685316758501;-0.0914950309444568;1.045318177828708;0.9999666172308759;0.9138340297235291;1.0001451873031664
