time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.705444;1.0977254316040856;0.9822604953054102;0.8947658920342878;0.07162921554607592;0.0652565062871388;1.099941784412393;9.999497488767991;0.9091777879030566;-0.09163699712717233;1.0454518576810303;0.9999112724460537;0.91371694648583;0.9999818343447126
69.715444;1.0977270753549455;0.9822589923745662;0.8947664967162998;0.07162922841990184;0.06525644744265507;1.099940443081915;9.999478997923138;0.9091773057150563;-0.09163799742047872;1.045451743086057;0.9999111671212936;0.9137173831270082;0.9999818941354288
69.725444;1.0977286859528046;0.9822574971906493;0.8947671297576655;0.0716292356919801;0.0652563866533174;1.0999390768826423;9.999460222997214;0.9091767918317042;-0.091637997718595;1.045451545807285;0.9999110962810609;0.9137177237452502;0.9999820374876485
69.735444;1.0977302601291816;0.9822560127141707;0.8947677914774179;0.07162923789433442;0.06525632403218315;1.0999376891011332;9.999441179772191;0.9091762457725022;-0.09163799802180303;1.0454512707572605;0.9999110615149165;0.9137180674271488;0.9999822681573867
69.745444;1.0977317951723122;0.9822545425680964;0.8947684821316607;0.07162923541607687;0.06525625978597603;1.0999362829307553;9.999421887935524;0.9091756667285369;-0.09163799833037536;1.0454509233141627;0.9999110644580671;0.9137184131563993;0.9999825881048422
69.755444;1.0977342536807222;0.9822539713981989;0.8947692173945307;0.0716290565425203;0.06525598018184228;1.0999348604350134;9.999402374728485;0.909175053055608;-0.09163799864450195;1.0454505095602826;0.9999111066855977;0.9137187599610529;0.9999829974082557
69.765444;1.0977357044624387;0.9822525427891446;0.8947699658831512;0.07162904533548625;0.06525591357102473;1.0999334229701427;9.999382678111818;0.9091744018367718;-0.09163799896408491;1.0454500364787027;0.9999111889897386;0.9137191070831813;0.9999834946100881
69.775444;1.0977371134190883;0.982251142624993;0.8947707433064264;0.07162902989567574;0.06525584630744984;1.099931971339823;9.999362843132788;0.9091737085481193;-0.09163799928850469;1.0454495116281992;0.9999113108439053;0.9137194537273161;0.99998407743548
69.785444;1.0977384840378521;0.9822497762672567;0.8947715503616931;0.0716290101378345;0.0652557788042385;1.0999305051076844;9.999342912111862;0.9091729675365864;-0.09163799961664013;1.0454489424097329;0.9999114704951435;0.9137197984560079;0.9999847434762444
69.795444;1.0977398210400198;0.9822479683451378;0.8947719500062461;0.07163075119449396;0.06525731971997221;1.0999290222908793;9.999322919399795;0.9091721733609397;-0.09163899994710085;1.045448335536117;0.9999116654290104;0.9137202392769865;0.9999854903243016
69.805444;1.0977411292148285;0.9822466835708872;0.8947728166224534;0.07163072218186092;0.06525725305186485;1.0999275200483434;9.9993028917849;0.9091713214621969;-0.0916390002782311;1.0454476970186344;0.9999118929825495;0.9137205727494997;0.999986315125426
69.815444;1.0977424130823177;0.9822454449398954;0.8947737107603762;0.07163068813109505;0.06525718728886529;1.0999259957323149;9.999282851758622;0.9091704080306102;-0.09163900060791873;1.0454470329687562;0.9999121507907905;0.9137208960303692;0.9999872143319045
69.825444;1.097743677086647;0.9822442549603911;0.8947746298428708;0.0716306486927041;0.06525712259624145;1.0999244478397483;9.999262819150587;0.9091694300402365;-0.09163900093373767;1.0454463504399925;0.9999124370556194;0.9137212059571794;0.9999881841301802
69.835444;1.0977449263200594;0.9822431152859138;0.8947755708557944;0.0716306035075677;0.06525705912243408;1.0999228774087468;9.99924280216543;0.9091683851099195;-0.09163900125339519;1.0454456567549266;0.9999127508459703;0.9137214995164363;0.9999892207189819
69.845444;1.0977461674106257;0.9822420270776918;0.894776530847439;0.07163055224076768;0.06525699708817943;1.0999222892404075;9.999222790692732;0.909167271001065;-0.09163900156502774;1.045444958192059;0.9999130921317977;0.9137217735560069;0.9999903200159682
69.855444;1.0977474082251537;0.9822409914123655;0.8947775075203589;0.07163049460612173;0.06525693679701104;1.099920690657247;9.999202768512216;0.9091660859234029;-0.09163900186719161;1.0454442600157936;0.9999134616009083;0.9137220242301696;0.9999914775767472
69.865444;1.0977486561920944;0.9822400090011829;0.8947784993388003;0.07163043040138427;0.06525687856811262;1.0999190882246654;9.999182725616715;0.9091638297609748;-0.0916400021587;1.045443567679072;0.9999138604851139;0.9137213523731167;0.9999926888180818
69.875444;1.0977499169599252;0.9822390798657022;0.894779505220708;0.07163035950421469;0.0652568226823108;1.099917486030597;9.99916265225108;0.9091625045555086;-0.09164000243850805;1.0454428873674102;0.9999142900142921;0.913721542870668;0.9999939487711302
69.885444;1.0977511947502407;0.9822382033606981;0.8947805240141167;0.07163028182951253;0.06525676937777906;1.0999158866298773;9.999142528984677;0.9091611136809125;-0.09164000270566944;1.0454422250053728;0.9999147506700037;0.913721697532513;0.9999952512859732
69.895444;1.097752493826079;0.9822373783639806;0.8947815543495738;0.07163019730947204;0.06525671882209516;1.0999142924274148;9.999122329832547;0.9091596608035996;-0.09164000295927976;1.0454415849341174;0.9999152420801601;0.9137218144046819;0.9999965887378883
69.905444;1.097753819114461;0.9822366037129918;0.8947825947484774;0.0716301059110022;0.06525667108090097;1.0999127061049414;9.999102034568718;0.9091581495703417;-0.09164000319851202;1.0454409691681754;0.9999157637156779;0.9137218930566727;0.9999979528002437
69.915444;1.097755175316753;0.9822353982708372;0.8947832057327746;0.07163177299523049;0.06525823434561512;1.0999111302761906;9.99908163543215;0.9091565841086974;-0.09164000342289468;1.0454403771900722;0.9999163157089387;0.9137219338130984;0.9999993353984079
69.925444;1.0977565657542785;0.9822347219562141;0.894784259681886;0.07163166805689584;0.06525819213229138;1.0999095669580414;9.999061134565734;0.9091549695020337;-0.09164000363260308;1.0454398064618684;0.9999168990492986;0.9137219369562192;1.0000007294242326
69.935444;1.0977579919373643;0.9822340933010113;0.8947853156553729;0.07163155666414235;0.06525815253596515;1.099908017555052;9.999040538140068;0.9091533113625261;-0.09164000382833269;1.0454392534570573;0.9999175154240368;0.9137219026745569;1.000002129113868
69.945444;1.0977594539116817;0.9822335101647859;0.8947863697403631;0.07163143914205511;0.06525811542804016;1.0999064835175187;9.999019847996232;0.9091516148417721;-0.09164100401077623;1.0454387148384798;0.9999181672557512;0.9137219320392193;1.0000035294001748
69.955444;1.0977609508977695;0.9822329698935434;0.8947874173316571;0.07163131587873162;0.06525808068466217;1.0999049669628804;9.998999057521067;0.9091498843722946;-0.09164100418022401;1.0454381881369448;0.999918857285231;0.9137218262642994;1.00000492500584
69.965444;1.0977634466895723;0.9822333505942572;0.8947884685127835;0.071631015359684;0.06525783416258335;1.0999034704161725;9.998978158530019;0.909148124636253;-0.09164100433664758;1.045437671257336;0.9999195873800578;0.9137216882006457;1.0000063107419939
69.975444;1.0977650099965945;0.982232888830457;0.8947894861668463;0.07163088193830394;0.06525780372902218;1.0999019960831258;9.99895715030156;0.9091463416298654;-0.09164100448007066;1.0454371618917428;0.9999203579986481;0.913721520789972;1.0000076823530635
69.985444;1.0977666035749207;0.9822324625502149;0.8947904807647702;0.07163074407338162;0.06525777524668792;1.099900546065522;9.99893604236312;0.9091445427219117;-0.09164100461075173;1.0454366583292367;0.9999211694362901;0.9137213271471251;1.0000090362313423
69.995444;1.0977682243482065;0.9822320684068103;0.8947914487450612;0.07163060213275384;0.06525774869437834;1.0998991232419735;9.99891484977178;0.9091427360057561;-0.09164100472904109;1.0454361606384932;0.9999220236389663;0.9137211105665698;1.0000103682719792
70.005444;1.0977698688512003;0.9822317026260847;0.8947923883935953;0.07163045647335624;0.06525772413379251;1.0998977311428524;9.998893586784543;0.9091409296120601;-0.09164100483527812;1.0454356704127439;0.9999229244602014;0.9137208746481084;1.000011673837467
70.015444;1.0977715339333347;0.9822313614864077;0.894793299694314;0.07163030743592212;0.06525770160878927;1.0998963729165863;9.998872268561163;0.9091391310953226;-0.09164100492995332;1.045435189523636;0.9999238759757358;0.9137206229927323;1.000012949227512
70.025444;1.0977732170708272;0.982230560807664;0.8947937464747756;0.07163192064954597;0.06525928929241123;1.0998950507319945;9.99885091668227;0.9091373471419124;-0.0916420050137762;1.0454347192076618;0.9999248807011297;0.913720458923857;1.000014192775823
70.035444;1.0977749161949646;0.9822302567853168;0.8947946065732362;0.07163176572177024;0.06525927067150358;1.0998937660201027;9.998829560369247;0.9091355838245263;-0.09164200508737627;1.0454342599674882;0.9999259391512326;0.9137201842506883;1.000015404297707
70.045444;1.0977766294429203;0.9822299650464145;0.894795446160385;0.07163160817807612;0.06525925383460636;1.0998935198074293;9.998808236242013;0.9091338469950915;-0.09164200515105794;1.0454338120430497;0.9999270500141116;0.9137199015684866;1.000016583498169
70.055444;1.0977783553810991;0.9822296829443504;0.894796268446647;0.07163144815936758;0.06525923865831001;1.0998923123637114;9.998786989488808;0.9091321423447751;-0.09164200520497245;1.0454333757114862;0.9999282107896106;0.9137196135914458;1.0000177287700895
70.065444;1.0977800933248851;0.9822294091530015;0.8947970747059298;0.07163128576745077;0.06525922498721526;1.0998911428773395;9.998765876048306;0.9091304750629257;-0.09164200524936592;1.0454329512446412;0.9999294192585866;0.9137193230904532;1.0000188374536896
70.075444;1.0977818430084172;0.9822291429491055;0.8947978642831758;0.07163112110387333;0.06525921265807262;1.0998900101215803;9.998744966680608;0.9091288495425452;-0.09164200528455098;1.045432539226007;0.9999306742849994;0.9137190320100632;1.0000199071622922
70.085444;1.0977836037563207;0.9822288836568979;0.8947986356398578;0.07163095429720664;0.06525920156989169;1.099888913391703;9.998724353223347;0.9091272694685512;-0.09164200531078938;1.045432141557334;0.9999319754930437;0.913718741621637;1.0000209365446056
70.095444;1.0977853738753536;0.9822286300783161;0.8947993875031293;0.07163078551414957;0.06525919169611656;1.0998878526942597;9.998704148786935;0.9091257377654217;-0.09164200532835856;1.0454317623251872;0.999933323049326;0.9137184536067801;1.0000219247450042
70.105444;1.097787150885467;0.9822283802094464;0.8948001199376147;0.07163061496303397;0.06525918304403694;1.0998868284115138;9.998684474752835;0.9091242559975138;-0.0916430053376633;1.0454314077261995;0.9999347175063691;0.9137182710034589;1.0000228710251895
70.115444;1.0977889321857663;0.9822281313453802;0.894800834585133;0.07163044286760069;0.06525917563191264;1.0998858409212968;9.998665450056615;0.9091218237312997;-0.09164300533916087;1.045431085159226;0.9999361592703166;0.9137170021124519;1.0000237757012098
70.125444;1.0977907150781023;0.982227880193847;0.8948015335007025;0.0716302694356763;0.06525916950698128;1.0998848895872837;9.998647192708658;0.9091204383366359;-0.0916430053331953;1.045430801518457;0.9999376481389908;0.9137167416343182;1.0000246406835602
70.135444;1.0977924962553351;0.9822276231451229;0.8948022185350798;0.07163009487265198;0.06525916478070845;1.0998839713374664;9.9986298181407;0.9091190953700146;-0.0916430053199843;1.0454305613622061;0.9999391834152239;0.9137164989328022;1.000025468402242
70.145444;1.097794271648934;0.9822268763598996;0.8948024547969974;0.07163168473259315;0.06526076985325718;1.0998830808260838;9.998613430462957;0.9091177897831743;-0.09164300529985127;1.0454303667376779;0.9999407642550316;0.9137162778151887;1.0000262607727655
70.155444;1.0977960369713473;0.9822265970374633;0.8948031212309319;0.07163150862802763;0.06526076858171218;1.0998822120359106;9.998598115714902;0.909116517488636;-0.09164300527345885;1.0454302185562208;0.9999423893493866;0.9137160816901211;1.000027019232017
70.165444;1.097797788296408;0.9822263013694105;0.8948037842112292;0.07163133220394784;0.06526076949476536;1.0998813591067071;9.99858393632485;0.9091152760470409;-0.09164300524186096;1.0454301175694565;0.9999440562268941;0.9137159132163368;1.0000277450624724
70.175444;1.0977995219337342;0.9822259853323897;0.8948044466159829;0.07163115585719547;0.06526077288004042;1.0998805161464154;9.998570929961225;0.9091140641941939;-0.09164300520649726;1.045430064307788;0.9999457612809116;0.9137157737068374;1.0000284396136767
70.185444;1.0978021992145133;0.9822265250568695;0.8948051252893838;0.0716308080938009;0.06526056489013224;1.0998796769585888;9.998559119760353;0.9091128811155356;-0.0916440051690967;1.0454300581966378;0.999947500248456;0.9137157636694045;1.0000291045914806
70.195444;1.0978038874703355;0.9822261551770509;0.8948057884296468;0.07163063331272022;0.06526057360064563;1.0998788349791373;9.99854852503985;0.9091117259755948;-0.09164400513152246;1.0454300966206498;0.9999492685783905;0.9137156823862679;1.0000297422208815
70.205444;1.0978055503720199;0.9822257527207368;0.8948064497159542;0.07163046012843244;0.0652605850165716;1.0998779836172041;9.99853915851229;0.9091105974467836;-0.09164400509578093;1.0454301752114896;0.9999510620860399;0.9137156298139912;1.0000303550111016
70.215444;1.0978071879270643;0.982225314588264;0.8948071067916173;0.07163028914239607;0.0652605991034259;1.0998771171360902;9.998531017583947;0.9091094932620589;-0.0916440050640174;1.0454302891038323;0.9999528772803438;0.9137156048860491;1.0000309454345704
70.225444;1.0978087999355777;0.9822248377960798;0.894807757739286;0.07163012096367194;0.06526061571615345;1.0998762311657697;9.998524085269931;0.9091084100872364;-0.09164400503818261;1.0454304340591782;0.9999547105525082;0.91371560556342;1.0000315159333393
70.235444;1.0978103846600704;0.9822243193347949;0.8948084018204041;0.07162995620640497;0.06526063461858755;1.0998753217846369;9.998518340332913;0.9091073437339707;-0.09164400501959405;1.0454306064398107;0.9999565576555115;0.9137156291727343;1.000032068856601
70.245444;1.0978119386535776;0.9822237564827112;0.8948090398814942;0.07162979546366811;0.06526065558760046;1.099874384493769;9.998513764300867;0.9091062897702942;-0.09164400500894405;1.0454308018492569;0.9999584145592088;0.9137156729493328;1.0000326059529812
70.255444;1.0978134575823317;0.9822231477764358;0.8948096740005091;0.07162963925403573;0.06526067849200158;1.099874414955534;9.99851033901903;0.9091052445468031;-0.09164400500673883;1.045431014190688;0.9999602780648091;0.9137157344066335;1.0000331279081667
70.265444;1.0978149375139499;0.982222013593386;0.8948098689494304;0.07163125333440436;0.06526231149070823;1.099873410567264;9.998508040402237;0.9091042060778426;-0.09164500501354361;1.045431236416687;0.9999621453244968;0.9137159114878786;1.0000336347669654
70.275444;1.0978163758627568;0.9822213174218059;0.8948105015188218;0.07163110740922767;0.06526233814749248;1.0998723707779237;9.998506836733174;0.9091031739679372;-0.0916450050298692;1.0454314620746445;0.9999640139206367;0.9137160010911917;1.000034127341985
70.285444;1.0978177712561625;0.9822205835437394;0.8948111351654299;0.0716309670771811;0.06526236662989914;1.099871295952074;9.99850668986475;0.9091021485612005;-0.09164500505606557;1.0454316861412714;0.9999658827530407;0.9137161012659463;1.000034607859854
70.295444;1.0978191233235706;0.9822198173714707;0.8948117703625595;0.07163083249658958;0.06526239686985078;1.09987018617359;9.998507554356946;0.9091011304006644;-0.09164500509235941;1.0454319047319864;0.9999677519605267;0.9137162105178308;1.0000350788834234
70.305444;1.097820433417325;0.9822190244215354;0.8948124066888509;0.07163070371520444;0.06526242879670596;1.0998690408321716;9.998509379462707;0.9091001204694686;-0.09164500513894236;1.0454321144621235;0.9999696220136052;0.9137163277403075;1.0000355425732728
70.315444;1.09782170488676;0.9822182098506633;0.8948130427736654;0.07163058068080197;0.06526246238021294;1.0998678586446464;9.998512116860597;0.9090991206739221;-0.09164500519604256;1.0454323120395161;0.9999714934239025;0.9137164515694921;1.0000360012319682
70.325444;1.0978229418566978;0.982217378297885;0.8948136772243289;0.0716304632165715;0.06526249762991619;1.0998666375744406;9.998515724989023;0.909098133788315;-0.09164500526387429;1.045432494092789;0.9999733669983356;0.9137165801403044;1.0000364576381113
70.335444;1.0978241476507546;0.9822165339068707;0.894814309665503;0.07163035100163512;0.0652625345174037;1.0998653750917953;9.998520169709805;0.9090971627956044;-0.09164500534240314;1.0454326571319166;0.9999752439737878;0.9137167113839205;1.0000369148591184
70.345444;1.0978253242740728;0.9822156802191109;0.8948149407592028;0.07163024362648579;0.0652625728862734;1.099864069567432;9.998525427221207;0.909096210276793;-0.09164500543119959;1.0454327976798987;0.9999771258296842;0.9137168432499647;1.0000373760243362
70.355444;1.0978264728552114;0.9822148205398393;0.8948155713103474;0.07163014068828324;0.06526261245215936;1.0998627218084662;9.998531480838395;0.9090952781123176;-0.091646005529605;1.0454329127865123;0.9999790139939752;0.9137170733560337;1.0000378437922566
70.365444;1.0978275938823772;0.982213958574609;0.8948162017440566;0.07163004183818092;0.06526265287459124;1.0998613348854467;9.998538310058642;0.9090933672363141;-0.09164600563693501;1.0454330005829067;0.9999809099369675;0.9137162023616878;1.0000383194646192
70.375444;1.0978286870609884;0.9822130979212084;0.8948168321380395;0.07162994678320322;0.0652626938116633;1.0998599127854871;9.998545883291312;0.9090924773084732;-0.09164600575248548;1.0454330602882576;0.999982815650522;0.9137163161129349;1.000038802038808
70.385444;1.0978297513808246;0.9822117608169609;0.8948170245842645;0.07163162061363731;0.06526434315624725;1.0998584597511867;9.99855416041739;0.9090916064807545;-0.09164600587547671;1.0454330918037358;0.9999847337111323;0.9137164152196461;1.0000392879777131
70.395444;1.097830785416101;0.9822109092820196;0.8948176536614899;0.07163153250327244;0.06526438422852787;1.0998569804579656;9.998563101750474;0.9090907517134889;-0.09164600600504276;1.045433095573362;0.9999866663942587;0.9137164953837021;1.000039772422699
70.405444;1.097832752561776;0.9822109443992867;0.8948182976263742;0.0716312757377055;0.0652642110056219;1.0998554802248972;9.998572669563229;0.9090899094096946;-0.09164600614022198;1.0454330728106136;0.9999886148509689;0.9137165528499209;1.0000402507362915
70.415444;1.0978337213572529;0.9822101058855485;0.8948189265731504;0.07163119421495594;0.06526425129581018;1.099853965279463;9.998582816727794;0.9090890755416288;-0.09164600627989651;1.045433025336164;0.9999905794505554;0.9137165847329716;1.0000407189412928
70.425444;1.0978346547761315;0.9822092760244856;0.8948195580279514;0.07163111612281944;0.06526429086639572;1.0998524431495595;9.99859347350584;0.9090882456445;-0.09164600642263741;1.0454329550214134;0.9999925606281573;0.9137165887988072;1.000041173096516
70.435444;1.0978355505290398;0.9822084571829421;0.8948201938308137;0.0716310416805269;0.06526432953039767;1.0998509221275528;9.998604545640344;0.9090874154464224;-0.0916470065665251;1.0454328635274408;0.9999945591988239;0.9137166635764342;1.0000416081280912
70.445444;1.0978364064564252;0.9822076515671683;0.8948208356376334;0.07163097110834701;0.06526436716343982;1.0998494098887008;9.998615930018927;0.9090865818058492;-0.09164700670915706;1.0454327523721247;0.9999965761398844;0.9137166077327669;1.0000420169856523
70.455444;1.0978372213307566;0.9822068610177362;0.8948214854311161;0.07163090457231362;0.06526440366721878;1.0998479130193757;9.998627532774867;0.9090857432159859;-0.09164700684790955;1.0454326231528945;0.9999986122811645;0.9137165225342301;1.0000423909259963
70.465444;1.0978379956471176;0.9822060872618518;0.8948221461021757;0.07163084218253049;0.06526443896340402;1.099846437395983;9.998639268391846;0.9090848994755064;-0.09164700698025396;1.0454324780033806;1.0000006681381364;0.9137164103851365;1.000042720556605
70.475444;1.0978387318969967;0.9822053320946207;0.8948228213882231;0.07163078401498524;0.0652644730280984;1.0998459882973068;9.99865104908395;0.9090840509649549;-0.09164700710393558;1.0454323197507935;1.0000027440493566;0.9137162742107824;1.000042996770977
70.485444;1.0978394343721563;0.9822045975630845;0.8948235154868313;0.07163073012332928;0.06526450590563421;1.0998445702682227;9.998662783830271;0.9090831982295721;-0.09164700721700703;1.0454321511570204;1.0000048406675603;0.9137161168905371;1.000043211436648
70.495444;1.0978401088688947;0.9822038855721578;0.8948242332570168;0.07163068053930088;0.06526453769011116;1.0998431869159708;9.998674381874862;0.909082341853734;-0.09164700731782843;1.0454319742712306;1.0000069591868812;0.9137159412436188;1.0000433579275863
70.505444;1.0978407624496385;0.9822027167204924;0.8948245427413699;0.07163240062212108;0.06526617668247756;1.0998418404671577;9.998685750998826;0.9090814821717688;-0.09164700740513976;1.045431790820667;1.0000091006283822;0.9137157498630936;1.0000434310022774
70.515444;1.0978414033035535;0.9822020514908475;0.8948253243798768;0.07163235977755698;0.06526620651603623;1.0998405310229833;9.998696797179093;0.9090806189308186;-0.09164800747814333;1.0454316028307706;1.0000112650229775;0.9137156451700906;1.0000434263659836
70.525444;1.0978420404185896;0.9822014092400574;0.8948261445438191;0.07163232344684058;0.06526623539094252;1.0998392560963237;9.998707432448285;0.9090797517316179;-0.09164800753648474;1.045431412714278;1.000013451839813;0.9137154286643788;1.0000433409667167
70.535444;1.0978426831170933;0.982200789623208;0.8948270051782541;0.07163229178809101;0.0652662632511353;1.0998380107502774;9.998717583929274;0.9090788809429121;-0.09164800758014396;1.0454312227654263;1.0000156609870405;0.9137152034642526;1.0000431733982527
70.545444;1.0978433407878283;0.9822001919913042;0.8948279065229876;0.07163226495299338;0.06526629000161827;1.0998367878227204;9.998727198159523;0.9090780077445759;-0.09164800760923601;1.0454310347911886;1.0000178931036154;0.913714973140665;1.0000429232388814
70.555444;1.0978440221794739;0.9821996152350875;0.8948288483024035;0.07163224301822077;0.06526631550845638;1.0998355785513632;9.998736242495097;0.9090771334132121;-0.09164800762377358;1.0454308505972123;1.0000201495663872;0.9137147413228539;1.0000425900826242
70.565444;1.0978447343064235;0.9821990580500976;0.894829831081841;0.07163222597289223;0.0652663395925577;1.0998343741474972;9.998744698423543;0.9090762592547654;-0.09164800762359579;1.0454306721361069;1.000022432312622;0.9137145107118234;1.0000421734261318
70.575444;1.0978454820998567;0.9821985197165288;0.894830856609481;0.07163221377860969;0.0652663620672779;1.0998331671251353;9.998752545683313;0.9090753875279433;-0.09164800760860423;1.0454305003780955;1.0000247428490054;0.9137142822296479;1.0000416726642656
70.585444;1.0978462685068175;0.9821980011676541;0.8948319271557157;0.07163220643152557;0.06526638279800324;1.0998319514779502;9.9987597524315;0.9090745222243565;-0.09164800757917334;1.0454303345167426;1.0000270813774743;0.9137140547720867;1.0000410866299985
70.595444;1.0978470943070895;0.9821975054551358;0.8948330443131449;0.07163220396012551;0.06526640171070337;1.0998307226307953;9.998766280279654;0.9090736687919209;-0.09164800753636439;1.045430172632598;1.0000294469806712;0.9137138258834369;1.000040413928183
70.605444;1.0978479580498517;0.9821970372183734;0.8948342078258568;0.07163220638837241;0.06526641876600513;1.0998294773930346;9.998772093431603;0.9090728330556306;-0.09164900748180962;1.0454300125817169;1.0000318381339615;0.9137136933862064;1.0000396541593348
70.615444;1.0978488564785869;0.9821966020435714;0.8948354157452851;0.07163221371210808;0.06526643394529337;1.0998282130951622;9.998777161277971;0.9090720200360111;-0.09164900741743552;1.0454298519884302;1.0000342530562338;0.9137134551670649;1.000038808662019
70.625444;1.0978507500796204;0.982197087173554;0.8948366815450428;0.07163205393872837;0.06526623322951117;1.0998269266220166;9.998781457319017;0.9090712332181685;-0.09164900734515555;1.0454296878171738;1.0000366901930575;0.9137132111041196;1.0000378803357441
70.635444;1.097851703653001;0.9821962592165863;0.8948375350161206;0.07163383617144885;0.06526785284269893;1.0998256150523469;9.998784961030923;0.9090694745036604;-0.09164900726667563;1.0454295167021694;1.000039148556927;0.9137119666318224;1.000036872907561
70.645444;1.0978526758544493;0.9821959684889904;0.8948388655187367;0.07163385761458274;0.06526786238078983;1.099824277063043;9.998787664918524;0.9090687445512133;-0.09164900718339933;1.0454293361062066;1.0000416276739945;0.9137117126047554;1.0000357903671118
70.655444;1.0978536601525493;0.9821957442447357;0.8948402334092618;0.07163388331970517;0.0652678700912736;1.0998229128123083;9.998789582219194;0.9090680431861328;-0.09164900709638138;1.045429144835993;1.0000441274480194;0.9137114553043951;1.000034636789697
70.665444;1.097854651129115;0.9821955953283615;0.8948416355847826;0.07163391293730002;0.0652678760435499;1.09982152262981;9.998790746058425;0.9090673694434911;-0.09164900700641554;1.0454289423583687;1.000046647916845;0.9137111961135028;1.0000334160701205
70.675444;1.0978556450219776;0.9821955285389866;0.8948430683746025;0.07163394609301385;0.06526788039880828;1.0998201063160131;9.998791198277203;0.9090667212294801;-0.09164900691402107;1.0454287280180683;1.000049189088774;0.9137109366599431;1.0000321320848102
70.685444;1.0978566387859978;0.9821955481077285;0.8948445281259599;0.07163398243433362;0.06526788343670319;1.0998186634785119;9.998790978928234;0.9090660957347497;-0.09164900681931377;1.0454285007775816;1.0000517511180476;0.9137106792869745;1.0000307894877087
70.695444;1.0978576289844553;0.982195655928125;0.8948460112036571;0.07163402166490669;0.06526788549127076;1.0998181939199139;9.998790124721031;0.9090654904882017;-0.09165000672223757;1.04542825951592;1.0000543340196013;0.9137105278175844;1.0000293939719362
70.705444;1.0978586112950846;0.9821958520299202;0.8948475138044871;0.07163406357728236;0.06526788688729428;1.0998166971917067;9.998788669511319;0.9090649035262869;-0.09165000662300336;1.045428003776969;1.0000569370443293;0.913710286447295;1.0000279521544884
70.715444;1.097859580498416;0.9821961359624364;0.8948490321095313;0.07163410805178516;0.06526788792389603;1.0998151714070306;9.998786641364202;0.9090643329916814;-0.09165000652215066;1.0454277340217184;1.0000595591528967;0.9137100613776404;1.0000264722061636
70.725444;1.0978605308023146;0.9821965084936228;0.8948505625467937;0.07163415500768462;0.06526788885378076;1.0998136126008733;9.998784063697482;0.909063777528322;-0.09165000642020683;1.0454274509081305;1.000062200040297;0.9137098587384672;1.0000249644246224
70.735444;1.097861456126774;0.982196971486171;0.8948521021253707;0.07163420434366691;0.06526788984974818;1.099812016140827;9.99878096125488;0.9090632371376496;-0.09165000631731651;1.0454271545533178;1.0000648596980126;0.9137096835028925;1.0000234406562782
70.745444;1.0978623503264036;0.9821975260224435;0.8948536487931347;0.07163425592614822;0.06526789099516081;1.0998103788405025;9.998777361047674;0.9090627134032446;-0.09165000621320155;1.0454268445388213;1.0000675366264167;0.9137095389425615;1.000021913259287
70.755444;1.0978632075118888;0.982197690406601;0.894854764024528;0.07163607498279596;0.06526950051974512;1.0998086992179132;9.998773287335796;0.9090622089037413;-0.09165000610750529;1.0454265203213975;1.000070226821185;0.9137094272834656;1.0000203943211785
70.765444;1.0978640223450489;0.982198421130699;0.8948563226866406;0.07163613082809192;0.06526950202340205;1.0998069765114233;9.998768759057988;0.909061726304282;-0.09165000600008225;1.0454261814884547;1.0000729243250133;0.9137093503706504;1.0000188951782
70.775444;1.0978647901907226;0.9821992323457558;0.8948578872319344;0.07163618878150889;0.06526950375235614;1.099805210097352;9.998763791931205;0.909061267835784;-0.09165100589096678;1.0454258277949722;1.0000756223202016;0.9137094100704425;1.0000174261231018
70.785444;1.0978655071632482;0.9822001182090265;0.8948594578606333;0.07163624875028234;0.06526950575007348;1.099803399268524;9.998758395462072;0.9090608354890614;-0.09165100578037702;1.0454254592196044;1.0000783141889344;0.9137094070021621;1.0000159963151913
70.795444;1.0978661704063335;0.9822010728929599;0.8948610352073183;0.0716363105282701;0.06526950803937354;1.09980154283158;9.998752565846157;0.9090604311651134;-0.091651005668921;1.0454250761895407;1.0000809939686663;0.9137094421429394;1.0000146142051585
70.805444;1.0978667785945695;0.9822020906400509;0.8948626202252925;0.07163637381165637;0.06526951064407797;1.0997996387816582;9.998746290184998;0.9090600562958379;-0.09165100555756944;1.04542467975818;1.0000836557496806;0.9137095153537075;1.0000132881378279
70.815444;1.0978673321652046;0.9822031657974959;0.8948642138214433;0.07163643822068207;0.06526951361255258;1.099797684735262;9.998739556697533;0.9090597116985272;-0.09165100544721998;1.0454242715005675;1.0000862933273056;0.9137096260443874;1.0000120266231596
70.825444;1.0978678327851603;0.9822042928505597;0.8948658164444794;0.0716365033446117;0.06526951698787341;1.099795678593008;9.998732356925323;0.9090593976918966;-0.09165100533833578;1.0454238533497133;1.000088900584953;0.9137097738648401;1.000010838270185
70.835444;1.0978682819186791;0.9822054665044646;0.8948674280818222;0.07163656878561932;0.06526952075956945;1.0997936189218338;9.998724684865536;0.909059114140975;-0.09165100523092588;1.0454234276973413;1.000091471351822;0.9137099589494017;1.0000097310077691
70.845444;1.0978686796446653;0.9822066815263124;0.8948690486239093;0.07163663418369884;0.0652695248195043;1.0997915054817629;9.99871653961557;0.909058860884443;-0.09165100512463167;1.0454229978491085;1.0000939992614117;0.9137101819217343;1.000008710821778
70.855444;1.0978690246174798;0.9822079324769413;0.8948706777671163;0.07163669927249598;0.06526952892358624;1.0997893398059313;9.998707930819503;0.9090586378783806;-0.0916510050188661;1.0454225682513099;1.0000964787032156;0.913710444081456;1.0000077812883645
70.865444;1.097870279525558;0.9822100945033203;0.8948723303576667;0.07163659199981934;0.06526931871295848;1.0997871253573674;9.998698879713999;0.909058444479601;-0.09165200491314845;1.0454221438925821;1.000098905750608;0.913710847832247;1.0000069442345232
70.875444;1.0978705123277412;0.9822114011570706;0.8948739743531776;0.0716366562863636;0.06526932186074787;1.0997848667255907;9.998689412144541;0.9090582790775792;-0.09165200480743498;1.0454217295074912;1.0001012780337113;0.9137111953518586;1.0000062009672335
70.885444;1.0978706869289068;0.9822122468246339;0.8948751872097849;0.07163848569305185;0.06527093231785833;1.09978256831727;9.998679556239868;0.9090581394367141;-0.09165200470208287;1.0454213291665622;1.0001035940161516;0.9137115901774201;1.0000055533737775
70.895444;1.0978708040101928;0.9822135852188718;0.8948768431594678;0.07163854985953218;0.06527093352908503;1.099780233986602;9.998669347051349;0.9090580228648688;-0.09165200459758957;1.0454209462262034;1.000105852238401;0.9137120356128003;1.000005004010508
70.905444;1.09787086598484;0.9822149290867903;0.8948785035006687;0.07163861451734231;0.06527093362580945;1.0997778677915768;9.99865882637132;0.9090569262331357;-0.09165200449445504;1.0454205837018689;1.0001080508533204;0.9137115398735477;1.0000045551500887
70.915444;1.0978708766505039;0.9822162720279515;0.8948801671134213;0.07163868002033938;0.0652709325317063;1.0997754749151274;9.99864804044231;0.9090568464532149;-0.09165200439320405;1.0454202444939757;1.0001101876786123;0.9137120957397191;1.0000042075885884
70.925444;1.0978708400859158;0.9822176077211378;0.8948818326403701;0.07163874654981824;0.06527093011770838;1.0997740619937824;9.998637040840121;0.9090567811344882;-0.09165200429455178;1.0454199309216192;1.0001122606615553;0.9137127100870807;1.0000039601918258
70.935444;1.0978707595920485;0.982218929670846;0.894883498565353;0.07163881412794433;0.06527092621430403;1.0997716367844266;9.998625886202387;0.9090567288189306;-0.09165200419958289;1.0454196440602388;1.0001142680890116;0.9137133831185021;1.0000038107872973
70.945444;1.0978706376396998;0.9822202320187484;0.8948851635733627;0.07163888271437925;0.0652709206633852;1.0997692078727812;9.998614647306228;0.9090566891796271;-0.09165200410971666;1.0454193834594165;1.0001162080591532;0.9137141136129305;1.000003757298237
70.955444;1.097870476266077;0.98222151046629;0.8948868259515299;0.07163895228431527;0.06527091333696652;1.0997667845699817;9.998603412131006;0.9090566635673651;-0.09165300402649516;1.0454191473287584;1.0001180778982215;0.9137149994374637;1.0000037976464378
70.965444;1.0978702769909254;0.982222762374273;0.894888483173368;0.07163902283673708;0.06527090413130608;1.0997643763562643;9.998592279730607;0.9090566552694471;-0.09165300395136906;1.0454189328950199;1.0001198742311248;0.9137158360532396;1.0000039288716949
70.975444;1.097870040423348;0.9822239868999654;0.894890132430053;0.07163909433619726;0.0652708929828098;1.099761992555862;9.998581349792028;0.9090566690651745;-0.09165300388561815;1.045418736589517;1.0001215933374537;0.9137167182958226;1.000004146631631
70.985444;1.0978697664579535;0.9822251855037458;0.8948917710220005;0.07163916664296865;0.06527087987079667;1.0997596428807581;9.99857072320889;0.9090567105817499;-0.09165300383039673;1.0454185541729344;1.0001232313040962;0.9137176399604289;1.0000044454626797
70.995444;1.0978694549602885;0.9822263610477954;0.8948933963596786;0.07163923947775212;0.06527086475820336;1.0997573373213525;9.998560506210078;0.9090567857935333;-0.09165300378672014;1.0454183809571;1.0001247839776843;0.9137185952863965;1.0000048194975153
71.005444;1.097869106280838;0.982227515948357;0.8948950056633335;0.07163931243504512;0.06527084753896918;1.099755085044184;9.998550809623913;0.9090569004568257;-0.0916530037553267;1.045418212414444;1.000126247064001;0.9137195794193291;1.0000052631752074
71.015444;1.0978687218287415;0.9822281715593155;0.8948961578491836;0.07164115037283887;0.06527243627963257;1.0997528939254115;9.998541750495294;0.9090570597098365;-0.09165300373650648;1.0454180455651938;1.0001276167767543;0.913720587833687;1.0000057714794806
71.025444;1.09786830488316;0.9822292901761183;0.8948977237708945;0.0716412221420008;0.06527241446639821;1.0997507708237315;9.998533449200183;0.9090572681943809;-0.09165300372993247;1.0454178801077276;1.000128890558125;0.9137216153208931;1.0000063393912368
71.035444;1.0978678611576629;0.982230393286716;0.894899261945733;0.07164129258573802;0.06527239026860361;1.0997487217100963;9.998526012967567;0.9090575301673153;-0.09165300373460779;1.0454177179283426;1.0001300668302797;0.9137226555179869;1.0000069614129035
71.045444;1.097867398383168;0.9822314816744947;0.8949007693363435;0.07164136122937086;0.0652723636458696;1.0997467519070758;9.998519522975199;0.9090578489444282;-0.09165400374904113;1.0454175619296873;1.0001311439380034;0.9137238018711431;1.0000076319312787
71.055444;1.0978669247238155;0.9822325541640322;0.8949022432222065;0.0716414276744935;0.0652723345116361;1.0997448664734037;9.998514041242752;0.9090582261052318;-0.09165400377139808;1.0454174156935616;1.0001321196177135;0.9137248480015543;1.000008345563352
71.065444;1.0978664472803816;0.9822336078535325;0.8949036805423859;0.07164149162655419;0.06527230277638153;1.09974306968557;9.99850962917841;0.9090586614579241;-0.09165400379952553;1.0454172837184545;1.0001329913693102;0.9137258910657257;1.000009096967115
71.075444;1.0978659720980437;0.9822346393175924;0.8949050777504869;0.07164155284926245;0.06527226839742135;1.0997413640421452;9.998506357557769;0.909059153778412;-0.09165400383107482;1.0454171713192513;1.0001337568909976;0.9137269305404627;1.000009880412202
71.085444;1.097865505132006;0.9822356459348547;0.8949064306457802;0.07164161111855719;0.06527223137472322;1.0997397503965654;9.998504296486226;0.9090597017221361;-0.09165400386364746;1.045417083799787;1.0001344142820348;0.9137279669806548;1.0000106891645517
71.095444;1.0978650522861513;0.9822366265430895;0.8949077344464366;0.07164166621849247;0.06527219174494209;1.0997382288519488;9.998503499802855;0.9090603045319504;-0.09165400389491382;1.0454170255404331;1.0001349621189302;0.9137290005636117;1.0000115153498597
71.105444;1.0978655833016966;0.9822384616882651;0.8949090001902473;0.07164154602304361;0.0652719355878933;1.0997367992212859;9.998504003742354;0.9090609619108835;-0.09165400392278394;1.0454169998802936;1.0001353994560587;0.9137300308929394;1.0000123509711714
71.115444;1.0978651716696433;0.9822393909290688;0.8949101928957431;0.07164159426705646;0.06527189104680357;1.0997354610767758;9.998505834805018;0.9090616730378911;-0.09165400394538892;1.0454170094308093;1.0001357258770753;0.9137310575757868;1.0000131890488297
71.125444;1.0978647849487972;0.9822402965213268;0.8949113246575187;0.07164163894835612;0.06527184422520789;1.0997342136141681;9.998509011348112;0.9090624356663727;-0.09165400396092721;1.0454170561479756;1.000135941181123;0.9137320805072731;1.0000140235225286
71.135444;1.0978644259058992;0.9822411811751034;0.8949123912962106;0.07164168011476423;0.06527179518097607;1.0997330555529277;9.998513540862891;0.9090632456969745;-0.09165500396776431;1.045417140949801;1.000136044725549;0.9137332000177422;1.0000148484092928
71.145444;1.097864097238043;0.9822415680730496;0.8949129503716771;0.07164348331438979;0.06527335212801583;1.099731985894557;9.99851942680031;0.9090640972034489;-0.09165500396461222;1.0454172635159171;1.0001360351603756;0.913734215612642;1.000015657554228
71.155444;1.0978638004656722;0.982242421956846;0.89491387182451;0.07164351825833366;0.0652732986235418;1.0997310052811702;9.998526677179282;0.9090649833135345;-0.09165500395050938;1.0454174231887825;1.000135910201562;0.9137352278756575;1.0000164450558173
71.165444;1.0978635355713136;0.9822432671071917;0.8949147130487681;0.07164355074348483;0.06527324283175952;1.0997311164074377;9.998535297212857;0.909065897803536;-0.0916550039247755;1.0454176195481082;1.0001356660083611;0.9137362371430233;1.0000172058241508
71.175444;1.0978633021402986;0.982244108096483;0.8949154696388402;0.07164358121898054;0.06527318472401204;1.0997303234725289;9.998545278614918;0.9090668364585782;-0.09165500388700144;1.0454178511513108;1.000135297341177;0.9137372438178823;1.000017936375935
71.185444;1.0978631005102435;0.982244949830641;0.8949161387170906;0.07164361004395385;0.06527312431539894;1.0997296315191676;9.998556603314864;0.9090677974008632;-0.09165500383700556;1.0454181144087487;1.0001347990829796;0.9137382483619905;1.0000186357215157
71.195444;1.0978629316576756;0.9822457984124077;0.8949167192721363;0.07164363748150619;0.06527306167981753;1.099729045401915;9.998569253906153;0.9090677800229843;-0.09165500377481013;1.0454184044704864;1.0001341675128799;0.9137382563011158;1.000019305405264
71.205444;1.0978627963763528;0.9822466614425129;0.8949172113048532;0.0716436637534997;0.06527299694916743;1.0997285686237561;9.998583219256043;0.9090687833833014;-0.09165500370059637;1.0454187168948912;1.0001334003633193;0.913739258094861;1.0000199481251548
71.215444;1.0978626946127572;0.9822475476513004;0.8949176146396176;0.07164368909126269;0.06527293030026725;1.0997282029396216;9.998598493631462;0.9090698057926846;-0.09165500361456524;1.0454190481605514;1.0001324967784166;0.9137402590399751;1.0000205663737953
71.225444;1.097862625173434;0.9822484659062444;0.8949179287948771;0.07164371373844033;0.06527286195067808;1.099727948802326;9.99861507132907;0.9090708457124081;-0.0916560035168424;1.0454193948732273;1.000131457503866;0.9137413586969847;1.0000211628495106
71.235444;1.097862585620291;0.9822494239113765;0.8949181534401379;0.07164373790153411;0.06527279215119203;1.0997278059509912;9.998632939015916;0.9090719024521982;-0.0916560034075696;1.0454197532027345;1.0001302846121396;0.9137423545123958;1.000021741208426
71.245444;1.0978625722947406;0.982250427650893;0.8949182882974474;0.07164376170483763;0.06527272115544966;1.0997277732112052;9.998652071648404;0.9090729758134732;-0.09165600328704875;1.0454201193567954;1.0001289812471503;0.9137433442651641;1.0000223056115511
71.255444;1.0978625809912852;0.9822514815381023;0.8949183332101813;0.07164378523252837;0.06527264919715867;1.0997278477448602;9.998672436780415;0.9090740653171645;-0.09165600315583328;1.0454204900691229;1.0001275515837413;0.9137443253121936;1.000022860350642
71.265444;1.0978626079529137;0.9822525886083291;0.8949182888172482;0.07164380860927771;0.06527257649873602;1.0997280248392547;9.998693999016314;0.9090751701260089;-0.09165600301475826;1.0454208621208536;1.0001260002575718;0.9137452945914283;1.0000234100078669
71.275444;1.0978626504393107;0.9822537507101913;0.8949181564090474;0.0716438319970922;0.06527250330551766;1.099728298113279;9.998716717430126;0.9090762895842668;-0.09165600286479886;1.0454212314904656;1.0001243318459385;0.9137462482132299;1.000023958944438
71.285444;1.0978627071829394;0.9822544881487661;0.8949174990599496;0.07164562087947016;0.06527403812039782;1.0997286596813958;9.998740542256517;0.9090774235712251;-0.09165600270687273;1.0454215935044695;1.000122551290055;0.9137471816411238;1.0000245101895906
71.295444;1.097862778395396;0.982255760794415;0.8949171908345124;0.07164564473825204;0.06527396485144675;1.099729100492521;9.998765412829162;0.9090785723388357;-0.09165600254186673;1.0454219439289836;1.0001206645096767;0.9137480901180474;1.0000250649010811
71.305444;1.0978628649714581;0.9822570864407546;0.8949167919654638;0.0716456690723846;0.0652738920078713;1.0997296110093095;9.998791259079697;0.9090797358374989;-0.09165600237084623;1.0454222798217372;1.0001186783726728;0.9137489691528492;1.0000256226752644
71.315444;1.0978629678201073;0.9822584616276973;0.8949163003265667;0.07164569400297383;0.06527381985244736;1.0997301820760566;9.998818015413812;0.9090809130727937;-0.09165600219511319;1.045422599786081;1.000116600461545;0.9137498151630409;1.0000261823151606
71.325444;1.0978630878443052;0.9822598810695308;0.8949157146866039;0.07164571953027243;0.06527374861235367;1.0997308055467498;9.998845636194796;0.909082102073201;-0.09165700201598;1.0454229033710074;1.0001144391357042;0.9137507262744343;1.0000267426817149
71.335444;1.0978632266954509;0.9822613384713704;0.8949150348328934;0.07164574552616616;0.0652736784695355;1.0997314745805031;9.998874093308286;0.9090833005910032;-0.09165700183456219;1.045423190084383;1.0001122031626937;0.9137515010357242;1.0000273030063185
71.345444;1.0978633874647896;0.9822628277004485;0.8949142615421877;0.07164577173122476;0.06527360956589968;1.0997321836202474;9.998903361406494;0.9090845069635438;-0.09165700165183069;1.0454234596125387;1.0001099005259177;0.9137522398475801;1.0000278625891041
71.355444;1.0978645386540102;0.9822652235512629;0.8949134119298343;0.07164562580358691;0.06527332801476765;1.099732928205942;9.998933409278314;0.9090857201717295;-0.09165700146873444;1.0454237127259616;1.0001075377171096;0.913752943416331;1.000028420369458
71.365444;1.0978647529073893;0.9822667583796629;0.8949124564478417;0.07164565112335405;0.06527326191329869;1.0997337051380862;9.998964201187722;0.9090869394875268;-0.09165700128608983;1.0454239514641839;1.000105120033008;0.9137536128907859;1.0000289744369695
71.375444;1.097864996370812;0.982268304451941;0.8949114118387452;0.07164567533721772;0.06527319725021927;1.0997345123148516;9.99899569937496;0.9090881644933682;-0.09165700110430998;1.0454241791044334;1.0001026522199805;0.9137542494898855;1.0000295219155584
71.385444;1.0978652698107931;0.9822698517112589;0.8949102780836988;0.07164569818066104;0.06527313393399341;1.0997353477749405;9.999027861590278;0.9090893951426928;-0.0916570009232986;1.045424399952005;1.0001001396251408;0.9137548542506849;1.000030059718681
71.395444;1.0978655743137475;0.9822713891956758;0.8949090541971929;0.07164571950842123;0.06527307183542065;1.0997362095108507;9.999060633815379;0.9090906318955427;-0.0916570007426034;1.045424618269811;1.0000975890746553;0.9137554281198785;1.0000305853755627
71.405444;1.0978659115765967;0.9822729055123453;0.89490773939494;0.0716457391850648;0.0652730108428182;1.0997380963581458;9.999093943992717;0.9090918759692768;-0.0916570005617176;1.045424837212724;1.0000950080306799;0.9137559719431438;1.0000310971114883
71.415444;1.0978662837505229;0.9822743893590249;0.8949063341717234;0.07164575705291232;0.0652729509015964;1.0997390080360563;9.999127703935878;0.9090931288134042;-0.09165800038032126;1.045425058754645;1.0000924032638725;0.9137565868710454;1.0000315935577355
71.425444;1.0978666932525905;0.9822753504124911;0.8949044027557259;0.07164753835440205;0.06527450025782426;1.099739944384205;9.999161815517168;0.9090943914249534;-0.09165800019830385;1.0454252841700657;1.0000897809273737;0.9137570737572553;1.0000320738186927
71.435444;1.0978671422642259;0.9822767414544492;0.8949028225377932;0.07164755246051123;0.06527444262813982;1.0997409056851746;9.99919617392882;0.9090956649680675;-0.09165800001568968;1.045425514512269;1.0000871472275563;0.9137575354022283;1.00003253780167
71.445444;1.0978676316675369;0.9822780765287935;0.8949011582696401;0.07164756486499657;0.0652743863649282;1.0997418937473513;9.99923067147351;0.909096951594112;-0.09165799983259847;1.0454257508438078;1.0000845083275756;0.9137579749536522;1.0000329861476869
71.455444;1.0978681605914247;0.9822793515611399;0.8948994126457471;0.07164757580396205;0.06527433151998369;1.099742912196545;9.99926520514093;0.9090982541052978;-0.09165799964916024;1.0454259939461137;1.0000818701460725;0.9137583961243748;1.0000334199656677
71.465444;1.0978687273330443;0.982280563744221;0.8948975894735387;0.0716475855370101;0.06527427802342985;1.0997439660512103;9.99929968600018;0.9090995755048404;-0.09165799946538758;1.0454262442037514;1.0000792386725381;0.9137588035594806;1.0000338410155178
71.475444;1.0978693300769533;0.9822817114479369;0.8948956933773603;0.07164759429352636;0.06527422573693102;1.0997450608650172;9.999334047221286;0.9091009190158451;-0.09165799928112638;1.0454265023237188;1.0000766198787983;0.9137592028735219;1.0000342520841847
71.485444;1.0978699657981958;0.9822827940253003;0.8948937290653894;0.07164760229044445;0.06527417451557313;1.0997462011864727;9.99936824194145;0.9091012876352564;-0.09165799909610796;1.0454267697356296;1.000074018925084;0.913758605391074;1.000034656693224
71.495444;1.097870628842217;0.9822838115468695;0.8948917014522468;0.07164760979648224;0.06527412422467313;1.0997473894160754;9.999402227965787;0.909102683476698;-0.09165799891006815;1.0454270479845895;1.0000714393921248;0.9137590075192278;1.0000350579410047
71.505444;1.0978713114263543;0.9822847647092301;0.8948896159814171;0.07164761714111914;0.06527407472750406;1.0997486260605374;9.999435953050325;0.9091041079310035;-0.09165799872278825;1.0454273378978474;1.000068883175046;0.9137594201013394;1.0000354573552144
71.515444;1.0978720051517044;0.9822856546550185;0.8948874781186221;0.07164762466235164;0.06527402589375704;1.0997499105871087;9.99946935249963;0.9091055619842353;-0.09165899853401474;1.0454276390893358;1.000066351016653;0.913759947721191;1.0000358546934647
71.525444;1.09787270179524;0.9822864825614579;0.8948852927108875;0.07164763264810757;0.06527397763817354;1.0997512421849396;9.999502355711844;0.9091070458650898;-0.09165899834354452;1.0454279502793604;1.0000638431367797;0.9137603926521354;1.000036248568471
71.535444;1.0978733939080476;0.982287249603033;0.8948830643373307;0.07164764128991473;0.06527392996549222;1.0997526203964112;9.999534888966158;0.9091085587765627;-0.09165899815149828;1.04542827000512;1.000061359884147;0.9137608568959551;1.0000366371629865
71.545444;1.097874075845747;0.9822879572131622;0.8948807982837773;0.07164765065429728;0.0652738829951835;1.099754045462834;9.999566869062406;0.9091100991595411;-0.0916589979583807;1.045428596311477;1.0000589024738495;0.9137613401830079;1.0000370188490875
71.555444;1.0978747444132404;0.9822886068857929;0.8948785009185273;0.0716476606865401;0.0652738369382137;1.0997555183003371;9.999598201429723;0.9091116650170179;-0.0916589977649117;1.0454289260117766;1.00005647320307;0.9137618399846186;1.0000373924857449
