time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.643487;1.0978152949085846;0.9830920577268687;0.8955869770865703;0.07190959805496548;0.06550262329140429;1.1000088271357384;10.0007174085133;0.9090674116455604;-0.09149503106713794;1.0453182655819553;0.9999661839336657;0.9138359029091296;1.0001469258270372
71.653487;1.0978151896885784;0.9830922346038024;0.8955862880938946;0.07190964177048514;0.06550258727211056;1.1000090470551827;10.000700761970512;0.9090662716334328;-0.09149503120905977;1.045318431634405;0.9999657735103845;0.9138377657314202;1.0001486377810032
71.663487;1.097815051186421;0.983092356565041;0.8955856435791328;0.07190968076663501;0.06550254355415772;1.100009266168591;10.000684105092294;0.9090651136565656;-0.09149603137196528;1.0453186693160472;0.9999653814671262;0.9138397141875318;1.0001503197402455
71.673487;1.0978148814871584;0.9830924211906279;0.8955850425679264;0.0719097146850299;0.06550249242190463;1.1000094852621471;10.00066745428718;0.9090639404332339;-0.09149603155721242;1.0453189700440098;0.9999650034358047;0.9138415428448409;1.0001519684607842
71.683487;1.0978146824272272;0.9830924282489096;0.8955844841171411;0.07190974319700746;0.06550243424386983;1.1000097056527796;10.000650830402693;0.9090627551969058;-0.09149603176596258;1.0453193236487517;0.9999646352316949;0.9138433463574056;1.0001535814517917
71.693487;1.097814455895928;0.9830923804710884;0.89558396741274;0.0719097660723594;0.06550236946558775;1.1000099286435463;10.000634264532511;0.9090615610351708;-0.09149603199923058;1.0453197193452628;0.9999642727519374;0.9138451192599575;1.0001551575133596
71.703487;1.0978142040718917;0.9830922829061453;0.8955834914738809;0.0719097831694267;0.06550229860172349;1.1000101547976489;10.000617789314779;0.9090603601797062;-0.09149603225796679;1.045320147254805;0.9999639118441696;0.9138468560954633;1.0001566961265715
71.713487;1.0978139292538136;0.983091660690693;0.895582616838005;0.07191155961590426;0.06550383029644662;1.1000103835452424;10.000601422617716;0.9090591541015015;-0.09149603254322602;1.0453205988616856;0.9999635489740841;0.9138485518881925;1.0001581965021815
71.723487;1.097813633511407;0.9830914808422558;0.8955822169905249;0.07191156483093361;0.06550374882490982;1.100010613842967;10.000585163623;0.9090579439243915;-0.09149603285609147;1.0453210662307157;0.9999631826172326;0.9138502026619515;1.0001596572076463
71.733487;1.0978133186643508;0.9830912677608333;0.8955818507165269;0.07191156385390528;0.06550366268402155;1.1000108454200652;10.000569002992389;0.9090567300750022;-0.09149603319724828;1.0453215413096075;0.999962813349593;0.9138518054351796;1.0001610762951243
71.743487;1.0978129866980382;0.9830910263511907;0.8955815140193505;0.07191155641325607;0.06550357220849454;1.1000110794749347;10.000552929952464;0.9090555118368902;-0.09149603356661294;1.0453220156368876;0.9999624423620417;0.9138533575609973;1.000162451406663
71.753487;1.0978136045943907;0.9830916428505194;0.8955812185520274;0.07191137005350264;0.06550326333730658;1.1000113183390468;10.000536930914562;0.9090532880667702;-0.09149603396343137;1.0453224805172772;0.9999620704837013;0.9138538611257617;1.0001637791930436
71.763487;1.0978132440914627;0.983091359274589;0.8955809296882263;0.07191134864356657;0.06550316511560575;1.1000115642614738;10.000520988575891;0.9090520581239873;-0.09149703438654673;1.0453229278549108;0.9999616987718065;0.9138554031921624;1.0001650547097332
71.773487;1.09781287026967;0.9830910610819682;0.8955806608822956;0.0719113196759203;0.06550306346875909;1.1000118185009948;10.00050508665641;0.9090508214320533;-0.09149703483444263;1.0453233514089972;0.9999613298689696;0.9138567859180067;1.0001662722021905
71.783487;1.097812482411306;0.9830907513134476;0.8955804106590621;0.07191128276941175;0.06550295872492887;1.1000120814663157;10.000489216461014;0.9090495768801963;-0.091497035305278;1.0453237480024569;0.9999609690417758;0.913858107674031;1.000167426516189
71.793487;1.0978120796737934;0.9830904319263343;0.895580177916935;0.07191123754055619;0.06550285120790562;1.1000123527550292;10.000473379745943;0.9090483234794976;-0.09149703579706385;1.0453241177068113;0.9999606242861133;0.913859367878791;1.0001685134127472
71.803487;1.0978116614047277;0.9830901051139103;0.8955799620295161;0.07191118362670319;0.06550274121880875;1.100012631114355;10.00045758650951;0.9090470606965003;-0.09149703630780007;1.0453244630048564;0.9999603051483352;0.9138605669279737;1.0001695287940315
71.813487;1.0978112265666267;0.9830897744872285;0.8955797633312967;0.07191112076500066;0.0655026290648252;1.1000129151763278;10.0004418486118;0.9090457877446158;-0.0914970368354643;1.0453247880809666;0.9999600205433731;0.9138617055228695;1.0001704680399222
71.823487;1.097810773282289;0.983089444771154;0.8955795829937891;0.07191104888084625;0.06550251505386258;1.1000132040131039;10.000426172863502;0.909044503812458;-0.09149703737793753;1.04532509812098;0.999959776944248;0.9138627842008726;1.0001713265650043
71.833487;1.0978102994111323;0.983089120869303;0.8955794220984368;0.0719109681023755;0.06550239945702463;1.100013497124378;10.000410560980477;0.9090432095358347;-0.09149703793307153;1.045325398297906;0.9999595785713088;0.9138638028627485;1.0001721010624476
71.843487;1.0978098031803905;0.9830888070372493;0.895579281056951;0.07191087868337756;0.0655022825081198;1.100013794747073;10.000395016009143;0.9090419078619979;-0.09149703849884998;1.0453256931383028;0.9999594292258278;0.9138647602304613;1.0001727895902104
71.853487;1.097809282955191;0.9830880260206122;0.8955787218773686;0.0719125461635737;0.06550377253456875;1.1000140986498252;10.000379545677276;0.909040603376532;-0.09149703907322951;1.0453259865561608;0.9999593335723191;0.9138656538461856;1.0001733906940051
71.863487;1.0978087367278975;0.9830877426424258;0.8955786200098472;0.07191244043821658;0.06550365354583589;1.1000144128735485;10.000364164397467;0.9090393007501166;-0.09149803965376925;1.0453262820679636;0.9999592973490238;0.9138665808381083;1.000173903326599
71.873487;1.097808161761949;0.9830874798803634;0.8955785368000736;0.07191232716873198;0.06550353386088084;1.1000157432769166;10.00034890193503;0.9090380038650503;-0.09149804023768808;1.0453265826228817;0.9999593275753219;0.913867337992519;1.0001743276584436
71.883487;1.0978075550186015;0.983087241394414;0.8955784718340808;0.07191220684409737;0.06550341369624822;1.1000160959450829;10.000333806701391;0.9090367162223716;-0.0914980408222704;1.0453268903381898;0.9999594323311357;0.9138680226698989;1.000174665580056
71.893487;1.097806914545656;0.9830870309386351;0.8955784259974973;0.07191207996794464;0.06550329326956467;1.100016476784878;10.000318931774366;0.909035441752986;-0.09149804140510612;1.0453272067582764;0.9999596195662003;0.9138686320318354;1.0001749205121202
71.903487;1.0978062400258033;0.9830868522740475;0.8955784014970297;0.07191194702943272;0.06550317276622637;1.1000168924596103;10.00030431968413;0.90903418537464;-0.09149804198412838;1.0453275335358603;0.9999598962928449;0.913869163412015;1.0001750970840426
71.913487;1.0978055319669575;0.9830867081552159;0.8955784009103642;0.07191180848919418;0.06550305228281451;1.1000173500619255;10.000290001143698;0.9090329528612187;-0.09149804255766118;1.0453278726221438;0.999960268509945;0.9138696150391641;1.0001752005702913
71.923487;1.0978047907987492;0.983086599965502;0.8955784262626247;0.0719116647580833;0.06550293179965685;1.1000178554400304;10.00027600336715;0.909031749759839;-0.09149804312453035;1.0453282251922318;0.9999607410030965;0.913869986239225;1.0001752357452047
71.933487;1.097804016260132;0.9830865285990452;0.895578478564202;0.07191151621247122;0.06550281124207177;1.100018412331652;10.000262358573016;0.9090305802693934;-0.0914980436840019;1.045328590491514;0.9999613175373544;0.9138702768521546;1.0001752061498659
71.943487;1.0978032074635427;0.983086494902848;0.8955785575633203;0.07191136323436835;0.06550269057742619;1.1000190229822242;10.00024910251344;0.9090294470855498;-0.09149804423551122;1.0453289661388732;0.9999620013071865;0.9138704866507817;1.0001751145016538
71.953487;1.0978023635746248;0.9830864990941477;0.8955786615793341;0.0719112062068887;0.06550256984889564;1.1000196893069298;10.000236263588132;0.9090283517056533;-0.09149804477855308;1.045329349525186;0.9999627946616494;0.9138706149282456;1.0001749632144807
71.963487;1.0978014840939823;0.983086540644066;0.8955787876670637;0.07191104547169243;0.06550244916355082;1.1000204130186801;10.000223855756653;0.9090272945775204;-0.09149904531269519;1.0453297387487632;0.9999636985690978;0.9138707606240942;1.0001747543721393
71.973487;1.0978005684950947;0.9830866191589622;0.8955789322761987;0.07191088128726385;0.06550232868139945;1.100021194347579;10.000211878423261;0.9090262755569473;-0.09149904583745863;1.045330131957467;0.9999647123906725;0.9138707225593656;1.000174489756249
71.983487;1.0977996156802505;0.9830867348248917;0.8955790918344266;0.07191071382899081;0.06550220859430937;1.1000220313731972;10.000200319709046;0.9090252947405231;-0.09149904635228893;1.0453305261964752;0.9999658341738997;0.9138706009827696;1.0001741709314464
71.993487;1.0977986240152031;0.9830868880298801;0.8955792626145258;0.071910543238409;0.06550208912789629;1.1000229212501103;10.000189162298803;0.9090243530807742;-0.09149904685675675;1.0453309175793724;0.9999670617163613;0.9138703968159663;1.0001737990460877
72.003487;1.0977975924024972;0.9830865986280463;0.8955790025023167;0.07191213488455661;0.06550357869542645;1.1000238618995404;10.000178388174175;0.9090234526706182;-0.09149904735076733;1.0453313027228375;0.9999683935923886;0.9138701112470118;1.0001733746599435
72.013487;1.0977965216836187;0.983086829134201;0.8955791831940226;0.07191195841495461;0.06550346150881364;1.100024852717166;10.00016798354953;0.9090225968762696;-0.09149904783450998;1.0453316799834167;0.9999698293648237;0.9138697452151511;1.0001728978617757
72.023487;1.0977963800417367;0.9830879818141998;0.8955793795603793;0.07191160699158926;0.06550313181681432;1.100025894569399;10.00015794403238;0.9090217898326186;-0.09149904830812967;1.0453320494589289;0.9999713693993351;0.9138692991600306;1.0001723687034039
72.033487;1.0977952424889281;0.9830882961287459;0.8955795595028235;0.07191142484006195;0.06550301893206031;1.1000269896481216;10.000148272748726;0.9090210349117107;-0.0914990487715949;1.045332412399578;0.999973014541265;0.9138687738028259;1.0001717878919063
72.043487;1.097794077830975;0.9830886561643449;0.8955797397769528;0.0719112398440733;0.06550290901148435;1.1000281409529644;10.000138974829285;0.9090203332427567;-0.09149904922487781;1.0453327710792624;0.9999747652966052;0.9138681710693706;1.0001711570760508
72.053487;1.0977928876945438;0.9830890651342401;0.8955799220849893;0.07191105211111799;0.06550280249235997;1.1000293513292565;10.000130057226583;0.9090196836224009;-0.09149904966787556;1.0453331289523424;0.999976621066077;0.9138674934483334;1.0001704782591363
72.063487;1.0977916721225958;0.9830895260885584;0.8955801079703597;0.0719108618689438;0.06550269973119573;1.1000306227685082;10.000121530848764;0.9090190837604665;-0.09150005010002504;1.0453334902574138;0.9999785802164888;0.9138668428065934;1.0001697531270994
72.073487;1.0977904314910554;0.9830900409139075;0.8955802988066879;0.07191066939094877;0.06550260108740061;1.100031956389349;10.000113409924923;0.9090175313884921;-0.09150005052020553;1.0453338592471806;0.9999806401160908;0.9138650246219299;1.000168982977471
72.083487;1.0977891670497517;0.9830906093661157;0.8955804961943239;0.07191047491596773;0.06550250699501659;1.1000333527569495;10.000105713899675;0.909017024167431;-0.09150005092700862;1.0453342402723227;0.9999827968110614;0.9138641294855626;1.0001681693156577
72.093487;1.0977878802427938;0.9830912288673465;0.8955807024678867;0.07191027862554478;0.06550241793150205;1.100034812185457;10.000098470458724;0.9090165592398038;-0.0915000513189066;1.0453346383602926;0.9999850451246624;0.9138631632328891;1.0001673151315196
72.103487;1.0977865729383633;0.9830918948896202;0.8955809206912345;0.07191008064801178;0.06550233430222446;1.1000363346468445;10.000091709815106;0.9090161334656771;-0.09150005169427987;1.0453350589902337;0.9999873787462004;0.9138621268293635;1.0001664257589635
72.113487;1.097785248119491;0.9830926015320922;0.8955811537910624;0.0719098810404937;0.06550225634409766;1.1000379191019563;10.000085456374238;0.9090157439478397;-0.09150005205154736;1.0453355075306303;0.9999897903380779;0.9138610211932578;1.000165508149001
72.123487;1.097783909362399;0.9830933427096017;0.8955814034204761;0.07190967977374821;0.06550218412863777;1.1000395628024213;10.000079727397873;0.9090153881569503;-0.0915000523892538;1.0453359890270473;0.9999922724666566;0.9138598472586121;1.000164569547742
72.133487;1.0977825599677704;0.9830941130191254;0.8955816697987482;0.07190947675746365;0.06550211764019329;1.1000412608688372;10.000074534446513;0.9090150641330951;-0.091500052706001;1.0453365081247756;0.999994818550054;0.913858606305723;1.0001636171254098
72.143487;1.0977812032565757;0.98309490720477;0.8955819530655645;0.071909271887084;0.06550205681509298;1.1000440062539134;10.0000698853278;0.9090147708148534;-0.09150005300041168;1.0453370690278032;0.9999974225764369;0.9138573001616986;1.0001626581957994
72.153487;1.0977798429045296;0.983095238899539;0.8955818165546572;0.0719108303285849;0.06550360962411067;1.1000457905738465;10.0000657881804;0.909014507336913;-0.09150005327124734;1.04533767507256;1.0000000781994958;0.9138559304223113;1.0001616996586786
72.163487;1.0977784818775544;0.9830960642026719;0.8955821378817309;0.0719106216366869;0.06550355966025956;1.100047605776986;10.000062255319152;0.9090142718240699;-0.09150005351756804;1.0453383278365567;1.0000027785151382;0.9138544973513282;1.0001607468230012
72.173487;1.0977771218300851;0.9830968983680097;0.8955824800412052;0.0719104111681918;0.06550351482858537;1.1000494458781762;10.000059306200574;0.9090140612717894;-0.09150105373872314;1.0453390269313445;1.0000055162138992;0.9138531002408531;1.0001598032074408
72.183487;1.097775764743576;0.9830977384653856;0.8955828425615017;0.07191019910408399;0.0655034749699702;1.1000513074730578;10.00005696831007;0.9090138722347878;-0.09150105393422085;1.0453397710142573;1.0000082834862551;0.9138515383810345;1.0001588714687968
72.193487;1.0977744144506474;0.9830985819256249;0.8955832240675944;0.07190998563143897;0.0655034399584361;1.100053188647703;10.000055273515942;0.9090137013693143;-0.09150105410369244;1.0453405592967917;1.0000110724446711;0.913849913112657;1.000157953427562
72.203487;1.0977730757158086;0.9830994263293069;0.8955836230660602;0.07190977093779345;0.06550340966407321;1.100055087731283;10.00005425491975;0.9090135459332142;-0.09150105424690128;1.0453413925150512;1.0000138760565553;0.9138482269121965;1.0001570484193392
72.213487;1.097771752587879;0.9831002696956732;0.8955840383110104;0.07190955524343928;0.06550338391655684;1.100057003173094;10.000053948930542;0.9090134043048577;-0.09150105436363022;1.04534227246981;1.0000166880405268;0.9138464823587275;1.0001561521472946
72.223487;1.0977704480313444;0.9831011113146491;0.895584468827187;0.07190933882929433;0.06550336248096829;1.1000589344063656;10.000054397613702;0.9090132757138231;-0.09150105445363034;1.0453432006344805;1.0000195018044085;0.9138446816398866;1.000155257671842
72.233487;1.097769163860493;0.9831019526812033;0.8955849141304042;0.07190912200886468;0.06550334506436056;1.1000608823419944;10.000055643476742;0.9090131590650983;-0.09150105451673565;1.0453441775006638;1.000022310218829;0.9138428271408462;1.000154357695146
72.243487;1.0977679005237164;0.9831027973896079;0.8955853744407735;0.07190890507870998;0.06550333135584553;1.1000628484121162;10.000057719334231;0.9090130521556992;-0.09150105455277095;1.0453452030454968;1.0000251062813692;0.9138409225144936;1.0001534462800705
72.253487;1.097766658164955;0.9831036504079442;0.8955858503179226;0.07190868834829606;0.06550332108740937;1.1000648333669396;10.000060641642778;0.9090129520323744;-0.09150105456129863;1.0453462770453639;1.0000278832573786;0.9138389733287208;1.0001525186784093
72.263487;1.0977654383169828;0.9831045176998232;0.8955863422184741;0.0719084721961347;0.06550331409410184;1.1000668375252665;10.000064406708733;0.9090128556072291;-0.09150105454163858;1.0453473986699096;1.0000306340697642;0.9138369865578153;1.0001515701430277
72.273487;1.097764244493429;0.9831054057719062;0.8955868501830426;0.07190825706757986;0.06550331031061737;1.1000688615388512;10.000068991192343;0.9090127596159628;-0.0915020544929858;1.0453485664518603;1.0000333507670427;0.9138350697160375;1.000150595410669
72.283487;1.0977630816555612;0.9831063207060765;0.895587373030719;0.07190804348968843;0.06550330969325414;1.1000709059025893;10.000074359989755;0.9090126601015728;-0.09150205441439435;1.045349779043077;1.0000360243522244;0.9138330302315362;1.0001495891318521
72.293487;1.0977619549963649;0.9831072674542932;0.8955879081717188;0.07190783210731062;0.0655033121404522;1.1000729697553429;10.000080475149986;0.9090125521851461;-0.09150205430491365;1.0453510356309876;1.000038645037578;0.9138309766232454;1.0001485465702649
72.303487;1.0977618339001534;0.9831091313899457;0.8955884687249724;0.0719074515170096;0.06550310309891587;1.1000750504559633;10.000087301811975;0.9090124307670077;-0.09150205416388774;1.0453523356179637;1.0000412032958252;0.9138289171150389;1.0001474633046823
72.313487;1.097760792545908;0.9831096726975832;0.8955885841221587;0.07190901187770099;0.06550471920030505;1.1000771443821848;10.000094810294376;0.9090122917802471;-0.09150205399095497;1.0453536780483375;1.0000436911125195;0.913826858648083;1.0001463340402563
72.323487;1.0977597985657035;0.9831107375084107;0.8955891453598086;0.0719088112660462;0.0655047296259266;1.1000792480454504;10.000102971846351;0.9090121328735408;-0.09150205378564713;1.0453550609284648;1.0000461023098333;0.9138248067049507;1.0001451523869338
72.333487;1.0977588521958879;0.9831118483436878;0.8955897135638836;0.07190861558481336;0.06550474223471509;1.1000813582037632;10.000111753079912;0.9090119530954166;-0.09150205354713693;1.0453564805294417;1.0000484318642975;0.9138227656470891;1.0001439120210678
72.343487;1.0977579512610909;0.983113007752088;0.8955902869748898;0.07190842545071441;0.06550475674908118;1.1000834710187817;10.000121115386396;0.9090117522686375;-0.0915020532744587;1.045357931105538;1.0000506753781573;0.9138207390219798;1.0001426079387101
72.353487;1.0977570929379337;0.9831142171449072;0.8955908631618961;0.07190824132912112;0.06550477279982429;1.1000855810877535;10.000131014959933;0.9090115308655606;-0.0915020529667783;1.045359405499047;1.0000528296530802;0.91381872995477;1.0001412367988642
72.363487;1.097756274666201;0.9831154773531858;0.8955914391325462;0.07190806349824923;0.06550478987998597;1.1000876809619284;10.000141402881601;0.9090112901681432;-0.09150205262334361;1.045360896327367;1.000054893214473;0.9138167414297479;1.0001397966828003
72.373487;1.0977554936294085;0.9831167889783896;0.895592011774713;0.07190789211328866;0.06550480737620885;1.1000897613561218;10.000152227896224;0.9090110324110635;-0.0915020522433405;1.0453623967706303;1.0000568656224478;0.9138147759192327;1.0001382871515077
72.383487;1.0977547461186323;0.9831181516168712;0.8955925784872331;0.07190772732560802;0.06550482464717294;1.1000918116477423;10.000163432399097;0.9090107608192284;-0.09150305182602327;1.0453639007451083;1.0000587465170794;0.9138129347401848;1.0001367096027496
72.393487;1.0977540275947888;0.9831195632678837;0.895593137364141;0.0719075693480676;0.06550484108266219;1.1000938205008268;10.000174939901987;0.9090104789837389;-0.09150305137115385;1.0453654026999937;1.0000605351609597;0.9138110170101924;1.0001350672463094
72.403487;1.0977533335180618;0.9831210205586326;0.8955936868952099;0.07190741842768286;0.06550485612898284;1.1000957769006743;10.000186648726052;0.9090091902750391;-0.0915030508794151;1.0453668969044085;1.0000622303255584;0.9138081256056743;1.000133364410528
72.413487;1.0977526602965226;0.983122519194108;0.8955942256943789;0.07190727479411285;0.0655048693194666;1.100098671448517;10.000198440003976;0.9090088982120982;-0.09150305035240756;1.045368377153106;1.000063830451687;0.9138062469546537;1.0001316057936924
72.423487;1.0977520052933745;0.9831240544801524;0.8955947526813405;0.0719071386262591;0.06550488029045223;1.100100496972327;10.00021019335791;0.9090086066008605;-0.09150304979218794;1.045369837518024;1.000065333697799;0.9138043819351082;1.000129796095289
72.433487;1.0977513662154892;0.9831256218102473;0.8955952677391376;0.07190701002525754;0.06550488874462582;1.100102248019048;10.00022179686736;0.9090083189799418;-0.09150304920071407;1.0453712730703848;1.0000667377120733;0.913802526146624;1.0001279395326732
72.443487;1.0977507410844114;0.9831272170747621;0.8955957722131425;0.07190688898300718;0.06550489442503137;1.1001039201204303;10.00023314653712;0.9090080385381982;-0.09150304857961174;1.045372680116281;1.000068039784031;0.9138006751961822;1.0001260392314943
72.453487;1.0977501286071938;0.9831288371041098;0.8955962685483445;0.07190677537270697;0.0655048971421009;1.1001055092595793;10.000244147522233;0.9090077685301841;-0.09150304793039014;1.0453740558341922;1.0000692374505906;0.9137988251066205;1.0001240972676526
72.463487;1.097749528312351;0.9831299995335794;0.8955963217209351;0.07190843421559831;0.06550650486717877;1.1001070110961926;10.000254721164941;0.9090075125901232;-0.09150304725468159;1.045375397476497;1.000070328932453;0.9137969727329354;1.0001221153444606
72.473487;1.0977489405379854;0.9831316655728473;0.8955968106491452;0.07190833476959592;0.06550650122419677;1.100108420441491;10.000264802997005;0.9090072748558602;-0.09150304655408731;1.04537670238247;1.0000713133256436;0.9137951159230887;1.0001200953281335
72.483487;1.0977483665238377;0.9831333540854189;0.8955973002639276;0.07190824195918355;0.06550649407701359;1.1001097317160164;10.000274329886429;0.9090070597881944;-0.09150304583004525;1.0453779689781917;1.000072190525003;0.9137932533682884;1.0001180392047382
72.493487;1.0977478086299288;0.9831350630091074;0.8955977924246826;0.0719081554993481;0.06550648316353541;1.1001109395880035;10.000283230963667;0.9090068717871986;-0.09150404508406577;1.0453791976266655;1.0000729610132464;0.9137914844410594;1.0001159487115856
72.503487;1.0977472699661817;0.9831367890785491;0.8955982873232031;0.07190807521121848;0.0655064682769305;1.1001120391318713;10.000291428138238;0.9090067148735075;-0.09150404431791578;1.0453803905408452;1.0000736260742689;0.9137896085397358;1.0001138254078872
72.513487;1.0977467530436302;0.9831385286797721;0.8955987833919722;0.07190800104400367;0.06550644930790267;1.1001130259517748;10.000298841854452;0.9090065924613642;-0.09150404353357337;1.0453815510243718;1.0000741881848128;0.9137877259692923;1.0001116713269493
72.523487;1.097746258592972;0.9831402779135934;0.8955992779604587;0.07190793303634799;0.06550642625563827;1.1001138960512051;10.000305398205287;0.9090065072271761;-0.09150404273322332;1.0453826829965491;1.0000746510212777;0.9137858370609702;1.0001094895068618
72.533487;1.0977457853088466;0.9831420322965854;0.8955997685118686;0.07190787124089307;0.06550639922305777;1.1001146455039392;10.000311035430204;0.9090064610890086;-0.0915040419193679;1.0453837908788155;1.000075019284632;0.9137839421412757;1.0001072842200227
72.543487;1.097745330073103;0.9831437869726949;0.8956002538297012;0.07190781564659447;0.06550636838972525;1.1001152705961024;10.000315707029872;0.9090064550541952;-0.09150404109488647;1.0453848791992757;1.0000752987380954;0.9137820416514679;1.0001050609523023
72.553487;1.0977448883575995;0.983145537655598;0.8956007341723362;0.0719077661703981;0.06550633397719839;1.1001157679187246;10.000319381714391;0.9090064889839441;-0.0915040402629301;1.0453859520398272;1.0000754960384353;0.9137801360327636;1.0001028256756372
72.563487;1.0977444545510757;0.9831472811477161;0.8956012107848911;0.07190772268271191;0.06550629626900861;1.1001161339824144;10.000322042433744;0.9090065621765862;-0.09150403942670413;1.0453870130696392;1.0000756177353676;0.9137782254456517;1.0001005837470072
72.573487;1.0977440221740074;0.983149014765144;0.8956016856226529;0.07190768499704113;0.06550625564727934;1.1001163648698538;10.00032368461833;0.9090066747015557;-0.09150403858909291;1.0453880660177133;1.0000756694710404;0.913776309565798;1.0000983394380638
72.583487;1.0977435841120895;0.9831507356872502;0.8956021613538094;0.07190765288809858;0.06550621253812144;1.1001164566593036;10.000324315502917;0.9090068279410194;-0.09150403775226107;1.045389114468185;1.0000756565949278;0.9137743874787603;1.0000960960138947
72.593487;1.0977440976766386;0.98315332236556;0.8956026568988618;0.0719074540340808;0.06550595292897096;1.1001164069349572;10.00032395416801;0.9090070238812689;-0.09150403691778074;1.0453901614038288;1.000075585008379;0.9137724581687684;1.0000938558636614
72.603487;1.0977436256322275;0.9831550095735583;0.8956031443363959;0.07190743248104785;0.06550590581836828;1.1001162160129438;10.000322626546287;0.9090072640407691;-0.09150503608721887;1.0453912097942801;1.0000754610226816;0.9137706213468773;1.0000916211122413
72.613487;1.0977431259024018;0.9831566767589965;0.895603642796241;0.07190741593452599;0.06550585702801963;1.1001158866285905;10.000320357181526;0.909007548783538;-0.09150503526240425;1.0453922634277362;1.0000752910011839;0.9137686766875132;1.0000893945211373
72.623487;1.0977425919147956;0.9831583228614171;0.8956041556533922;0.07190740417917574;0.06550580676483968;1.1001154226354861;10.00031716978529;0.9090078771596425;-0.09150503444518183;1.0453933268209998;1.0000750811862453;0.9137667244696591;1.0000871793228931
72.633487;1.0977420169943726;0.9831594666935172;0.8956042474940593;0.07190916216242604;0.06550736337270477;1.1001148280470516;10.000313093879747;0.9090082470157028;-0.09150503363711524;1.0453944046476005;1.000074837586011;0.9137647656458527;1.0000849784338246
72.643487;1.097741394980478;0.9831610692977796;0.8956047946735658;0.07190915903357237;0.06550731090902398;1.1001141073322533;10.000308161256141;0.9090086552547162;-0.0915050328394078;1.0453955012636318;1.0000745664859712;0.9137628028682956;1.0000827945792097
72.653487;1.0977407215876058;0.9831626495831872;0.8956053577281584;0.07190915960771335;0.06550725777465606;1.100113265900154;10.000302397312224;0.9090090983325361;-0.09150503205291771;1.0453966204844996;1.000074275136937;0.9137608407740107;1.0000806305850871
72.663487;1.0977399944825739;0.9831642074333544;0.8956059337078851;0.0719091634793933;0.06550720427715163;1.1001123098420573;10.000295821056426;0.9090095729305946;-0.09150503127813812;1.0453977657455855;1.000073971302169;0.9137588852053554;1.0000784889786491
72.673487;1.0977392119279927;0.9831657433687672;0.8956065184695148;0.07190917027734618;0.06550715072747985;1.1001112457584;10.000288450011016;0.909010076329131;-0.09150503051522611;1.0453989406728696;1.000073662150906;0.9137569419207727;1.000076371887185
72.683487;1.097738371676025;0.9831672587782484;0.8956071069213665;0.07190917963038304;0.06550709744941964;1.100110080684881;10.000280305910458;0.9090106063052287;-0.09150502976407869;1.0454001496621121;1.0000733543487572;0.9137550160833643;1.000074281250628
72.693487;1.097737470957767;0.9831687555247373;0.895607693786852;0.07190919112926503;0.06550704478996303;1.1001088218442274;10.000271418598965;0.9090111610203967;-0.0915050290244997;1.0454013974780139;1.0000730551376946;0.9137531125336691;1.000072218669609
72.703487;1.0977365072284655;0.9831702353537366;0.8956082744187319;0.07190920436185862;0.06550699312409873;1.1001084764384208;10.00026182150954;0.9090117390676715;-0.09150502829650271;1.0454026879807878;1.0000727723952736;0.9137512359142491;1.0000701856523688
72.713487;1.097735478574725;0.9831716998305031;0.8956088450623308;0.07190921899336684;0.06550694283986688;1.1001070510946647;10.0002515450488;0.9090123396020915;-0.09150602758038638;1.04540402340677;1.0000725137256894;0.9137494904452681;1.0000681841630479
72.723487;1.0977343836231346;0.9831731504092641;0.8956094023120086;0.07190923477634277;0.06550689429430477;1.1001055512401179;10.000240617093551;0.909012962423972;-0.09150602687644847;1.0454054044534942;1.0000722859447069;0.9137476790552824;1.000066216188562
72.733487;1.097733221954739;0.9831745880225207;0.8956099424523992;0.07190925148407873;0.06550684776803682;1.100103981184773;10.000229064733253;0.9090136078143822;-0.09150602618476467;1.045406830531623;1.000072094630051;0.9137459046509182;1.0000642830108717
72.743487;1.097731994591698;0.9831760126612875;0.8956104614722731;0.07190926887236966;0.06550680345203007;1.1001023445370048;10.00021691302929;0.9090142761831747;-0.09150602550536686;1.0454083001102057;1.0000719432699843;0.9137441700384876;1.000062385799796
72.753487;1.0977307035312875;0.9831774235216899;0.8956109552606922;0.07190928670932899;0.06550676146318271;1.1001006446399453;10.000204187535308;0.9090139675925709;-0.09150602483856672;1.0454098109538708;1.0000718327466769;0.9137414831455221;1.0000605272797798
72.763487;1.09772935100692;0.9831788192769453;0.8956114193418309;0.07190930479225148;0.06550672186402373;1.1000988853265148;10.000190920403863;0.9090146816342238;-0.09150602418486439;1.0454113599292039;1.0000717614237258;0.9137398366870476;1.0000587127823808
72.773487;1.0977279395144057;0.9831801983114965;0.8956118488744298;0.07190932292284598;0.0655066846648457;1.1000970714915352;10.000177151964879;0.909015417906076;-0.09150602354460874;1.0454129430582308;1.0000717255273752;0.9137382381600817;1.0000569496096046
72.783487;1.097726472229105;0.9831815592257622;0.895612239434484;0.07190934091576377;0.0655066498082529;1.1000952087766651;10.00016292712992;0.9090161762443406;-0.091506022917976;1.0454145563705792;1.0000717195619482;0.9137366900034619;1.0000552454148006
72.793487;1.0977249528686062;0.9831824202678797;0.8956121497898483;0.07191112386693144;0.06550822527092653;1.1000933026447033;10.00014829169988;0.9090169567779307;-0.09150602230516504;1.0454161962627027;1.0000717364987253;0.9137351953495526;1.0000536071114072
72.803487;1.0977233852938852;0.9831837417571072;0.8956124537495961;0.07191114120276788;0.06550819468107578;1.1000913577226281;10.000133292217384;0.9090177600915953;-0.0915060217064416;1.045417858596173;1.0000717683456368;0.9137337583013044;1.0000520407346971
72.813487;1.0977217737477647;0.9831850418786676;0.8956127126468589;0.07191115809031358;0.06550816600787952;1.1000893779008376;10.000117979066692;0.9090185867523323;-0.09150602112191228;1.0454195382429257;1.0000718073372235;0.913732383200782;1.0000505514031317
72.823487;1.0977201234601077;0.9831863197770625;0.8956129268785726;0.07191117449711439;0.06550813914763168;1.1000873665761637;10.000102408202093;0.9090194366450257;-0.09150702055118709;1.045421229749266;1.0000718464946288;0.9137311738534627;1.0000491427218998
72.833487;1.09771844082485;0.9831875742623845;0.8956130973877691;0.07191119041884826;0.06550811398710604;1.1000853263327408;10.000086637147946;0.9090203086981085;-0.09150701999325137;1.045422927649092;1.0000718794248902;0.9137299324937388;1.000047816203822
72.843487;1.0977167330102797;0.9831888030702418;0.8956132247052564;0.07191120584544829;0.06550809039483703;1.100083258412056;10.000070716721524;0.9090212007573041;-0.09150701944668083;1.0454246265764304;1.0000719001413831;0.9137287605822061;1.0000465716445646
72.853487;1.097715007227064;0.9831900026532331;0.8956133084355672;0.07191122076271417;0.06550806826848404;1.1000811621476083;10.000054686618116;0.9090221099962978;-0.09150701891005474;1.0454263220184226;1.0000719025647924;0.9137276587307128;1.0000454080529941
72.863487;1.0977132696782197;0.9831911685963387;0.8956133477528235;0.07191123524435207;0.06550804755278265;1.100079034321096;10.000038576168885;0.9090230332863277;-0.09150701838226956;1.0454280107483935;1.0000718798419863;0.9137266278312907;1.000044324195227
72.873487;1.09771152465869;0.9831922965990565;0.8956133423001476;0.07191124954653959;0.0655080281603489;1.1000768692478002;10.00002240332887;0.9090239668243212;-0.09150701786259753;1.0454296903929434;1.000071824428793;0.9137256693229627;1.0000433186472413
72.883487;1.0977097747005689;0.9831933830496944;0.8956132928688444;0.07191126409614935;0.06550800987260418;1.1000746600517988;10.000006177128949;0.9090249064522674;-0.09150701735057908;1.0454313586121404;1.0000717284796001;0.9137247847033654;1.0000423892309942
72.893487;1.097708021238066;0.9831944249196323;0.8956132015660885;0.07191127941828321;0.06550799233163174;1.1000724006652733;9.999989910419254;0.9090258487970362;-0.09150701684589183;1.0454330122601407;1.0000715837461926;0.9137239754134658;1.0000415322220213
72.903487;1.0977072297400206;0.9831963010572525;0.8956130869522159;0.07191112396231442;0.06550776073646339;1.1000700873745928;9.999973632900165;0.9090267915676357;-0.09150701634831108;1.0454346475377099;1.0000713817375697;0.9137232429360814;1.0000407425903453
72.913487;1.0977054705491147;0.9831972464995263;0.895612920713;0.0719111424808393;0.0655077434076308;1.1000677187496475;9.999957394235317;0.9090277334917773;-0.0915070158577394;1.0454362615272588;1.0000711143645464;0.9137225882848496;1.00004001505557
72.923487;1.0977037084645855;0.9831981399747003;0.8956127217912048;0.07191116332535838;0.0655077255881812;1.1000652946679874;9.999941255497461;0.9090286748167851;-0.09150701537420454;1.0454378528568156;1.000070774317346;0.9137220116139596;1.0000393446955085
72.933487;1.0977019431578945;0.9831989791801284;0.8956124936185673;0.07191118687336412;0.0655077069272514;1.1000628160964923;9.999925272500276;0.909029617513018;-0.09150701489778265;1.045439420110914;1.000070355358102;0.9137215126860758;1.0000387267238007
72.943487;1.0977001737071965;0.9831997630805456;0.8956122389175419;0.07191121341473355;0.06550768709161293;1.1000602855835007;9.999909484768281;0.9090305647038098;-0.09150801442852173;1.045440960546028;1.000069852689205;0.9137211912559836;1.0000381556600053
72.953487;1.0976983992188454;0.9832004915033599;0.8956119591881816;0.07191124316954778;0.0655076657652377;1.100057707363431;9.999893918799726;0.9090315199557638;-0.09150801396654303;1.0454424708596224;1.0000692629864352;0.913720846106368;1.0000376247284746
72.963487;1.097696619967736;0.9832006838370796;0.8956112173041545;0.07191304158061688;0.06550925075096797;1.1000550869152081;9.999878594955417;0.9090324870634867;-0.09150801351218174;1.0454439481402005;1.0000685842084296;0.9137205764543461;1.0000371261637355
72.973487;1.0976948374998543;0.983201302089382;0.8956108894681575;0.07191307840600539;0.06550922556715702;1.1000524302783994;9.999863527492424;0.909033470379036;-0.09150801306582895;1.0454453900293268;1.000067815355292;0.9137203825590072;1.000036651898088
72.983487;1.0976930540812069;0.9832018661619639;0.8956105373384083;0.07191311914275109;0.06550919811609007;1.1000497434549825;9.999848722346673;0.9090344749119957;-0.09150801262763818;1.0454467952455024;1.0000669557588127;0.9137202658736102;1.0000361938949092
72.993487;1.0976912733180517;0.9832023751044401;0.8956101594795196;0.07191316403777356;0.06550916823661715;1.1000470320401667;9.999834181325058;0.9090355055392827;-0.09150801219741213;1.0454481642627202;1.000066003838526;0.9137202277343285;1.0000357440837613
73.003487;1.0976895016848534;0.9832028252442645;0.8956097535460327;0.07191321328835092;0.06550913578149978;1.1000453006702335;9.999819908442342;0.9090365661448336;-0.09150801177460309;1.0454494991849157;1.0000649563111104;0.9137202679931792;1.0000352942065251
73.013487;1.0976877486070677;0.9832032107335135;0.8956093167829561;0.0719132670007687;0.06550910067372931;1.1000425526147672;9.999805908417105;0.9090376595889343;-0.09150801135831749;1.045450803168856;1.0000638086577178;0.913720384150891;1.000034835943618
73.023487;1.0976860247973343;0.9832035254111895;0.8956088468445735;0.07191332520161305;0.06550906293059562;1.100039790275986;9.999792181164418;0.909038787969181;-0.09150801094729195;1.0454520798154896;1.0000625564613455;0.9137205711853377;1.0000343616852279
73.033487;1.0976843404326897;0.9832037642563112;0.8956083420546762;0.071913387916011;0.0655090226015631;1.1000370162068926;9.999778720005116;0.9090399524820186;-0.09150801053991625;1.0454533328921944;1.000061196858761;0.9137208222877883;1.0000338656542311
73.043487;1.097682703795631;0.9832039234763282;0.8956078006148488;0.07191345520168607;0.06550897973064819;1.1000342338140194;9.999765509355084;0.9090411531243267;-0.09150801013449492;1.045454566740199;1.0000597294050428;0.913721129925653;1.0000333444438994
73.053487;1.0976811209970718;0.9832039999632959;0.8956072199282262;0.07191352710044331;0.0655089343613296;1.1000314472840607;9.999752517138255;0.909042388980071;-0.09150900972966046;1.0454557863257365;1.0000581559931454;0.913721586389852;1.0000327965551006
73.063487;1.097679597406022;0.9832039908881289;0.8956065970455058;0.07191360358362851;0.0655088865441625;1.1000286606092178;9.999739690729909;0.9090436588884894;-0.09150900932459115;1.0454569961419906;1.000056480318724;0.9137219831479831;1.0000322212545518
73.073487;1.0976781394330484;0.9832038936593263;0.8956059294825598;0.07191368454403566;0.06550883636113684;1.100025876589668;9.999726963380851;0.909044961446272;-0.09150900891881057;1.0454581991467762;1.0000547070476866;0.9137224119086583;1.000031617462619
73.083487;1.0976767544264179;0.9832037057440178;0.8956052156659713;0.07191376981130747;0.06550878393720629;1.1000230966637923;9.999714261111215;0.9090462944334871;-0.09150900851172493;1.045459397072714;1.000052840850558;0.9137228640916147;1.0000309836795442
73.093487;1.0976754488443867;0.9832034237726468;0.8956044552006014;0.0719138591637175;0.06550872941294282;1.100020321312153;9.999701503337818;0.9090476547613382;-0.09150900810230811;1.0454605915198072;1.0000508861488422;0.9137233309726353;1.0000303189282922
73.103487;1.097674227182151;0.9832030427836446;0.8956036485976455;0.07191395237076102;0.06550867293358144;1.1000175512046972;9.999688604217928;0.9090490394608832;-0.09150900768912033;1.0454617843137886;1.0000488471867777;0.9137238040784978;1.000029623177081
73.113487;1.09767309263275;0.9832025567224539;0.895602796188098;0.07191404923219741;0.0655086146624819;1.100014788766476;9.999675481296018;0.9090494467959195;-0.09150900727053989;1.045462977104677;1.0000467277578389;0.9137232807329251;1.0000288967852013
73.123487;1.097672047932495;0.9832019599249447;0.8956018976085145;0.07191414954421751;0.0655085547853354;1.1000120384185792;9.99966207100159;0.909050876267017;-0.09150900684502836;1.04546417082895;1.000044531044448;0.9137237442566477;1.0000281398647373
73.133487;1.0976710953050306;0.9832007675550096;0.8956005147959606;0.07191601831746967;0.06551010163153746;1.1000093054550064;9.999648338710697;0.9090523280750795;-0.09150900641130895;1.0454653648665762;1.0000422596981164;0.9137241944840655;1.0000273516464022
73.143487;1.0976702358404957;0.9831999389157527;0.8955995246776398;0.07191612488399894;0.06551003926996356;1.1000065952019178;9.999634272045299;0.9090538031259732;-0.0915090059684212;1.0454665562917576;1.0000399160817521;0.913724627796174;1.000026530235283
73.153487;1.0976694689720798;0.9831989934807072;0.8955984917720288;0.07191623435514183;0.06550997613445894;1.100003912320766;9.999619867581892;0.909055303084674;-0.09150900551565468;1.0454677402230825;1.0000375025610642;0.9137250418070154;1.000025673521296
73.163487;1.0976687928562041;0.9831979335118571;0.8955974194191276;0.07191634660121073;0.0655099125969146;1.1000012596199467;9.999605123226964;0.909056829819916;-0.09150900505245796;1.0454689110064415;1.000035021654231;0.9137254352311712;1.0000247804959124
73.173487;1.0976682055393203;0.9831967627331389;0.895596311180437;0.07191646141653359;0.06550984905333294;1.0999986379788325;9.999590036334107;0.9090583848688262;-0.09151000457846427;1.0454700630657996;1.0000324763663555;0.9137259083361594;1.0000238519560025
73.183487;1.0976677059160387;0.9831954859745079;0.8955951701958006;0.071916578493824;0.0655097858769839;1.0999960480364446;9.999574610121398;0.9090599695997261;-0.09151000409349888;1.0454711910659484;1.0000298706918405;0.9137262620549663;1.0000228904991322
73.193487;1.0976672940808658;0.9831941089956736;0.8955939986330725;0.07191669742983858;0.06550972338887254;1.0999934911739027;9.999558862868694;0.9090615856004194;-0.09151000359740942;1.0454722898626887;1.0000272101000665;0.9137265979504007;1.0000218999963457
73.203487;1.097666970950689;0.9831926385369351;0.8955927977351152;0.07191681775818741;0.06550966185107368;1.099990968545401;9.999542824480292;0.9090632346296093;-0.09151000308997534;1.0454733548188648;1.0000245019956309;0.9137269171886433;1.0000208848337508
73.213487;1.0976677022244474;0.9831919638322328;0.8955915844503011;0.07191676688984798;0.06550938707868292;1.0999884801435107;9.999526525293287;0.9090649183209315;-0.09151000257101846;1.0454743825108503;1.0000217553553616;0.9137272209235177;1.000019849192058
73.223487;1.0976675583831699;0.9831903312151493;0.8955903293078245;0.07191688856933308;0.06550932791643997;1.0999860251796327;9.999509994376993;0.9090666383396175;-0.09151000204052023;1.0454753713278637;1.0000189791363359;0.9137275105138761;1.0000187963169243
73.233487;1.0976675041654513;0.9831886317504029;0.8955890500493119;0.07191701024089656;0.06550927003439362;1.099983602651834;9.999493268091102;0.909068396973187;-0.09151000149875653;1.045476321563283;1.000016180921774;0.9137277875104511;1.000017727865425
73.243487;1.0976675396485354;0.9831868749732318;0.8955877485044226;0.07191713147278214;0.06550921343835765;1.099981211814769;9.999476398469758;0.9090701972527707;-0.09151000094641182;1.0454772347898196;1.0000133669955424;0.9137280533258234;1.0000166441345364
73.253487;1.0976676651879214;0.9831850694189439;0.8955864265820068;0.07191725182938821;0.06550915807407258;1.09997885312156;9.999459453707855;0.9090720423812838;-0.09151000038457154;1.0454781129480089;1.0000105430115003;0.9137283090321857;1.0000155453289405
73.263487;1.0976678813000678;0.9831832228288824;0.8955850866838525;0.07191737085136012;0.0655091038364515;1.099976528407369;9.999442512793959;0.9090739351229833;-0.09150999981479445;1.0454789578557235;1.0000077145364772;0.913728555543302;1.0000144319052275
73.273487;1.0976681884066006;0.9831813425766317;0.8955837316607113;0.07191748808117478;0.06550905063973764;1.0999742400407575;9.999425660074015;0.9090758773718252;-0.09150999923919922;1.0454797708224575;1.0000048873727376;0.9137287935979962;1.0000133029692682
73.283487;1.0976685859202613;0.9831794349860996;0.8955823642133154;0.07191760309607331;0.06550899847848968;1.0999719903358822;9.999408980482723;0.9090778697902335;-0.091509998660183;1.045480551939352;1.0000020671317291;0.9137290237923946;1.0000121552745154
73.293487;1.0976690713515949;0.9831775048557811;0.8955809863027036;0.07191771551966186;0.06550894744863986;1.0999697810797031;9.99939255670255;0.9090799118156727;-0.09151099808002075;1.0454812999989358;0.9999992584515733;0.9137293474244237;1.000010984397689
73.303487;1.0976696404084436;0.9831750762332621;0.895579161230311;0.07191959026502585;0.065510505844297;1.0999686131853188;9.999376467096399;0.9090820020423727;-0.09151099750081802;1.045482013512364;0.9999964648316126;0.9137295665029397;1.0000097861889223
73.313487;1.097670287657772;0.9831731167513078;0.895577765662938;0.07191969654733918;0.0655104576970445;1.0999664868062955;9.99936078283701;0.9090841388495979;-0.09151099692456895;1.0454826915868112;0.9999936890406723;0.9137297844409544;1.0000085573100577
73.323487;1.0976710074341283;0.9831711526572398;0.8955763626928943;0.0719197992958142;0.06551041134978904;1.0999644015645862;9.999345567089469;0.9090863213222387;-0.09151099635296539;1.045483334535612;0.9999909335894147;0.9137300047220513;1.0000072954814518
73.333487;1.0976717947954;0.9831691903485958;0.8955749542581033;0.07191989820996772;0.06551036700481146;1.0999623573624377;9.999330878041821;0.9090885496245669;-0.09151099578715655;1.0454839451251445;0.9999882009334138;0.9137302303926924;1.0000059996282218
73.343487;1.0976726454244319;0.9831672352531823;0.8955735430170204;0.0719199930490282;0.06551032485378802;1.0999603557539925;9.999316773230728;0.9090908245587597;-0.09151099522779936;1.0454845293533308;0.9999854934695027;0.9137304636298255;1.0000046698265017
73.353487;1.0976735545786283;0.9831652915097954;0.895572131118285;0.07192008368008147;0.06551028510258956;1.0999584001110339;9.99930330909737;0.9090931470411723;-0.09151099467529804;1.0454850951530372;0.9999828137232727;0.9137307053662189;1.0000033072503842
73.363487;1.0976745164404973;0.9831633616334597;0.8955707195679654;0.07192017007837276;0.06551024793882158;1.0999564942260014;9.999290540386008;0.9090955171578065;-0.09151099412991175;1.0454856501652894;0.9999801644415267;0.9137309548493575;1.0000019139828387
73.373487;1.0976755240544562;0.9831614466493586;0.8955693087216677;0.07192025230035355;0.06551021347658338;1.0999546414744668;9.999278524752274;0.9090979329988839;-0.09151099359179402;1.0454862007269647;0.9999775478968459;0.9137312096837299;1.0000004926594577
73.383487;1.0976765693208717;0.9831595462844251;0.895567898972936;0.07192033047971082;0.06551018175524717;1.099952845283884;9.999267324715317;0.9091003908292178;-0.09151099306110716;1.0454867519765445;0.9999749651784937;0.9137314669818096;0.9999990463290759
73.393487;1.0976776432058366;0.9831576593613179;0.8955664909748599;0.07192040481713581;0.06551015277921689;1.0999511095129961;9.999257006981479;0.9091028866060911;-0.09151099253811262;1.0454873083137644;0.9999724165005711;0.9137317248040855;0.9999975784746582
73.403487;1.0976787366631262;0.9831557847925587;0.8955650855349915;0.07192047554302748;0.06551012652449739;1.0999494379316743;9.999247642207232;0.9091054171358488;-0.09151099202312664;1.0454878742405864;0.9999699018527212;0.91373198239719;0.9999960930279936
73.413487;1.0976798418035598;0.9831539221454004;0.8955636835942822;0.0719205429056251;0.06551010290887539;1.0999478333959813;9.999239301262284;0.9091079801792449;-0.0915119915163747;1.045488454889307;0.9999674214295698;0.9137323395584162;0.9999945943002526
73.423487;1.0976809521301867;0.983152070722889;0.8955622860463432;0.07192060719401988;0.06551008177866328;1.0999462976776093;9.999232050714648;0.9091105740451482;-0.09151199101794276;1.0454890559081598;0.9999649758394884;0.9137325954459881;0.9999930869675463
73.433487;1.097682061990748;0.9831502282883406;0.8955608930032305;0.07192066872975263;0.06551006293699192;1.0999448314446079;9.999225949996585;0.9091131967697977;-0.09151199052793772;1.0454896835998997;0.9999625657523337;0.9137328493256455;0.9999915764685311
73.443487;1.0976831662801403;0.9831483911714364;0.8955595029374604;0.07192072779092584;0.06551004620682044;1.0999434335552547;9.99922104597984;0.9091158451492916;-0.09151199004666853;1.045490344850883;0.9999601914339741;0.9137330995134324;0.99999006914103
73.453487;1.097684260447997;0.9831465556583271;0.8955581124797178;0.07192078453657942;0.0655100314813515;1.0999421008436057;9.999217368351554;0.9091185142954634;-0.0915119895745721;1.0454910455111552;0.9999578527371199;0.9137333430284877;0.9999885715287566
73.463487;1.0976853404417537;0.983144719761084;0.8955567173497782;0.0719208390311532;0.06551001870191245;1.09994082931855;9.999214931174736;0.9091211978040675;-0.09151198911195171;1.0454917884925377;0.9999555490086788;0.9137335758310053;0.9999870897395442
73.473487;1.0976864026584483;0.9831428843001083;0.8955553140117768;0.0719208913164554;0.0655100078119877;1.099939615567155;9.999213735320406;0.9091238885009281;-0.09151198865897171;1.0454925740088998;0.9999532786762404;0.9137337934083616;0.999985629323534
73.483487;1.097687443838173;0.9831405714100536;0.8955534627854187;0.07192270664434469;0.06551160687180815;1.0999384574969089;9.999213772001756;0.9091265795236109;-0.09151198821602916;1.0454934016430446;0.999951039375359;0.9137339910072848;0.999984194945826
