time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.565444;1.0978753988567107;0.9822887192616946;0.894875741504335;0.07164943658455379;0.06527540025190152;1.0997570401517693;9.999628787674943;0.9091132540435738;-0.09165899757196762;1.0454292554977163;1.0000540744898625;0.9137623523670461;1.000037757133302
71.575444;1.0978760406811212;0.9822892548746771;0.8948734014906866;0.07164944751609;0.06527535677298463;1.099758612250611;9.999658531571583;0.90911486380743;-0.09165899738056378;1.0454295824741542;1.0000517074980244;0.9137628728715277;1.0000381115833643
71.585444;1.0978766727674405;0.9822897323913267;0.8948710491907387;0.07164945869611068;0.0652753149276827;1.099760235663385;9.999687344603686;0.9091164924968083;-0.09165899719169368;1.0454299063776609;1.0000493721433015;0.9137633965903973;1.0000384539266876
71.595444;1.09787729783975;0.9822901501678603;0.8948686907326553;0.07164947010474074;0.06527527483794944;1.0997619108952075;9.99971515334592;0.9091181397654914;-0.09165899700622164;1.0454302274290448;1.000047068385542;0.9137639180146441;1.0000387812866192
71.605444;1.097878882734752;0.9822913871160683;0.8948663484191994;0.07164930990191155;0.0652750224866319;1.0997636371265362;9.999741902759764;0.909119806564847;-0.09165999682486806;1.0454305459404654;1.0000447966034438;0.9137645318734545;1.000039090409925
71.615444;1.0978794990199607;0.9822916806317935;0.8948639977593236;0.07164932211391148;0.06527498578748582;1.0997654116157225;9.99976755763368;0.9091214941989767;-0.09165999664804626;1.0454308625604116;1.0000425567070297;0.9137650326847641;1.000039379191846
71.625444;1.0978801126956232;0.9822919100385161;0.8948616609350546;0.07164933501084758;0.06527495061352862;1.0997672299364938;9.999792104882076;0.9091232034991866;-0.0916599964756594;1.0454311785040582;1.0000403477920319;0.9137655169674965;1.000039647352428
71.635444;1.0978807244371944;0.9822920749194329;0.8948593444302656;0.07164934880140084;0.0652749168954458;1.0997690868914778;9.999815549348487;0.9091249344110849;-0.09165999630715832;1.045431495398836;1.0000381684921653;0.9137659817402265;1.0000398953947893
71.645444;1.097881334325165;0.9822921763575143;0.8948570542956101;0.07164936368483647;0.06527488468595133;1.0997709772006719;9.999837902353164;0.9091266861280974;-0.09165999614178862;1.0454318154872126;1.0000360173180922;0.9137664242576136;1.0000401237736594
71.655444;1.0978819415910637;0.9822922162908653;0.894854795959142;0.07164937980424753;0.0652748541834378;1.0997738959339645;9.999859175704481;0.9091284575448121;-0.09165999597879318;1.045432141514258;1.000033893275071;0.9137668418492374;1.0000403331486214
71.665444;1.0978825447805076;0.9822921967008751;0.8948525743192524;0.0716493972080097;0.06527482567288682;1.099775839280186;9.999879382190729;0.9091302474309757;-0.09165999581755985;1.045432475970491;1.0000317963141827;0.9137672320388752;1.0000405246726871
71.675444;1.0978831420457975;0.982292120204523;0.8948503935251024;0.0716494158836857;0.06527479943997928;1.0997778052893266;9.999898530373159;0.9091320542430418;-0.09165999565774767;1.0454328210305812;1.0000297270176757;0.9137675919620898;1.0000406998267843
71.685444;1.0978837314664778;0.98229199077557;0.8948482568781467;0.07164943584683561;0.0652747757076548;1.0997797936824452;9.999916618506795;0.9091338758917223;-0.09165999549928262;1.0454331791783518;1.0000276862042143;0.9137679175580821;1.0000408597303851
71.695444;1.0978843114001076;0.9822918132262418;0.8948461672511575;0.07164945718803976;0.0652747546099563;1.099781804732744;9.999933640697254;0.9091357096906227;-0.0916599953421686;1.0454335533239765;1.0000256748656609;0.9137682033562001;1.0000410043923136
71.705444;1.0978848804292594;0.9822911122190838;0.8948436899918963;0.07165124535272097;0.06527634441623156;1.0997838385461984;9.999949598142303;0.9091375527144517;-0.09166099518631535;1.045433946220608;1.000023694105024;0.9137685431683261;1.0000411325150242
71.715444;1.0978854372623381;0.9822908534442132;0.8948417034208598;0.07165126974153257;0.06527632873324214;1.0997858953641664;9.999964503471272;0.9091394024497629;-0.09166099503159485;1.045434360010337;1.0000217447708915;0.9137687295298893;1.000041241764002
71.725444;1.0978859808665078;0.982290562268223;0.8948397736016006;0.07165129577793582;0.06527631578458776;1.099787975611033;9.99997837964218;0.9091412569977132;-0.09166099487796871;1.0454347963015835;1.0000198266140832;0.9137688558466833;1.0000413297140063
71.735444;1.097886510429052;0.9822902449858664;0.8948379039544364;0.07165132360196765;0.06527630561004248;1.0997900792326822;9.999991255630217;0.9091431146194201;-0.09166099472554944;1.0454352560482787;1.0000179374283629;0.913768914835932;1.0000413952010125
71.745444;1.0978870250796815;0.9822899078685542;0.8948360972011647;0.07165135336319725;0.06527629828584634;1.0997922055226128;10.000003160703807;0.909144973455029;-0.09166099457476053;1.0454357389407762;1.0000160732230503;0.913768899117604;1.0000414387648437
71.755444;1.09788752368415;0.9822895568565806;0.894834355634789;0.07165138519101481;0.06527629390844888;1.0997943538139696;10.000014124969294;0.9091468316758301;-0.09166099442649206;1.0454362432005966;1.000014229669928;0.9137688024642947;1.0000414621542015
71.765444;1.0978880046140174;0.9822891978621604;0.8948326817170559;0.07165141923526208;0.06527629255811199;1.0997965242119039;10.000024183723394;0.909148687571854;-0.09166099428202772;1.0454367664502928;1.000012403251339;0.913768620829512;1.000041467717979
71.775444;1.097888465250655;0.9822888367916677;0.8948310780816112;0.07165145570771896;0.06527629425665475;1.0997987177858248;10.000033373343154;0.9091505395605426;-0.09166099414288213;1.0454373071394107;1.0000105908275105;0.9137683520388266;1.0000414575927183
71.785444;1.0978889018952096;0.9822884792443438;0.8948295467674001;0.07165149487997588;0.06527629891798126;1.0998009360471503;10.000041724457072;0.9091523860931077;-0.09166099401060024;1.045437864961687;1.0000087890293958;0.913767994877929;1.0000414330745906
71.795444;1.09788931068937;0.9822881299452242;0.8948280887459193;0.07165153705763101;0.06527630632780496;1.099803180013408;10.00004926387081;0.9091532255085981;-0.09166099388646252;1.045438439794554;1.0000069950351034;0.9137665539677661;1.0000413946937086
71.805444;1.0978896888011094;0.9822877920314724;0.8948267042856781;0.07165158256758662;0.0652763161936415;1.0998054496661311;10.000056015934195;0.9091550562904407;-0.09166199377134665;1.0454390308205876;1.0000052076001698;0.9137661199022847;1.0000413423903598
71.815444;1.097890034972299;0.9822874666966126;0.8948253933225694;0.07165163176913539;0.06527632820985999;1.0998077437476046;10.000061994749977;0.9091568774701094;-0.09166199366573939;1.0454396365242562;1.0000034268945976;0.9137654974916924;1.0000412755548478
71.825444;1.0978903492421794;0.9822871533018884;0.8948241555021653;0.0716516850442599;0.06527634208850554;1.099810059616152;10.000067199303222;0.9091586886998635;-0.09166199356961091;1.0454402546038266;1.0000016538696543;0.9137647868325581;1.0000411930894404
71.835444;1.0978906319293187;0.9822868497685338;0.8948229903173217;0.07165174275985023;0.06527635757347125;1.0998123935146205;10.000071622246333;0.9091604898586875;-0.09166199348238675;1.04544088170715;0.9999998901093827;0.9137639874437714;1.0000410935174706
71.845444;1.097890882662987;0.9822860725299744;0.8948214597241432;0.07165357057244096;0.0652779826518952;1.0998147404733278;10.000075260100942;0.909162280525571;-0.09166199340321904;1.0454415133751855;0.9999981377026262;0.9137630995634993;1.000040975141355
71.855444;1.097891100647586;0.9822857778514716;0.8948204383941659;0.07165363805840042;0.06527800072763824;1.0998170934595866;10.000078114207753;0.9091640602037006;-0.0916619933312849;1.0454421439815722;0.9999963989062438;0.9137621247449987;1.00004083593525
71.865444;1.0978912858119292;0.9822854806808062;0.8948194890340808;0.0716537107524557;0.06527801990211507;1.099819443637895;10.000080187475456;0.9091658289576994;-0.09166199326596328;1.0454427666888155;0.999994676057976;0.9137610656912406;1.0000406734967586
71.875444;1.097892404261216;0.9822860571508691;0.8948186289788989;0.07165361693927011;0.06527782618098969;1.0998217818389722;10.000081477464313;0.9091675875194325;-0.09166199320689451;1.0454433738560467;0.9999929715231297;0.9137599257733453;1.0000404856095522
71.885444;1.0978925281110725;0.9822857421786491;0.8948178300451786;0.07165370071758034;0.06527784768442049;1.0998240987880763;10.000081971706065;0.9091693368296672;-0.09166199315398285;1.0454439581874264;0.9999912875101409;0.9137587082436754;1.0000402707402642
71.895444;1.097892624384596;0.9822854128217671;0.8948171116796817;0.07165379041089394;0.065277870513436;1.0998263844020288;10.000081655426737;0.9091710771716032;-0.09166199310741856;1.045444514134594;0.9999896263038789;0.9137574155341954;1.0000400277454773
71.905444;1.097892695036975;0.9822850656911575;0.8948164784654723;0.07165388626983636;0.06527789474576615;1.0998286285444132;10.000080524153951;0.9091728075071377;-0.0916629930676503;1.0454450381052247;0.9999879907631716;0.9137561500668248;1.0000397553815874
71.915444;1.0978927419298705;0.9822846970337002;0.8948159352948426;0.07165398855117502;0.06527792050386154;1.0998318224738621;10.000078588984756;0.9091745258720698;-0.09166299303525507;1.045445527133392;0.9999863842850469;0.9137547138280122;1.0000394525040124
71.925444;1.0978927666842353;0.9822843024505277;0.8948154862967056;0.07165409748906013;0.06527794801668263;1.0998339590343336;10.000075872891513;0.9091762303571598;-0.09166299301082036;1.0454459780309273;0.9999848103460117;0.9137532099795882;1.0000391186043962
71.935444;1.0978927699533505;0.9822838769757819;0.8948151341781109;0.07165421322810094;0.0652779776001667;1.0998360320310245;10.000072404841715;0.9091779191911656;-0.09166299299495731;1.0454463881073213;0.9999832723111439;0.9137516412296675;1.0000387537159379
71.945444;1.0978927508337375;0.9822834150396068;0.8948148802903197;0.07165433577449794;0.06527800959248337;1.0998380356172976;10.000068219536752;0.909179590010065;-0.09166299298836451;1.0454467559133103;0.9999817732868505;0.9137500106914153;1.000038357620148
71.955444;1.0978927070451256;0.9822829104302394;0.8948147249210093;0.07165446503826621;0.06527804428554573;1.0998399639134473;10.00006336151058;0.9091812399215031;-0.09166299299175709;1.045447081146654;0.9999803156283693;0.9137483221962218;1.0000379289230443
71.965444;1.0978926354208984;0.9822823568421701;0.8948146673858698;0.07165460091059953;0.06527808187415972;1.0998418111188548;10.000057886216899;0.9091828662900903;-0.09166299300568855;1.0454473645946925;0.9999789009126941;0.9137465799618913;1.0000374646529895
71.975444;1.0978925326100764;0.9822817487157072;0.8948147058825056;0.07165474328342515;0.06527812245041931;1.0998435716925363;10.00005185795027;0.9091844668436396;-0.09166299303044459;1.045447608438245;0.9999775306689772;0.9137447883430148;1.000036960901749
71.985444;1.0978923961073832;0.9822810816129469;0.8948148377596516;0.07165489201936363;0.0652781660330175;1.0998452402666152;10.000045349554552;0.9091860390554997;-0.09166299306605476;1.045447816270376;0.9999762069865706;0.9137429517571772;1.0000364140679554
71.995444;1.0978922248061824;0.9822798718977401;0.894814622714818;0.07165681223239065;0.0652798207771069;1.0998468119621403;10.00003844295424;0.9091875798447212;-0.09166299311243384;1.04544799210613;0.9999749328225104;0.9137410747974696;1.0000358216726002
72.005444;1.0978920183251768;0.9822790777948592;0.8948149331075962;0.07165697287782291;0.06527987012888349;1.099848283303487;10.000031223885559;0.9091890860718906;-0.09166399316952399;1.0454481385971348;0.9999737121066393;0.9137392627602958;1.000035182671064
72.015444;1.0978917755778543;0.9822782173967659;0.8948153283709008;0.0716571388043937;0.06527992211506137;1.0998496526088608;10.000023770515368;0.9091905548840673;-0.09166399323707353;1.0454482564643155;0.9999725494404484;0.9137373198122826;1.0000344976421174
72.025444;1.0978914939962632;0.9822772897893705;0.8948158054840926;0.0716573095023919;0.0652799766001539;1.0998509190797765;10.000016147934726;0.909191983191753;-0.09166399331428667;1.0454483460438642;0.9999714494913206;0.9137353500379035;1.0000337684428369
72.035444;1.0978911700570977;0.9822762950880807;0.8948163618949279;0.07165748451997069;0.06528003353044187;1.0998520820485513;10.000008414085398;0.909193367367074;-0.09166399340005006;1.0454484085267448;0.9999704165598028;0.9137333566473603;1.0000329972190793
72.045444;1.0978907999546463;0.9822752345989634;0.8948169953521167;0.07165766345712504;0.06528009287485403;1.099853141617879;10.000000628590296;0.9091947034766416;-0.09166399349347415;1.0454484456102737;0.9999694547668097;0.9137313434043206;1.0000321855071128
72.055444;1.0978903793235966;0.982274110322637;0.8948177032646927;0.07165784590872792;0.06528015456554767;1.0998540992483852;9.999992857135869;0.9091959869842345;-0.09166399359401264;1.0454484591221131;0.9999685681562454;0.9137293145516836;1.0000313339777502
72.065444;1.097889902817777;0.9822729245600613;0.8948184820101446;0.07165803144259644;0.0652802184891076;1.0998549575572891;9.99998516993848;0.909197212187135;-0.09166399370128561;1.0454484511244253;0.9999677600658242;0.9137272739393785;1.000030442774694
72.075444;1.0978893649403587;0.9822716803438356;0.894819326838334;0.0716582196407527;0.06528028445658919;1.0998557202408055;9.999977636942655;0.909198372441623;-0.09166399381505637;1.0454484234720558;0.9999670327363467;0.9137252246366621;1.0000295117855953
72.085444;1.0978887615451285;0.9822703816732928;0.8948202326916184;0.07165841011969669;0.06528035214079723;1.099856392175112;9.999970324196104;0.9091994611187376;-0.0916639939353189;1.0454483769031377;0.9999663876843246;0.913723169160263;1.000028540791092
72.095444;1.097888089880342;0.9822690327921014;0.8948211952969044;0.07165860252067405;0.06528042104678138;1.0998569789682493;9.999963289841672;0.909200472410272;-0.09166399406213734;1.0454483110617705;0.9999658258214557;0.9137211096450862;1.0000275301658796
72.105444;1.0978873468380157;0.9822676376242799;0.8948222116202015;0.07165879652917029;0.06528049054093589;1.099857485888159;9.999956577108891;0.9092014016415713;-0.09166399419530338;1.0454482255901618;0.9999653470974442;0.9137190478281447;1.0000264813086193
72.115444;1.0978865276061196;0.9822661999827641;0.8948232795340171;0.07165899184463474;0.06528055993290545;1.0998579174907461;9.999950214915346;0.9092012453118087;-0.09166499433425225;1.0454481209817492;0.9999649510565256;0.9137160904605585;1.0000253959192524
72.125444;1.0978856260457692;0.982264724103179;0.8948243972109349;0.07165918808266757;0.06528062858107155;1.0998582783548974;9.999944231023203;0.9092020007898296;-0.09166499447820525;1.0454479986219416;0.9999646381473495;0.9137140279261217;1.0000242754534066
72.135444;1.0978846358188497;0.9822632150404252;0.8948255624532347;0.07165938476604097;0.06528069594807712;1.0998585733598343;9.999938660411566;0.9092026658004182;-0.09166499462626138;1.0454478600614436;0.9999644099468389;0.9137119666707777;1.0000231218471147
72.145444;1.0978845166000777;0.9822620786567521;0.8948263502686709;0.07166117483786853;0.065282155783789;1.0998588073935922;9.999933539264802;0.9092032382788017;-0.09166499477734892;1.045447705961529;0.9999642684389654;0.9137099077894103;1.0000219383813824
72.155444;1.0978833354530986;0.9822605200092812;0.8948276007517233;0.07166137108308764;0.06528221926989221;1.0998589857193608;9.999928897401414;0.9092037171159513;-0.09166499493009118;1.0454475358365223;0.9999642154433085;0.9137078519657424;1.000020729414175
72.165444;1.0978820556448128;0.9822589450162291;0.8948288881491275;0.07166156663772769;0.06528228017832483;1.0998591146773309;9.999924760211737;0.9092041034610912;-0.09166499508282937;1.0454473491568659;0.9999642522260694;0.913705799862444;1.0000194999932548
72.175444;1.0978806746799987;0.9822573593767552;0.894830209018545;0.07166176131749435;0.06528233803572969;1.099859201865879;9.99992115411823;0.9092044009804459;-0.09166499523386641;1.0454471468688609;0.9999643795221506;0.9137037535935489;1.0000182564365045
72.185444;1.0978791877872263;0.98225576923395;0.8948315600458165;0.07166195503593578;0.06528239233297148;1.0998602558998996;9.999918105339045;0.9092046148210153;-0.0916649953817334;1.0454469320135926;0.9999645978897758;0.9137017175853551;1.0000170067905918
72.195444;1.0978775881785312;0.9822541813031704;0.8948329376812816;0.07166214779841863;0.06528244254329664;1.0998602861192508;9.999915637857766;0.9092047507359599;-0.09166499552538743;1.045446709343637;0.9999649075061837;0.9136996983434363;1.0000157604708568
72.205444;1.0978758684689427;0.9822526018585345;0.8948343383812211;0.07166233964926717;0.06528248816864224;1.0998603020498061;9.999913781982462;0.9092048144514632;-0.09166499566431895;1.0454464844875087;0.9999653073775063;0.9136977037877617;1.0000145278206614
72.215444;1.0978740223688157;0.9822510357890947;0.8948357589531719;0.07166253064316752;0.06528252879668785;1.0998603122307602;9.999912580964626;0.909204811196343;-0.09166599579847025;1.0454462632801609;0.999965795043084;0.9136958426356367;1.0000133200099806
72.225444;1.0978720455936246;0.982249486059794;0.8948371962901198;0.07166272086896852;0.06528256410237364;1.0998603232039768;9.999912079095408;0.9092047461484131;-0.09166599592795367;1.0454460517587267;0.9999663674219654;0.9136939223334287;1.0000121487793208
72.235444;1.0978699358218678;0.9822479531314127;0.8948386469139956;0.07166291046710625;0.06528259382179671;1.0998603400198748;9.999912307403667;0.9092046250271276;-0.09166599605272745;1.0454458560727926;0.9999670218171716;0.9136920507285886;1.000011025572187
72.245444;1.0978676921719577;0.9822464354340119;0.8948401070752047;0.07166309963061433;0.06528261774384217;1.099860367900658;9.99991328717537;0.909204453760228;-0.09166599617234224;1.0454456815628013;0.9999677556348844;0.9136902346461535;1.0000099606773527
72.255444;1.097865314426368;0.9822449309902832;0.8948415732506763;0.07166328859218783;0.06528263570393623;1.0998604130926544;9.99991504040097;0.9092042378920121;-0.09166599628588629;1.0454455319289127;0.9999685652694222;0.9136884799438387;1.0000089630841908
72.265444;1.0978628025573216;0.982243438963244;0.8948430424109682;0.07166347757330223;0.06528264756750889;1.0998604819251325;9.999917589512343;0.9092039826580848;-0.09166599639213059;1.045445409600885;0.9999694455071927;0.9136867915449209;1.0000080407641072
72.275444;1.0978601566769775;0.9822419603632491;0.8948445118740856;0.0716636667111937;0.06528265320105808;1.099860579402913;9.999920948812298;0.9092036935999982;-0.09166599648965773;1.0454453169762676;0.9999703896564905;0.9136851737793269;1.000007200987489
72.285444;1.097857376686524;0.9822404979126145;0.8948459791043927;0.07166385604345615;0.06528265245116194;1.0998607089755086;9.999925119989932;0.9092033768290317;-0.0916659965770298;1.045445257145228;0.9999713902197275;0.9136836305339278;1.0000064506592026
72.295444;1.0978544622103703;0.982238575205226;0.894847004364972;0.07166581089619137;0.0652842533729472;1.0998608731568653;9.999930097580599;0.9092030382624773;-0.09166599665296353;1.0454452332892883;0.999972439468894;0.9136821654892412;1.0000057962625593
72.305444;1.0978514135530093;0.9822371566528275;0.8948484613784785;0.07166600052276395;0.06528423943379062;1.0998610737329584;9.999935880080953;0.9092026822747343;-0.0916659967162983;1.0454452473541682;0.9999735289855998;0.9136807825190867;1.0000052432453048
72.315444;1.097848232067597;0.9822357641986145;0.8948499123777665;0.07166619008773881;0.06528421877876796;1.099861311647799;9.999942477394121;0.9092023109889728;-0.09166599676601703;1.0454452991448018;0.9999746489916169;0.9136794856386004;1.0000047958283953
72.325444;1.0978449189832518;0.9822343984978505;0.8948513580741697;0.07166637931889727;0.06528419142670291;1.0998615872654187;9.999949905916;0.9092019248291064;-0.09166699680142633;1.0454453861713215;0.9999757886078823;0.9136783793170186;1.0000044572730025
72.335444;1.0978414745734195;0.9822330597558961;0.8948527993277059;0.07166656793965026;0.06528415751936721;1.099861900514184;9.999958171965822;0.9092015233206203;-0.09166699682218696;1.045445503839179;0.9999769365932714;0.913677267549192;1.0000042295471143
72.345444;1.0978378986913273;0.9822317480284832;0.894854236778509;0.07166675574576771;0.0652841173160249;1.0998622505915578;9.999967258360684;0.909201105272091;-0.09166699682823623;1.0454456458733088;0.9999780822585241;0.9136762556026319;1.000004113008034
72.355444;1.0978341914397973;0.9822304630119976;0.8948556716016953;0.07166694262403858;0.0652840711163543;1.0998626363003456;9.999977123785612;0.9092006690420688;-0.09166699681975461;1.0454458051420248;0.9999792164540764;0.9136753478692416;1.0000041072608508
72.365444;1.0978303532605787;0.9822292041808749;0.8948571058794897;0.07166712854860464;0.06528401920748224;1.0998630570157528;9.999987708679308;0.9092002129318111;-0.09166699679713179;1.0454459748336598;0.9999803316824051;0.9136745473648259;1.0000042122980861
72.375444;1.0978263851090007;0.9822279708081982;0.8948585414329133;0.07166731358684483;0.06528396189883828;1.0998635124230438;9.999998941285892;0.9091997350628795;-0.09166699676094717;1.045446149355972;0.9999814211145721;0.9136738554868749;1.0000044284785015
72.385444;1.0978222896517265;0.982226762204204;0.894859978634777;0.07166749788355002;0.06528389953923398;1.0998640011708125;10.00001074185713;0.9091992333622736;-0.09166699671197917;1.0454463246168852;0.9999824780298713;0.9136732722857397;1.0000047554872806
72.395444;1.0978180728688127;0.9822255784795612;0.8948614164226076;0.07166768160600995;0.0652838324619584;1.0998645206953006;10.000023023987719;0.9091987061331921;-0.09166699665122527;1.045446497894098;0.9999834965534335;0.9136727966873457;1.0000051912205388
72.405444;1.0978137441282874;0.9822244207826513;0.8948628524949477;0.0716678648733518;0.06528376094268783;1.099865068193292;10.000035698743337;0.9091981525696853;-0.09166699657989093;1.0454466670241291;0.9999844724356611;0.9136724266589785;1.000005731454067
72.415444;1.0978093148000823;0.982223290862438;0.8948642832720999;0.07166804767175698;0.06528368520695152;1.099865640876981;10.000048685164659;0.9091975727447967;-0.09166699649932944;1.0454468295111563;0.9999854030661373;0.9136721593910758;1.0000063703831685
72.425444;1.097805762127841;0.9822230711504216;0.89486572021667;0.07166805787560694;0.06528339144929012;1.099866235032357;10.000061916740469;0.9091969668558921;-0.09166799641095404;1.0454469823700692;0.9999862873430005;0.9136720917051668;1.0000071012462208
72.435444;1.097801169259516;0.9822220019225649;0.894867128625119;0.07166823897583921;0.06528330787269812;1.0998668452428961;10.000075338793916;0.9091963339478795;-0.0916679963161287;1.0454471220571393;0.9999871255920004;0.9136720191446502;1.0000079167072689
72.445444;1.0977965146705768;0.9822209643526972;0.8948685217914132;0.07166841866085578;0.06528322065439299;1.0998674652516793;10.000088903873266;0.9091946714309852;-0.0916679962161261;1.045447244394731;0.9999879194887286;0.9136710432710914;1.0000088088664478
72.455444;1.0977918124081858;0.9822194775971042;0.8948694604928726;0.07167036192215052;0.06528473814556349;1.0998690897181753;10.00010256688182;0.9091939760804295;-0.09166799611228754;1.0454473451046453;0.9999886721592477;0.9136711497504431;1.0000097691440002
72.465444;1.0977870771979088;0.9822185005488691;0.8948708183670183;0.07167053776350694;0.06528464398930346;1.0998697147479877;10.000116283444674;0.9091932453926644;-0.09166799600640717;1.045447420754301;0.9999893878513758;0.9136713385126439;1.000010789103284
72.475444;1.0977823242341618;0.9822175505818405;0.8948721569495098;0.0716707112199943;0.06528454639720715;1.0998703372233194;10.000130015530367;0.909192477965279;-0.0916679959009268;1.0454474694551048;0.9999900706469818;0.9136716037035972;1.000011861877721
72.485444;1.0977775685188815;0.9822166248140619;0.894873475781987;0.07167088200997962;0.06528444541416772;1.09987095444289;10.000143736090624;0.9091916728277325;-0.09166799579854665;1.045447490731336;0.9999907234901758;0.9136719387390613;1.0000129824399326
72.495444;1.097772824971926;0.9822157192931323;0.8948747740647106;0.0716710499273548;0.0652843411523597;1.0998715641118009;10.000157425993628;0.9091908288367532;-0.09166799570162838;1.045447484537078;0.9999913488683017;0.913672336265118;1.000014146743801
72.505444;1.0977681088993017;0.9822148292106059;0.8948760505737535;0.07167121482203336;0.0652842337292861;1.09987216435699;10.00017106779089;0.9091899447041485;-0.09166799561186029;1.0454474503361053;0.9999919502704167;0.9136727889143031;1.0000153514039791
72.515444;1.0977634352382561;0.9822139500247828;0.8948773043805568;0.07167137652232262;0.06528412324764266;1.0998727540602722;10.000184645591194;0.9091890191567582;-0.09166799553025366;1.0454473867453746;0.999992532900311;0.9136732903100345;1.0000165941041164
72.525444;1.0977588170305035;0.9822130784229745;0.8948785348980391;0.07167153481925795;0.06528400986433479;1.0998733332033954;10.000198150519166;0.9091880511531273;-0.09166799545746915;1.0454472914968043;0.9999931034151793;0.9136738352046432;1.0000178738177807
72.535444;1.0977542648239664;0.9822122123871645;0.8948797414404306;0.07167168950446513;0.06528389385483596;1.0998739029181106;10.000211579720933;0.9091870400159224;-0.0916689953942401;1.0454471621047066;0.9999936691900942;0.9136745193852835;1.00001919040948
72.545444;1.0977497875924271;0.9822113503706764;0.8948809234360604;0.07167184035153565;0.06528377560062303;1.0998744654672268;10.000224929683466;0.9091859850160181;-0.09166899534154041;1.045446996996478;0.9999942376791879;0.9136751382018014;1.0000205437225724
72.555444;1.0977453937055894;0.9822104906644489;0.8948820808607506;0.07167198704118215;0.06528365556156374;1.0998750240348762;10.00023819426059;0.9091848851308145;-0.09166899530059848;1.045446795600796;0.9999948163524202;0.9136757886472414;1.0000219329441467
72.565444;1.0977410909123086;0.9822096317376812;0.894883214168269;0.07167212913199043;0.0652835342638926;1.0998755821682262;10.000251365291216;0.9091837396784613;-0.0916689952729419;1.0454465572281744;0.9999954129232793;0.9136764681462112;1.0000233568759365
72.575444;1.097736886575047;0.9822087727263232;0.8948843243546997;0.07167226612428819;0.06528341225246728;1.0998761430492852;10.000264432326894;0.9091825491225425;-0.09166899526024298;1.0454462803100024;0.9999960352076617;0.9136771747449681;1.000024814794523
72.585444;1.097732788037899;0.9822079132473698;0.894885413435103;0.07167239756707801;0.06528329003609143;1.0998767090535044;10.000277386032634;0.9091813154593612;-0.09166899526399158;1.045445962736082;0.9999966905084446;0.9136779071265548;1.0000263069366808
72.595444;1.0977288015622484;0.9822070529644952;0.8948864845277684;0.0716725231114709;0.06528316808950523;1.0998772820898928;10.000290222106084;0.9091800422171434;-0.09166899528533305;1.045445602364677;0.9999973849100939;0.9136786649603376;1.0000278342899684
72.605444;1.0977249309249926;0.9822061916182927;0.8948875414950609;0.0716726424733756;0.06528304689397721;1.099877863948591;10.00030293654458;0.9091787338523767;-0.09166899532510527;1.045445196975979;0.9999981230928017;0.913679449127451;1.0000293983577508
72.615444;1.097721177869147;0.9822048491998525;0.8948881510959735;0.0716745207417761;0.06528453515169165;1.0998784559656458;10.000315517129254;0.9091773947170954;-0.09166899538408267;1.0454447444697643;0.9999989087962705;0.9136802615135665;1.0000310005640158
72.625444;1.09771754394716;0.9822039876087446;0.8948891928044226;0.0716746270354278;0.06528441691649807;1.0998790591437777;10.000327942051232;0.909176028804366;-0.09166899546326181;1.0454442438718425;0.9999997450677869;0.9136811042479365;1.0000326408254343
72.635444;1.097714031393574;0.9822031288863031;0.8948902329094202;0.07167472655871754;0.06528430085036534;1.0998796749186772;10.000340182360064;0.90917464063579;-0.09166899556375323;1.0454436960064806;1.0000006338915335;0.9136819785905103;1.000034316549203
72.645444;1.0977106421376326;0.9822022756921293;0.8948912739730542;0.07167481922528128;0.06528418743367542;1.0998803050586983;10.00035220053229;0.9091732356490727;-0.0916699956864762;1.045443102822886;1.000001576048552;0.9136829845019723;1.0000360228046148
72.655444;1.0977073769289443;0.9822014304056081;0.894892317012589;0.07167490504560793;0.0652840771502153;1.0998809508769942;10.000363949533304;0.909171819209522;-0.0916699958320571;1.0454424658804213;1.0000025713590683;0.913683919168953;1.0000377529140712
72.665444;1.0977042362569795;0.9822005952419046;0.8948933616640307;0.0716749841693145;0.06528397042405465;1.099881613175928;10.000375381049784;0.9091703957109716;-0.09166999600081654;1.0454417852613596;1.0000036187028185;0.9136848795057765;1.0000394990904753
72.675444;1.0977012219111875;0.9821997725045695;0.8948944066031667;0.07167505682180543;0.0652838675821233;1.0998822927478318;10.000386458199857;0.909168968555089;-0.09166999619279038;1.04544105931753;1.0000047159912193;0.9136858620831116;1.0000412534342435
72.685444;1.0976983374610079;0.9821989646495498;0.8948954505343192;0.07167512319098468;0.06528376884687236;1.0998829906459253;10.000397159456863;0.9091675400607083;-0.09166999640782941;1.0454402847830961;1.0000058602812518;0.913686864298954;1.000043009060273
72.695444;1.097695587354241;0.9821981742068481;0.8948964931598192;0.07167518338464976;0.06528367435977313;1.0998837079902737;10.000407475735672;0.9091661112572924;-0.09166999664571296;1.0454394572495462;1.0000070479787881;0.9136878844169112;1.0000447604362022
72.705444;1.0976929754257856;0.9821974034180008;0.8948975350940637;0.07167523746487309;0.06528358422101423;1.09988444528347;10.000417408563012;0.909164682167025;-0.09166999690618653;1.0454385716281769;1.0000082753213417;0.9136889212944558;1.0000465028624
72.715444;1.097690503955985;0.9821966539631353;0.8948985771459965;0.07167528548389775;0.06528349852454715;1.0998852020480643;10.000426962323164;0.9091632519292204;-0.09166999718888845;1.0454376221297594;1.0000095390401227;0.9136899735937336;1.000048231997175
72.725444;1.0976891383294745;0.9821968077547703;0.8948996355453492;0.07167515555587146;0.06528320338634115;1.0998859773982637;10.00043613117715;0.9091618183270319;-0.09166999749346832;1.0454366026386521;1.0000108368918554;0.9136910384761361;1.0000499436367591
72.735444;1.0976869472870232;0.9821961050590697;0.8949006797104629;0.07167519149230865;0.06528312698141128;1.0998867707836517;10.000444895806673;0.9091603777339754;-0.09166999781997406;1.0454355077252535;1.0000121678477916;0.9136921110222687;1.000051633359599
72.745444;1.0976848929299667;0.9821954283268992;0.8949017266648779;0.07167522128125244;0.06528305548784828;1.0998885825261575;10.000453232318645;0.9091589258641968;-0.09166999816897653;1.0454343330099831;1.0000135321340446;0.9136931845853983;1.0000532963434905
72.755444;1.0976829718862542;0.9821947799323408;0.8949027790070276;0.07167524478591943;0.06528298906199545;1.0998894139790631;10.000461120715324;0.909157458479889;-0.09167099854125654;1.0454330748026606;1.0000149315882723;0.9136943513281176;1.0000549278807653
72.765444;1.097681180845682;0.982194162219261;0.8949038400405717;0.07167526184665052;0.06528292779109056;1.0998902667597537;10.000468545787035;0.9091559719573664;-0.09167099893750073;1.0454317303648664;1.0000163699410882;0.9136954014935669;1.0000565239108343
72.775444;1.0976795169996822;0.9821930965881888;0.8949044756424568;0.0716770376218657;0.06528447987119529;1.0998911420328013;10.000475500143647;0.9091544640825449;-0.09167099935823247;1.0454302988825561;1.0000178521919403;0.9136964270231535;1.0000580808246187
72.785444;1.0976779783606307;0.9821925451008922;0.8949055639105719;0.07167704121750366;0.06528442879835518;1.0998920409633242;10.000481993794855;0.9091519347180407;-0.09167099980375132;1.0454287818770092;1.0000193833812587;0.9136964267406873;1.0000595953119908
72.795444;1.097676563332771;0.9821920300434518;0.8949066691778796;0.07167703779809828;0.065284382657427;1.099892965465203;10.000488054072903;0.9091503857112792;-0.09167100027406436;1.0454271826420096;1.0000209680209677;0.9136973869458253;1.000061064555377
72.805444;1.0976752700582992;0.982191555669468;0.8949077922210669;0.07167702729457869;0.06528434128246115;1.0998939177696108;10.000493710239091;0.9091488197621771;-0.09167100076896507;1.045425505505338;1.000022610355075;0.9136983118162497;1.0000624857598925
72.815444;1.0976740963853682;0.9821911271527279;0.8949089333816648;0.07167700979014541;0.06528430446832076;1.09989489847345;10.00049898102419;0.909147239104649;-0.09167100128813256;1.0454237554094623;1.0000243145405259;0.9136992028302798;1.0000638552300638
72.825444;1.097673039188076;0.9821907498802869;0.8949100927033337;0.0716769854917745;0.0652842720249338;1.0998959049903927;10.000503876835529;0.9091456452040269;-0.09167100183119402;1.0454219378375653;1.0000260847336355;0.9137000622914624;1.0000651685584043
72.835444;1.0976720927898254;0.9821904293657238;0.8949112694866961;0.07167695466958139;0.0652842438229594;1.0998969327625985;10.000508405299145;0.9091440391836186;-0.09167100239776323;1.045420058915458;1.000027925102504;0.9137008918533989;1.000066421905523
72.845444;1.097671248771826;0.9821901710905911;0.8949124615544398;0.0716769176257921;0.06528421977138851;1.0998979779297398;10.000512570047482;0.9091424222672954;-0.091671002987384;1.0454181251421435;1.0000298392053495;0.9137016924244121;1.000067612489659
72.855444;1.0976704974915255;0.9821899803325443;0.8949136649543031;0.07167687467438551;0.06528419975107615;1.0998990382041802;10.000516371464158;0.9091407963042518;-0.09167100359941767;1.0454161430700557;1.000031829126817;0.9137024649088124;1.0000687379135043
72.865444;1.0976698293040639;0.9821898622059251;0.8949148747587796;0.07167682609444469;0.06528418357126557;1.099900111768299;10.000519816485415;0.9091391640724783;-0.09167100423294562;1.0454141195493616;1.0000338955315524;0.9137032110379408;1.000069795780655
72.875444;1.0976692347167925;0.982189821521706;0.8949160860015442;0.0716767720858619;0.06528417097023241;1.0999011960202942;10.000522927540782;0.9091375287367223;-0.09167200488678234;1.045412061649495;1.00003603880027;0.9137040342361974;1.0000707838331933
72.885444;1.0976687043290796;0.982189862427442;0.8949172940150392;0.07167671276682795;0.06528416165229306;1.0999022868783943;10.000525740915;0.909135892859494;-0.0916720055595783;1.0454099759487656;1.000038259819143;0.9137047381097453;1.000071700034435
72.895444;1.0976682289700486;0.9821899877769753;0.8949184945685493;0.07167664822818753;0.06528415532667535;1.099903378895553;10.000528302920273;0.90913425776882;-0.09167200624990349;1.0454078681564614;1.00004055940235;0.9137054279649165;1.000072542923051
72.905444;1.09766779987858;0.9821901984433692;0.8949196837000245;0.07167657860308421;0.06528415169967809;1.0999044659623958;10.000530673127118;0.9091326231118058;-0.09167200695633615;1.045405743041387;1.0000429371075295;0.9137061091551043;1.0000733122242864
72.915444;1.0976674094049998;0.9821904933796937;0.8949208572813852;0.07167650411203824;0.06528415044746788;1.0999055416552144;10.000532926491017;0.9091309863154741;-0.09167200767752812;1.0454036045180963;1.0000453905548086;0.9137067866367202;1.0000740088735918
72.925444;1.0976670522037506;0.9821908700241856;0.8949220109683576;0.0716764250991384;0.06528415122721545;1.099906599683496;10.000535146376956;0.9091293427207962;-0.09167200841218907;1.0454014560815206;1.0000479154893664;0.913707464431582;1.000074634418118
72.935444;1.097666725784385;0.982191324441251;0.8949231404467146;0.0716763420384234;0.06528415371242584;1.0999076351021302;10.000537412272747;0.9091276867557445;-0.09167200915894103;1.045399300727918;1.0000505066268204;0.9137081464402029;1.0000751908919023
72.945444;1.0976664300159475;0.9821913716507285;0.8949238040579197;0.07167802081127364;0.06528576582082057;1.0999086448030513;10.000539789997141;0.9091260131255999;-0.09167200991608171;1.0453971402165028;1.0000531593804545;0.9137088373507767;1.0000756812928195
72.955444;1.097666166542363;0.9821919676761123;0.8949248731965923;0.07167793123502594;0.06528577087224563;1.0999096265068589;10.000542329165853;0.9091243173810166;-0.09167201068155982;1.0453949752006635;1.0000558712836398;0.9137095420717832;1.0000761093005424
72.965444;1.097665938506996;0.9821926277856322;0.8949259071819463;0.07167783908798826;0.06528577681203446;1.0999105779644434;10.000545065441614;0.9091225962851502;-0.09167201145320118;1.045392806521787;1.0000586415427097;0.9137102648667975;1.0000764780695945
72.975444;1.0976657495052833;0.9821933473443697;0.894926903376944;0.07167774477458594;0.06528578338550087;1.0999114976044;10.000548023761521;0.9091208482298535;-0.09167201222881641;1.0453906360854046;1.000061469232822;0.9137110095585809;1.0000767894728344
72.985444;1.0976656019545918;0.9821941216847517;0.8949278596635883;0.07167764869505165;0.06528579039426674;1.0999123854730488;10.000551221064105;0.909119073375895;-0.09167301300611555;1.0453884665206554;1.0000643520078605;0.913711880366509;1.000077044398886
72.995444;1.097665496846892;0.9821949463797695;0.8949287742857794;0.0716775512516965;0.06528579770749902;1.0999132426697829;10.000554670216482;0.9091172731406288;-0.09167301378266549;1.0453863006271733;1.0000672861328657;0.91371268040189;1.0000772432719454
73.005444;1.0976654352674131;0.98219581719869;0.8949296456357886;0.07167745287187785;0.06528580521281777;1.0999140700223562;10.000558386617016;0.9091154494483797;-0.09167301455604807;1.045384141346563;1.0000702669658879;0.9137135132593306;1.0000773857410148
73.015444;1.0976654198801983;0.9821967298957254;0.8949304724745103;0.07167735398273084;0.06528581276984388;1.0999148681537672;10.000562389830348;0.9091136044045601;-0.09167301532420467;1.0453819916430307;1.0000732892680317;0.9137143819468183;1.0000774701375705
73.025444;1.0976664194200174;0.982198560664198;0.8949312696405236;0.07167708301400376;0.06528560620461456;1.0999156386619902;10.000566697696376;0.909111740054622;-0.09167301608560957;1.0453798541818913;1.000076347688613;0.9137152895829325;1.000077494197282
73.035444;1.097666507211295;0.9821995438275558;0.894932005231838;0.07167698403088263;0.0652856133781281;1.0999173846657726;10.000571322519768;0.9091098578813431;-0.09167301683909701;1.0453777313780759;1.0000794373369366;0.9137162393932887;1.0000774566794473
73.045444;1.0976666506569477;0.9822005555884579;0.8949326940674477;0.07167688527896718;0.06528562022161477;1.0999181098560151;10.000576273107244;0.9091079584193958;-0.0916730175836337;1.045375625647245;1.000082554109399;0.9137172346566764;1.0000773583124047
73.055444;1.0976668531879354;0.9822015922146349;0.8949333352781182;0.0716767868528448;0.06528562677223647;1.0999188170168317;10.000581557711666;0.909106041263983;-0.09167301831805859;1.0453735391969083;1.000085694475461;0.9137182785934346;1.0000772016109478
73.065444;1.0976671192068868;0.9822026505303064;0.8949339280637209;0.0716766887627249;0.06528563314403896;1.099919507826939;10.000587183859349;0.9091041054177093;-0.09167301904082718;1.0453714735210167;1.0000888549054099;0.9137193739094847;1.0000769900558557
73.075444;1.0976674529131942;0.9822037271535902;0.8949344718626115;0.07167659094991403;0.06528563949418671;1.0999201833489964;10.000593157424543;0.9091021497644304;-0.09167301975003875;1.0453694294493543;1.0000920318478712;0.9137205220093428;1.0000767274586753
73.085444;1.0976678585034931;0.9822048178481457;0.8949349665213433;0.07167649333713788;0.0652856460058097;1.0999208442716795;10.000599484551532;0.909100173614557;-0.09167302044365025;1.0453674074338775;1.0000952217692949;0.9137217220589852;1.0000764179778872
73.095444;1.0976683406672199;0.9822059173386796;0.8949354124414278;0.07167639587430591;0.06528565289584459;1.099921491712873;10.000606175428327;0.9090981772501212;-0.09167302111971336;1.0453654073049896;1.0000984203081251;0.913722970636486;1.0000760661028445
73.105444;1.0976689034939446;0.982207019643475;0.8949358103571943;0.07167629857505187;0.0652856604375366;1.0999221276276503;10.000613245936755;0.909096162209809;-0.09167402177659532;1.0453634280252955;1.0001016213852199;0.9137243631501197;1.0000756764397147
73.115444;1.0976695487867816;0.9822076381071332;0.8949357232582513;0.07167796687189777;0.06528727716840951;1.0999227535692635;10.000620711354308;0.9090941313340931;-0.09167402241298347;1.0453614681871186;1.0001048168586102;0.9137256942629214;1.0000752539926427
73.125444;1.097670275461899;0.9822087265780305;0.8949360264373744;0.07167787017872462;0.06528728698849923;1.0999233692346304;10.000628575433211;0.9090920886249473;-0.09167402302770153;1.0453595268016065;1.000107996692494;0.9137270610103748;1.000074804418479
73.135444;1.0976710798126348;0.9822097980855233;0.8949362825755454;0.07167777387113049;0.06528729829968548;1.0999239721119145;10.000636826474583;0.9090900391227608;-0.09167402361960104;1.045357603309974;1.0001111502765019;0.9137284618557296;1.0000743334348858
73.145444;1.0976719557671606;0.9822108468540927;0.8949364922174571;0.0716776778669495;0.0652873111280065;1.0999245581651638;10.000645442325162;0.9090879891478335;-0.09167402418751507;1.0453556970839972;1.0001142681104975;0.9137298964025963;1.0000738460506244
73.155444;1.097672895447271;0.9822118684017753;0.8949366563771053;0.07167758199886909;0.06528732537766413;1.0999251230713052;10.00065439845205;0.9090849464052193;-0.0916740247302387;1.04535380751055;1.0001173417964402;0.9137303689336176;1.000073346488525
73.165444;1.0976738902318426;0.9822128597645319;0.8949367765878679;0.07167748606094936;0.06528734086234407;1.0999256628010294;10.000663671648706;0.909082919516137;-0.09167402524662586;1.0453519341060458;1.0001203627102015;0.9137318669718071;1.0000728385436302
73.175444;1.0976749314901577;0.9822138198025997;0.8949368546623933;0.07167738984169089;0.0652873572998329;1.0999261732525236;10.000673237467808;0.9090809175904226;-0.09167402573565663;1.045350075579487;1.0001233216067187;0.9137333914295565;1.0000723256171522
73.185444;1.0976760106068524;0.98221474877338;0.8949368922704402;0.07167729314840357;0.06528737433777826;1.099926650325158;10.00068307225879;0.9090789499104632;-0.09167402619636619;1.0453482287263283;1.000126209344442;0.9137349371472935;1.000071810162213
73.195444;1.0976771188168428;0.9822156469441794;0.8949368908993471;0.07167719579568232;0.0652873915892334;1.0999270905093899;10.000693161472055;0.9090770249526653;-0.09167402662787304;1.0453463889326902;1.0001290170792447;0.9137364984468881;1.000071292999954
73.205444;1.097678247215278;0.9822165137818174;0.8949368519247634;0.07167709755365222;0.06528740862799513;1.0999274910712302;10.000703503442685;0.909075149049674;-0.09167402702962092;1.0453445520523577;1.0001317355999795;0.9137380692576279;1.0000707732974028
73.215444;1.0976793867333803;0.9822173488936559;0.8949367764932449;0.0716769981313063;0.06528742500071061;1.0999278504157808;10.000714106738023;0.9090733260226397;-0.09167402740147498;1.0453427156103268;1.0001343551622177;0.9137396436325396;1.0000702495186706
73.225444;1.0976805284504263;0.9822181532751202;0.8949366659146453;0.0716768972130154;0.06528744031480127;1.099928168823765;10.000724981058331;0.9090715582486752;-0.09167502774347437;1.0453408789807683;1.0001368664660786;0.9137413165040962;1.0000697204072218
73.235444;1.0976816646730032;0.9822189291614644;0.8949365222876424;0.07167679448693942;0.0652874543234987;1.0999284483102998;10.000736126164423;0.9090698482667591;-0.0916750280556822;1.0453390435486067;1.0001392616133298;0.9137428820406444;1.0000691853997852
73.245444;1.097682789183034;0.9822196791060946;0.8949363483572793;0.0716766896461294;0.06528746692593075;1.0999286915671576;10.00074753211934;0.9090681996297396;-0.09167502833828689;1.045337212613934;1.0001415341852096;0.9137444354696824;1.0000686452485252
73.255444;1.0976838963042599;0.9822204053612208;0.8949361469011637;0.07167658239684532;0.06528747813713356;1.0999289010069386;10.000759187621567;0.9090666164279718;-0.09167502859154301;1.0453353906700988;1.0001436789790359;0.9137459721569696;1.0000681023552527
73.265444;1.097684980966755;0.9822211095784822;0.8949359206167679;0.07167647250410558;0.06528748809489761;1.0999290782940094;10.000771082376192;0.909065102175195;-0.09167502881560294;1.045333582458808;1.0001456918414249;0.9137474881706026;1.000067559662491
73.275444;1.097686039612158;0.982221792591911;0.8949356726501309;0.07167635985375549;0.0652874970575663;1.0999292244277556;10.000783202891842;0.9090636594235125;-0.09167502901059102;1.0453317924528427;1.000147569835674;0.9137489802879397;1.000067019624654
73.285444;1.0976870703599588;0.9822219739952653;0.8949349696455202;0.0716780098160006;0.06528911354795078;1.0999293397372993;10.000795528135935;0.9090622902223383;-0.09167502917678304;1.0453300247548465;1.0001493118492233;0.9137504462685955;1.0000664845672864
73.295444;1.0976880719950746;0.9822226135697523;0.8949346918266665;0.071677891825383;0.0652891214425178;1.0999294233661825;10.000808028033312;0.9090609959115391;-0.09167502931458492;1.045328282568209;1.000150918745432;0.9137518849979376;1.0000659567006493
73.305444;1.0976890422419576;0.9822232302377338;0.8949344064806161;0.07167777138911324;0.06528912918704735;1.0999294734453158;10.00082066053895;0.9090597762267792;-0.09167502942435875;1.0453265676908488;1.0001523927250169;0.9137532960886638;1.0000654371316404
73.315444;1.0976899770487396;0.98222382403595;0.8949341167638654;0.07167764866434134;0.06528913695861374;1.09992948822637;10.000833365704226;0.9090586294242667;-0.09167502950632064;1.045324880748457;1.0001537369230438;0.9137546795569417;1.000064925313542
73.325444;1.0976908713753986;0.9822243963400475;0.8949338240754503;0.07167752380219855;0.06528914487563617;1.0999294667628141;10.000846066933308;0.9090575533690248;-0.09167502956053071;1.0453232212351489;1.0001549553053404;0.913756035453029;1.000064419340346
73.335444;1.0976917201652896;0.9822249500388446;0.8949335286723997;0.07167739695561874;0.06528915301968623;1.0999294088512481;10.000858678452081;0.9090565464641694;-0.09167502958686795;1.045321587142437;1.0001560522429334;0.9137573631890971;1.0000639166608107
73.345444;1.0976934836059378;0.9822263696323549;0.8949332457470157;0.0716770963411192;0.06528894744580728;1.0999303148850248;10.000871110243388;0.9090556084761973;-0.09167602958496822;1.0453199752661841;1.0001570322130824;0.9137587617457646;1.0000634147380931
73.355444;1.0976942269844439;0.9822268974044687;0.8949329435098813;0.07167696584580827;0.06528895615131887;1.0999301854465715;10.000883274693056;0.9090547410911376;-0.09167602955420534;1.045318382512524;1.0001579000253964;0.9137600287396411;1.0000629112334385
73.365444;1.0976949097589885;0.9822274153829218;0.894932637459074;0.07167683355330415;0.06528896498657155;1.0999300205635325;10.000895094279691;0.9090539472323541;-0.09167602949384998;1.045316807033744;1.0001586611759872;0.9137612625997162;1.0000624039444956
73.375444;1.0976955261724508;0.9822279234007661;0.8949323280370809;0.07167669943385516;0.06528897366135133;1.0999298195871618;10.000906504253278;0.9090532294529703;-0.09167602940347075;1.0453152477467689;1.0001593219952678;0.9137624609862219;1.0000618909797967
73.385444;1.097696070787528;0.982228421460128;0.8949320158396167;0.07167656348280953;0.06528898181547584;1.0999295820057986;10.000917450966714;0.909052589149448;-0.09167602928323434;1.0453137031082955;1.0001598893845964;0.9137636206568537;1.0000613714240056
73.395444;1.0976965389719666;0.9822289110705449;0.894931701005593;0.0716764257312503;0.0652889891198148;1.099929308137075;10.000927885373068;0.9090520268940908;-0.09167602913360264;1.045312171410548;1.0001603699494888;0.9137647374907;1.0000608461357121
73.405444;1.097696927597047;0.9822293957681161;0.8949313826440684;0.0716762862235364;0.06528899529313868;1.0999289990978465;10.000937755069607;0.9090515426476199;-0.09167602895483562;1.0453106518381543;1.0001607689535488;0.9137658070101311;1.0000603174305818
