time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.493487;1.0976884605659565;0.9831387455037477;0.8955520393499021;0.07192275445517753;0.06551159963518487;1.0999373550062979;9.999215030680677;0.9091282651685249;-0.09151198778396522;1.0454942718781006;0.9999488291036954;0.9137331689029441;0.9999827896032817
73.503487;1.0976894489142777;0.9831369279777241;0.8955506066450994;0.07192279981515097;0.06551159413390314;1.0999363105043833;9.999217501587886;0.9091309411484549;-0.09151198736381434;1.045495185690401;0.9999466473532721;0.9137333124885898;0.9999814144280301
73.513487;1.097690404964983;0.9831351203627161;0.8955491660014391;0.07192284253731865;0.06551159025416804;1.0999353282532178;9.999221169367704;0.9091336041070552;-0.09151198695653533;1.0454961432441978;0.9999444949586522;0.913733422448536;0.9999800696678138
73.523487;1.0976913256855172;0.983133324498147;0.8955477183417719;0.07192288249419652;0.06551158789921392;1.0999344128222295;9.999226010493908;0.9091362507758383;-0.09151198656305279;1.0454971435212592;0.9999423731400937;0.9137334951821419;0.9999787556620405
73.533487;1.0976922095057182;0.9831315431265522;0.895546263418972;0.07192291963307945;0.06551158703481837;1.0999335679941167;9.999232000188208;0.9091388774440915;-0.09151198618438396;1.045498184412849;0.9999402830566693;0.9137335283551788;0.9999774729481887
73.543487;1.0976940212659756;0.9831306611341768;0.895544815775868;0.07192278189618309;0.06551137330293981;1.099932796356588;9.99923911724772;0.9091414800788009;-0.09151298582160054;1.0454992622021257;0.9999382259155365;0.9137336205130732;0.999976222194214
73.553487;1.0976948322566262;0.9831289198751638;0.8955433429774396;0.07192281365706206;0.06551137542160429;1.0999320988988026;9.999247338587006;0.9091440548901772;-0.09151298547562246;1.0455003716041875;0.9999362030704632;0.9137335699272909;0.9999750043991631
73.563487;1.0976956088081473;0.9831272050895837;0.8955418604019043;0.07192284305279407;0.06551137887486459;1.099931474623761;9.999256635197028;0.9091465986103041;-0.09151298514707296;1.0455015071001885;0.9999342162642856;0.9137334759140584;0.999973821143782
73.573487;1.0976963526059937;0.9831255213586015;0.8955403688871768;0.07192287031946681;0.0655113834100538;1.0999309208666792;9.999266980790548;0.9091491083748491;-0.09151298483643187;1.0455026642585885;0.999932268215356;0.9137333384690314;0.9999726745853034
73.583487;1.0976970652322762;0.9831238729937171;0.8955388705574834;0.07192289566141971;0.06551138875484336;1.0999304341120981;9.999278362497835;0.909151581694775;-0.09151298454428337;1.045503840074168;0.9999303630709635;0.9137331576291102;0.9999715668362146
73.593487;1.0976977476614143;0.9831222636118822;0.8955373684512754;0.07192291928061229;0.06551139468890924;1.099930010232393;9.9992907789002;0.909154016470236;-0.09151298427131407;1.045505032959637;0.9999285060448203;0.913732932201036;0.9999704990681167
73.603487;1.097698400417542;0.9831206956302152;0.8955358655763264;0.07192294138730979;0.06551140103381742;1.099929644230077;9.99930422917445;0.9091564112042333;-0.09151298401812522;1.0455062427776654;0.9999267022853132;0.9137326593216769;0.99996947091537
73.613487;1.097699023964362;0.9831191697205246;0.8955343638475615;0.0719229621409145;0.06551140761247727;1.0999293304148634;9.999318704952252;0.9091587656359639;-0.09151298378506746;1.0455074699015914;0.9999249558791437;0.9137323351671989;0.9999684805466029
73.623487;1.0976996180351057;0.983117685203701;0.8955328636739046;0.0719229815857398;0.06551141424686209;1.0999290626666205;9.999334188543084;0.9091610806704168;-0.0915129835721819;1.045508713729705;0.9999232698538891;0.9137319560686784;0.9999675257881852
73.633487;1.0977001808016393;0.9831162414262642;0.8955313647218883;0.07192299963340247;0.06551142076540241;1.0999298340641712;9.999350656616768;0.9091633570411558;-0.09151298337930391;1.0455099720472036;0.9999216467701132;0.9137315195052657;0.9999666053464419
73.643487;1.0977007092752211;0.9831148385074894;0.895529867197172;0.07192301608334357;0.06551142698664755;1.0999296362975488;9.99936808296686;0.9091655943028722;-0.09151298320624908;1.0455112407258529;0.9999200887885152;0.9137310243143008;0.9999657187036408
73.653487;1.0977012006437281;0.9831134767757548;0.8955283720091846;0.07192303067627091;0.06551143271018928;1.0999294597724372;9.999386434271566;0.9091677910851388;-0.09151298305294227;1.0455125135935983;0.9999185977188441;0.9137304697804174;0.9999648654048472
73.663487;1.0977016536097315;0.9831116753988386;0.8955264417885047;0.07192480838598646;0.06551304583156477;1.0999292945924821;9.999405667244172;0.9091699459039311;-0.09151398291958684;1.0455137831490575;0.9999171756899512;0.9137299551372727;0.9999640452370002
73.673487;1.0977020684571248;0.9831103955077718;0.8955249518810211;0.07192481845962184;0.06551304991394491;1.0999291313640822;9.999425732064612;0.9091720580834424;-0.09151398280686829;1.0455150414164733;0.9999158251453115;0.9137292795458738;0.9999632590009859
73.683487;1.0977024456940465;0.9831091566508507;0.8955234632139715;0.07192482586081035;0.06551305281476232;1.099928961388118;9.999446573581977;0.9091741283895108;-0.09151398271594277;1.045516280240137;0.9999145482046451;0.9137285435684144;0.9999625086198649
73.693487;1.0977027851600567;0.9831079598357786;0.8955219750379099;0.071924830345802;0.06551305431653962;1.0999287772516824;9.999468128714849;0.9091761585847214;-0.09151398264820192;1.0455174914401313;0.9999133469607167;0.9137277480144135;0.9999617961907061
73.703487;1.0977030866020283;0.9831068064018035;0.8955204878947806;0.07192483176641974;0.06551305432302972;1.0999285737643996;9.99949032750788;0.909178150162563;-0.09151398260503907;1.045518667022759;0.9999122240352791;0.9137268934486013;0.9999611226702573
73.713487;1.097703350083788;0.9831056975306735;0.8955190034825736;0.07192483005478821;0.06551305290642925;1.0999283479679234;9.999513101811921;0.9091801037498727;-0.09151398258774841;1.0455197993269714;0.999911182205088;0.9137259802652795;0.9999604872718848
73.723487;1.0977035747431065;0.9831046338123567;0.8955175239489298;0.07192482515674595;0.06551305030374563;1.0999280982987398;9.999536396815879;0.9091820196606684;-0.09151398259746467;1.0455208812813241;0.9999102239507385;0.9137250093408902;0.9999598879077369
73.733487;1.0977037573967758;0.9831036147476998;0.8955160515616976;0.07192481702291631;0.06551304688777766;1.0999278235942136;9.999560179193898;0.9091838984565658;-0.09151398263505084;1.0455219066734123;0.9999093515359384;0.9137239829115088;0.9999593217739264
73.743487;1.0977038931114373;0.9831026386420574;0.8955145889947359;0.07192480565868303;0.0655130431171061;1.0999275221279863;9.999584440884258;0.9091857407221432;-0.0915139827010829;1.045522870144168;0.9999085669396934;0.9137229049304142;0.9999587855246579
73.753487;1.0977039770027994;0.9831017033525169;0.8955131399170928;0.0719247911529869;0.06551303947653614;1.0999271916478626;9.99960919571529;0.9091875465471295;-0.09151398279592142;1.0455237670742743;0.9999078716230021;0.9137217801856425;0.9999582756073873
73.763487;1.0977040053504439;0.9831008069079531;0.8955117087934991;0.07192477368726749;0.06551303639943595;1.0999268306190746;9.999634464053665;0.9091893153345767;-0.09151398291960254;1.0455245937821207;0.9999072667424198;0.9137206132232011;0.9999577886353689
73.773487;1.0977039758044131;0.9830999470888353;0.8955102995261129;0.07192475354075385;0.06551303416773706;1.0999264390500545;9.999660253927535;0.9091910458310472;-0.09151398307164148;1.0455253479894397;0.9999067534449653;0.9137194083270607;0.999957321332001
73.783487;1.0977038874293343;0.9830991212543944;0.8955089141311808;0.07192473106198051;0.06551303287451467;1.0999260178897337;9.999686555080942;0.9091927361598823;-0.09151398325114157;1.045526028963242;0.9999063324371462;0.9137181698298522;0.9999568707695722
73.793487;1.0977037404195875;0.9830983272285717;0.8955075522632265;0.0719247066402333;0.0655130325078602;1.0999255675546797;9.99971334548648;0.9091943840257518;-0.09151498345722643;1.045526636931942;0.9999060031745514;0.9137170022432668;0.999956435172565
73.803487;1.0977035348356905;0.9830975637969233;0.89550621200765;0.07192468068032587;0.06551303304828077;1.0999250869481465;9.999740597776231;0.9091959871990808;-0.09151498368948074;1.0455271718491008;0.9999057640122333;0.9137157093471308;0.9999560143752758
73.813487;1.0977032695176212;0.9830968303118424;0.8955048916586688;0.07192465352744498;0.06551303448997331;1.099924573488516;9.999768281709144;0.9091975439753265;-0.0915149839481599;1.0455276325549439;0.9999056134017378;0.9137143946431049;0.999955609510662
73.823487;1.0977029430430223;0.9830961265772323;0.8955035905570663;0.07192462540082663;0.06551303685406581;1.0999240233688237;9.999796365764606;0.9091990535050162;-0.09151498423399289;1.0455280173629569;0.9999055502075278;0.9137130606982261;0.9999552222165813
73.833487;1.0977025556119964;0.9830954531699116;0.8955023083694426;0.07192459640572842;0.06551304023508008;1.0999234319205098;9.999824818683491;0.9092005158320466;-0.09151498454765121;1.0455283249124603;0.9999055722748881;0.9137117098714843;0.9999548540064142
73.843487;1.0977021095012656;0.9830948116979819;0.8955010444327156;0.07192456657836262;0.06551304481816886;1.0999227943747296;9.999853611679578;0.9092019311089674;-0.09151498488937708;1.045528554371383;0.9999056751841736;0.913710344615374;0.9999545062848468
73.853487;1.097701608416453;0.9830937243335879;0.895499359946459;0.07192630115981163;0.06551465894317998;1.0999221066799802;9.999882720362516;0.9092032987599339;-0.09151498525906376;1.04552870607111;0.9999058528074699;0.913708967384002;0.9999541803739657
73.863487;1.0977010570674646;0.9830931567222931;0.8954981299152653;0.071926269645103;0.0655146666164372;1.0999213661253318;9.999912124601138;0.9092046179011483;-0.09151498565651399;1.0455287822961077;0.9999060985749982;0.913707580722347;0.9999538769430384
73.873487;1.097700460801157;0.9830926331391888;0.8954969158156036;0.07192623722771983;0.06551467607858577;1.0999205716814344;9.99994180834124;0.909205888332402;-0.09151498608158957;1.0455287869423302;0.9999064059885662;0.9137061876911639;0.9999535953379448
73.883487;1.0977007898957203;0.983093039568869;0.8954957331411384;0.07192603172128555;0.06551447298383889;1.0999197240089762;9.999971756628582;0.9092061106285111;-0.09151498653420632;1.045528724382593;0.9999067686760349;0.9137037970436444;0.9999533335244415
73.893487;1.0977001197148863;0.9830926169177372;0.8954945506768751;0.07192599721965244;0.0655144860422666;1.0999188252773562;10.000001948315616;0.9092072853482132;-0.09151498701414397;1.045528598511279;0.9999071805149952;0.9137024024509998;0.9999530887226212
73.903487;1.0976994195397238;0.9830922490420233;0.8954933842970818;0.07192596156554668;0.06551450086877454;1.0999178790082518;10.000032349353605;0.9092084123453461;-0.0915149875207851;1.0455284125019046;0.9999076354845733;0.9137010117547607;0.9999528584407436
73.913487;1.0976986925292158;0.9830919376778113;0.895492234261182;0.071925924837017;0.06551451749857637;1.0999168898311158;10.000062907775302;0.9092094910311757;-0.09151498805296363;1.045528169085944;0.9999081273207996;0.9136996268540961;0.9999526415021482
73.923487;1.0976979401388096;0.9830916843140732;0.8954911013155648;0.07192588727067731;0.06551453602223814;1.0999158628186732;10.00009355535326;0.9092105216776197;-0.0915159886088467;1.0455278707076139;0.9999086494365965;0.9136983496262967;0.9999524380115418
73.933487;1.0976971626301657;0.9830914906242617;0.8954899865563207;0.07192584919924608;0.06551455656132633;1.0999148028472876;10.000124221040611;0.9092115064350198;-0.09151598918592638;1.045527519339559;0.9999091953446111;0.9136969811803998;0.9999522482487913
73.943487;1.0976963605191254;0.9830913581829729;0.8954888905050907;0.07192581098082423;0.06551457921099814;1.0999137148036007;10.000154843212444;0.9092124486751774;-0.0915159897813994;1.0455271163082456;0.9999097598945896;0.9136956223283413;0.9999520720057935
73.953487;1.0976955353773363;0.9830912876306709;0.8954878125961733;0.07192577296050139;0.06551460399800846;1.0999126045006327;10.00018536842958;0.9092133511886441;-0.09151599039261255;1.0455266626245145;0.9999103405788984;0.9136942738041406;0.9999519084987335
73.963487;1.0976946894316475;0.9830912780757333;0.8954867512888786;0.0719257354440031;0.06551463088516471;1.0999124793170139;10.000215742999021;0.9092142151313015;-0.09151599101714623;1.0455261598071133;0.9999109375612867;0.9136929374789178;0.9999517564069
73.973487;1.0976938253655517;0.9830913276588511;0.8954857041609884;0.07192569870473103;0.0655146598034953;1.099911347727454;10.000245905309812;0.9092150404402319;-0.09151599165277118;1.045525610562815;0.9999115528595729;0.913691616091825;0.9999516144985672
73.983487;1.0976929467037915;0.9830914348409825;0.895484668315541;0.07192566301658664;0.06551469067630487;1.0999102180639135;10.00027578522133;0.9092158263425731;-0.09151599229747406;1.0455250190735017;0.9999121898144705;0.9136903126591238;0.9999514823780595
73.993487;1.0976920579486031;0.9830915985772793;0.8954836413086946;0.0719256286471557;0.06551472344524133;1.0999090978139214;10.000305309635989;0.9092165712589733;-0.09151599294949499;1.0455243912325347;0.9999128526628804;0.9136890303094203;0.9999513603404339
74.003487;1.0976911641425573;0.9830918171790717;0.8954826220526787;0.07192559582683275;0.06551475811113183;1.099907993738534;10.000334401552363;0.9092172730704299;-0.09151599360745728;1.0455237343306043;0.9999135461318628;0.9136877720641621;0.9999512486990952
74.013487;1.0976902699851696;0.9830920876820627;0.8954816108205821;0.07192556475501116;0.06551479473493231;1.099906911710639;10.000362974963494;0.9092179297909007;-0.0915159942704711;1.045523055933101;0.9999142755767947;0.9136865404249405;0.9999511474392312
74.023487;1.097689379397699;0.9830924063398532;0.8954806081670935;0.07192553563911953;0.06551483340834202;1.0999058563403594;10.000390937079285;0.9092185397790299;-0.09151599493792556;1.0455223631906347;0.9999150472795264;0.9136853370152583;0.9999510561683189
74.033487;1.097688496366974;0.9830927689460993;0.8954796141273657;0.07192550871723934;0.06551487426319123;1.0999048314198079;10.000418199109781;0.9092191015151069;-0.09151599560918666;1.0455216629143536;0.9999158684484551;0.9136841625113497;0.9999509744821186
74.043487;1.0976876260311046;0.9830926898501274;0.8954781905604685;0.07192724946822257;0.06551652557202249;1.0999038403106556;10.00044469310931;0.9092196133011091;-0.09151599628361076;1.0455209613522292;0.9999167470967852;0.9136830169483473;0.999950902824381
74.053487;1.0976867747198402;0.9830931251661519;0.8954772134073533;0.07192722757492942;0.06551657125976539;1.099902885300392;10.000470380874718;0.9092200730620995;-0.09151699696076043;1.0455202633944112;0.9999176916156359;0.9136820003124421;0.9999508428058514
74.063487;1.0976859490675346;0.9830935895237236;0.8954762453195166;0.07192720835573323;0.06551661950986883;1.099901967070648;10.000495246669237;0.9092204785103929;-0.09151699764048504;1.0455195722767388;0.9999187098586928;0.9136809120170432;0.9999507967229464
74.073487;1.0976851549589834;0.9830940793153707;0.8954752869524174;0.07192719179995045;0.06551667038506503;1.099901085077463;10.00051928927139;0.9092208272949449;-0.09151699832283998;1.0455188902946841;0.9999198082280885;0.9136798518367614;0.9999507671990064
74.083487;1.0976843970819459;0.983094591878826;0.895474338822993;0.07192717781601071;0.06551672397092381;1.099900238099274;10.000542520096039;0.9092211167610851;-0.09151699900806036;1.045518219591869;0.9999209913759107;0.913678819461854;0.9999507569571816
74.093487;1.0976836790192919;0.9830951254882454;0.895473401810985;0.07192716624933054;0.06551678040389111;1.099899424191285;10.000564963014087;0.9092213440204682;-0.09151699969659899;1.0455175624866349;0.999922262556375;0.91367781457848;0.9999507685655622
74.103487;1.097683003390458;0.9830956790981774;0.8954724778461333;0.07192715692249894;0.06551683988417083;1.0998986404527846;10.000586656175061;0.9092215064525039;-0.09151700038901285;1.0455169212979103;0.9999236239911299;0.9136768363479171;0.9999508044808362
74.113487;1.0976823719179858;0.9830962517138087;0.8954715701031934;0.07192714964475773;0.06551690260485411;1.0998978834439537;10.000607649856693;0.9092216018789298;-0.09151700108577433;1.0455162974413112;0.9999250765704489;0.9136758829670724;0.9999508669796598
74.123487;1.097681785340349;0.9830968420083647;0.8954706825182038;0.07192714420456432;0.06551696865553047;1.0998971500964538;10.00062799910066;0.9092216286567018;-0.09151700178723268;1.045515690609211;0.9999266192439107;0.9136749515571079;0.9999509578175743
74.133487;1.0976812437502628;0.9830974485167417;0.8954698190146463;0.07192714038936392;0.0655170380034504;1.0998964383762764;10.000647756400847;0.9092215861828206;-0.09151700249356733;1.0455150990050577;0.9999282490076278;0.9136740384476799;0.9999510779742096
74.143487;1.0976807476756534;0.98309806959942;0.8954689830669244;0.07192713799048756;0.06551711052357875;1.0998957476902522;10.000666960242617;0.909221475520184;-0.09151700320461129;1.0455145201265508;0.9999299610673075;0.9136731396345701;0.9999512274246972
74.153487;1.097680298725188;0.98309870286369;0.8954681774515806;0.07192713677130737;0.06551718603006311;1.0998950792717592;10.000685621615807;0.9092212998849083;-0.09151700391982934;1.0455139511851217;0.9999317487930582;0.9136722511502449;0.999951404970161
74.163487;1.097679898757576;0.9830993450920898;0.895467403843436;0.07192713644802433;0.06551726429733433;1.0998944358907248;10.000703722740658;0.9092210646521012;-0.0915170046385201;1.0455133888955634;0.9999336043790173;0.9136713693600742;0.9999516081688979
74.173487;1.097679548577717;0.9830999927545533;0.8954666625305046;0.07192713671438945;0.06551734503884972;1.0998938206975934;10.000721229477932;0.9092207765215496;-0.09151700535993976;1.0455128290362727;0.9999355197088913;0.9136704910164344;0.9999518335044253
74.183487;1.0976792481415065;0.9831006424314788;0.8954659523034534;0.0719271372908456;0.06551742785503753;1.0998932364612717;10.00073810106497;0.9092204423483098;-0.09151700608312677;1.0455122664505543;0.999937486492347;0.9136696130962081;0.999952077195106
74.193487;1.0976789979251067;0.9831012913835344;0.8954652703004782;0.07192713795563231;0.06551751223665747;1.0998926857119582;10.000754290072578;0.9092200685283461;-0.0915180068066134;1.0455116957139867;0.9999394966225877;0.9136688329628417;0.9999523363686909
74.203487;1.097678799679226;0.9831019379248604;0.8954646123699095;0.07192713856243879;0.06551759765071306;1.0998921706466651;10.000769741569309;0.9092196608127242;-0.0915180075284501;1.045511112045438;0.999941543005668;0.9136679479497226;0.9999526093880259
74.213487;1.0976786566278636;0.9831025806532059;0.8954639746449002;0.07192713905635345;0.06551768363885184;1.099891692641927;10.000784395368324;0.9092192239640028;-0.09151800824643287;1.0455105118281371;0.9999436196141049;0.9136670565611538;0.9999528946931655
74.223487;1.0976785735331225;0.9831032172413653;0.8954633552771315;0.07192713945325768;0.06551776984479976;1.099891252727742;10.000798190504648;0.9092187618352557;-0.09151800895815339;1.0455098925448159;0.9999457204635498;0.9136661580229793;0.9999531893889185
74.233487;1.0976795208181807;0.9831047256915182;0.8954627701912582;0.07192696771904425;0.06551764158328173;1.0998908528797962;10.000811072219282;0.9092182780651281;-0.09151800966106288;1.0455092525539325;0.9999478385969582;0.9136652526493696;0.9999534892538612
74.243487;1.097679573914066;0.9831048593687188;0.8954617510345967;0.07192873343381366;0.06551933537860687;1.099890496347502;10.000822997106152;0.9092177763875382;-0.09151801035274401;1.0455085910131972;0.9999499660712081;0.9136643417807612;0.9999537897743612
74.253487;1.0976797017833295;0.9831054589342292;0.8954611895844257;0.07192873421987539;0.06551942033992425;1.0998901866917528;10.00083393269557;0.9092172605276279;-0.09151801103113937;1.04550790773414;0.9999520947657009;0.9136634271882774;0.9999540862382063
74.263487;1.0976799066288867;0.9831060427477393;0.895460646941838;0.07192873553246515;0.06551950430622555;1.0998899267818176;10.000843852613693;0.9092167341705658;-0.09151801169456741;1.0455072029279455;0.99995421705878;0.9136625104335748;0.9999543731509737
74.273487;1.0976801874949043;0.9831066101042711;0.8954601214323245;0.07192873752818545;0.06551958706730047;1.0998897183784706;10.000852734745997;0.9092162011091274;-0.09151801234155735;1.0455064768383713;0.999956325949316;0.9136615928134639;0.9999546451078466
74.283487;1.097680540850986;0.9831071597697392;0.8954596116327839;0.07192874031002608;0.06551966848449198;1.0998895624600484;10.000860569128786;0.9092156656522946;-0.09151801297071703;1.04550572939993;0.9999584149720314;0.9136606758699763;0.9999548982374934
74.293487;1.0976809630888427;0.983107690537097;0.8954591165728835;0.07192874392774178;0.06551974847514662;1.099889459906762;10.000867363941955;0.9092151325830705;-0.09151801358084342;1.045504960962356;0.9999604782065481;0.9136597618230072;0.9999551297130765
74.303487;1.0976814516130693;0.9831082024775184;0.8954586354298711;0.07192874838897151;0.0655198269791938;1.0998894113781295;10.000873137398717;0.9092136063320687;-0.09151801417105725;1.0455041737635744;0.9999625104205827;0.9136578584146244;0.9999553363790589
74.313487;1.0976820036235935;0.9831086972630313;0.8954581672914068;0.07192875371087497;0.06551990395170888;1.0998904167715218;10.000877904813134;0.9092130906256101;-0.09151801474074138;1.0455033718524012;0.9999645073457079;0.9136569585915287;0.9999555151550453
74.323487;1.0976826148922596;0.9831091776727526;0.8954577108486463;0.07192875996601969;0.06551997936166448;1.0998904753455738;10.000881672429852;0.9092125888958333;-0.09151901528947112;1.045502559351573;0.9999664658982702;0.913656171175334;0.9999556646130484
74.333487;1.097683279894155;0.9831096476831956;0.8954572643511957;0.07192876728579149;0.06552005318534522;1.099890585961298;10.00088443912762;0.9092121044107718;-0.09151901581707585;1.0455017393863524;0.9999683840084447;0.91365530034601;0.9999557851993951
74.343487;1.0976839926474187;0.9831101126593611;0.8954568263572067;0.07192877584844565;0.06552012542694664;1.0998907472318962;10.000886201729239;0.9092116401668404;-0.0915190163235623;1.0455009142876082;0.9999702600203835;0.9136544516307655;0.9999558775532791
74.353487;1.097684747624207;0.98311057816608;0.8954563964818277;0.07192878584905615;0.06552019614718506;1.099890958100538;10.00088696047131;0.9092111988952382;-0.09151901680874468;1.045500085705221;0.9999720920839034;0.9136536312103405;0.999955940380512
74.363487;1.0976855406314117;0.9831110483221529;0.8954559751988203;0.07192879743904457;0.06552026544484262;1.099891218359731;10.000886721988287;0.9092107829059627;-0.0915190172720372;1.0454992544353903;0.9999738780720742;0.9136528455732053;0.999955969531675
74.373487;1.097686369111038;0.983111525573224;0.8954555634585871;0.07192881072005877;0.06552033341323434;1.0998915282805755;10.000885495066782;0.9092103939104724;-0.09151901771269919;1.045498420775316;0.9999756159294526;0.9136521005174151;0.9999559588586019
74.383487;1.097687231587958;0.9831120112967743;0.8954551628721029;0.07192882582117519;0.06552040014215947;1.0998918874538637;10.000883284730497;0.909210033165109;-0.09151901813017299;1.045497584984698;0.9999773035738384;0.9136514003111548;0.9999559021150304
74.393487;1.0976881270112364;0.983112505731597;0.8954547761034416;0.07192884294878027;0.06552046576975824;1.0998922940876479;10.000880094045366;0.9092097016502917;-0.09151901852418487;1.0454967471958236;0.9999789384349874;0.9136507476875487;0.9999557944523048
74.403487;1.0976890545117621;0.9831130075867134;0.8954544072026865;0.07192886236543763;0.06552053052770075;1.099892745401601;10.00087593020405;0.9092093999032195;-0.09151901889463014;1.0454959071144672;0.9999805181262621;0.913650144856693;0.9999556324577411
74.413487;1.0976900134021215;0.9831135143411491;0.8954540614822744;0.0719288843449298;0.06552059471715521;1.0998932378433603;10.00087081085942;0.9092091278897939;-0.0915190192414513;1.0454950639592882;0.9999820422257811;0.9136495945599863;0.9999554135040208
74.423487;1.0976910033670981;0.9831140228797267;0.8954537446796725;0.07192890915855966;0.0655206586229612;1.0998937666135042;10.000864768904405;0.9092088854338359;-0.09151901956454987;1.045494216452941;0.9999835131725632;0.9136491000335927;0.9999551355840884
74.433487;1.0976920246881368;0.9831145298685325;0.8954534621553897;0.07192893710858234;0.0655207224596727;1.0998943259194327;10.000857851519722;0.9092086727590005;-0.09151901986350877;1.045493362378672;0.9999849356981068;0.9136486644111532;0.9999547974512363
74.443487;1.0976930778246532;0.9831145516346129;0.8954527805844548;0.07193073377943598;0.06552239449274179;1.0998949100780009;10.000850115450033;0.9092084902408697;-0.09151902013726976;1.0454924981029925;0.999986316003702;0.9136482907029747;0.9999543988149487
74.453487;1.0976941623282093;0.983115047457078;0.895452579182918;0.07193076901845512;0.06552245865143;1.0998955139032782;10.000841622635814;0.9092083375938482;-0.09151902038425243;1.045491619354129;0.9999876611459543;0.913647982232762;0.9999539406208733
74.463487;1.097695276307162;0.9831155348290007;0.8954524218024953;0.071930808380624;0.06552252318697964;1.0998961321707152;10.00083243681103;0.9092082136186515;-0.09152002060287788;1.0454907233675148;0.9999889783696424;0.9136478430345404;0.999953424992848
74.473487;1.0976964167672707;0.9831160118623383;0.8954523086700134;0.0719308521221558;0.06552258824757629;1.099896759594283;10.000822622351592;0.909208116258798;-0.09152002079201114;1.045489810444613;0.9999902745831093;0.9136476766854621;0.9999528548028013
74.483487;1.0976975799548698;0.9831164762891349;0.8954522388210755;0.07193090041305815;0.0655226539593989;1.0998973915631889;10.0008122444481;0.9092080422919422;-0.09152002095112752;1.0454888838519283;0.9999915560639759;0.9136475861397793;0.9999522335898904
74.493487;1.0976987618043843;0.983116924670414;0.8954522104641781;0.07193095334237656;0.06552272040416729;1.0998980240477783;10.000801365174592;0.909207987654487;-0.09152002108026003;1.0454879489238276;0.9999928280531001;0.9136475729661111;0.9999515658601575
74.503487;1.097699958523321;0.9831173520729494;0.8954522213130893;0.07193101093732465;0.06552278761899108;1.099898652573081;10.000790034477733;0.909207948558778;-0.09152002117979333;1.045487011901554;0.9999940941533194;0.9136476390302091;0.9999508571973332
74.513487;1.09770116632619;0.983117752385863;0.8954522689285975;0.07193107316394648;0.06552285562687267;1.0998992721107133;10.000778285278068;0.9092079220708608;-0.09152002125033395;1.045486079064831;0.9999953562424785;0.9136477873842374;0.9999501141120156
74.523487;1.0977023805318387;0.9831181184525566;0.8954523506009685;0.07193113993008596;0.0655229244781332;1.0998998779776477;10.000766140726704;0.9092079058471881;-0.09152002129273482;1.0454851566517689;0.9999966155226322;0.9136480215049807;0.9999493435874443
74.533487;1.0977035955061387;0.9831184423270257;0.8954524628703273;0.07193121108535679;0.06552299425772083;1.0999004661362406;10.00075362606289;0.9092078976263661;-0.09152002130799629;1.0454842510873392;0.9999978737510056;0.9136483444101133;0.9999485525355548
74.543487;1.0977048055148304;0.9831187156050704;0.8954526019970209;0.07193128640556726;0.06552306505553579;1.099901033012483;10.0007407714815;0.9092078953298426;-0.09152002129695767;1.0454833688818208;0.9999991337338306;0.9136487583430664;0.9999477477202544
74.553487;1.0977060052194212;0.9831189296365158;0.8954527652890917;0.07193136559430123;0.0655231369501645;1.0999015762190576;10.000727604803089;0.9092078979372338;-0.09152002126003192;1.0454825158379608;1.0000003993547202;0.9136492648121965;0.9999469360243682
74.563487;1.0977071898887447;0.9831190764309325;0.8954529514541468;0.07193144830982966;0.0655232100272287;1.0999020957337813;10.000714140797268;0.9092079057658398;-0.09152002119715376;1.0454816963227491;1.0000016748644789;0.913649864909216;0.9999461245316086
74.573487;1.0977083557833345;0.983119149755077;0.8954531593288068;0.07193153418863966;0.06552328438931056;1.0999025939553646;10.000700376791988;0.9092079195593442;-0.09152002110784918;1.0454809133420173;1.0000029635876382;0.9136505595055558;0.9999453203853993
74.583487;1.0977094998336163;0.9831191448236728;0.8954533863819019;0.07193162286865562;0.06552336013103152;1.099903074740603;10.000686303152651;0.9092079396518719;-0.09152002099137674;1.0454801687955624;1.0000042672630842;0.9136513492052833;0.9999445306268826
74.593487;1.0977106184934184;0.9831190571084626;0.8954536287743793;0.07193171403480048;0.06552343731361963;1.099903542387689;10.000671915883943;0.909207965973565;-0.09152002084695861;1.0454794638356137;1.000005586292847;0.9136522342370045;0.9999437619255864
74.603487;1.0977126717807473;0.9831197633865016;0.8954538986153825;0.07193163537547763;0.06552330160811541;1.0999040005415777;10.000657215012371;0.9092079982254587;-0.09152102067399208;1.0454787992171066;1.0000069206454367;0.913653314197353;0.9999430200893624
74.613487;1.097713723806713;0.9831194974779859;0.89545416241182;0.07193173097325149;0.06552338181878489;1.0999044511945306;10.00064219996414;0.9092080357288975;-0.09152102047219475;1.045478174854559;1.0000082711038079;0.9136543868781176;0.9999423095879681
74.623487;1.0977147325645733;0.9831191396148762;0.895454434986659;0.07193182869785716;0.06552346368397827;1.0999048947414438;10.00062687424926;0.9092080776336374;-0.09152102024165591;1.0454775895097996;1.0000096399602645;0.9136555493789466;0.9999416336918884
74.633487;1.0977156914098778;0.9831186907962808;0.8954547159770966;0.07193192854824612;0.06552354731743848;1.0999053309804547;10.000611252896254;0.9092081238156634;-0.09152101998270606;1.0454770415902193;1.0000110310081713;0.9136567978833396;0.999940995049793
74.643487;1.0977165945862668;0.9831176717598866;0.8954545671304119;0.07193379578938076;0.06552524087703179;1.099905759670435;10.000595363117808;0.90920817530405;-0.0915210196957338;1.0454765297042534;1.0000124493948224;0.9136581279296615;0.9999403956977524
74.653487;1.0977174376705776;0.9831170450046545;0.8954548640212777;0.07193389994891455;0.06552532809181325;1.0999061800253211;10.000579236451282;0.9092082335582312;-0.09152101938112853;1.0454760524550109;1.000013901288395;0.9136595345686924;0.999939836937372
74.663487;1.0977182183205805;0.9831163306037021;0.8954551686821399;0.07193400625103648;0.06552541690225774;1.0999065903301075;10.000562899075426;0.9092082994221586;-0.09152101903915634;1.045475608888404;1.0000153932544598;0.913661012876406;0.9999393199088731
74.673487;1.0977189366817564;0.9831155291868735;0.8954554810345686;0.07193411457324793;0.06552550710496938;1.099907988628272;10.000546366493888;0.9092083724254939;-0.09152101866968725;1.045475199473946;1.0000169315251328;0.9136625584108531;0.9999388459293715
74.683487;1.0977195949290894;0.9831146419049871;0.8954558007017972;0.07193422467641931;0.06552559852504095;1.099908373308359;10.000529643185926;0.9092084505026125;-0.09152101827214457;1.0454748259167501;1.000018521425929;0.9136641672833138;0.9999384158385067
74.693487;1.0977201968943613;0.9831136714580856;0.8954561273625012;0.07193433622960729;0.06552569101103232;1.0999087424414788;10.000512728129205;0.9092085304423805;-0.09152101784579808;1.0454744893766041;1.0000201672531661;0.9136658360110904;0.9999380291802968
74.703487;1.0977207478274864;0.9831126222255142;0.8954564613897599;0.0719344488583513;0.06552578441127657;1.0999090927535133;10.000495625386522;0.9092086091193066;-0.0915210173901818;1.0454741886487773;1.0000218722237417;0.9136675613966425;0.9999376840842586
74.713487;1.097721253399884;0.9831114990630689;0.8954568039888029;0.07193456221974659;0.06552587860310959;1.0999094196738175;10.000478350972262;0.9092086845423138;-0.09152101690542089;1.045473919860729;1.000023637924475;0.9136693403049428;0.9999373771470289
74.723487;1.0977217184734185;0.9831103058735233;0.8954571570459589;0.07193467606575851;0.06552597353976636;1.099909718632907;10.000460929460951;0.9092087559491986;-0.09152101639224867;1.0454736772216509;1.000025463712368;0.9136711691363574;0.9999371025808104
74.733487;1.0977221465469071;0.9831090454798961;0.8954575231731199;0.0719347902387135;0.0655260692555903;1.0999099866015687;10.00044338343061;0.9092088234333618;-0.09152101585172676;1.045473454020259;1.0000273468942171;0.9136730436571342;0.9999368520726892
74.743487;1.0977225402963937;0.9831077210200785;0.8954579053405262;0.07193490463305047;0.06552616583187909;1.0999102227450903;10.000425723003335;0.9092078875716377;-0.09152101528495553;1.0454732438875496;1.0000292834175266;0.9136739649319009;0.999936616296744
74.753487;1.0977229027183872;0.9831063372602298;0.8954583057513079;0.0719350191879951;0.06552626337544135;1.0999104276282146;10.000407943937995;0.9092079490331052;-0.09152201469306641;1.0454730416122002;1.0000312681945334;0.9136760204900085;0.9999363865865071
74.763487;1.0977232375462775;0.9831049002216167;0.8954587248017459;0.07193513387013047;0.0655263620376885;1.0999106016059617;10.000390033409037;0.9092080084148126;-0.09152201407746027;1.045472843265154;1.0000332950504882;0.913678014175966;0.9999361559616082
74.773487;1.097723548781761;0.9831034159849192;0.8954591609558584;0.07193524860592579;0.06552646202414936;1.0999107437145672;10.0003719750928;0.9092080661786073;-0.09152201343994339;1.0454726461538721;1.0000353565821498;0.9136800465856031;0.9999359196155829
74.783487;1.0977238398031404;0.9831018905322986;0.8954596113945904;0.07193536322668143;0.06552656352823216;1.0999108515537155;10.000353750733243;0.9092081222647527;-0.09152201278268625;1.0454724483183482;1.0000374438572552;0.9136821184761477;0.9999356743094533
74.793487;1.0977241125509438;0.9831003305423752;0.8954600725644228;0.0719354774791527;0.06552666662829293;1.0999109218962437;10.000335341865867;0.9092081757858816;-0.09152201210812598;1.0454722479236518;1.0000395466159102;0.9136842302626285;0.9999354172733648
74.803487;1.097724367650689;0.9830987438688347;0.8954605404987896;0.07193559108611351;0.06552677127326346;1.0999109513074594;10.000316735741182;0.9092082253377828;-0.09152201141877062;1.0454720434949125;1.0000416546503061;0.913686381986214;0.9999351461042404
74.813487;1.0977246052831233;0.9830971390076522;0.8954610114740192;0.07193570379986845;0.06552687737046138;1.0999109362897563;10.000297928558322;0.9092082697960469;-0.0915220107170036;1.0454718346076644;1.0000437590236402;0.9136885730534091;0.9999348594152994
74.823487;1.0977248255115042;0.9830955243473087;0.8954614827578362;0.07193581539889635;0.06552698486032411;1.0999108738131893;10.000278925064107;0.9092083095429756;-0.0915220100050963;1.0454716221128215;1.0000458517971698;0.913690801624775;0.9999345570160345
74.833487;1.09772502722809;0.9830939082580923;0.8954619530427985;0.07193592565484017;0.06552709373247431;1.0999107627263274;10.000259744816587;0.9092083475336851;-0.09152200928535346;1.0454714080133947;1.000047925372547;0.9136930644867484;0.999934239560799
74.843487;1.0977252068755337;0.9830922994100025;0.895462422514736;0.07193603432378928;0.06552720401896951;1.0999106043803077;10.000240424042925;0.9092083889457325;-0.09152200856015412;1.0454711958008436;1.0000499725975778;0.9136953576192576;0.9999339083429094
74.853487;1.0977253588418143;0.9830907067977265;0.8954628920153826;0.0719361411473505;0.06552731576905255;1.0999104014436074;10.0002209990509;0.9092084397767414;-0.09152200783190537;1.0454709908537512;1.0000519873935398;0.9136976770664682;0.9999335653736106
74.863487;1.0977254769847284;0.9830886587918918;0.8954629235583332;0.07193801110200652;0.06552903709926627;1.0999101566361082;10.000201488894243;0.9092085058388363;-0.09152200710308417;1.0454707997541808;1.00005396516636;0.9137000197513128;0.9999332133433274
74.873487;1.097725555679066;0.9830871250355103;0.8954633913082134;0.07193811343105887;0.06552915174166173;1.099909872669471;10.000181897700847;0.9092085924799762;-0.09152200637635538;1.045470629283446;1.000055902202666;0.9137023839260336;0.9999328550929348
74.883487;1.097725590126971;0.9830856311536781;0.895463854855567;0.0719382131259822;0.06552926773515008;1.099909552866544;10.000162226407115;0.9092087044914526;-0.09152200565463998;1.0454704863124618;1.000057794576732;0.9137047690169696;0.9999324930967712
74.893487;1.0977255760734295;0.9830841816764235;0.8954643119025802;0.07193830992145411;0.06552938505058768;1.0999092014886354;10.000142475555313;0.9092088458406323;-0.09152300494101133;1.0454703776213032;1.0000596381681013;0.9137072752249947;0.9999321298578143
74.903487;1.0977255095681975;0.9830827802132939;0.8954647600215111;0.07193840354325264;0.06552950366494557;1.0999088230532743;10.000122644288512;0.9092090195906388;-0.09152300423838039;1.0454703088171435;1.0000614296308483;0.9137097024028766;0.9999317682945121
74.913487;1.0977253875294024;0.983081429896849;0.8954651954646651;0.07193849372366487;0.06552962353651627;1.099908421464705;10.000102737340447;0.9092092280108978;-0.09152300354918293;1.0454702837201586;1.0000631664276793;0.9137121507693584;0.9999314107961663
74.923487;1.0977252087345377;0.9830801328452857;0.8954656131527924;0.0719385802075086;0.0655297446166264;1.0999079997143875;10.000082770690382;0.909209472368655;-0.09152300287532135;1.0454703051093714;1.0000648457296744;0.913714619905864;0.999931058294883
74.933487;1.0977249747377096;0.983078889667637;0.8954660079655885;0.07193866275320579;0.06552986681154681;1.0999075594358783;10.000062763885161;0.9092097530927729;-0.09152300221831201;1.0454703753022687;1.000066464053931;0.9137171088690356;0.9999307107324159
74.943487;1.0977246902760323;0.9830776998401777;0.8954663758437786;0.07193874113297541;0.06552998990581235;1.0999071005995107;10.000042731870563;0.9092100708114291;-0.09152300157941967;1.0454704953457703;1.0000680178435077;0.9137196166108634;0.9999303680281773
74.953487;1.0977243627994104;0.9830765621463107;0.895466714028152;0.07193881511473757;0.06553011356204377;1.0999066221054228;10.000022689501046;0.9092104269469291;-0.0915230009596839;1.0454706638931668;1.0000695032982914;0.9137221423340645;0.9999300304550257
74.963487;1.097724001397763;0.9830754744316613;0.8954670207284838;0.07193888442801673;0.06553023741683467;1.0999061226416469;10.000002657245334;0.9092108230525425;-0.09152300035983636;1.0454708771056938;1.0000709156977605;0.9137246857724532;0.9999296981397767
74.973487;1.0977236154620638;0.9830744335347331;0.895467294756488;0.07193894874714338;0.065530361170525;1.0999056010298918;9.999982659239645;0.9092112598706474;-0.09152299978022795;1.0454711293602028;1.0000722496582308;0.913727247718897;0.9999293702959303
74.983487;1.0977232136491835;0.9830734364629974;0.8954675353153192;0.0719390076994591;0.06553048459435189;1.0999050559007246;9.999962720175827;0.9092117370593045;-0.09152299922098427;1.0454714138211896;1.0000735000894294;0.9137298301201485;0.9999290450544005
74.993487;1.0977237685062124;0.9830733631977651;0.8954677578305672;0.07193888878473209;0.06553039311040332;1.0999044853024347;9.999942863508265;0.9092122534186462;-0.09152299868223307;1.0454717229878558;1.0000746630182304;0.9137324352521216;0.9999287198317175
75.003487;1.097723357239936;0.9830724514189414;0.8954679316080906;0.07193893577547225;0.06553051522600857;1.099903887265679;9.999923110141328;0.909212806912438;-0.0915229981640758;1.0454720498613874;1.0000757361436952;0.9137350645458064;0.9999283913538283
75.013487;1.0977229508427573;0.9830715836529855;0.8954680738021216;0.07193897623861509;0.06553063631116206;1.0999032605340693;9.999903478775884;0.9092133942728604;-0.09152299766644019;1.0454723890439692;1.0000767190753732;0.9137377176236746;0.9999280550937167
75.023487;1.0977225541193847;0.9830707613618251;0.8954681859271777;0.07193900994098663;0.06553075611629997;1.0999026040458948;9.999883987790232;0.9092140109231105;-0.09152299718908055;1.0454727368553112;1.0000776129964302;0.9137403920221022;0.999927705458587
75.033487;1.097722170407277;0.9830699860429728;0.8954682691325989;0.07193903673339279;0.065530874466391;1.099901916216224;9.9998646582713;0.9092146515984467;-0.09152299673168963;1.0454730909212973;1.000078420170544;0.9137430836558725;0.9999273371055589
75.043487;1.0977218022484725;0.9830692590557334;0.8954683244550363;0.07193905652516058;0.06553099125587426;1.0999011951433848;9.999845513726735;0.9092153109953216;-0.09152399629392542;1.0454734495929519;1.000079143795909;0.91374588788727;0.9999269457579842
75.053487;1.0977214521500178;0.9830685815115444;0.8954683530187488;0.07193906928195243;0.06553110635955856;1.0999004390967102;9.99982657407517;0.9092159839537666;-0.0915239958753387;1.045473810892705;1.000079787777537;0.9137485999802744;0.9999265280345159
75.063487;1.0977211221894152;0.9830679539563294;0.8954683557277352;0.07193907502272301;0.06553121956832579;1.0999006469115804;9.999807854610083;0.909216665147855;-0.09152399547543276;1.0454741717752642;1.00008035634809;0.9137513164913837;0.9999260813164474
75.073487;1.0977208125181686;0.9830668953480463;0.895467894981112;0.07194083906492871;0.06553293871571964;1.0998998182138735;9.99978937498833;0.9092173484724765;-0.0915239950937488;1.0454745285853235;1.0000808539134793;0.9137540338984574;0.9999256038694819
75.083487;1.0977205209855458;0.9830663660581744;0.8954678464873761;0.07194083104374699;0.06553304731972517;1.0998989534071655;9.999771164984438;0.9092180267785509;-0.09152399472973072;1.0454748776179168;1.0000812849812557;0.913756748291133;0.9999250948430154
75.093487;1.097720244584308;0.9830658839382669;0.8954677720000209;0.07194081640827824;0.06553315329474006;1.0998980538308154;9.999753259867083;0.9092186923262146;-0.09152399438259197;1.0454752150045685;1.000081654036594;0.9137594557088274;0.9999245543460339
75.103487;1.09771998075796;0.9830654472338481;0.8954676706355653;0.07194079540402332;0.06553325657194503;1.0998971218436921;9.999735693395053;0.909219337291421;-0.09152399405125701;1.0454755371941846;1.000081965710732;0.9137621522274616;0.9999239838060953
75.113487;1.0977197276156792;0.9830650539558283;0.8954675406521273;0.07194076827616576;0.06553335718437388;1.0998961604894257;9.999718493542794;0.9092199536686245;-0.09152399373425855;1.0454758422256911;1.000082225078406;0.91376483312945;0.9999233863343481
75.123487;1.0977194837065742;0.9830647024388806;0.8954673800226256;0.07194073523737658;0.0655334552236852;1.0998951733259514;9.999701681469622;0.9092205330148503;-0.09152399342978909;1.0454761297137116;1.000082437093076;0.9137674922146822;0.9999227665419186
75.133487;1.0977192476199702;0.9830643917572818;0.8954671870445263;0.07194069647919628;0.06553355079657194;1.0998941642465125;9.999685276791574;0.9092210666741726;-0.09152399313604455;1.0454763992014267;1.0000826051073233;0.9137701221496386;0.9999221295392607
75.143487;1.0977190173716602;0.9830641213334715;0.8954669602490586;0.07194065218610195;0.0655336439675329;1.0998931369584533;9.999669307098534;0.9092215463422793;-0.09152399285163668;1.045476649166338;1.0000827299198807;0.9137727152895562;0.9999214799611528
75.153487;1.0977187901919219;0.9830638904402565;0.8954666980777196;0.07194060249527376;0.06553373474127396;1.099892095032176;9.999653811479616;0.9092219645003563;-0.09152399257563203;1.0454768773344072;1.0000828102719377;0.9137752645150231;0.9999208220473659
75.163487;1.0977185632588178;0.9830636979846822;0.8954663987272716;0.07194054743534427;0.06553382310735745;1.0998910422477794;9.999638832490957;0.9092223147020743;-0.09152399230720736;1.045477081044272;1.0000828440523963;0.9137777637913292;0.9999201602958924
75.173487;1.0977183347326185;0.9830635420888963;0.8954660602907201;0.07194048693214397;0.0655339090698087;1.0998899818714958;9.99962440208743;0.9092225919428442;-0.09152399204548961;1.0454772572278028;1.0000828291416606;0.9137802079150187;0.999919499403318
75.183487;1.0977181039560344;0.98306341995478;0.895465681373727;0.07194042088167048;0.06553399262386676;1.0998889156162746;9.999610533152692;0.9092227928953375;-0.09152399178972886;1.04547740211786;1.0000827636383491;0.913782591932435;0.9999188434028203
75.193487;1.0977178708461641;0.9830633286633816;0.8954652617491276;0.07194034919766668;0.06553407372978559;1.0998878436505324;9.999597222805884;0.9092229162132195;-0.09152399153943977;1.0454775108652705;1.0000826460783208;0.9137849107457235;0.9999181950242518
75.203487;1.0977176355661646;0.983063266003573;0.8954648019613413;0.07194027183759712;0.06553415232958996;1.0998867651046418;9.999584463408144;0.9092229629576015;-0.09152499129433808;1.045477577620645;1.0000824760839575;0.9137872590906826;0.9999175556708526
75.213487;1.0977173986798356;0.983063230240624;0.8954643023291993;0.07194018884650553;0.06553422837639916;1.0998856786457258;9.999572255380928;0.909221936380197;-0.09152499105409341;1.0454775962430793;1.0000822546498076;0.9137884364027071;0.9999169257549174
75.223487;1.0977171611691114;0.9830632190791643;0.8954637633919349;0.07194010034701935;0.06553430180641556;1.099884583538288;9.99956061305396;0.909221841331937;-0.09152499081822621;1.045477561191797;1.000081983624296;0.9137905283391533;0.9999163054281331
75.233487;1.0977169247221235;0.9830632290421882;0.8954631873733565;0.07194000647204031;0.06553437249431142;1.0998834805323134;9.999549557592523;0.9092216836938124;-0.09152499058642011;1.0454774681238317;1.0000816651446487;0.9137925360815015;0.9999156951183426
75.243487;1.097716692420119;0.9830632562269551;0.8954625781942603;0.07193990734728513;0.06553444029301315;1.0998823717737474;9.999539105364716;0.909221469692259;-0.0915249903588409;1.0454773141259854;1.000081301162315;0.9137944562374068;0.9999150951577593
75.253487;1.0977164685349392;0.9830632975352794;0.8954619401513121;0.07193980312377998;0.0655345051238338;1.0998812604490127;9.999529261948235;0.9092212053865902;-0.09152499013620201;1.0454770980566135;1.0000808927513416;0.9137962865427781;0.9999145053633023
75.263487;1.0977162572789754;0.9830633507369516;0.8954612769638073;0.07193969395709486;0.06553456702324627;1.099880150642342;9.999520020658906;0.9092208962091982;-0.09152498991961568;1.0454768210797372;1.0000804400258794;0.913798026601755;0.9999139252950604
75.273487;1.0977160619737403;0.9830634138697529;0.8954605916629946;0.07193957992150671;0.06553462612722495;1.0998790467440385;9.999511360787132;0.9092205465813377;-0.09152498971015102;1.0454764866694646;1.0000799431911631;0.9137996780215578;0.9999133546763187
75.283487;1.0977158853265212;0.9830634854078866;0.8954598871110736;0.07193946099963;0.0655346826189396;1.099877952644494;9.999503248324173;0.9092201599903468;-0.09152498950847249;1.0454760997890287;1.0000794033128577;0.9138012442061086;0.9999127938464908
75.293487;1.0977157297561995;0.9830635644020467;0.8954591663913142;0.07193933720319576;0.06553473667997219;1.0998768714246736;9.99949564419329;0.9092197392809633;-0.09152498931487654;1.0454756658801543;1.000078821806085;0.9138027299990872;0.9999122444379877
75.303487;1.097715597126279;0.9830631683406778;0.8954579946670749;0.07194097389242117;0.06553639656624807;1.099875805238443;9.999488516215422;0.909219286876938;-0.09152498912940729;1.0454751904554824;1.0000781995419936;0.9138041408606743;0.9999117096113911
75.313487;1.0977154889501284;0.9830632544327882;0.8954572507963554;0.07194084073295104;0.06553644616731125;1.099874755061012;9.999481844490626;0.9092188048928618;-0.09152498895187915;1.0454746795518601;1.0000775366083994;0.9138054819586858;0.999911193305142
75.323487;1.0977154069910267;0.9830633356812724;0.8954565001204757;0.07194070316562323;0.06553649365308659;1.099873720202696;9.999475618622562;0.909218294918028;-0.09152498878199507;1.0454741403354093;1.0000768329111709;0.9138067582054796;0.9999106992781236
75.333487;1.097715352640847;0.9830634049854744;0.8954557460038829;0.07194056143850974;0.06553653907524341;1.0998726979122038;9.999469834307956;0.9092177576001463;-0.09152498861954397;1.0454735806927244;1.000076088755308;0.9138079747925434;0.9999102305424455
