time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.415444;1.0976972355305112;0.9822298809875962;0.8949310588759091;0.07167614499204507;0.0652890000437229;1.099928656593655;10.00094700466493;0.9090511358084286;-0.0916760287470627;1.0453091440767324;1.000161089866672;0.9137668244408129;1.0000597875383164
73.425444;1.0976974630003302;0.9822303732183699;0.8949307277661023;0.07167600205160134;0.06528900303199263;1.0999282831781874;10.000955588725299;0.9090508052134846;-0.09167602851071546;1.0453076473560445;1.0001613346464304;0.9137677842935714;1.0000592575699379
73.435444;1.0976976102724498;0.9822308783274696;0.8949303879470215;0.07167585743110405;0.06528900387462849;1.0999278826129057;10.000963486591923;0.9090505484062785;-0.09167602824672758;1.045306160661339;1.0001615045540988;0.9137686805504435;1.0000587277439603
73.445444;1.09769767704905;0.9822313999031849;0.8949300384256441;0.07167571122330023;0.06528900216009827;1.0999274592883124;10.000970696974337;0.9090503611686307;-0.09167602795635292;1.0453046837863156;1.000161600786651;0.9137695074411064;1.0000581979628218
73.455444;1.0976976627811796;0.9822319393790003;0.8949296783885455;0.07167556361644614;0.06528899747302079;1.099927017202122;10.000977214544264;0.9090502384389497;-0.09167602764100256;1.0453032179814785;1.0001616240287206;0.9137702598245079;1.0000576678743356
73.465444;1.0976975672828286;0.9822320168219522;0.8949288695113193;0.07167718025467189;0.06529059765368668;1.0999265596875702;10.000983020814463;0.9090501751279226;-0.09167702730242372;1.0453017653543524;1.0001615739447913;0.9137710336222217;1.0000571365624036
73.475444;1.0976973910693972;0.982232592231601;0.8949284862157315;0.07167703084710034;0.06529058601031769;1.0999260892661151;10.000988096219594;0.90905016577635;-0.09167702694283407;1.045300327391742;1.000161449751509;0.9137716250903504;1.0000566027376103
73.485444;1.0976971346562405;0.9822331835085341;0.8949280909508447;0.07167688119649225;0.06529057055243259;1.0999256073724055;10.000992432013694;0.909050204401287;-0.09167702656476213;1.045298903916882;1.0001612509828726;0.91377213378627;1.0000560653838284
73.495444;1.097696797360169;0.9822337880311423;0.8949276844025961;0.07167673172502013;0.06529055111227258;1.0999251148760671;10.000996032844972;0.9090502853249842;-0.09167702617085555;1.0452974938014368;1.0001609778061307;0.9137725618409434;1.0000555239594735
73.505444;1.0976963769017336;0.9822344033526691;0.8949272674175258;0.07167658276454128;0.06529052757530214;1.0999246127335855;10.000998909945148;0.9090504038524876;-0.09167702576380377;1.0452960970327758;1.0001606309711633;0.9137729138514622;1.000054978110413
73.515444;1.0976958698931412;0.9822350280801723;0.8949268408746508;0.07167643457564178;0.06529049996259859;1.0999241020100865;10.001001071214581;0.9090505558871733;-0.09167702534636904;1.0452947154740093;1.0001602116689114;0.9137731952641529;1.0000544274713836
73.525444;1.0976952725626503;0.9822356623112222;0.8949264059033223;0.07167628741290555;0.06529046846504069;1.0999235837570407;10.001002521884011;0.9090497374570053;-0.09167702492144901;1.0452933516006417;1.0001597218691116;0.9137724163718235;1.000053871890654
73.535444;1.0976945811319316;0.9822363075960474;0.8949259637048196;0.07167614158342027;0.06529043340018358;1.099923058521326;10.001003274224248;0.9090499451238857;-0.091677024492069;1.0452920075836112;1.0001591644491177;0.9137725731037057;1.0000533119039714
73.545444;1.0976937918528191;0.9822369659265365;0.894925514863619;0.07167599747212641;0.06529039516576375;1.099922525457164;10.001003354948615;0.9090501760769713;-0.09167702406126334;1.045290685143621;1.000158542258602;0.913772678365543;1.0000527489073134
73.555444;1.0976929011994112;0.9822376384950188;0.8949250589845006;0.07167585550415569;0.06529035420163438;1.099921981825821;10.001002807560337;0.9090504272534362;-0.09167702363184023;1.0452893848940743;1.0001578570835368;0.9137727412143989;1.00005218491955
73.565444;1.0976919064201365;0.9822383255156723;0.8949245951299027;0.07167571606297707;0.06529031091190113;1.099921423203065;10.001001685550703;0.9090506948386212;-0.09167702320623478;1.0452881059429413;1.0001571095833088;0.9137727707538775;1.0000516222623952
73.575444;1.0976908062076631;0.9822390267400851;0.8949241220906329;0.07167557945514037;0.06529026559644181;1.099920844526318;10.001000036935636;0.9090509745242215;-0.09167702278666434;1.0452868468543757;1.0001562999608575;0.9137727758576704;1.0000510636493254
73.585444;1.0976896008516885;0.9822397416613511;0.8949236380965023;0.07167544593194498;0.06529021847290092;1.099920241496362;10.000997895122776;0.9090512619394244;-0.09167802237530912;1.0452856073853625;1.0001554285828265;0.9137728657346158;1.0000505127460946
73.595444;1.0976882914518422;0.9822404695322168;0.8949231410377618;0.07167531570906124;0.06529016974091077;1.0999196116446404;10.00099528183115;0.9090515532667073;-0.09167802197421314;1.0452843896781654;1.0001544963555928;0.9137728478636872;1.0000499741487419
73.605444;1.097686879080022;0.9822412097084421;0.8949226294248578;0.07167518899978924;0.06529011959386449;1.0999189549446247;10.00099221269448;0.9090518458883415;-0.0916780215850397;1.045283198005007;1.0001535049786567;0.9137728285780914;1.0000494524053014
73.615444;1.097685364854886;0.9822419618026588;0.8949221029995361;0.07167506606828583;0.06529006818106832;1.0999182732793626;10.000988698753604;0.909052138504758;-0.09167802120890332;1.045282037386953;1.0001524566552777;0.9137728120041815;1.0000489511683794
73.625444;1.0976837501258196;0.9822427255905223;0.8949215623538433;0.07167494722752364;0.06529001559607285;1.0999175689964031;10.00098474541593;0.9090524307437265;-0.09167802084646262;1.0452809120079252;1.0001513533710569;0.9137728022056004;1.00004847287235
73.635444;1.0976820362032187;0.982243501120764;0.8949210079753261;0.07167483276684433;0.06528996191322628;1.0999168443831437;10.00098035358564;0.9090527227617315;-0.09167802049824596;1.045279824538175;1.000150196438986;0.9137728036370607;1.0000480184183427
73.645444;1.0976802247911173;0.9822438083105953;0.894920002109245;0.07167648826260467;0.06529151542304239;1.0999161021638346;10.000975522404849;0.9090530150756382;-0.09167802016496251;1.0452787770677423;1.0001489860626003;0.9137728199814291;1.0000475868539471
73.655444;1.0976783190994277;0.9822446077893686;0.8949194193107107;0.07167638323591789;0.06529145979424221;1.0999153455531279;10.000970252893035;0.9090533087712259;-0.09167801984762573;1.0452777722314734;1.0001477206783973;0.9137728538172352;1.0000471755179945
73.665444;1.0976763239778817;0.9822454189152758;0.8949188221242231;0.07167628322807176;0.06529140332662808;1.0999155781884888;10.000964553020028;0.9090536056592341;-0.0916780195473258;1.0452768130007075;1.0001463970064528;0.9137729073566447;1.000046780905898
73.675444;1.0976752100849165;0.9822471216707839;0.8949182272723692;0.07167601642161119;0.06529113215004083;1.0999148047835448;10.00095843867584;0.9090539076550664;-0.09167801926478168;1.0452759018899906;1.0001450111395607;0.913772982396837;1.0000463999635336
73.685444;1.0976730538786266;0.9822479546647159;0.8949176052741921;0.07167592660208295;0.06529107448362056;1.0999140312308895;10.000951927931569;0.9090542160274604;-0.0916780190001744;1.045275040296915;1.0001435593113501;0.913773079631557;1.0000460307708807
73.695444;1.0976708271357476;0.9822487986773564;0.8949169737827121;0.07167584175196265;0.06529101660210926;1.0999132635791071;10.000945035983976;0.9090545312357038;-0.09167801875339839;1.0452742277821516;1.0001420375810788;0.9137731986397686;1.0000456720408677
73.705444;1.097668536694122;0.9822496535452561;0.8949163350241582;0.07167576168480705;0.06529095880616922;1.0999125074673788;10.000937775349309;0.9090548526895359;-0.09167801852439889;1.0452734619049189;1.0001404416050956;0.9137733382995429;1.000045322631052
73.715444;1.097666188742974;0.9822505183059624;0.8949156915985823;0.07167568611661984;0.0652909013966145;1.0999117679290893;10.000930153973181;0.9090551782570409;-0.09167901831333783;1.045272739380253;1.0001387673158757;0.9137735975578227;1.0000449817229087
73.725444;1.0976637889113774;0.9822513915089827;0.8949150472288208;0.07167561466549595;0.06529084467951415;1.0999110483006345;10.000922168414089;0.909055504418512;-0.09167901812062564;1.0452720576012398;1.0001370115938737;0.913773774608713;1.000044648848551
73.735444;1.0976613426183501;0.9822522716618538;0.8949144071009967;0.07167554688904455;0.06529078899596359;1.0999103497719125;10.000913802171489;0.9090558274895593;-0.09167901794686366;1.0452714148350812;1.0001351722383607;0.9137739688532531;1.0000443241276098
73.745444;1.0976588552220816;0.9822531577296141;0.894913776856375;0.0716754823803274;0.06529073474300476;1.0999096730214013;10.000905032868683;0.9090561452289131;-0.0916790177926275;1.0452708095706924;1.0001332480481313;0.913774178970572;1.0000440091961125
73.755444;1.09765633238419;0.9822540496059146;0.894913161137243;0.07167542082965946;0.06529068235801959;1.0999090193897127;10.000895840508965;0.9090564575978631;-0.0916790176583019;1.0452702403818235;1.000131239228391;0.9137744031943749;1.0000437073944255
73.765444;1.097653780396899;0.9822549477722082;0.8949125628210864;0.07167536198049693;0.0652906322674616;1.0999083900570816;10.000886209290247;0.9090567661588776;-0.09167901754413262;1.0452697060399114;1.0001291471334675;0.9137746400717719;1.0000434226822077
73.775444;1.097651206021562;0.9822558520509433;0.8949119833053465;0.07167530557334784;0.06529058481107586;1.0999077858073618;10.000876122534153;0.9090570729308612;-0.0916790174502092;1.0452692057253505;1.0001269733178173;0.9137748892925095;1.0000431588587761
73.785444;1.0976486162638626;0.9822567606237048;0.8949114236163975;0.07167525131697602;0.06529054021180206;1.099907208221859;10.000865555916768;0.909057379744221;-0.09167901737641368;1.0452687394885187;1.0001247188673816;0.913775151405395;1.000042919496608
73.795444;1.0976460182507226;0.9822576702596144;0.8949108853523955;0.07167519883635415;0.06529049863705892;1.0999066603670886;10.000854473729309;0.9090576882494437;-0.09167901732266746;1.0452683082931222;1.0001223846783278;0.9137754266288574;1.0000427074520146
73.805444;1.0976434188571578;0.9822585774598588;0.8949103705299225;0.07167514764490622;0.06529046027424529;1.0999061461485606;10.000842836103422;0.909058000395696;-0.09167901728914808;1.0452679132748808;1.0001199722682135;0.9137757145386632;1.0000425239674644
73.815444;1.0976408243867437;0.9822594792131494;0.8949098808075789;0.07167509722049886;0.06529042533711327;1.0999056687150943;10.000830614087791;0.9090583191882972;-0.0916790172760963;1.0452675547736063;1.0001174840567983;0.9137760145492058;1.0000423686491287
73.825444;1.097638240594402;0.9822598923919681;0.8949089797405836;0.07167681249108557;0.06529200222906911;1.099905229536154;10.000817792839843;0.9090586487160338;-0.09167901728362782;1.0452672320954282;1.0001149231064597;0.9137763258245558;1.0000422408180953
73.835444;1.097635672511155;0.9822607743403462;0.8949085435001864;0.07167676251674035;0.06529197467699059;1.0999048291241602;10.000804361388683;0.9090589926532103;-0.091679017311753;1.0452669437532018;1.0001122929179687;0.9137766472880493;1.0000421406932098
73.845444;1.0976331241863446;0.9822616408235552;0.8949081363578897;0.07167671253457328;0.0652919509712248;1.099904467557869;10.000790303059585;0.9090593528225365;-0.09168001736020637;1.0452666873258756;1.0001095971073095;0.9137770787413217;1.0000420691305125
73.855444;1.0976305988375514;0.982262487396876;0.8949077615521578;0.07167666248413855;0.06529193113571724;1.0999041438727284;10.000775593291658;0.9090597298696069;-0.09168001742821459;1.0452664594443948;1.0001068389629706;0.9137774199796502;1.0000420269600239
73.865444;1.0976280988584124;0.982263309778644;0.8949074242912739;0.07167661234563481;0.06529191520025776;1.099903856198677;10.000760204944754;0.9090601251327011;-0.09168001751460808;1.0452662562908517;1.000104021420623;0.9137777726889005;1.0000420148340774
73.875444;1.0976256254593129;0.9822641040335195;0.8949071311819469;0.07167656214674234;0.06529190328375914;1.0999036032804321;10.000744114339087;0.9090605414281888;-0.09168001761800185;1.0452660742252353;1.0001011474875867;0.9137781391606368;1.0000420332876032
73.885444;1.0976231787602087;0.982264866210525;0.8949068880870066;0.07167651190917558;0.06529189560761901;1.099903385190462;10.000727301667768;0.9090609822994761;-0.09168001773680585;1.0452659102702415;1.000098220702646;0.9137785226411617;1.00004208274289
73.895444;1.0976207586827837;0.9822655926533218;0.8949066985143734;0.07167646161495857;0.06529189248181218;1.0999032024114113;10.00070975056456;0.9090614509749203;-0.09168001786924848;1.0452657620750696;1.0000952454955592;0.9137789264199676;1.0000421634011751
73.905444;1.097618365819253;0.9822662805075616;0.8949065642645565;0.07167641123573788;0.06529189431518831;1.0999030549239202;10.000691453419932;0.9090619498930411;-0.09168001801330616;1.0452656273943517;1.0000922275971025;0.9137793519553242;1.0000422751181965
73.915444;1.0976160013199674;0.9822669273074495;0.894906487004842;0.07167636075778466;0.06529190158382904;1.0999029416500172;10.000672412947251;0.9090624805538547;-0.09168001816650317;1.0452655033302845;1.0000891740988782;0.9137797973028589;1.0000424173300317
73.925444;1.097613666525518;0.9822675301951898;0.8949064689282953;0.07167631018150827;0.06529191473403782;1.099902860038478;10.000652633262655;0.909062043406144;-0.09168001832596281;1.0452653856404885;1.0000860929306703;0.9137792621598357;1.0000425889857913
73.935444;1.097611363575349;0.9822680854519522;0.8949065124232695;0.07167625949794834;0.0652919341304043;1.0999028067818575;10.000632113495536;0.9090626379523108;-0.0916800184888035;1.0452652690685895;1.0000829925643737;0.9137797290466262;1.0000427884857646
73.945444;1.0976090955935616;0.9822685884279675;0.894906619756888;0.07167620864832323;0.06529196009537103;1.099902779218948;10.000610849927595;0.9090632633104979;-0.09168001865259898;1.0452651485103037;1.0000798821567611;0.9137801950996335;1.0000430136080047
73.955444;1.0976068649944382;0.9822690341093552;0.8949067931194362;0.07167615751356264;0.06529199295044912;1.099902775625497;10.000588839393666;0.9090639186711817;-0.09168001881563899;1.0452650193762716;1.000076771265522;0.9137806526326205;1.0000432615604804
73.965444;1.0976046718143022;0.9822694177430441;0.894907034507921;0.07167610596834408;0.0652920330039512;1.099902794343889;10.00056608270265;0.909064603005527;-0.09168001897696534;1.0452648771262365;1.0000736688417529;0.913781094147663;1.00004352933334
73.975444;1.0976025137215153;0.9822697348817044;0.8949073453322188;0.07167605396579997;0.06529208050734212;1.099902832977762;10.00054258924988;0.9090653145782956;-0.09168101913634898;1.0452647171578135;1.0000705826498781;0.9137816123822714;1.0000438138966348
73.985444;1.0976003871312234;0.9822699812991079;0.8949077261292812;0.07167600155737443;0.06529213562616056;1.0999028882289053;10.00051837740776;0.9090660507584907;-0.09168101929407005;1.0452645349376992;1.0000675198096614;0.9137819990816036;1.000044111993441
73.995444;1.0975982889596902;0.9822701528473143;0.8949081764922421;0.07167594883892803;0.06529219843349884;1.0999029565566154;10.000493473836334;0.9090668080844624;-0.09168101945034318;1.045264326228771;1.0000644871748432;0.9137823476704539;1.0000444199764986
74.005444;1.0975962178829226;0.9822702452730541;0.8949086950464239;0.07167589592436634;0.06529226887786874;1.099904035356999;10.000467919198933;0.9090675827797469;-0.09168101960484791;1.045264087917006;1.0000614908539958;0.9137826520942679;1.0000447333856637
74.015444;1.0975951387445415;0.9822706548884069;0.8949088575802209;0.07167743640929432;0.06529374093346531;1.0999041235832423;10.00044177143412;0.9090683712628804;-0.09168101975680608;1.0452638189422447;1.0000585356282028;0.9137829065021642;1.0000450461898511
74.025444;1.0975931219616217;0.9822705781781526;0.89490950499162;0.07167738359064899;0.06529382577212067;1.0999042213954209;10.000415101473784;0.9090691700026559;-0.09168101990528862;1.0452635205559626;1.0000556248287762;0.9137831050042217;1.0000453508087248
74.035444;1.0975911328949004;0.9822704134788771;0.8949102120164351;0.07167733108331807;0.06529391705597655;1.099904329342124;10.000387987980721;0.909069974988401;-0.09168102004927553;1.0452631959525958;1.0000527611019812;0.9137832424838664;1.0000456390690984
74.045444;1.0975891712190973;0.982270158591781;0.8949109750495152;0.07167727902756872;0.06529401417246118;1.099904447193728;10.000360512080713;0.9090707809927956;-0.09168102018761212;1.0452628495315412;1.0000499476148597;0.9137833155430332;1.0000459030081972
74.055444;1.0975872344235418;0.9822698098515956;0.8949117901508566;0.07167722754357465;0.0652941164893096;1.0999045728103543;10.00033275520559;0.9090715810115308;-0.09168102031920619;1.0452624858739175;1.000047188530281;0.9137833228382909;1.0000461351483605
74.065444;1.097585317857143;0.9822693625988982;0.8949126531678788;0.07167717675097135;0.06529422340481592;1.0999047022311375;10.000304800955355;0.9090723668228096;-0.09168102044333828;1.045262108615178;1.0000444888167974;0.9137832646216164;1.0000463285489267
74.075444;1.0975834160780387;0.9822688127239273;0.8949135600897848;0.07167712678666845;0.0652943343524952;1.0999048309758135;10.000276732637191;0.9090731304398197;-0.09168102055971113;1.0452617200040504;1.0000418541724678;0.9137831418639291;1.0000464766457786
74.085444;1.097581524262506;0.9822681577112546;0.8949145067732596;0.07167707779273529;0.06529444878071589;1.0999049549839444;10.000248628561053;0.9090738650625584;-0.09168102066819876;1.0452613217006157;1.000039291057841;0.9137829559942323;1.0000465732988912
74.095444;1.0975796390081645;0.9822673969620284;0.8949154878642616;0.0716770298804538;0.06529456619076733;1.0999050704802829;10.000220562095173;0.9090745650719777;-0.09168102076855723;1.0452609160533488;1.0000368061899765;0.9137827091225449;1.0000466132469805
74.105444;1.0975777578713388;0.9822665314298256;0.8949164956935384;0.07167698310682327;0.06529468618296473;1.0999051733463978;10.000192601652412;0.9090752258163163;-0.09168202086016926;1.0452605069854763;1.000034405368972;0.9137825041061766;1.000046591968328
74.115444;1.0975758783038752;0.9822655628123811;0.8949175197955148;0.07167693747319401;0.06529480843176381;1.0999052587745806;10.000164806798189;0.9090758434984708;-0.09168202094185986;1.0452601004227022;1.0000320927124275;0.9137821427885102;1.0000465048484883
74.125444;1.097573997563605;0.9822644931247447;0.8949185476161378;0.07167689293824972;0.06529493266051851;1.0999053215567427;10.000137224430109;0.9090764151388729;-0.09168202101201424;1.0452597042633267;1.0000298709098194;0.9137817283265313;1.000046346942296
74.135444;1.0975721131555725;0.9822633248299109;0.8949195662352631;0.07167684942803512;0.06529505865236303;1.0999053566639854;10.00010988886408;0.9090769388455163;-0.09168202106890799;1.045259327910417;1.0000277418920607;0.9137812643201728;1.0000461137448027
74.145444;1.0975702230355708;0.9822620610678198;0.8949205638832389;0.0716768068173671;0.06529518622434785;1.09990535992311;10.000082826213356;0.9090774140849163;-0.09168202111094996;1.0452589816895173;1.00002570759878;0.9137807548214283;1.0000458021977061
74.155444;1.0975683259879103;0.982260705617713;0.8949215305067524;0.07167676490657184;0.06529531515827242;1.09990532834243;10.000056059626282;0.9090778414635938;-0.09168202113675947;1.0452586762793423;1.0000237704944437;0.913780203691007;1.0000454113153363
74.165444;1.0975664219781156;0.9822592624635934;0.89492245765067;0.07167672343804016;0.06529544515294916;1.0999052596202605;10.000029608533271;0.9090782222645144;-0.09168202114501285;1.0452584220877568;1.0000219333850546;0.913779614498641;1.0000449422626818
74.175444;1.0975645120792064;0.9822577352548515;0.8949233377750889;0.07167668213788164;0.06529557584450388;1.0999051519301226;10.00000347882016;0.9090785579789983;-0.09168202113433396;1.0452582285564527;1.0000201988277728;0.913778990335754;1.0000443979474456
74.185444;1.0975625980822343;0.982256127306647;0.8949241632759464;0.07167664077246304;0.06529570690589946;1.099905004919368;9.999977655171737;0.9090788497912208;-0.09168202110364364;1.0452581033600243;1.0000185684117888;0.9137783335289823;1.000043782433527
74.195444;1.0975606821437183;0.9822544424518551;0.8949249262601825;0.07167659920633193;0.06529583814880699;1.099904820822232;9.999952105915511;0.9090790986034171;-0.09168202105244867;1.0452580517800447;1.000017041945271;0.9137776466590227;1.000043100420384
74.205444;1.0975587668655047;0.9822526864622224;0.8949256192573188;0.07167655741393955;0.0652959695097513;1.0999046041736142;9.999926792174012;0.9090793057195619;-0.09168202098044248;1.0452580768395419;1.0000156171946148;0.9137769340588319;1.0000423569006973
74.215444;1.097556855918522;0.982250387753364;0.8949257983591143;0.07167828082089966;0.0652977091533053;1.0999043605623007;9.999901672871072;0.9090794731285148;-0.09168202088702081;1.0452581802850296;1.0000142908504484;0.9137762012396291;1.000041557105515
74.225444;1.097554954435804;0.9822485179901187;0.8949263336519377;0.07167823890253139;0.06529784056976973;1.0999040958074309;9.999876707678984;0.9090796031043864;-0.09168202077146873;1.0452583633189738;1.0000130596875574;0.9137754528358014;1.000040706499621
74.235444;1.0975530680838559;0.9822466085643369;0.894926784176016;0.07167819723438636;0.06529797183118333;1.0999038155467553;9.999851857523554;0.9090796978874826;-0.09168302063343019;1.0452586264715131;1.0000119208422529;0.9137747919420153;1.0000398104845503
74.245444;1.0975512016154592;0.9822446702989223;0.894927148239116;0.07167815602987272;0.06529810278283518;1.0999035249473927;9.999827084216752;0.9090797600072545;-0.09168302047297296;1.0452589695792645;1.000010872122674;0.9137740192419709;1.0000388743422752
74.255444;1.0975493585804672;0.9822427126223213;0.8949274253853257;0.07167811550630067;0.06529823326771318;1.099903228944707;9.999802355229896;0.9090797930279815;-0.09168302029032607;1.045259392126656;1.000009912622898;0.9137732359816515;1.0000379037323808
74.265444;1.0975475421395386;0.9822407437872629;0.8949276151498632;0.07167807592598226;0.06529836312425595;1.0999029326333816;9.999777647884294;0.9090798017819993;-0.09168302008575592;1.0452598933265038;1.0000090426341108;0.9137724430102501;1.0000369047381232
74.275444;1.097545755685907;0.9822387710672371;0.8949277155982684;0.07167803759643669;0.06529849218595044;1.0999026407354338;9.999752945960307;0.9090797914978629;-0.09168301985971272;1.0452604717150205;1.0000082626694609;0.9137716409253467;1.0000358832357985
74.285444;1.097544002593837;0.982236800400237;0.8949277227661198;0.07167800084899885;0.06529862030468538;1.0999023565143928;9.999728236777951;0.9090797666410695;-0.0916830196129867;1.0452611246029315;1.0000075724228732;0.9137708301490675;1.0000348445293987
74.295444;1.0975422859768964;0.9822348361691113;0.8949276317296014;0.07167796598050544;0.06529874736291065;1.0999020814000993;9.999703512636128;0.9090797310634327;-0.09168301934659664;1.0452618485686511;1.0000069707308605;0.9137700110699837;1.0000337935659067
74.305444;1.097540609161876;0.9822328816861292;0.894927437999072;0.0716779331784934;0.06529887324172977;1.0999018152150275;9.999678768377056;0.909079689200145;-0.09168301906145335;1.0452626410854942;1.0000064563240176;0.9137691835132243;1.0000327352408918
74.315444;1.0975389761023657;0.9822309397244146;0.8949271381526497;0.07167790250274939;0.06529899778640225;1.099901556758657;9.999653997401332;0.9090796460948576;-0.09168301875816703;1.0452635015118463;1.000006028172951;0.9137683464030464;1.0000316744645346
74.325444;1.0975373909886526;0.9822290126284833;0.8949267301820428;0.07167787391215691;0.06529912083237069;1.099901304990839;9.999629195536599;0.9090796057216078;-0.09168301843723697;1.0452644306800352;1.0000056851378774;0.9137674984148842;1.0000306164252046
74.335444;1.0975358571340093;0.9822271023126753;0.8949262133152082;0.07167784730260356;0.06529924227850903;1.0999010599042902;9.999604370404729;0.909079569448452;-0.09168301809939909;1.0452654299725992;1.0000054258018187;0.9137666386197478;1.000029566756706
74.345444;1.0975343759148672;0.9822252101517922;0.8949255873078938;0.07167782257599703;0.06529936214609161;1.0999008218886874;9.999579549352545;0.9090785359891708;-0.09168301774582081;1.0452665006553266;1.0000052490930906;0.9137647713937049;1.000028531006659
74.355444;1.0975329468969417;0.9822233362812728;0.8949248522016957;0.07167779972254196;0.06529948059956249;1.0999015904101892;9.9995547780615;0.9090785027664696;-0.09168301737797317;1.0452676434277464;1.000005154967794;0.9137638859442461;1.0000275144785242
74.365444;1.097531569474711;0.9822214787063983;0.8949240085825386;0.07167777884503661;0.06529959791709707;1.0999013639980373;9.99953010813696;0.9090784676158326;-0.09168301699718333;1.0452688581864835;1.0000051445696725;0.913762986460458;1.0000265227389498
74.375444;1.0975312093724447;0.9822205143099467;0.8949230734185077;0.0716775882279137;0.06529950041498599;1.0999011411723307;9.999505588967372;0.9090784292070453;-0.0916840166043564;1.0452701443939585;1.000005219864411;0.9137621719992418;1.000025561759582
74.385444;1.0975299386937223;0.9822186780452653;0.8949220177627482;0.0716775719227509;0.06529961637925125;1.0999009207019057;9.999481271701617;0.9090783862020029;-0.09168401620017748;1.0452715015708116;1.000005382919045;0.9137612400523687;1.0000246378562152
74.395444;1.0975287242678184;0.9822168469395849;0.8949208604732664;0.07167755829143257;0.06529973197662621;1.0999007015827849;9.999457211186458;0.9090783368899805;-0.09168401578532921;1.0452729289662253;1.0000056353343638;0.9137602890057719;1.0000237577755973
74.405444;1.0975275671665192;0.9822150175702493;0.89491960552565;0.07167754759121556;0.06529984720076924;1.099900483326258;9.99943345860763;0.9090782797967524;-0.09168401536048341;1.0452744247643608;1.0000059777169539;0.9137593174928126;1.0000229282546205
74.415444;1.0975264668687885;0.9822127069520283;0.8949178199133021;0.07167930543026958;0.06530157009214455;1.0999002660269157;9.999410057713082;0.9090782142732983;-0.09168401492629008;1.045275986079149;1.0000064091886973;0.9137583250850282;1.0000221546081942
74.425444;1.097525420764511;0.9822108746860155;0.8949163836367396;0.07167930137131008;0.065301683998476;1.0999000500339988;9.999387050093087;0.9090781405905526;-0.09168401448326864;1.0452776098700391;1.0000069275990846;0.9137573119087425;1.0000214394384115
74.435444;1.0975244249750398;0.9822090414245116;0.8949148641881748;0.07167930105211794;0.06530179692664184;1.0998998353095333;9.999364477857714;0.909078059907939;-0.09168401403159646;1.0452792935823993;1.0000075302968625;0.9137562778323197;1.0000207824651726
74.445444;1.0975234757943035;0.9822072093610391;0.8949132669548215;0.07167930477804081;0.06530190874866533;1.0998996208736067;9.999342379033118;0.9090779743242802;-0.09168401357118969;1.0452810350674768;1.0000082147393792;0.9137552218698203;1.0000201806193187
74.455444;1.0975225703681513;0.9822053810100001;0.8949115981768601;0.07167931281419762;0.06530201941250917;1.0998994053787394;9.999320783813733;0.9090778867665775;-0.09168401310194867;1.0452828323292602;1.000008978738939;0.9137541423372633;1.0000196283064833
74.465444;1.0975217067129823;0.9822035588060158;0.8949098644813173;0.07167932532334552;0.06530212897062687;1.0998991882092393;9.999299716247693;0.9090778003423964;-0.09168401262375754;1.0452846831587912;1.0000098202255687;0.913753037369978;1.0000191188071097
74.475444;1.0975208835157007;0.9822017449024706;0.8949080718190829;0.07167934240185782;0.06530223761149402;1.0998989691899226;9.999279195428272;0.9090777173448048;-0.09168401213639239;1.045286584623993;1.0000107362894841;0.9137519054641202;1.0000186458027795
74.485444;1.097520099609866;0.9821999408698723;0.894906224854602;0.07167936417483632;0.06530234563181188;1.0998987474610016;9.999259228439664;0.909077638956205;-0.09168401163949955;1.0452885329049084;1.0000117222481033;0.913750745968904;1.0000182037531489
74.495444;1.0975193533720413;0.9821981478743088;0.894904326871706;0.07167939084216059;0.06530245336299205;1.0998985214023878;9.99923980015453;0.9090775660277527;-0.09168401113253231;1.0452905236882672;1.00001277180317;0.9137495585414483;1.000017787736326
74.505444;1.0975186423693997;0.9821963674168478;0.894902380453807;0.07167942265708283;0.06530256108700966;1.0998982895520864;9.999220873407207;0.9090774995973875;-0.09168401061469383;1.0452925527351653;1.0000138778798298;0.9137483425165709;1.0000173934157242
74.515444;1.0975179635059127;0.9821946019270011;0.8949003886095175;0.07167945990612458;0.06530266900909633;1.0998980510454481;9.999202401979176;0.9090774402467213;-0.09168501008501007;1.0452946161183088;1.0000150331765687;0.913747198564931;1.000017017022254
74.525444;1.097517314090281;0.9821928549473063;0.8948983549217558;0.07167950292743379;0.06530277732218061;1.0998978049697354;9.999184345455486;0.9090773878109176;-0.09168500954246343;1.0452967102172885;1.00001623028612;0.9137459287121086;1.000016655413603
74.535444;1.0975166930982554;0.9821911313173536;0.8948962825691795;0.0716795520912715;0.06530288625763761;1.099897549727668;9.999166673182428;0.9090773425485025;-0.09168500898599759;1.0452988316382057;1.0000174618150834;0.9137446375359304;1.0000163062216612
74.545444;1.0975161011068328;0.9821894373243059;0.8948941738010124;0.0716796077241303;0.06530299607146668;1.0998972831820513;9.999149356257016;0.9090773060448971;-0.09168500841451413;1.0453009768481818;1.0000187209192186;0.9137433291272119;1.000015967598339
74.555444;1.0975155392567313;0.9821877801447322;0.89489203041536;0.07167967009387223;0.06530310702596764;1.0998970029730244;9.999132360772748;0.9090772805966268;-0.09168500782721152;1.0453031422188979;1.000020001956681;0.9137420067841965;1.0000156375849703
74.565444;1.0975150089062722;0.9821861665960966;0.894889853897519;0.0716797394494902;0.06530321937214643;1.0998967066608731;9.999115650581787;0.9090772683029658;-0.09168500722402619;1.045305324841017;1.0000213008157581;0.9137406729494688;1.000015313509461
74.575444;1.0975145119392338;0.9821846021896183;0.894887644750092;0.07167981600134395;0.06530333333343144;1.099896392103793;9.999099193014136;0.909077270624225;-0.09168500660558859;1.0453075229349518;1.0000226147291023;0.9137393289656918;1.0000149916004628
74.585444;1.0975140503892318;0.9821830912058378;0.8948854023344878;0.07167989987035449;0.06530344910302562;1.0998960578075938;9.999082962958441;0.9090772881026493;-0.09168500597286039;1.0453097353766712;1.000023941230299;0.9137379753887572;1.0000146671639967
74.595444;1.0975136256301532;0.9821816375610569;0.8948831261755575;0.07167999108726807;0.06530356683272354;1.0998957026471676;9.999066944703365;0.909077320715952;-0.09168500532700573;1.0453119610666495;1.0000252770156184;0.9137366127110685;1.0000143350674564
74.605444;1.0975132384125368;0.9821802455352173;0.8948808177459319;0.07168008961797603;0.06530368665599594;1.0998953255293804;9.999051127826396;0.9090773688746935;-0.09168500466942776;1.0453141987705485;1.0000266175944617;0.913735241353877;1.0000139902616834
74.615444;1.0975128894277353;0.9821784392928935;0.8948780433499934;0.07168196071600376;0.06530541697982854;1.099894925468475;9.999035503394891;0.9090774340561903;-0.0916850040016216;1.045316447076723;1.0000279572918358;0.9137338617250185;1.0000136285027617
74.625444;1.0975125793776803;0.9821771833211269;0.8948756832339703;0.07168207350262873;0.06530554167299613;1.0998945018302837;9.999020069717842;0.9090775187124108;-0.09168500332486083;1.0453187041737757;1.0000292896575282;0.913732474907055;1.0000132463532272
74.635444;1.0975123089995042;0.9821759999742087;0.8948733052140385;0.07168219308824907;0.06530566923321453;1.0998940551404528;9.999004840891004;0.9090776257111555;-0.09168500264002548;1.0453209681827547;1.0000306082311132;0.9137310826285684;1.0000128399560606
74.645444;1.0975120796320355;0.9821748901656256;0.8948709145117303;0.0716823192005337;0.06530579988609826;1.0998935879193052;9.99898984807922;0.9090777575546093;-0.09168500194782467;1.0453232378222286;1.000031906651906;0.9137296866180307;1.0000124042311667
74.655444;1.097511893286231;0.9821738533930966;0.8948685166343935;0.07168245156504278;0.06530593380610324;1.0998931040502062;9.998975135666841;0.9090779155685216;-0.09168600124917192;1.0453255128682564;1.0000331782502412;0.9137283890544473;1.0000119335763256
74.665444;1.0975117519163424;0.9821728888708732;0.8948661180707344;0.07168258989435176;0.06530607113856075;1.0998926077177944;9.99896075633308;0.9090780994283304;-0.09168600054521939;1.045327794556037;1.0000344160542658;0.9137269914624735;1.000011423048258
74.675444;1.0975116570517132;0.9821719963126637;0.894863726553155;0.07168273383947252;0.0653062119897867;1.0998921035920248;9.998946762514501;0.909078307656889;-0.09168599983704301;1.045330085024188;1.00003561327675;0.9137255961099673;1.0000108692172607
74.685444;1.0975116097666509;0.9821711758895724;0.8948613504499963;0.0716828829913945;0.06530635639821446;1.099891597312907;9.998933194369622;0.9090785387824742;-0.0916859991254276;1.0453323854178977;1.0000367640047965;0.9137242038040185;1.0000102704807052
74.695444;1.0975116103907359;0.9821704277844657;0.8948589977246871;0.07168303694858978;0.06530650429490327;1.0998910951493839;9.99892007244372;0.9090787918021728;-0.09168599841104252;1.0453346944136852;1.0000378634608789;0.9137228141150181;1.000009626639518
74.705444;1.0975116582028597;0.9821697519624127;0.8948566753091283;0.0716831953352378;0.06530665547610806;1.0998906027882165;9.998907402285111;0.9090790656519111;-0.09168599769477023;1.045337008617917;1.0000389073107399;0.9137214258772332;1.0000089383606126
74.715444;1.097511751466762;0.982169148295252;0.8948543891509593;0.07168335777361513;0.06530680963302835;1.0998911236141167;9.998895184639716;0.9090793583898136;-0.09168599697784481;1.0453393241377353;1.00003989107811;0.9137200378783109;1.000008206983669
74.725444;1.0975118876467231;0.9821686165434776;0.8948521448007637;0.07168352390712246;0.06530696642370577;1.0998906577349261;9.998883418927802;0.9090796664281069;-0.09168599626185535;1.0453416382338063;1.000040810631985;0.9137186490422367;1.0000074343222207
74.735444;1.0975120634144897;0.9821681561685343;0.8948499480904022;0.07168369342737298;0.0653071255200871;1.0998902025969712;9.998872099789976;0.9090799842471666;-0.09168599554877002;1.0453439503850728;1.0000416629802513;0.9137172578631779;1.0000066224329507
74.745444;1.0975122747822856;0.9821677662642467;0.8948478050192809;0.07168386605066737;0.06530728660338149;1.099889754614538;9.998861217760812;0.9090803048891347;-0.09168599484096146;1.0453462616926972;1.0000424466443898;0.9137158617647421;1.0000057737235768
74.755444;1.0975134828398967;0.9821683260394131;0.8948457366258017;0.07168386962180216;0.06530723532934993;1.0998893109301529;9.998850768486651;0.9090806209395194;-0.0916859941411685;1.0453485728915382;1.000043161789034;0.9137144572936308;1.0000048913698476
74.765444;1.0975137549755407;0.9821680724326389;0.8948437166526527;0.07168404777100297;0.06530739932484966;1.099888870406826;9.998840758877751;0.9090809258562597;-0.09168599345227241;1.045350883098886;1.0000438098009197;0.9137130413728862;1.0000039794954074
74.775444;1.0975140545012103;0.9821678839480673;0.8948417663995395;0.07168422855528371;0.06530756421676605;1.0998884334169154;9.998831204827795;0.9090812150274854;-0.0916859927769153;1.0453531902823843;1.0000443917794108;0.9137116127239956;1.0000030426836883
74.785444;1.097514380421469;0.9821677588248761;0.894839892525571;0.07168441206802743;0.06530772967932416;1.0998880014792034;9.998822129463585;0.9090804857015287;-0.0916859921173439;1.045355491996346;1.0000449068987998;0.9137091775722548;1.0000020852653173
74.795444;1.0975147323533516;0.9821676955527626;0.8948381015424403;0.07168459851003503;0.06530789544821836;1.0998875774120884;9.998813564770744;0.9090807361565992;-0.09168699147554764;1.0453577854661855;1.0000453518695882;0.9137078293526033;1.0000011111321065
74.805444;1.097515111236972;0.9821676926273191;0.8948363988023861;0.07168478809290522;0.06530806134374885;1.0998871649569175;9.998805553231103;0.9090809648971885;-0.09168699085314619;1.0453600677605335;1.0000457214407361;0.9137063762496853;1.0000001239977327
74.815444;1.097515519785653;0.9821677483833526;0.8948347882876009;0.07168498093037244;0.06530822730243262;1.0998867675953392;9.998798145409342;0.909081170290332;-0.09168699025090814;1.0453623360947917;1.0000460095621662;0.9137049216991818;0.9999991276991926
74.825444;1.0975159623678765;0.9821673801989116;0.8948328353063291;0.07168694234870997;0.06531000160043741;1.0998863877741358;9.998791389460994;0.9090813507317342;-0.09168698966864744;1.0453645877949438;1.0000462105472219;0.9137034671915412;0.9999981263905742
74.835444;1.0975164443478918;0.9821675451429729;0.8948314171708986;0.07168714149268021;0.06531016799670757;1.0998860270812707;9.998785316445698;0.909081504849146;-0.09168698910584064;1.0453668202406443;1.0000463200286307;0.9137020120545584;0.9999971245381157
74.845444;1.0975169705084278;0.9821677579528463;0.8948300984419939;0.07168734348601286;0.0653103349453834;1.0998856865001732;9.998779933325277;0.9090816313517507;-0.09168698856223555;1.045369031128117;1.0000463362125618;0.9137005531194134;0.9999961265755284
74.855444;1.0975175435661757;0.9821680122785095;0.8948288812662183;0.07168754805861283;0.06531050274517683;1.0998853663396566;9.998775233238543;0.9090817289893839;-0.09168698803782886;1.0453712184050215;1.0000462605072726;0.913699084833508;0.9999951364667249
74.865444;1.0975181637982967;0.982168301071843;0.8948277679252113;0.071687754948282;0.06531067171196485;1.099885066716873;9.99877121229743;0.9090817971011951;-0.09168698753248232;1.0453733794655147;1.0000460966239202;0.9136976004123633;0.9999941579998848
74.875444;1.097518829120513;0.9821686172024354;0.894826760810268;0.07168796393512013;0.06531084208449618;1.0998847886225191;9.998767872328274;0.9090818361369544;-0.0916869870457141;1.0453755104656743;1.0000458493364153;0.9136960936735694;0.9999931957849338
74.885444;1.0975195353124338;0.9821689533570479;0.894825861830516;0.0716881747951852;0.0653110139679092;1.099884534483914;9.998765216801324;0.9090818472834766;-0.09168698657677479;1.045377606406825;1.0000455237061083;0.9136945599676585;0.9999922556688422
74.895444;1.0975202764508256;0.9821693022438152;0.8948250718675894;0.07168838720432871;0.06531118736148112;1.099884307861443;9.998763254109804;0.9090818315048111;-0.09168698612477262;1.045379661687092;1.0000451244190047;0.9136929960831036;0.9999913440843786
74.905444;1.0975210454371296;0.9821696576966247;0.8948243911595896;0.07168860072521141;0.06531136218292129;1.0998841131439425;9.998761994608252;0.9090817888663513;-0.091686985688728;1.0453816704925571;1.0000446555984324;0.9136914001382057;0.999990467259139
74.915444;1.097521834801461;0.9821700155733016;0.8948238199383765;0.07168881487674228;0.06531153823703174;1.0998839558618358;9.998761434927797;0.9090817183559566;-0.09168698526773918;1.0453836267090195;1.0000441215393465;0.9136897716102814;0.9999896306017517
74.925444;1.0975226374275338;0.9821703737185978;0.8948233584052352;0.071689029162289;0.06531171517670509;1.0998838427550317;9.998761550632382;0.9090816182011335;-0.09168698486133281;1.045385523888141;1.000043527647349;0.9136881112006036;0.9999888379792606
74.935444;1.09752344669048;0.9821707318308509;0.8948230063717634;0.07168924305479553;0.06531189250243738;1.099883780898807;9.998762307588931;0.909081486769455;-0.09168698446961654;1.0453873558241469;1.0000428803094152;0.9136864202199514;0.999988091576384
74.945444;1.0975242565699688;0.9821710916022974;0.8948227629100027;0.07168945599891693;0.06531206959722545;1.0998837764841236;9.998763676947304;0.9090813235043144;-0.09168798409300444;1.0453891170356486;1.0000421857613904;0.9136848002900115;0.9999873927614308
74.955444;1.097525062311668;0.9821714563158894;0.8948226256766172;0.07168966741917376;0.06531224576756896;1.0998838342382513;9.998765641082144;0.9090811292643683;-0.09168798373171273;1.0453908024327883;1.0000414494820655;0.9136830520971574;0.999986743194559
74.965444;1.0975258609263776;0.9821718298670199;0.8948225904068792;0.071689876747904;0.06531242025712372;1.0998839579110247;9.99876819388193;0.9090809061490848;-0.09168798338525433;1.0453924064859823;1.0000406762092855;0.9136812779165656;0.999986145430275
74.975444;1.0975266512495256;0.9821722158386368;0.894822651390286;0.07169008349265178;0.06531259223774566;1.0998841511521176;9.998771341389434;0.9090806571546415;-0.09168798305229274;1.0453939223677453;1.0000398697561883;0.9136794802326317;0.9999856023282192
74.985444;1.0975274342794707;0.9821726169074796;0.8948228020775253;0.07169028731363972;0.06531276081766353;1.0998844179472074;9.998775102154887;0.9090803856219173;-0.091687982731015;1.0453953415086294;1.0000390331177513;0.9136776616417431;0.9999851156081796
74.995444;1.0975282130722748;0.9821730345074757;0.8948230349303343;0.0716904880740538;0.06531292508679444;1.0998847623920358;9.998779506598893;0.9090800941677446;-0.09168798241951336;1.0453966538867623;1.00003816920121;0.9136758243808495;0.999984685211204
75.005444;1.0975289914755673;0.9821734688809606;0.8948233415795697;0.07169068581816786;0.06531308418659909;1.0998851877893134;9.998784596476236;0.9090797839649222;-0.09168798211584205;1.0453978493881393;1.000037281617198;0.9136739703598615;0.9999843097880763
75.015444;1.0975297728681652;0.9821739200666609;0.8948237139159914;0.07169088068485491;0.06531323737141574;1.0998856956988305;9.998790420666518;0.9090794556267642;-0.0916879818181436;1.0453989201163192;1.0000363750758037;0.9136721017125936;0.9999839874973532
75.025444;1.0975305596300202;0.9821743886682599;0.8948241447284825;0.07169107283810511;0.06531338402487405;1.0998862859114602;9.998797024113623;0.9090791103675309;-0.09168798152503235;1.0453998620492375;1.0000354553611688;0.9136702212079976;0.9999837166476904
75.035444;1.0975313529994735;0.9821743945932105;0.8948241897343426;0.07169302779575973;0.06531513183867368;1.0998869570598955;9.998804436536386;0.9090787497003516;-0.09168798123593984;1.0454006747756448;1.0000345291194226;0.9136683321290354;0.9999834960496612
75.045444;1.0975321524378492;0.9821748972167642;0.8948247171314958;0.07169321499576563;0.06531526393466973;1.0998877071405746;9.998812668891176;0.9090783747543274;-0.0916879809512704;1.0454013603797438;1.0000336034847155;0.913666438026092;0.9999833250552028
75.055444;1.0975329548815924;0.9821754142777692;0.8948252820917678;0.07169339991445814;0.06531538808992866;1.099888534015013;9.99882171405077;0.9090779863821187;-0.09168798067231802;1.045401923076262;1.0000326854557422;0.9136645428800079;0.9999832031039074
75.065444;1.0975337559326885;0.9821759441621487;0.8948258770038591;0.07169358267394338;0.06531550390564159;1.0998894357712587;9.998831546896504;0.9090775857051653;-0.09168798040095787;1.045402369186439;1.000031781302529;0.9136626514777765;0.9999831289873936
75.075444;1.0975345522277642;0.9821764859535209;0.8948264940022472;0.0716937633798351;0.06531561105792931;1.0998904107099778;9.998842130971566;0.9090771747503549;-0.0916879801393659;1.045402706168081;1.0000308965681861;0.9136607694345056;0.9999831000043259
75.085444;1.0975353427071932;0.9821770393858148;0.8948271249569946;0.07169394209924265;0.06531570935102073;1.0998914574772085;9.998853432063731;0.9090767567541669;-0.09168797988993348;1.0454029413416739;1.0000300366272523;0.913658902819845;0.9999831113053618
75.095444;1.0975361287675605;0.9821776046071198;0.8948277617541699;0.07169411886745353;0.06531579872399083;1.0998935754330235;9.998865425637247;0.9090763357018331;-0.09168897965518068;1.0454030820367828;1.0000292065429253;0.9136571577973442;0.9999831563981666
75.105444;1.097536913156196;0.9821781817966919;0.8948283969111026;0.07169429368975479;0.06531587920835094;1.0998947640302947;9.998878094521606;0.9090759155784551;-0.0916889794375347;1.0454031365380345;1.0000284099976455;0.9136553383892406;0.9999832285710286
75.115444;1.097537697736409;0.9821787712229985;0.8948290244243062;0.07169446656684714;0.06531595090561952;1.0998960210565092;9.998891423807326;0.9090755001063197;-0.09168897923919246;1.0454031135748614;1.0000276490598579;0.9136535482864078;0.9999833217954555
75.125444;1.0975384822596128;0.9821793738895163;0.8948296401420368;0.07169463752177543;0.06531601398205444;1.0998973415883737;9.998905402633602;0.9090750927448683;-0.09168897906212983;1.0454030206403215;1.0000269250997507;0.9136517897357402;0.9999834308291901
75.135444;1.0975392645010391;0.9821799920364961;0.8948302407438665;0.07169480655413601;0.06531606862252733;1.099898718510477;9.998920033776695;0.9090746965828573;-0.09168897890810042;1.0454028631278485;1.0000262392533872;0.9136500640571986;0.9999835511887087
75.145444;1.0975400399146686;0.9821806288611925;0.8948308223719766;0.07169497359143574;0.06531611494454542;1.099900143479833;9.998935333214018;0.9090743146399587;-0.0916889787787076;1.0454026443035267;1.0000255921386876;0.9136483717213908;0.9999836790897928
75.155444;1.097541766263679;0.982182168373907;0.8948313961745472;0.0716949666314571;0.06531593893844594;1.0999016075935106;9.998951316379484;0.9090739505912228;-0.09168897867559245;1.0454023654404907;1.0000249839362931;0.9136467125384045;0.9999838110992464
75.165444;1.0975425051030951;0.9821828529158046;0.8948319266469752;0.07169512941613984;0.0653159685209147;1.0999031021073318;9.998967991528591;0.9090736090216672;-0.09168897860043515;1.0454020264406463;1.0000244146534285;0.9136450860455408;0.9999839435914023
75.175444;1.097543212846777;0.9821835669053544;0.894832425813442;0.07169529012069041;0.06531598965269954;1.0999046190637616;9.998985364615876;0.9090732947842386;-0.09168897855473952;1.0454016269982238;1.0000238838660673;0.9136434923093226;0.9999840725804187
75.185444;1.0975438817451173;0.982184314131281;0.8948328904774971;0.07169544895032193;0.06531600240894037;1.099906151483399;9.999003442661852;0.9090730120918665;-0.0916889785398257;1.0454011679101818;1.0000233908346332;0.913641932915481;0.9999841942033499
75.195444;1.0975445051541066;0.9821850975356406;0.8948333171007252;0.07169560614678569;0.06531600695907788;1.0999076933583478;9.999022228944343;0.9090727644481987;-0.09168897855703811;1.0454006521012422;1.000022935163053;0.9136404111762599;0.9999843052309187
75.205444;1.0975450780546683;0.982185919053265;0.8948337011969133;0.07169576182658194;0.06531600354105867;1.0999092391387273;9.999041717707781;0.9090725552447879;-0.09168897860775062;1.0454000848789808;1.0000225169002572;0.9136389314883318;0.9999844028482597
75.215444;1.097545597580845;0.9821867797886411;0.8948340373500782;0.07169591590690427;0.06531599244301815;1.099910782610502;9.999061899176075;0.9090723877909461;-0.09168897869316273;1.0453994732217817;1.000022136115927;0.9136374988301719;0.9999844838141552
75.225444;1.0975460628818003;0.9821876798886532;0.8948343197419489;0.07169606817362588;0.06531597398539934;1.0999123166435312;9.999082766525406;0.9090722649016539;-0.09168897881415167;1.0453988245034422;1.0000217924812123;0.9136361183935302;0.9999845439463518
75.235444;1.0975464741975485;0.9821886181489609;0.8948345428641764;0.0716962183849135;0.06531594853899;1.0999138344178938;9.99910431267176;0.9090721890468048;-0.0916889789711277;1.0453981457517874;1.0000214850508324;0.9136347948961281;0.9999845783690668
75.245444;1.0975468321937947;0.9821895916990411;0.8948347021218316;0.07169636632124445;0.06531591654095668;1.0999153301899562;9.999126526249915;0.909072162812161;-0.09168997916377154;1.0453974439726843;1.0000212125196015;0.9136336320518514;0.9999845824783196
75.255444;1.0975471378958126;0.9821901160203933;0.8948343564295265;0.07169827715580765;0.06531748662602899;1.0999167987759477;9.999149393509922;0.9090711886504746;-0.09168997939100648;1.0453967264580384;1.000020973741304;0.9136314354329306;0.9999845531508794
