time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.343487;1.0977153253340728;0.9830634553023206;0.8954549914431249;0.0719404158553802;0.06553658248609165;1.0998716840976288;9.999464490224328;0.9092171925417091;-0.09152498846451694;1.0454730075751473;1.0000753044321156;0.9138091367219033;0.9999097890076251
75.353487;1.0977153220582967;0.9830634804142265;0.89545423895161;0.07194026677008805;0.06553662394295905;1.0998706748994407;9.999459587284392;0.9092165988480196;-0.09152598831715686;1.0454724255029917;1.0000744790783342;0.9138103478614574;0.9999093756176772
75.363487;1.0977153384833234;0.9830634757686502;0.89545349083102;0.07194011455582383;0.06553666351073696;1.0998696674198836;9.999455134179037;0.9092159762509782;-0.09152598817795848;1.045471837143827;1.0000736100115284;0.9138114100206477;0.9999089910985828
75.373487;1.0977153703057698;0.9830634389036401;0.8954527494612602;0.07193995952997392;0.06553670126983482;1.0998686592031146;9.999451150474593;0.9092153258287731;-0.09152598804767388;1.0454712453814436;1.0000726934613051;0.9138124246015316;0.9999086367452696
75.383487;1.0977154138745229;0.9830633690632391;0.8954520173281825;0.07193980189448085;0.06553673733580023;1.0998676473309286;9.99944766273636;0.9092146495940989;-0.09152598792740664;1.0454706541154617;1.0000717261048537;0.9138133923833383;0.9999083145832368
75.393487;1.0977154660896797;0.9830632664821609;0.8954512968515377;0.07193964173151975;0.06553677184817894;1.0998666274579108;9.999444700275138;0.9092139497239838;-0.09152598781854654;1.0454700671842143;1.0000707061269711;0.9138143136233094;0.9999080265462771
75.403487;1.0977155238630836;0.9830631318283826;0.8954505905116683;0.07193947905601575;0.06553680490677233;1.0998655931424246;9.999442291070858;0.9092132280825627;-0.09152598772234913;1.0454694872413484;1.000069633463654;0.9138151877330012;0.9999077734192598
75.413487;1.0977165485541989;0.9830638469867385;0.8954499174177557;0.07193914181388093;0.06553662216599714;1.0998645361140345;9.999440457053492;0.9092124858425072;-0.09152598763962305;1.045468915629506;1.0000685094936028;0.9138160131227799;0.9999075550071843
75.423487;1.0977166065247712;0.9830636493066577;0.8954492516958132;0.07193897428633846;0.06553665232993024;1.0998634474998654;9.999439211200334;0.9092117232945918;-0.09152598757092638;1.0454683527466517;1.0000673362301706;0.9138167877348153;0.9999073716379234
75.433487;1.0977166588228688;0.9830634195708229;0.8954486165076017;0.07193880453547971;0.06553668095855675;1.09986231924052;9.999438557380694;0.9092109401532031;-0.09152598751685283;1.0454677985558933;1.0000661151896988;0.9138175099491439;0.9999072252148511
75.443487;1.0977167027926231;0.9830631566680161;0.8954480197940122;0.07193863270720521;0.06553670795557033;1.0998611447292586;9.999438493537683;0.9092101361945445;-0.0915259874779466;1.0454672533792913;1.0000648467410937;0.9138181790186882;0.9999071187016886
75.453487;1.0977167378633272;0.9830628591236416;0.895447468691263;0.07193845890035931;0.06553673322261415;1.0998599189777887;9.999439017165864;0.9092093115087666;-0.0915259874543596;1.0454667180427892;1.0000635305149537;0.9138187951079033;0.9999070552509115
75.463487;1.0977167653207602;0.9830625255497453;0.8954469693539748;0.07193828313936496;0.06553675666637503;1.099859639103188;9.999440128902513;0.9092084660068999;-0.09152598744569315;1.0454661928417137;1.000062166243213;0.9138193593907021;0.9999070381779963
75.473487;1.0977167871237814;0.9830621547992818;0.8954465274010502;0.07193810539866223;0.06553677819593394;1.0998583045336752;9.999441831559473;0.9092075990524632;-0.09152598745130965;1.045465676738478;1.000060754191405;0.9138198743832489;0.9999070709295576
75.483487;1.0977168046218178;0.9830617458032951;0.8954461485630595;0.07193792563984619;0.0655367977664448;1.099856916527977;9.999444125502068;0.909206709717875;-0.09152598747068956;1.0454651675067785;1.0000592953370522;0.9138203439965652;0.9999071561933938
75.493487;1.0977168179273642;0.9830612976918943;0.89544583904074;0.07193774382434795;0.06553681544138291;1.0998554778423384;9.99944699957714;0.9092057968339019;-0.09152598750338099;1.0454646620539139;1.0000577914432838;0.9138207725322436;0.9999072950894484
75.503487;1.0977168261324415;0.9830608101639057;0.8954456052186125;0.07193755995557449;0.06553683136609509;1.09985399232241;9.999450426272867;0.9092048585892226;-0.0915259875488281;1.0454641561523101;1.0000562446103671;0.9138211633622041;0.9999074872607391
75.513487;1.0977168274414824;0.9830602837990865;0.8954454531473547;0.07193737411648189;0.06553684568889341;1.0998524636998608;9.999454371868666;0.9092038923093506;-0.09152698760631187;1.0454636435665472;1.000054656436257;0.9138216185799889;0.9999077315883201
75.523487;1.0977168186944934;0.9830597200356923;0.8954453883000509;0.0719371864635401;0.06553685854896989;1.0998508949735497;9.999458805977637;0.9092028947002065;-0.09152698767493497;1.0454631160540293;1.0000530274454418;0.9138219385920664;0.9999080267788557
75.533487;1.0977167950095783;0.9830586402871272;0.8954449773538155;0.07193876246779898;0.06553847822868487;1.099849289338926;9.99946369781952;0.9092018624147811;-0.09152698775375989;1.0454625651315343;1.000051357212734;0.9138222238736029;0.9999083710760085
75.543487;1.097716749885675;0.983058009122431;0.8954450990783006;0.0719385718745266;0.0655384887601089;1.0998476510589459;9.999469013030762;0.9092007925092398;-0.09152698784208935;1.0454619839477393;1.0000496450587566;0.9138224749971655;0.9999087617677632
75.553487;1.0977166755093668;0.9830573505488885;0.8954453163347345;0.07193838015400113;0.06553849850904397;1.0998459850418703;9.999474716086869;0.909199682382434;-0.09152698793960674;1.0454613679458016;1.0000478908101642;0.9138226933033863;0.9999091954846874
75.563487;1.0977165636074908;0.9830566707305386;0.8954456284204387;0.07193818752868782;0.0655385076263033;1.0998442957340897;9.999480766519286;0.9091985293247637;-0.09152698804629508;1.0454607148701311;1.0000460954679988;0.9138228810829657;0.9999096688060662
75.573487;1.097716406661865;0.9830559763257132;0.8954460339585362;0.071937994283768;0.06553851610196557;1.0998425866227202;9.99948710880257;0.9091973304205083;-0.09152698816223108;1.045460024782845;1.0000442614234804;0.913823041032682;0.9999101785626243
75.583487;1.097716198327423;0.9830552733729045;0.8954465307710268;0.07193780077297306;0.06553852382525754;1.0998408607919028;9.999493671554587;0.9091960830800502;-0.09152698828723647;1.04545929998174;1.000042391474893;0.9138231754845739;0.9999107218056783
75.593487;1.0977159332218953;0.9830545665539293;0.8954471158091881;0.07193760734068545;0.06553853064036329;1.0998391214664869;9.9995003804569;0.9091947851375356;-0.09152698842063535;1.0454585441539828;1.0000404875541167;0.9138232861178757;0.9999112956817431
75.603487;1.0977156068742393;0.983053858926845;0.895447785611575;0.07193741422666644;0.06553853635071676;1.0998373719428922;9.999507169530848;0.9091934342676933;-0.09152698856138268;1.0454577610321087;1.000038550447735;0.9138233737095024;0.9999118977508591
75.613487;1.0977152155037673;0.9830531523666509;0.8954485366194325;0.07193722157224278;0.06553854072327212;1.0998356156340083;9.999513983874316;0.9091920279523371;-0.09152698870827351;1.0454569538384582;1.0000365797668707;0.9138234380126541;0.9999125267460539
75.623487;1.09771475621579;0.9830524486619445;0.895449365916114;0.07193702947291088;0.0655385435189762;1.0998338563999892;9.999520782179651;0.909190564051114;-0.09152698886003455;1.0454561255953885;1.0000345741505554;0.9138234784038346;0.9999131828387186
75.633487;1.0977142283743835;0.9830517502709815;0.8954502725194647;0.07193683794072928;0.0655385445006762;1.099832098705452;9.999527536388987;0.9091890411789711;-0.09152698901533582;1.0454552794598424;1.0000325325347963;0.9138234947170054;0.9999138669043125
75.643487;1.097713634171188;0.9830510602496775;0.8954512575918269;0.07193664683170714;0.06553854342476315;1.0998303477144968;9.999534226301032;0.9091874589124671;-0.09152698917267484;1.0454544189083852;1.0000304553135246;0.9138234879030557;0.9999145795509221
75.653487;1.0977129771935694;0.9830503818015073;0.8954523232156528;0.07193645586037072;0.06553854008808488;1.0998286093379344;9.999540841778831;0.9091858182607714;-0.09152698933034026;1.0454535478916078;1.000028344201801;0.9138234605683844;0.9999153208270737
75.663487;1.0977122611027392;0.9830497171855891;0.8954534713694197;0.07193626469149868;0.06553853439243647;1.0998268897826624;9.999547386926757;0.9091841222372616;-0.09152698948662201;1.0454526706392675;1.0000262009796792;0.9138234164270167;0.9999160904655899
75.673487;1.097711489372149;0.9830490662405174;0.8954547040503712;0.07193607301704066;0.0655385263345407;1.0998251949593378;9.999553871903952;0.9091823755623428;-0.09152798963998525;1.0454517905292906;1.0000240261290427;0.9138234590193851;0.9999168878331383
75.683487;1.0977106649387163;0.9830484262699956;0.8954560238782081;0.07193588059720574;0.06553851592807605;1.0998235303370414;9.999560306362698;0.9091805836409499;-0.09152798978898603;1.0454509085414192;1.0000218191043713;0.9138233905979329;0.9999177115422073
75.693487;1.097709789942903;0.9830477932304076;0.8954574341905125;0.07193568729299386;0.06553850314639685;1.0998219009105277;9.99956670482257;0.9091787523292322;-0.09152798993207367;1.0454500225893657;1.0000195800389253;0.913823314014614;0.9999185595390586
75.703487;1.0977088664451573;0.9830471625878919;0.8954589386977417;0.07193549306249827;0.06553848794110775;1.0998203113848846;9.999573088568349;0.9091768882894549;-0.09152799006755823;1.045449128089601;1.0000173105068033;0.9138232323263531;0.9999194297733482
75.713487;1.0977078969568583;0.9830465299833338;0.8954605412649472;0.07193529793154985;0.06553847029868948;1.0998187668125972;9.999579481341767;0.9091739982396959;-0.09152799019389897;1.0454482196172745;1.0000150128064542;0.9138221531159817;0.9999203206848886
75.723487;1.0977068833600432;0.9830458919425854;0.8954622456145119;0.07193510199336609;0.06553845028529967;1.0998172728067033;9.99958591115202;0.9091720874921994;-0.09152799031007192;1.0454472927588199;1.0000126892878758;0.9138220677707675;0.9999212310959609
75.733487;1.0977058257509922;0.9830452459068618;0.8954640546254614;0.07193490543426051;0.0655384280655935;1.0998158351011822;9.99959241439793;0.9091701594405479;-0.0915279904155933;1.045446344596972;1.0000103419267252;0.9138219819359022;0.9999221596539799
75.743487;1.0977047231199368;0.9830445901606889;0.8954659695371704;0.0719347085428633;0.0655384038724668;1.0998144592715668;9.99959903313064;0.9091682160426985;-0.09152799051016294;1.0454453728884645;1.0000079716947083;0.9138218956299463;0.999923104062757
75.753487;1.0977035748641168;0.9830439240172338;0.895467989625898;0.07193451166114358;0.06553837793829342;1.0998131507730495;9.999605809920435;0.9091662584976737;-0.09152799059323005;1.0454443755712017;1.0000055787228086;0.9138218086750353;0.9999240607962272
75.763487;1.097702381735623;0.9830427667759678;0.8954696744100128;0.07193608034262455;0.0655399585907502;1.0998119150216246;9.999612785000911;0.9091642875198889;-0.09152799066377865;1.0454433510492311;1.0000031634127937;0.9138217215635119;0.9999250261252456
75.773487;1.09770114634687;0.9830420803197141;0.8954718951150508;0.07193588431314715;0.06553992989839502;1.099810757562651;9.99961999759284;0.9091623034256945;-0.09152799072041297;1.0454422981140812;1.000000726777725;0.9138216354633784;0.9999259976485319
75.783487;1.097699872968151;0.9830413852271597;0.8954742068133584;0.07193568903126095;0.06553990033079733;1.0998096842404488;9.999627493643843;0.9091603068147872;-0.09152799076154224;1.0454412156954238;0.9999982695682924;0.9138215514072694;0.9999269745911727
75.793487;1.097698566257221;0.9830406834754094;0.895476600719755;0.07193549476478087;0.06553987027578584;1.0998087009706095;9.999635330704296;0.9091582992400203;-0.09152799078548572;1.0454401034417653;0.9999957917321519;0.9138214701120596;0.999927956910856
75.803487;1.0976972301010133;0.9830399768515481;0.8954790675527177;0.07193530185267777;0.06553984010034734;1.099807813199858;9.999643570896426;0.9091562830211913;-0.0915279907905147;1.0454389621964775;0.9999932927314145;0.9138213921662767;0.999928944570269
75.813487;1.0976958674995332;0.9830392661378156;0.8954815982247347;0.07193511065656767;0.06553981012569875;1.0998070258323709;9.999652268307226;0.9091542607864331;-0.09152799077494067;1.0454377939403565;0.9999907717568539;0.9138213178491296;0.9999299372616595
75.823487;1.0976944806901605;0.9830385504261525;0.8954841839065041;0.07193492149186914;0.06553978058296928;1.0998063438763583;9.999661460327514;0.9091522352961666;-0.09152799073735998;1.0454366018120655;0.9999882276720331;0.9138212467705324;0.999930933805498
75.833487;1.0976930709808574;0.9830378270507715;0.8954868159364314;0.07193473461493179;0.06553975159327423;1.0998057730670225;9.99967116786286;0.9091502095172844;-0.09152899067697744;1.0454353890880232;0.9999856592174518;0.9138212779209883;0.9999319314595313
75.843487;1.097692603590913;0.9830379739728563;0.8954895010645838;0.07193437820384842;0.06553950884341211;1.099805319719777;9.999681402951182;0.9091481868723136;-0.09152899059383827;1.0454341573039136;0.999983065715904;0.9138212096381694;0.9999329262127327
75.853487;1.0976911485128913;0.9830372255414199;0.8954921982541219;0.07193419673388095;0.06553948112813912;1.099804989833673;9.999692174808485;0.909146171602843;-0.09152899048886874;1.0454329061291945;0.9999804477954255;0.9138211416684263;0.9999339136528332
75.863487;1.097689670176216;0.9830364607312592;0.8954949130928753;0.0719340184231687;0.0655394541646951;1.099804788195539;9.999703490286057;0.9091441687642727;-0.09152899036358624;1.0454316349215196;0.999977807424938;0.9138210746782448;0.9999348892294715
75.873487;1.097688168350545;0.9830356776559934;0.8954976355543923;0.071933843513129;0.06553942802900312;1.099804717930438;9.999715354882236;0.9091421833413448;-0.09152899021958408;1.045430343518208;0.9999751478541183;0.9138210101797085;0.999935848165493
75.883487;1.0976866432872852;0.9830348748452896;0.8955003557281126;0.07193367214105914;0.06553940275112766;1.099805780330664;9.999727775256915;0.9091402192587061;-0.09152899005825338;1.0454290320191735;0.9999724737593277;0.9138209506962659;0.9999367859862864
75.893487;1.0976850960310887;0.9830340506642932;0.8955030640229564;0.07193350434539462;0.06553937828482195;1.099805975100257;9.999740757773397;0.9091382792337769;-0.09152898988087872;1.0454277005743557;0.9999697910273684;0.9138208995686804;0.9999376994940689
75.903487;1.0976835282706312;0.9830332024555928;0.8955057517847852;0.07193334012812594;0.06553935448580879;1.0998063008724486;9.999754305316134;0.9091363652478427;-0.09152898968876712;1.0454263488227369;0.9999671064337539;0.9138208599615053;0.9999385869969986
75.913487;1.0976819415571106;0.9830323264462751;0.8955084116339224;0.07193317951501318;0.06553933115226233;1.0998067555657332;9.999768416471365;0.9091344791397941;-0.09152898948321715;1.0454249751373668;0.9999644269029637;0.9138208340456678;0.9999394477247997
75.923487;1.097680336797961;0.9830314181190651;0.8955110373333998;0.07193302258057602;0.06553930807902192;1.0998073368082057;9.99978308511934;0.9091326227145854;-0.0915289892654647;1.0454235769584055;0.99996175808322;0.9138208227405701;0.9999402818291244
75.933487;1.0976787145458098;0.9830304720966978;0.8955136234108502;0.07193286943205156;0.06553928504845906;1.0998080421936112;9.999798300202615;0.9091307969558027;-0.09152898903680444;1.0454221517983835;0.9999591035059008;0.9138208258971785;0.9999410910462189
75.943487;1.0976770755134968;0.9830294819676391;0.8955161647206994;0.07193272016890405;0.06553926180804212;1.099808868797934;9.999814046605126;0.9091290013846494;-0.09152898879868383;1.0454206976555358;0.9999564650429822;0.9138208430193194;0.9999418784814732
75.953487;1.0976754207691968;0.9830284408218922;0.8955186562510038;0.07193257488532835;0.06553923808548562;1.0998098126513465;9.999830303548602;0.9091272346510905;-0.09152898855241651;1.0454192131511184;0.9999538442903757;0.9138208738470309;0.9999426473109293
75.963487;1.097673751159651;0.9830273424718111;0.8955210931615794;0.07193243370365357;0.06553921361498126;1.0998108690778716;9.999847040900955;0.9091254955772815;-0.09152898829894389;1.0454176978379137;0.9999512439225547;0.9138209185194812;0.9999433993904768
75.973487;1.097672066306121;0.9830261827925252;0.8955234708708246;0.07193229674828362;0.06553918815809762;1.0998120334327934;9.999864218289412;0.9091237835877357;-0.09152898803915122;1.0454161525322436;0.9999486680022771;0.9138209782428754;0.999944134325339
75.983487;1.0976703647836703;0.9830249602473663;0.8955257853180373;0.07193216409050382;0.06553916149874682;1.0998133012688787;9.99988178658506;0.909122098520623;-0.09152898777427422;1.0454145792387803;0.9999461216054798;0.913821055890672;0.9999448495745542
75.993487;1.0976686455406546;0.9830236758136891;0.8955280335558607;0.07193203573991885;0.0655391333960179;1.0998146678953027;9.999899693948032;0.9091204402652092;-0.09152898750586665;1.0454129797939886;0.9999436103824176;0.9138211553370938;0.9999455418543246
76.003487;1.0976669085733362;0.9830223331759743;0.8955302144550383;0.07193191166804276;0.06553910356340047;1.0998161279093277;9.99991789524693;0.9091188089108944;-0.09152998723550836;1.0454113541939394;0.9999411398280803;0.9138213808729626;0.9999462089595369
76.013487;1.097665154320587;0.9830204577479942;0.8955318911375049;0.07193355709199523;0.06554067981149636;1.0998176753499465;9.999936354835855;0.909117205660037;-0.09152998696457888;1.0454097006502048;0.9999387145602026;0.913821536890738;0.9999468504538035
76.023487;1.0976633830893912;0.9830190183100528;0.8955339424849711;0.07193344148145932;0.06554064564484002;1.0998193046129177;9.999955044946166;0.9091156334969418;-0.09152998669420866;1.045408016977845;0.9999363381934543;0.9138217295618659;0.99994746671906
76.033487;1.0976615952015132;0.9830175420203263;0.8955359350845208;0.07193333004612022;0.06554060890557827;1.0998210111504723;9.999973945256544;0.9091140967415086;-0.09152998642537527;1.0454063017455635;0.9999340137212785;0.9138219660128934;0.9999480577579342
76.043487;1.0976597915471191;0.9830160376461898;0.8955378738762484;0.07193322268628122;0.06554056939252115;1.0998227913761447;9.999993040956042;0.9091126000026037;-0.09152998615896098;1.0454045545812147;0.9999317440463382;0.9138222536275343;0.9999486228955925
76.053487;1.0976579741067196;0.9830145148755002;0.8955397629137276;0.07193311920136303;0.06554052700801091;1.099824642361407;10.000012318781046;0.909111147087292;-0.09152998589571194;1.0454027757006372;0.9999295321967151;0.9138225988663754;0.9999491608446464
76.063487;1.0976561461692214;0.9830129835527897;0.8955416044982873;0.0719330192916541;0.06554048174320783;1.099826561870267;10.000031761310984;0.9091097399313058;-0.09152998563618288;1.0454009656313892;0.9999273811686236;0.9138230067098426;0.9999496694202105
76.073487;1.0976543121668096;0.983011453659532;0.8955433988707452;0.07193292259759805;0.0655404336463416;1.0998285487128183;10.00005134608946;0.9091083780951054;-0.0915299853806919;1.0453991258633415;0.9999252940662382;0.9138234814344586;0.9999501453341294
76.083487;1.0976524774506389;0.983009936067003;0.895545144074402;0.07193282869717035;0.06554038279729259;1.0998306026481506;10.000071056912832;0.9091070592745952;-0.0915299851294097;1.0453972592791667;0.9999232743895556;0.9138240275403199;0.9999505848065146
76.093487;1.097650648292374;0.983008442476766;0.8955468363263434;0.07193273706058476;0.06554032926474422;1.0998327235387253;10.000090895669974;0.9091057800165104;-0.09152998488247423;1.0453953697048617;0.999921325452069;0.9138246493560442;0.9999509847894476
76.103487;1.0976488316160389;0.9830069846407561;0.8955484709642072;0.07193264705310193;0.0655402730833239;1.0998349109691896;10.000110878491647;0.9091045360607561;-0.09152998463979316;1.0453934613513787;0.9999194496132269;0.9138253501028424;0.9999513438748604
76.113487;1.097647034412487;0.9830055739461098;0.895550043251394;0.07193255803278684;0.0655402143091704;1.0998371648658558;10.000131020858252;0.9091033232705534;-0.09152998440079631;1.0453915385612178;0.9999176489886858;0.9138261315652096;0.9999516619762041
76.123487;1.0976452631826443;0.9830042212220697;0.8955515489286416;0.07193246947091124;0.06554015311771381;1.0998394862397456;10.000151327232063;0.9091021390349766;-0.09152998416454669;1.0453896058604517;0.9999159269548805;0.9138269941092548;0.9999519391744897
76.133487;1.097643523012568;0.9830029363377148;0.8955529845895269;0.07193238100252362;0.06554008983902593;1.0998418775323393;10.000171791251196;0.9091009823925069;-0.09152998393000619;1.0453876678105734;0.9999142882570039;0.9138279365638109;0.999952175076498
76.143487;1.0976418170964477;0.983001727686986;0.8955543475081968;0.07193229242410387;0.06554002491107788;1.0998443425962763;10.000192402258842;0.9090998528723996;-0.0915299836962508;1.0453857287229835;0.9999127375241651;0.9138289560822308;0.999952368663311
76.153487;1.0976401474664534;0.983000602068155;0.8955556355142663;0.07193220370766693;0.0655399588449022;1.0998468865786235;10.000213149138203;0.909098749815133;-0.09152998346260828;1.045383792836065;0.9999112781407088;0.9138300483111707;0.9999525183275424
76.163487;1.0976385152926778;0.9829995654746392;0.8955568476939822;0.07193211501281829;0.06553989222312082;1.0998495157966948;10.000234019638713;0.9090976727027583;-0.09152998322856425;1.0453818644186046;0.9999099122515431;0.9138312076835277;0.9999526225897659
76.173487;1.097636920301297;0.9829986236803178;0.8955579848321135;0.07193202661711351;0.06553982566341263;1.099852237261417;10.000254998767373;0.9090966215855992;-0.09153098299347602;1.0453799474386927;0.9999086409609435;0.913832527814766;0.9999526807373792
76.183487;1.0976353609311744;0.9829977814719081;0.8955590486892466;0.0719319387935243;0.06553975974666737;1.0998550575521928;10.000276062512832;0.9090955969862038;-0.09153098275637755;1.0453780451543604;0.9999074648565469;0.9138338012530499;0.999952692314998
76.193487;1.0976338353298833;0.9829970419758858;0.895560041343161;0.07193185174570156;0.06553969496390913;1.0998579811164464;10.00029717019715;0.9090945994307076;-0.0915309825160461;1.0453761600939153;0.9999063850910265;0.9138351210628745;0.9999526562144169
76.203487;1.0976323419453;0.9829964070260987;0.8955609655712223;0.07193176560758098;0.06553963170124888;1.0998610090992806;10.000318263339748;0.9090936289102605;-0.091530982271246;1.0453742945408244;0.9999054036709111;0.9138364801304901;0.9999525705986007
76.213487;1.09763087984571;0.9829958773282316;0.8955618254187839;0.07193168046462062;0.06553957024011642;1.0998641396309183;10.000339270531127;0.9090926843803259;-0.0915309820209322;1.0453724506185793;0.9999045228339556;0.913837870964699;0.9999524335268614
76.223487;1.0976294492282455;0.9829954521776156;0.8955626260900701;0.07193159641180383;0.06553951077292168;1.0998673688702967;10.00036011997341;0.9090917634907812;-0.09153098176430029;1.0453706299043783;0.9999037448761702;0.9138392855013097;0.9999522435722037
76.233487;1.0976280512957997;0.9829951297293517;0.8955633734615404;0.07193151361554495;0.06553945347283563;1.0998706918264884;10.000380753493463;0.9090898627808848;-0.09153098150072193;1.045368833325753;0.9999030724263495;0.9138397201895951;0.9999520003712811
76.243487;1.0976266877897853;0.9829949080891008;0.8955640735323259;0.07193143231773635;0.06553939856275763;1.0998741024776335;10.000401127124244;0.9090889782423451;-0.09153098122973742;1.0453670612313948;0.9999025085597972;0.9138411561179138;0.999951704896456
76.253487;1.0976253611142024;0.9829947863593941;0.895564731730519;0.07193135281051578;0.06553934627407967;1.0998775935939071;10.000421201571026;0.9090881060306196;-0.09153098095124285;1.0453653135664491;0.9999020568170096;0.9138425894479771;0.9999513592665243
76.263487;1.0976240742826116;0.9829942837385656;0.8955649142749093;0.0719330406647292;0.06554090485190418;1.0998811572543967;10.000440934471424;0.9090872430931132;-0.09153098066557007;1.0453635901159637;0.9999017209174317;0.9138440113619656;0.9999509667643214
76.273487;1.0976228303532045;0.9829943612578512;0.8955654995488131;0.07193296569816617;0.065540858115666;1.0998847855449625;10.000460275604338;0.9090863870031459;-0.09153098037320585;1.0453618907407478;0.9999015039591369;0.913845413385871;0.9999505323046485
76.283487;1.0976216319081498;0.9829945371531214;0.8955660510037324;0.07193289347928089;0.0655408141735446;1.0998884705412544;10.000479167815346;0.9090855348413991;-0.09153098007456982;1.0453602157267974;0.9999014076789376;0.913846788122643;0.9999500626314249
76.293487;1.0976204804829122;0.982994810615088;0.8955665693498951;0.0719328243186138;0.06554077303530975;1.0998922043077426;10.000497555875652;0.9090846824156928;-0.0915309797701148;1.0453585658873814;0.9999014323522835;0.9138481299657037;0.9999495657364389
76.303487;1.0976203413641878;0.9829960632251752;0.8955670704247821;0.07193258641936501;0.06554052030911574;1.0998959792663667;10.000515395137173;0.9090838244190648;-0.09153097946047675;1.0453569426330405;0.9999015772196275;0.9138494354348806;0.9999490498942923
76.313487;1.0976192850506603;0.9829965332235024;0.8955675227609302;0.07193252418652925;0.0655404846374489;1.0998997882987984;10.000532654482297;0.9090829548885969;-0.09153097914655547;1.0453553487243228;0.9999018409912912;0.913850703050046;0.9999485230546784
76.323487;1.0976182769930412;0.9829971026623451;0.8955679427413089;0.07193246573819213;0.06554045149128591;1.0999036248049534;10.000549314645973;0.9090820678745624;-0.09153097882956603;1.0453537891653017;0.9999022220603045;0.9138519328522298;0.9999479927066293
76.333487;1.097617317632373;0.9829977716512569;0.8955683324224453;0.0719324112605599;0.06554042063653229;1.0999084830233476;10.000565362886734;0.909081158173937;-0.09153097851100307;1.0453522710814858;0.9999027183946806;0.913853126143264;0.9999474659875163
76.343487;1.0976164064601823;0.9829985394083057;0.8955686942892871;0.07193236093299823;0.06554039177384008;1.0999123582773325;10.00058078902199;0.9090802211229921;-0.09153097819254398;1.045350802386976;0.9999033273425746;0.9138542854582562;0.9999469500843271
76.353487;1.0976155411787394;0.9829994035625528;0.8955690302071238;0.07193231488739485;0.06554036456881036;1.0999162474425588;10.00059558957198;0.9090792514332928;-0.09153197787600408;1.0453493902181585;0.9999040453042771;0.9138555137003148;0.9999464524629234
76.363487;1.0976147174462276;0.9830021252421932;0.8955709492680596;0.07193275390753588;0.06554077659174525;1.099920149485815;10.000609771852385;0.9090782424512486;-0.09153197756329014;1.0453480404848803;0.9999048673662014;0.9138566117717007;0.9999459800727556
76.373487;1.097613930055396;0.9830031690913532;0.8955712349139701;0.07193271660874724;0.06554075164208197;1.0999240647168436;10.000623348140392;0.9090771863958349;-0.09153197725628505;1.0453467588257501;0.999905787297427;0.9138576794696588;0.9999455379458156
76.383487;1.0976131748107074;0.9830042957542364;0.8955714934501157;0.07193268371491762;0.0655407272181618;1.0999279930089219;10.000636334066435;0.9090760752313289;-0.09153197695676227;1.0453455513067447;0.999906798087249;0.9138587155916986;0.9999451289960114
76.393487;1.0976124495634179;0.9830055011776128;0.895571722761148;0.07193265520669878;0.06554070282758837;1.0999319330608939;10.000648756245305;0.909074901843427;-0.0915319766663969;1.0453444236981688;0.9999078929946138;0.9138597182329615;0.9999447555432857
76.403487;1.0976117534455092;0.9830067822620008;0.8955719214552367;0.0719326310563224;0.06554067797348992;1.0999358831894352;10.000660651349511;0.9090736606766062;-0.09153197638681668;1.045343380769328;0.99990906636125;0.9138606849509908;0.9999444202694833
76.413487;1.097611085477903;0.983008136983997;0.895572088859853;0.07193261127068525;0.06554065226193466;1.099939842014916;10.00067205973998;0.9090723476988036;-0.09153197611958358;1.0453424264286173;0.999910313577617;0.9138616138385388;0.9999441253414527
76.423487;1.0976104445990817;0.9830095638914612;0.8955722247660759;0.07193259590174715;0.0655406254329776;1.0999438077244874;10.000683029655704;0.909070960765098;-0.09153197586614802;1.0453415636234993;0.9999116307770597;0.913862504594973;0.9999438717075203
76.433487;1.0976098302858437;0.9830110614285447;0.8955723289865698;0.07193258502078706;0.065540597304682;1.0999477766375891;10.000693626326147;0.9090695001163582;-0.09153197562788687;1.0453407938319628;0.99991301459136;0.9138633584507704;0.999943659624851
76.443487;1.0976092422222774;0.9830126271940484;0.8955724004632643;0.07193257869670215;0.06554056770889768;1.0999517430064223;10.000703928939332;0.9090679679051485;-0.09153197540615834;1.0453401167990812;0.9999144619235419;0.9138641772258191;0.999943488895937
76.453487;1.097608679730315;0.9830142579769178;0.8955724368016155;0.07193257696099817;0.06554053647889822;1.099955700180019;10.000714015718096;0.9090663669881516;-0.09153197520222621;1.0453395309516156;0.9999159699270153;0.9138649628107336;0.9999433584406057
76.463487;1.0976081417121137;0.9830159507376972;0.8955724350176244;0.07193257974496903;0.06554050348945825;1.0999596411789514;10.000723952076015;0.9090646996174847;-0.09153197501701432;1.0453390347427782;0.999917535957586;0.9138657173316307;0.9999432663888742
76.473487;1.0976076266721282;0.9830177030079175;0.895572392741228;0.07193258686131875;0.06554046870377309;1.0999635586194345;10.000733785392903;0.9090629667047884;-0.09153197485086419;1.0453386279581884;0.9999191573322794;0.9138664429571869;0.9999432104465987
76.483487;1.0976071322278167;0.9830195125894231;0.8955723084292623;0.07193259806995289;0.06554043218221746;1.0999674458273208;10.000743546931117;0.9090611686480149;-0.09153197470357366;1.0453383117738815;0.9999208311706276;0.9138671410317736;0.9999431877767891
76.493487;1.0976066548509922;0.9830213771184774;0.8955721806897845;0.07193261316598738;0.06554039406945923;1.0999712981095997;10.000753262256335;0.9090593072229868;-0.09153197457470465;1.0453380878979444;0.9999225542146168;0.9138678117766404;0.9999431950682668
76.503487;1.0976061910668937;0.9830232935674535;0.8955720080413014;0.07193263201205863;0.06554035458628231;1.0999751120287289;10.00076295657681;0.909057386412242;-0.0915319744638084;1.0453379577244077;0.999924322464474;0.913868454950766;0.9999432294889702
76.513487;1.09760573900783;0.9830252585162722;0.8955717893982712;0.07193265448204836;0.06554031400913783;1.099978883913744;10.000772648708256;0.9090554116043915;-0.09153197437049283;1.045337922276626;0.9999261312041527;0.9138690700840203;0.999943289574503
76.523487;1.0976052984429916;0.9830267883105274;0.8955710868806649;0.07193444561948006;0.06554188073952873;1.0999826092813232;10.000782343903659;0.9090533888505505;-0.09153197429457938;1.0453379827836096;0.9999279757293753;0.9138696561479767;0.9999433745844818
76.533487;1.097604869576212;0.9830288421035394;0.8955707780108084;0.07193447458301291;0.06554183883550534;1.0999862829502653;10.000792033054916;0.9090513248037521;-0.09153297423630505;1.045338140691371;0.9999298518184778;0.9138703118765431;0.9999434830852151
76.543487;1.0976044520323034;0.9830309373237727;0.8955704280151222;0.07193450620571099;0.06554179661352473;1.0999898996423476;10.00080169944166;0.909049226562728;-0.09153297419633938;1.0453383968974;0.9999317552922931;0.9138708354058247;0.9999436125411783
76.553487;1.097604044430536;0.9830330724711027;0.8955700409637882;0.07193454005911558;0.06554175421204372;1.0999934547629922;10.00081132482355;0.9090471011001643;-0.09153297417557804;1.0453387509581435;0.9999336817585728;0.9138713257153999;0.9999437596230373
76.563487;1.0976036444248574;0.9830352462028302;0.8955696216101797;0.07193457579110048;0.06554171168699689;1.099996944646981;10.000820888033735;0.9090449545473865;-0.09153297417483558;1.0453392008876259;0.9999356274157956;0.9138717827466069;0.9999439204554071
76.573487;1.0976032495649675;0.9830374570349597;0.8955691748368214;0.07193461320528262;0.06554166898575638;1.1000003660911517;10.000830363724123;0.9090427922619939;-0.09153297419458832;1.0453397438154717;0.9999375897071441;0.9138722078115321;0.999944091107005
76.583487;1.0976028584806643;0.9830397032079521;0.8955687044445446;0.07193465228808824;0.06554162595493702;1.1000037158679823;10.00083972505112;0.9090406195583747;-0.0915329742348315;1.0453403765591163;0.9999395667712285;0.9138726022639305;0.9999442682874295
76.593487;1.097602471156679;0.9830419824796087;0.8955682122103577;0.07193469315313339;0.06554158239303125;1.1000069912354988;10.000848943205588;0.9090384418951215;-0.09153297429508854;1.0453410951546955;0.9999415565339461;0.9138729661761312;0.9999444499449696
76.603487;1.0976020884249762;0.9830442923100953;0.8955676982852965;0.07193473595729936;0.06554153810632161;1.1000101910724316;10.000857984603341;0.909036264945728;-0.09153297437459633;1.0453418942741128;0.9999435565131318;0.9138732986028782;0.999944635682563
76.613487;1.0976017115620071;0.983046630347118;0.8955671626829628;0.0719347808496293;0.06554149295227861;1.1000133161346148;10.0008668123253;0.9090340948972288;-0.09153297447255525;1.0453427672649074;0.9999455644328277;0.9138735986562292;0.9999448267960676
76.623487;1.097601342067646;0.9830489943137348;0.8955666062099812;0.07193482795918855;0.06554144685883945;1.100016368436493;10.000875389683786;0.9090319382264113;-0.09153297458825398;1.0453437062811242;0.9999475785906323;0.9138738663313526;0.9999450257460052
76.633487;1.0976009819843247;0.983051381658528;0.8955660301869696;0.07193487741614212;0.065541399819556;1.1000193508530474;10.000883680658122;0.909029801259622;-0.09153297472102995;1.0453447025515679;0.9999495971936059;0.9138741028125434;0.9999452352827725
76.643487;1.0976006346614828;0.9830537894130764;0.8955654358924732;0.07193492938156638;0.0655413518917778;1.100022267109151;10.000891648382705;0.9090276899227445;-0.0915329748702764;1.0453457468860907;0.9999516178075806;0.9138743098794434;0.9999454579760717
76.653487;1.0976003042848785;0.9830562141632601;0.8955648240395402;0.07193498402637886;0.065541303198788;1.100025121589735;10.000899258749568;0.9090256094758816;-0.09153297503552553;1.0453468298111808;0.9999536377961262;0.9138744888177075;0.9999456962950497
76.663487;1.0975999945424109;0.9830586523862643;0.8955641943146142;0.07193504146237092;0.06554125392768664;1.1000279186463184;10.000906492129157;0.9090235642473246;-0.09153297521639765;1.0453479414466225;0.9999556547539724;0.9138746396986913;0.9999459523330699
76.673487;1.0975997084406455;0.9830611010994811;0.8955635456081146;0.07193510169892951;0.0655412043385559;1.1000306620081244;10.000913354644787;0.9090215573617202;-0.09153297541244532;1.0453490722213772;0.9999576663659063;0.9138747612449404;0.9999462269175038
76.683487;1.0975994487250036;0.9830635582272009;0.8955628765154036;0.07193516464241992;0.06554115477657543;1.1000333549948098;10.00091987939627;0.9090195907377373;-0.0915329756230267;1.0453502143351303;0.9999596702760957;0.9138748512686811;0.9999465192724794
76.693487;1.0975992178797287;0.9830660223392842;0.8955621855831273;0.07193523010862375;0.06554110565561659;1.1000360011924777;10.000926116049017;0.9090176656361671;-0.09153297584720882;1.0453513621785855;0.9999616640563317;0.9138749070003792;0.9999468277593553
76.703487;1.0975990183238993;0.9830684921630015;0.8955614718821133;0.07193529785506796;0.06554105742560759;1.1000386047815551;10.000932114461582;0.9090157831028851;-0.09153297608366372;1.0453525112582565;0.9999636453096309;0.9138749247981095;0.9999471502320028
76.713487;1.0975988527755725;0.9830709663366477;0.8955607356008838;0.07193536763185995;0.06554101054625756;1.1000411699243124;10.000937914171967;0.9090139439879462;-0.09153397633064046;1.0453536571110633;0.9999656120471586;0.9138750002814173;0.9999474833621776
76.723487;1.097598724041816;0.9830734435170834;0.8955599782265258;0.07193543919809066;0.0655409654518814;1.1000436999390557;10.000943546723162;0.9090121493559528;-0.09153397658618848;1.045354794996157;0.9999675626095561;0.91387492831382;0.9999478224075763
76.733487;1.0975986342048991;0.9830759229447908;0.8955592029379955;0.0719355122902236;0.06554092249986389;1.1000461976543154;10.000949044089404;0.9090104011841224;-0.09153397684841309;1.045355919953845;0.9999694950580911;0.9138748047898144;0.9999481620371267
76.743487;1.0975985835662516;0.9830784048657515;0.8955584151586627;0.07193558660954023;0.06554088192354983;1.1000486662188058;10.000954441119548;0.9090087021411256;-0.09153397711549738;1.0453570268716972;0.9999714068718248;0.9138746259515792;0.9999484974195313
76.753487;1.0975985699807893;0.9830808898447142;0.8955576225628177;0.07193566183812979;0.06554084383590396;1.100051108767786;10.000959769513235;0.9090070547363615;-0.0915339773858931;1.0453581105160747;0.9999732950951256;0.9138743883384244;0.9999488251839016
76.763487;1.0975985891073643;0.983083377812787;0.8955568345221577;0.07193573762532421;0.0655408082876434;1.100053527426201;10.00096505074171;0.9090054612833303;-0.09153397765876026;1.0453591654875871;0.9999751566170488;0.9138740891105532;0.9999491440212863
76.773487;1.0975986350538753;0.9830858682844346;0.895556061520547;0.07193581357360804;0.0655407753071921;1.1000559230844067;10.00097029249816;0.9090039246170114;-0.09153397793399551;1.0453601863495048;0.9999769882979115;0.9138737262880605;0.9999494544386214
76.783487;1.097599665672911;0.98308924223029;0.8955553303324258;0.07193571719556299;0.06554053053808578;1.100058296191909;10.00097548939621;0.9090024483948471;-0.09153397821188122;1.0453611679634063;0.9999787869566589;0.9138732983060656;0.9999497579582821
76.793487;1.0975997437340423;0.983091255430639;0.8955541825529185;0.07193755754096541;0.06554211082527486;1.100060647670857;10.000980627500098;0.9090010366035011;-0.09153397849295485;1.0453621051920763;0.9999805493718671;0.913872803735962;0.9999500564831202
76.803487;1.0975998271455836;0.9830937481999573;0.8955535194215876;0.07193763172732283;0.06554208558809368;1.1000639788741513;10.000985691978384;0.9089986928913472;-0.09153397877802412;1.0453629922193424;0.9999822717109111;0.9138712463903157;0.999950351734387
76.813487;1.0975999098658853;0.9830962352078759;0.8955529111828877;0.07193770479734753;0.06554206291802708;1.100066290749003;10.000990677008541;0.9089974206074221;-0.09153397906806257;1.0453638228117068;0.9999839486634825;0.9138706155253484;0.9999506447308214
76.823487;1.097599985788936;0.9830987100292994;0.8955523646608601;0.071937776604775;0.06554204279644453;1.1000685836457045;10.000995588964317;0.9089962232828058;-0.09153397936407927;1.0453645908661404;0.9999855738956972;0.9138699166986614;0.9999509357297122
76.833487;1.0976000476965173;0.9831011654409488;0.8955518854006936;0.07193784705807599;0.06554202522601306;1.1000708581472327;10.00100043731756;0.9089951044252925;-0.09153397966690562;1.0453652900634725;0.9999871413387104;0.9138691516118645;0.9999512243368257
76.843487;1.0976000875264336;0.9831035943959188;0.8955514776748887;0.07193791613118865;0.0655420102409062;1.1000731158894417;10.001005227200476;0.908994066824365;-0.09153397997685679;1.045365913643581;0.9999886455664247;0.9138683224493884;0.9999515094397061
76.853487;1.0976000975382625;0.9831059901942046;0.8955511448735624;0.07193798386168537;0.06554199790862769;1.1000753595242256;10.001009959895912;0.9089931123430233;-0.09153398029362897;1.0453664549730028;0.9999900814465099;0.9138674318443134;0.9999517895025054
76.863487;1.0976000710628362;0.9831083461219661;0.8955508899637232;0.07193805029940921;0.06554198832901777;1.1000775919210553;10.00101463133509;0.9089922422053737;-0.09153398061657357;1.045366908041533;0.9999914439543336;0.91386648301028;0.9999520633930054
76.873487;1.097600002375087;0.98311065536558;0.8955507158641494;0.07193811541866185;0.06554198161321322;1.100079815614696;10.001019232897214;0.9089914569555603;-0.09153398094497278;1.0453672677637817;0.9999927284379813;0.9138654790765335;0.9999523310637136
76.883487;1.0975998863925884;0.983112911483262;0.8955506254987657;0.07193817904734322;0.06554197781702675;1.1000820331134302;10.00102375725796;0.9089907560241002;-0.09153398127814846;1.045367530170287;0.9999939314365042;0.9138644221180536;0.9999525936668621
76.893487;1.0975997191266227;0.9831151093942895;0.8955506210097334;0.07193824087735036;0.0655419768788324;1.1000842474533767;10.001028197455788;0.9089901379680807;-0.09153398161556439;1.0453676920000747;0.9999950513516748;0.9138633128298488;0.999952853134334
76.903487;1.0975994985675384;0.9831172461573436;0.8955507027767582;0.07193830054777976;0.06554197864542345;1.1000864619867048;10.001032542928064;0.908989600987988;-0.09153498195693742;1.0453677498849174;0.9999960877205234;0.9138622510942767;0.9999531113965369
76.913487;1.0975992247373825;0.9831193206495092;0.8955508693504864;0.0719383577071683;0.0655419829266237;1.1000886794940858;10.001036784063277;0.9089891427079677;-0.09153498230227272;1.0453676998809591;0.9999970397039025;0.9138610355152031;0.999953369718349
76.923487;1.0975988988118772;0.9831213326337356;0.8955511181573323;0.07193841204128275;0.06554198947839948;1.1000909018569764;10.001040920205973;0.9089887601188663;-0.09153498265175228;1.0453675377435954;0.9999979057590358;0.9138597643653903;0.9999536287872728
76.933487;1.097598522092448;0.9831232819470789;0.8955514462353197;0.071938463337997;0.06554199795119157;1.1000931303938108;10.001044963561844;0.9089884500554518;-0.09153498300551882;1.0453672596035004;0.9999986845839689;0.9138584349293164;0.9999538893006745
76.943487;1.0975980952553013;0.983125167800469;0.8955518505101616;0.07193851155367477;0.06554200790057099;1.1000953658302803;10.0010489417232;0.9089882093957212;-0.09153498336358151;1.0453668624725874;0.9999993759451445;0.9138570440398401;0.9999541521284045
76.953487;1.09759761791644;0.9831269882952371;0.8955523277943397;0.07193855680589265;0.0655420188819498;1.1000976080718083;10.001052897337525;0.9089880350735582;-0.09153498372592031;1.0453663446984016;0.9999999808558265;0.9138555881463619;0.9999544181366214
76.963487;1.0975970883603476;0.9831287402136771;0.8955528749093222;0.071938599323672;0.06554203052842532;1.1000998563144149;10.00105687878546;0.9089879242010961;-0.0915349840925619;1.0453657064757391;1.0000005012072086;0.9138540629129756;0.9999546882608036
76.973487;1.0975965041317113;0.9831304190964608;0.8955534883308782;0.0719386394012615;0.06554204252929051;1.1001021089996508;10.001060931000188;0.9089878739678257;-0.09153498446350003;1.045364949620836;1.0000009389829252;0.9138524634262447;0.9999549637401799
76.983487;1.0975958636806475;0.9831320195935551;0.8955541632591396;0.07193867735465354;0.0655420545873621;1.1001043639070571;10.001065098458197;0.9089878811856502;-0.09153498483866444;1.0453640767224492;1.0000012956525033;0.9138507857295718;0.9999552461053516
76.993487;1.097595167148229;0.9831335357553908;0.895554893558764;0.07193871347204302;0.06554206643784685;1.1001066194034212;10.001069430690093;0.9089879420244642;-0.09153498521805035;1.045363091037905;1.0000015721243771;0.9138490280237941;0.9999555368791515
77.003487;1.0975944156479138;0.9831349615347774;0.8955556729984337;0.07193874798126586;0.0655420779111412;1.1001088758890578;10.001073978531009;0.9089880524579326;-0.09153498560179062;1.0453619969947545;1.0000017691991618;0.9138471899979088;0.9999558372935359
77.013487;1.0975936105414583;0.9831362920635524;0.8955564963386531;0.07193878108538543;0.06554208897736391;1.1001111356544313;10.001078788456445;0.9089882089892742;-0.0915349859900363;1.0453608000835304;1.000001888504504;0.9138452712141546;0.999956148118559
77.023487;1.0975927532269705;0.983137524737801;0.8955573595122349;0.07193881303169199;0.06554209970948315;1.1001134017052818;10.001083901223234;0.9089884084011687;-0.0915349863828399;1.0453595061951597;1.0000019328563141;0.9138432700598532;0.9999564696776823
77.033487;1.0975918450723297;0.9831386589705828;0.8955582594386419;0.0719388441125078;0.06554211020095224;1.1001156767176625;10.001089348945658;0.908988646623886;-0.09153498678020135;1.0453581214005156;1.0000019051942026;0.9138411840723835;0.9999568020481492
77.043487;1.0975908873541187;0.983139695618431;0.8955591935798365;0.07193887461155377;0.06554212051931883;1.100117961634531;10.001095150556957;0.9089889187092046;-0.09153498718211901;1.0453566523365427;1.0000018076933617;0.9138390113130227;0.9999571449528688
77.053487;1.097589881019874;0.9831406373313675;0.8955601594112381;0.07193890477749042;0.06554213070401296;1.1001202545605175;10.001101310659053;0.9089892200904948;-0.09153498758849107;1.0453551062991013;1.0000016423773317;0.9138367514468217;0.9999574973579007
77.063487;1.0975888264928195;0.9831414892159867;0.8955611543929487;0.07193893485366094;0.06554214077528785;1.1001225517625994;10.001107820762348;0.9089895470346679;-0.09153498799901115;1.04535349100576;1.0000014119504488;0.9138344060120843;0.99995785804754
77.073487;1.0975877245697199;0.98314177767268;0.8955617382307147;0.07194073040490076;0.06554375883914396;1.1001248497326817;10.001114662003895;0.9089898961028609;-0.09153498841326979;1.0453518144632379;1.000001119701664;0.913831978499818;0.9999582272636695
77.083487;1.097586578474582;0.9831424714428361;0.8955627845943889;0.07194076134240823;0.06554376866176767;1.1001271455939585;10.00112181016579;0.9089902640859836;-0.09153498883098161;1.0453500847678479;1.000000769382928;0.9138294744557034;0.9999586073775286
77.093487;1.0975853948352043;0.9831430957264208;0.8955638537394471;0.0719407934240569;0.06554377832597304;1.1001294358616103;10.001129242887217;0.9089906480642997;-0.09153598925211545;1.0453483103137338;1.0000003655232745;0.9138270012544272;0.9999590016947633
77.103487;1.0975841822459993;0.9831436546900433;0.8955649441172941;0.07194082715236276;0.065543787832638;1.100131715702119;10.001136948054071;0.908991044967771;-0.09153598967686663;1.0453465002038018;0.9999999133120336;0.9138243663076763;0.9999594126426878
77.113487;1.0975829492406606;0.9831441512042807;0.8955660541430374;0.07194086297513776;0.06554379723532242;1.1001339791721183;10.00114492819713;0.9089914516032686;-0.09153599010553407;1.045344663575327;0.9999994185362044;0.9138216770205383;0.9999598409702608
77.123487;1.0975817037533127;0.9831445877837376;0.8955671822072172;0.07194090133214115;0.0655438066512811;1.1001362196540267;10.001153198767602;0.9089918653616756;-0.09153599053840984;1.0453428082391811;0.9999988881015932;0.9138189393611185;0.99996028640779
77.133487;1.0975804537928675;0.9831449675225519;0.8955683268706127;0.07194094269140781;0.06554381621445653;1.1001384305681503;10.001161781607117;0.908992284630456;-0.09153599097570819;1.0453409399369813;0.9999983297674889;0.9138161578593279;0.9999607485822549
77.143487;1.0975792075681858;0.9831452937556575;0.89556948653791;0.07194098747264756;0.06554382599596613;1.1001406061160424;10.00117069326305;0.9089927085159175;-0.09153599141746876;1.0453390626328887;0.9999977508395765;0.913813335962497;0.9999612269593762
77.153487;1.0975779724247232;0.9831455691527266;0.8955706588694973;0.07194103596668383;0.06554383599196517;1.1001427413527265;10.001179937152122;0.9089931362984334;-0.09153599186338235;1.0453371794777446;0.9999971572778756;0.9138104766648669;0.9999617201634614
77.163487;1.0975767538546295;0.9831457962351905;0.8955718408150409;0.0719410883241683;0.0655438461920082;1.1001448323300782;10.001189507833578;0.9089935668910246;-0.0915359923126837;1.045335293303192;0.9999965537214153;0.913807582961938;0.9999622260522063
77.173487;1.0975755557493025;0.983145978646951;0.8955730293301255;0.07194114458424734;0.06554385662778732;1.1001468765235283;10.001199398027206;0.9089939983637154;-0.09153599276437616;1.0453334063981072;0.9999959438034214;0.9138046581947066;0.9999627429065112
77.183487;1.0975743819528732;0.9831461211826049;0.8955742217619607;0.07194120470462659;0.06554386736403814;1.1001488718623347;10.001209596825042;0.9089944281216301;-0.091535993217533;1.0453315206232918;0.9999953305402076;0.9138017066131378;0.9999632705805095
