time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.265444;1.097547392498432;0.982191146846271;0.8948343785043735;0.07169842005107685;0.06531744265774884;1.0999182356180701;9.999172893862587;0.9090712682214872;-0.09168997965145839;1.0453960000821827;1.0000207677352408;0.9136302946270275;0.9999844886141579
75.275444;1.0975475971349147;0.9821921987006915;0.8948343297442034;0.07169856030031566;0.06531739291840519;1.0999196377787712;9.99919698929581;0.9090714023676546;-0.09168997994389083;1.0453952700601585;1.0000205931235784;0.9136292139152686;0.9999843872632996
75.285444;1.097547752842168;0.9821932661483325;0.8948342095822689;0.07169869791187515;0.06531733730021337;1.099921004202414;9.999221623852442;0.9090715913024074;-0.09168998026715704;1.0453945396148403;1.0000204481116264;0.9136281939236132;0.9999842474550316
75.295444;1.0975478604128965;0.9821943438322417;0.8948340170385864;0.0716988329480548;0.06531727560190925;1.0999223351407401;9.999246734927517;0.9090718344824248;-0.09168998061986584;1.045393811223501;1.0000203314126865;0.9136272368721802;0.9999840679238845
75.305444;1.0975479205673062;0.9821954268468054;0.894833750791528;0.07169896546122304;0.06531720764932515;1.099923631540362;9.999272264554783;0.909072130804785;-0.09168998100015893;1.0453930877270106;1.0000202425775273;0.9136263466162383;0.9999838478834878
75.315444;1.0975479348716535;0.9821965109460211;0.8948334094117265;0.07169909539502885;0.06531713335016434;1.0999248942206241;9.999298161500331;0.9090724790897744;-0.0916899814058504;1.0453923720813023;1.000020180833691;0.9136255285928621;0.9999835873622264
75.325444;1.0975479067698453;0.9821975927080719;0.8948329916164722;0.07169922251553289;0.06531705264977843;1.099926123011312;9.999324375523065;0.9090728782974272;-0.0916899818347302;1.045391667421461;1.0000201442585746;0.9136247888778217;0.9999832875353559
75.335444;1.0975478420428664;0.9821986694252417;0.8948324970628911;0.07169934644409753;0.06531696549089482;1.099927316628389;9.999350853698457;0.909073327430581;-0.0916899822846943;1.04539097823827;1.0000201305641228;0.913624132791332;0.9999829503099534
75.345444;1.097547748294954;0.9821997386188877;0.8948319268256846;0.07169946675820846;0.06531687181422222;1.099928473017376;9.999377543018348;0.909073825666791;-0.09168998275386847;1.0453903108345401;1.0000201379572042;0.913623564124012;0.9999825775110521
75.355444;1.0975476334235175;0.9822007975806029;0.8948312833831715;0.07169958305530909;0.06531677154813546;1.099929589672954;9.99940439470055;0.9090743734625784;-0.09168998324075456;1.045389671922799;1.0000201653770273;0.9136230852759247;0.999982170361757
75.365444;1.0975475042151093;0.9822018431712336;0.8948305708725225;0.07169969495244148;0.06531666459901755;1.0999306642315905;9.999431366341309;0.9090749734022605;-0.09168998374398529;1.0453890667414787;1.0000202129045146;0.9136226978491196;0.9999817296264712
75.375444;1.0975473660595318;0.9822028718746962;0.8948297949284207;0.07169980205914989;0.0653165508787653;1.0999316950572084;9.999458421226047;0.9090756290181706;-0.09168998426177705;1.0453884986797528;1.0000202817656998;0.9136224030732819;0.9999812562849448
75.385444;1.0975472230353007;0.9822038799826526;0.8948289616604196;0.07169990395520036;0.06531643033521874;1.0999326814160593;9.99948552599644;0.9090763428308404;-0.09168998479167452;1.0453879702272286;1.0000203735113418;0.9136222015415792;0.9999807521074057
75.395444;1.0975470781234382;0.9822048638387431;0.8948280767382185;0.07170000019906354;0.06531630295936419;1.0999336234468855;9.999512648080628;0.9090771156762362;-0.09169098533071546;1.0453874836979522;1.0000204892444897;0.9136221930275157;0.9999802197887223
75.405444;1.09754693408891;0.982205819843652;0.8948271449111191;0.07170009038174484;0.06531616881583027;1.0999345216821736;9.999539751915057;0.9090779470794688;-0.0916909858756957;1.0453870416494357;1.000020629263456;0.9136221751619578;0.9999796627488386
75.415444;1.0975467940722818;0.9822067440199219;0.8948261697173884;0.07170017418051094;0.06531602810114516;1.0999353763141948;9.999566797436643;0.9090788354205592;-0.09169098642340194;1.0453866473913769;1.000020792995654;0.9136222459436215;0.9999790848255774
75.425444;1.0975466612574099;0.9822076316300592;0.8948251537832472;0.07170025134726617;0.06531588115472595;1.0999361872832374;9.9995937458188;0.9090797777897143;-0.0916909869707248;1.045386305120253;1.0000209794938728;0.9136224025541745;0.9999784901096402
75.435444;1.0975465384341436;0.9822084769799218;0.8948240998859274;0.07170032165847022;0.0653157283839882;1.0999369549271534;9.999620564216547;0.9090807702458763;-0.09169098751466509;1.0453860197963951;1.0000211883171628;0.913622641872179;0.9999778827040503
75.445444;1.0975464280749392;0.9822092736001327;0.8948230117861918;0.07170038490609217;0.06531557015505787;1.0999376801627225;9.999647223277016;0.9090818082682123;-0.09169098805241133;1.0453857969900398;1.0000214198600068;0.9136229603405889;0.9999772660105255
75.455444;1.0975463329094926;0.9822100151425622;0.8948218941654655;0.07170044094226262;0.06531540673722509;1.0999383641798026;9.999673695598567;0.9090828868036442;-0.09169098858138307;1.0453856422856203;1.00002167504636;0.9136233535376206;0.9999766417938499
75.465444;1.0975462564231402;0.982210696114595;0.8948207521632421;0.07170048972527221;0.06531523832917682;1.099939007683908;9.999699958051202;0.9090840002979501;-0.09169098909913054;1.0453855605028834;1.0000219550079472;0.9136238165775051;0.9999760096271538
75.475444;1.0975462029653897;0.9822113121041364;0.8948195909974157;0.07170053132307343;0.06531506513376788;1.099939610265633;9.999725992758194;0.9090851433634274;-0.09169098960327246;1.0453855556902252;1.0000222608836251;0.9136243451690098;0.9999753674201041
75.485444;1.0975461776660558;0.9822113798746832;0.8948179786259154;0.07170233123610503;0.06531649564334713;1.0999401708807133;9.999751783873759;0.9090863120745578;-0.09169099009168724;1.0453856318956891;1.0000225935349116;0.9136249360450073;0.9999747127883242
75.495444;1.0975461862190625;0.9822118586136911;0.8948167968491278;0.07170235894377402;0.06531631383388259;1.0999406887075198;9.999777309027621;0.9090875048991665;-0.09169099056280822;1.0453857934401014;1.0000229531276679;0.9136255864961524;0.9999740436217142
75.505444;1.0975462346446783;0.9822122673901935;0.8948156166382984;0.07170238001003153;0.0653161284104945;1.099942163358992;9.999802529640213;0.9090887222788938;-0.09169099101564476;1.045386044377132;1.0000233391466873;0.9136262936173086;0.9999733578329464
75.515444;1.097546328673333;0.982212605747315;0.8948144475430928;0.0717023946290082;0.06531593995276852;1.0999425949261314;9.999827389932147;0.9090899653801741;-0.09169099144963869;1.045386388164788;1.0000237508240584;0.9136270539745486;0.9999726540161578
75.525444;1.0975464723341284;0.9822128737882292;0.8948132986474345;0.07170240293207882;0.06531574907620434;1.0999429844256674;9.999851825454027;0.9090912352867891;-0.09169099186457834;1.0453868276389986;1.0000241870681046;0.9136278635397675;0.9999719324335297
75.535444;1.0975466669604574;0.9822130728995007;0.8948121774148928;0.07170240497476384;0.06531555638904923;1.0999433339761466;9.999875770656171;0.909092532957136;-0.09169099226048218;1.045387364535433;1.0000246463442783;0.9136287174883554;0.9999711945755285
75.545444;1.0975469115346903;0.9822132059796985;0.8948110893416701;0.07170240079108768;0.06531536250386483;1.0999436457851564;9.999899160881919;0.9090938592595029;-0.09169099263751827;1.0453879987689878;1.000025127243532;0.9136296099322958;0.999970442249555
75.555444;1.097547203202412;0.982213276838281;0.8948100382013878;0.07170239045985902;0.06531516803336256;1.0999439207258;9.999921934380202;0.9090952145326792;-0.0916919929960969;1.0453887284208865;1.0000256285569056;0.913630634114686;0.9999696775474305
75.565444;1.0975485024003862;0.9822141697304138;0.8948090420807631;0.07170220223477676;0.06531475951470125;1.0999441581942981;9.999944035713137;0.9090965976363732;-0.09169199333698486;1.045389550182684;1.0000261480333819;0.9136315814627899;0.999968903047413
75.575444;1.097548873965889;0.9822141264431684;0.8948080715756618;0.07170218012422197;0.0653145653526293;1.0999443572543655;9.999965414214808;0.9090980054587122;-0.09169199366124928;1.0453904593321097;1.0000266813414875;0.9136325447793534;0.9999681219362886
75.585444;1.097549278055018;0.9822140297138049;0.8948071442326131;0.07170215254122309;0.06531437181359188;1.099944517606452;9.999986018563924;0.909099434167552;-0.09169199397016099;1.0453914500552661;1.0000272227744424;0.9136335177971479;0.9999673383953563
75.595444;1.0975497111340804;0.9822138810213997;0.8948062621764942;0.0717021198554295;0.06531417904899194;1.099944639490398;10.000005796224007;0.9091008811640944;-0.0916919942651891;1.0453925172092804;1.0000277668724387;0.9136344958287744;0.999966557905044
75.605444;1.0975501703393105;0.9822136814820139;0.8948054277129251;0.07170208243418649;0.06531398713580851;1.099944722490435;10.000024698751526;0.9091023455990778;-0.09169199454799033;1.0453936581407768;1.0000283092138993;0.9136354756885936;0.999965786949328
75.615444;1.097550652451921;0.9822134324227028;0.8948046438458346;0.07170204057414446;0.06531379610038092;1.0999447642533429;10.000042687061836;0.909103827562415;-0.09169199482031083;1.045394872734277;1.0000288463406029;0.9136364558001083;0.9999650320706561
75.625444;1.0975511531851494;0.9822131358505354;0.8948039143067277;0.0717019944907247;0.06531360592811263;1.0999447607795334;10.000059733375366;0.9091053273367053;-0.09169199508383509;1.0453961621111758;1.0000293759895789;0.9136374361490182;0.9999642989049935
75.635444;1.0975516673592012;0.9822127943608993;0.8948032423723972;0.07170194437176872;0.06531341660346311;1.0999447083206304;10.000075819674757;0.9091068448219624;-0.09169199534013632;1.0453975273406788;1.0000298972333777;0.9136384176683838;0.9999635921048289
75.645444;1.0975521901083134;0.9822124107520809;0.8948026296607028;0.07170189045211892;0.06531322815011052;1.0999446051328001;10.000090934888352;0.9091083788403307;-0.09169199559069433;1.0453989686434602;1.0000304091750514;0.9136394018397488;0.9999629159833792
75.655444;1.0975527176698023;0.9822119881113539;0.8948020760120529;0.07170183307596166;0.06531304062929091;1.0999444518887358;10.00010507124356;0.9091099272393561;-0.09169199583670758;1.04540048501002;1.0000309092335464;0.9136403907453484;0.9999622748801461
75.665444;1.0975532472909872;0.9822115300976806;0.8948015802509187;0.0717017726763371;0.06531285409747226;1.0999442512672073;10.00011821827396;0.909111487911198;-0.0916919960788088;1.0454020744953099;1.0000313931894669;0.9136413869518945;0.9999616730141662
75.675444;1.0975537775290272;0.9822110406737504;0.8948011408862205;0.07170170967303782;0.06531266855199457;1.0999440073699305;10.000130362155163;0.9091130593879994;-0.09169199631712564;1.0454037350925045;1.0000318566683135;0.9136423932231772;0.9999611142069366
75.685444;1.0975543087581283;0.9822105235738956;0.8948007560377947;0.07170164443106612;0.06531248389569407;1.0999437247133907;10.000141492717706;0.9091146404887758;-0.09169199655168812;1.0454054650543718;1.0000322963505242;0.9136434123158635;0.9999606019040173
75.695444;1.0975548431301707;0.9822099820010919;0.8948004233013439;0.07170157730500408;0.06531229993903184;1.0999434071780259;10.000151606675885;0.9091162290657441;-0.09169199678277107;1.0454072622882125;1.0000327101654825;0.9136444468734691;0.9999601395886872
75.705444;1.0975553845488533;0.9822094187101379;0.8948001402748341;0.07170150865461716;0.06531211644594462;1.0999430577049063;10.000160709339845;0.909117820347971;-0.09169199701098002;1.0454091238767955;1.0000330962090218;0.9136454992049903;0.9999597308481071
75.715444;1.0975559388800062;0.9822088362510589;0.8947999051773011;0.0717014388054175;0.06531193318586523;1.0999426786942146;10.000168820683198;0.9091194066312329;-0.09169299723711866;1.045411046349226;1.0000334511467683;0.913646671223174;0.9999593786959615
75.725444;1.0975565138307235;0.9822077565349937;0.8947992796656773;0.07170313337279026;0.06531335817560328;1.0999422728428967;10.000175977912736;0.90912097900121;-0.09169299746194;1.0454130261618193;1.0000337700941528;0.9136477627710152;0.9999590849398562
75.735444;1.0975571181254367;0.9822071418260973;0.8947991391144536;0.07170306183832553;0.06531317487095054;1.0999418440557298;10.000182236167584;0.9091225295002752;-0.09169299768604115;1.0454150596184633;1.0000340479595888;0.9136488742364581;0.9999588503867742
75.745444;1.097557760224731;0.9822065132599659;0.8947990469192909;0.07170298971724119;0.06531299144925268;1.0999413978199997;10.000187673087236;0.9091240521415056;-0.09169299790994696;1.0454171423034924;1.0000342803961042;0.9136500066488411;0.999958675488639
75.755444;1.0975584473955435;0.9822058723793642;0.8947990036277206;0.07170291717487635;0.065312807994835;1.0999409406800638;10.000192387126058;0.9091245425670366;-0.09169299813408996;1.0454192687755384;1.000034464148135;0.9136501679334769;0.9999585605672514
75.765444;1.0975591851206092;0.9822052207782256;0.8947990087062908;0.07170284442564015;0.06531262466415191;1.099940478818723;10.000196483064627;0.909125997195656;-0.09169299835862657;1.0454214328625524;1.0000345973191236;0.9136513515988133;0.9999585058982824
75.775444;1.0975599764598603;0.9822045600060535;0.8947990607695467;0.07170277174460778;0.06531244155889536;1.0999400166629811;10.000200057956711;0.9091274126643354;-0.09169299858332844;1.045423628432101;1.0000346791619263;0.9136525654483652;0.9999585120853453
75.785444;1.0975608220593032;0.9822038920926518;0.894799158204496;0.0717026994458169;0.06531225863685687;1.0999395569539294;10.00020319974304;0.9091287854686274;-0.09169299880765501;1.0454258500512235;1.000034709171521;0.9136538108951568;0.9999585800965947
75.795444;1.0975617209804331;0.982203220089681;0.8947992996484742;0.071702627864861;0.06531207574943915;1.0999391019572518;10.000205991453543;0.9091301116711408;-0.09169299903086983;1.0454280926520543;1.0000346862418024;0.9136550881935079;0.999958710984449
75.805444;1.097562671438611;0.9822025477990367;0.894799484009581;0.07170255736959784;0.06531189275123236;1.0999386540587874;10.000208510456307;0.909131386916596;-0.0916929992520442;1.0454303508786464;1.0000346089127188;0.913656396758032;0.9999589058714613
75.815444;1.097563671025442;0.9822018793170003;0.894799710089362;0.07170248836567074;0.06531170959780769;1.0999382150853276;10.000210823755175;0.9091326065914089;-0.09169299946992357;1.0454326191829773;1.0000344765679958;0.9136577356310207;0.999959165805029
75.825444;1.097564716816719;0.9822012190239422;0.8947999763462363;0.0717024212463465;0.06531152638986132;1.0999377852601244;10.000212982978049;0.9091337660514834;-0.09169299968271746;1.0454348919665195;1.000034290736369;0.9136591039179947;0.9999594913573182
75.835444;1.0975658056789221;0.9822005715320076;0.8948002810507113;0.0717023563398784;0.06531134336806092;1.099937363378962;10.000215021385728;0.9091348608481032;-0.09169299988807661;1.0454371636258437;1.0000340556991654;0.9136605006679924;0.9999598824791782
75.845444;1.097566934406919;0.9821999412278145;0.8948006224353662;0.07170229394477463;0.06531116089031513;1.099936948316104;10.000216956587986;0.9091358866935885;-0.09169300008348494;1.045439428984067;1.0000337779764494;0.9136619243342914;0.9999603383970673
75.855444;1.0975680994962278;0.9821993318986556;0.8948009983239179;0.07170223437015444;0.06531097938298605;1.0999365398914351;10.000218800380086;0.9091368393433795;-0.09169300026662695;1.0454416834204523;1.0000334654407557;0.9136633728797295;0.9999608570361974
75.865444;1.0975692967280781;0.9821987467890457;0.8948014057842009;0.0717021779009562;0.06531079925690783;1.0999361382595614;10.000220568809864;0.9091377144164458;-0.09169300043535028;1.0454439222799805;1.0000331266389817;0.9136648444538932;0.9999614342816348
75.875444;1.0975705211686198;0.9821981886831183;0.8948018414570507;0.07170212477648452;0.06531062084157828;1.0999357432258763;10.000222283977141;0.9091385074949515;-0.09169300058764562;1.0454461405082596;1.0000327702704945;0.9136663374351028;0.999962064264911
75.885444;1.0975717682382886;0.982197659726293;0.8948023019010235;0.07170207520801859;0.06531044438266655;1.0999353543277155;10.000223971030797;0.9091392150634093;-0.09169400072181315;1.0454483333617506;1.0000324049237639;0.9136679503874112;0.9999627409285395
75.895444;1.0975730350649897;0.9821971615299664;0.8948027835028982;0.07170202938027234;0.06531027008009298;1.0999349711222997;10.000225657316866;0.9091398355472498;-0.09169400083651412;1.045450497107481;1.0000320386201875;0.9136694804800988;0.9999634590463646
75.905444;1.0975743210012605;0.9821966960737859;0.8948032824593876;0.071701987457041;0.06531009809506115;1.0999345935295852;10.000227373623401;0.9091403693946878;-0.09169400093077065;1.0454526286612018;1.0000316781410379;0.9136710251886866;0.9999642137243905
75.915444;1.0975756270383543;0.9821962665991463;0.8948037950836151;0.07170194959474323;0.0653099285169014;1.0999342222584243;10.000229153855138;0.9091408184436933;-0.09169400100418446;1.0454547250017145;1.0000313292440994;0.9136725805979066;0.9999649999150086
75.925444;1.0975769547108198;0.9821958773223118;0.8948043181194022;0.07170191589529205;0.0653097613758478;1.0999348589587725;10.000231031039979;0.9091411857926149;-0.09169400105725665;1.0454567829892791;1.0000309976389954;0.9136741426190632;0.9999658127125942
75.935444;1.0975783056081807;0.9821955321965353;0.8948048487934146;0.07170188631858913;0.06530959669831352;1.0999345058702985;10.000233032264186;0.9091414762567653;-0.09169400109123224;1.0454587993978228;1.0000306891969153;0.9136757080787171;0.99996664755734
75.945444;1.0975796810850822;0.9821952338412572;0.8948053844538988;0.07170186067708549;0.06530943452424376;1.0999341650157812;10.000235174926317;0.9091416961188209;-0.09169400110732259;1.0454607711381372;1.0000304091758618;0.9136772746574436;0.999967500156776
75.955444;1.0975810813025164;0.9821949834984678;0.8948059216779684;0.07170183871932218;0.06530927490718501;1.0999338375961774;10.000237464280893;0.9091418518721902;-0.09169400110608407;1.0454626959672577;1.0000301613792792;0.9136788403856592;0.9999683662623983
75.965444;1.0975825045293797;0.9821943019580793;0.8948060181456131;0.07170358553811738;0.06531072614756328;1.099933523735713;10.00023989339521;0.909141948881377;-0.09169400108753413;1.0454645735096315;1.0000299476857668;0.9136804037101218;0.9999692411898358
75.975444;1.0975839475572846;0.9821941518995903;0.8948065437228919;0.07170357011530229;0.06531057197879765;1.0999332221825604;10.000242448911038;0.9091419907738839;-0.09169400105159635;1.0454664053152771;1.0000297680300065;0.9136819637556638;0.9999701195709549
75.985444;1.097585406793242;0.9821940555168749;0.8948070568886565;0.0717035573994304;0.06531042080992827;1.0999329304867684;10.000245120357969;0.9091419796487242;-0.09169400099831476;1.0454681933280012;1.0000296208276562;0.9136835202260004;0.99997099576893
75.995444;1.09758687930611;0.9821940145775729;0.8948075554988206;0.0717035468508315;0.06531027283523043;1.0999326459776677;10.00024790117855;0.9091419166841052;-0.09169400092794347;1.0454699384538197;1.0000295035682851;0.9136850734358417;0.9999718644527367
76.005444;1.097589328291046;0.9821949110474774;0.8948080545032496;0.07170336595219327;0.06530991417794195;1.099932366845039;10.00025078065039;0.9091418028330412;-0.09169400084114174;1.0454716408265086;1.0000294130670013;0.913686624888488;0.9999727207330495
76.015444;1.0975908233632123;0.9821949854879748;0.8948085232840031;0.07170335783754289;0.06530977286387406;1.0999320923304825;10.000253740551095;0.9091416392428794;-0.09169400073906342;1.0454733004061068;1.0000293453468037;0.9136881775108148;0.9999735603442835
76.025444;1.0975923297477879;0.9821951204197626;0.8948089790336319;0.07170334999214707;0.06530963484295156;1.099931822117381;10.000256759660157;0.9091414269613894;-0.09169400062325568;1.0454749166311872;1.0000292958659431;0.9136897346091488;0.9999743802380118
76.035444;1.0975938479530378;0.9821953178422218;0.8948094232109854;0.07170334183860845;0.06530950003274132;1.0999315560847676;10.000259817147734;0.9091411664262711;-0.0916940004956545;1.045476488193973;1.0000292600329206;0.9136912981499969;0.999975178387409
76.045444;1.0975953780344796;0.9821955796715078;0.894809856294943;0.071703332879933;0.06530936834979519;1.0999312943780857;10.00026289248224;0.9091408573198307;-0.0916940003586947;1.045478013134481;1.000029233101111;0.9136928681817361;0.9999759526090786
76.055444;1.0975969194606348;0.9821959070411964;0.8948102779193868;0.07170332271052225;0.06530923970625116;1.0999310372599644;10.00026596710759;0.9091404983445557;-0.0916950002152157;1.0454794887415195;1.000029210217086;0.9136945439993324;0.9999766999627315
76.065444;1.0975984716755522;0.9821962996000793;0.894810687541496;0.07170331096218781;0.06530911398697788;1.0999307849577233;10.000269026875356;0.9091400873543894;-0.09169500006806743;1.045480911842014;1.0000291873897211;0.9136961231937487;0.9999774170562182
76.075444;1.0976000349777997;0.9821967554176606;0.8948110850898157;0.07170329721294176;0.06530899101827871;1.0999305374776727;10.000272061403413;0.9091396225546916;-0.09169499991967363;1.0454822795794647;1.0000291616406336;0.9136977036948593;0.9999781007278429
76.085444;1.0976016108439102;0.9821972712305684;0.89481147131386;0.07170328094735146;0.06530887054795344;1.0999302943162528;10.00027506456936;0.9091391033431279;-0.09169499977185773;1.0454835898279011;1.0000291298434258;0.9136992828110263;0.9999787487165822
76.095444;1.0976032006557859;0.9821978429451867;0.8948118476836052;0.07170326159784828;0.06530875226336175;1.0999300542810215;10.000278036177953;0.9091385293611103;-0.09169499962600756;1.0454848405990202;1.0000290880109408;0.9137008582615367;0.9999793596370095
76.105444;1.0976048039798756;0.9821984662583583;0.8948122161119132;0.07170323862585616;0.06530863583172213;1.0999298155847397;10.000280977268035;0.9091378992666591;-0.09169499948331035;1.0454860294083326;1.00002903185779;0.9137024282203233;0.9999799323061467
76.115444;1.097606418745458;0.9821991367534847;0.8948125784398155;0.07170321160722995;0.06530852095948549;1.0999295759981609;10.000283879362037;0.9091372113328996;-0.0916949993447402;1.0454871540076651;1.0000289578469646;0.9137039906771035;0.999980465009815
76.125444;1.097608042473285;0.9821998493263868;0.8948129356829783;0.07170318026196883;0.0653084074591936;1.0999293325723236;10.000286717722;0.9091364647397895;-0.09169499921095248;1.0454882132338454;1.0000288633831877;0.9137055429636655;0.9999809550972737
76.135444;1.0976096721625939;0.9822005978274251;0.8948132879635123;0.07170314440300876;0.0653082952338091;1.0999290811815974;10.00028945679704;0.9091356596558801;-0.09169499908239682;1.0454892063389272;1.000028746267863;0.9137070818897184;0.9999813994191483
76.145444;1.0976113036660047;0.9822013759476569;0.8948136354313575;0.0717031038954964;0.06530818419429318;1.0999288168696195;10.000292062879268;0.9091347968073773;-0.09169499895946473;1.0454901320268954;1.0000286043418656;0.9137086037654836;0.9999817953728262
76.155444;1.0976129323404318;0.9822021787793017;0.8948139792006794;0.07170305864267494;0.06530807427660464;1.0999285348783232;10.000294510130093;0.909133877484921;-0.09169499884246675;1.045490988664565;1.0000284351905557;0.9137101042984027;0.9999821414484695
76.165444;1.0976145537719195;0.9822030032172551;0.8948143213899885;0.0717030085281581;0.065307965526057;1.0999282311141714;10.000296777739695;0.9091329035755424;-0.09169499873165117;1.0454917747340262;1.0000282360853336;0.9137115791250499;0.9999824370326481
76.175444;1.097616163412131;0.9822038466613717;0.8948146643457577;0.07170295337821728;0.06530785807239857;1.0999279019367003;10.000298849288823;0.9091318773691326;-0.09169499862728872;1.0454924885410868;1.0000280045404908;0.9137130245547704;0.999982681916429
76.185444;1.097617756674174;0.9822047055215174;0.8948150099189174;0.07170289300918206;0.06530775205663251;1.0999275439921525;10.000300715356708;0.9091308016169647;-0.09169499852960372;1.0454931285927853;1.0000277390851235;0.9137144377586038;0.9999828755899851
76.195444;1.0976193303034563;0.9822055751465285;0.8948153595744419;0.07170282727859023;0.0653076476149601;1.0999271543284823;10.000302368534086;0.9091296798752406;-0.0916949984385618;1.0454936952808866;1.000027439692727;0.9137158167075166;0.9999830165675508
76.205444;1.0976208830617609;0.9822059703993244;0.8948152776585845;0.07170452145550484;0.06530915305916753;1.0999267309329606;10.000303792217574;0.909128516514352;-0.09169499835368454;1.0454941920222969;1.0000271075912668;0.9137171602813425;0.999983102216151
76.215444;1.0976224143871856;0.9822068470518165;0.894815641992031;0.07170444478748186;0.06530905198301497;1.0999262730903387;10.000304957663184;0.9091273161067777;-0.09169499827413913;1.0454946249357657;1.0000267451171754;0.9137184682372941;0.999983129476571
76.225444;1.097623922907136;0.9822077195835625;0.8948160184153271;0.07170436263954673;0.06530895250181913;1.0999257809265093;10.000305832964557;0.9091260823774442;-0.09169599819916986;1.0454950014360107;1.0000263558245006;0.913719841277902;0.9999830962734189
76.235444;1.0976254065390885;0.9822085823054707;0.8948164110191469;0.07170427506200677;0.06530885444371795;1.0999252550724457;10.000306394530266;0.9091248176997647;-0.0916959981283915;1.0454953282664898;1.0000259438947217;0.9137210797498937;0.999983002077408
76.245444;1.0976268631239205;0.9822094297424597;0.8948168249092762;0.07170418217551193;0.06530875757313277;1.0999246969398488;10.0003066311139;0.9091235237770059;-0.09169599806163324;1.0454956101075348;1.000025513096414;0.9137222865370637;0.9999828468093198
76.255444;1.0976282906278834;0.9822102578806791;0.8948172660658844;0.0717040841841036;0.06530866160111429;1.099924108638174;10.000306536406049;0.9091222022793051;-0.09169599799864465;1.045495849621891;1.000025066493597;0.9137234660472393;0.999982629652079
76.265444;1.0976296872253577;0.9822110652313717;0.8948177411266376;0.0717039813556167;0.06530856625168542;1.099923491949921;10.000306103057808;0.9091208544402065;-0.0916959979388874;1.0454960482202929;1.0000246070517056;0.9137246234902157;0.9999823489034427
76.275444;1.0976310512411345;0.9822118527088273;0.8948182571821355;0.07170387399282041;0.06530847134870768;1.0999228470898015;10.000305331509672;0.9091184804063009;-0.09169599788144572;1.0454962059262503;1.0000241380784636;0.9137247679389113;0.9999820023230717
76.285444;1.0976323813252198;0.9822126224180409;0.8948188210336946;0.07170376243944201;0.06530837684108412;1.0999221723392996;10.000304238847182;0.9091170793440949;-0.09169599782515774;1.0454963208081887;1.0000236626496737;0.9137258909787914;0.9999815875474952
76.295444;1.097633677516129;0.9822133766299974;0.8948194383701822;0.07170364711739033;0.0653082827609786;1.0999214646676059;10.000302852171297;0.9091156500596179;-0.09169599776887255;1.0454963898374414;1.000023183076533;0.913726997283263;0.9999811023602347
76.305444;1.0976349421257596;0.9822141178451733;0.8948201134280237;0.0717035285300063;0.06530818915489377;1.0999207209159414;10.00030120040149;0.9091141912575563;-0.09169599771159535;1.0454964101388575;1.0000227017268863;0.9137280854657692;0.9999805446235086
76.315444;1.09763617907095;0.9822148493810436;0.8948208486903724;0.07170340722609703;0.06530809605585003;1.0999199388102487;10.000299316330302;0.9091127016689216;-0.0916959976524751;1.045496378863611;1.0000222219587005;0.9137291541812822;0.9999799120859592
76.325444;1.097637392099457;0.982215575171289;0.8948216444395326;0.0717032837791797;0.06530800354218966;1.099919116815423;10.000297237936184;0.9091111810137095;-0.09169599759080961;1.0454962926071876;1.0000217475847102;0.9137302025723714;0.9999792022154415
76.335444;1.0976385833057107;0.9822162984081148;0.8948224987466347;0.07170315877297168;0.06530791179258164;1.0999182535494716;10.00029500447852;0.909109631202796;-0.09169599752619313;1.0454961474001334;1.0000212821353671;0.913731230123925;0.9999784120567378
76.345444;1.0976397530072464;0.9822170203456223;0.894823408012727;0.07170303275235779;0.06530782105624756;1.0999173479315976;10.000292656041454;0.9091080565085236;-0.09169599745858062;1.0454959392042733;1.0000208295887167;0.9137322363811077;0.999977538417092
76.355444;1.0976409008337413;0.9822177405158317;0.8948243674908389;0.0717029061818126;0.06530773160955898;1.0999163992425196;10.000290234476807;0.9091064631774846;-0.0916959973880363;1.0454956646547062;1.0000203953156788;0.9137332205053347;0.9999765784570643
76.365444;1.0976420266952205;0.9822184579204675;0.8948253717281535;0.07170277946023208;0.06530764373740168;1.0999164067087104;10.000287778502772;0.9091048589889704;-0.09169599731437157;1.0454953211736102;1.0000199853437242;0.9137341808604779;0.9999755299426802
76.375444;1.0976431308187353;0.9822191718355321;0.8948264150119535;0.07170265295298808;0.06530755768799883;1.0999153693949204;10.00028531546085;0.9091032522101749;-0.09169599723699015;1.0454949064721877;1.0000196047331886;0.9137351150444518;0.9999743908972509
76.385444;1.0976442133172855;0.9822198813764121;0.8948274915766136;0.07170252702278151;0.06530747362129748;1.0999142863145217;10.00028285684744;0.909101650599607;-0.09169599715500898;1.0454944188185544;1.0000192570024025;0.9137360201826942;0.9999731598551366
76.395444;1.0976452739298168;0.9822205846058454;0.894828595732732;0.07170240205476637;0.06530739160021222;1.0999131566189135;10.000280399650023;0.9091000617752255;-0.09169699706740905;1.0454938577194128;1.0000189443691183;0.9137369938972614;0.999971837172852
76.405444;1.0976463121058768;0.982221278622388;0.8948297217990017;0.07170227843874864;0.06530731158978569;1.0999119799945862;10.000277930171192;0.9090984944111277;-0.09169699697296507;1.0454932234463896;1.000018667843569;0.9137378338354181;0.999970426007259
76.415444;1.097647326896853;0.9822219603799918;0.894830863594051;0.07170215655445068;0.06530723346546702;1.099910756618277;10.000275432142315;0.9090969585420562;-0.09169699687012059;1.0454925158904356;1.0000184280855244;0.9137386403740878;0.9999689321293596
76.425444;1.097648316236914;0.9822226270142551;0.8948320144861025;0.07170203679719041;0.06530715708780267;1.0999094864934595;10.000272896033069;0.9090954647406745;-0.0916969967571038;1.045491734186249;1.0000182268495514;0.9137394152909272;0.9999673626956098
76.435444;1.0976492767913655;0.9822232755375715;0.8948331685733908;0.07170191958947741;0.06530708239564456;1.0999081692609372;10.00027031811838;0.9090940234326538;-0.091696996632214;1.0454908768380042;1.0000180669673304;0.9137401619822375;0.9999657243332507
76.445444;1.0976502050160004;0.982223902527499;0.8948343216042864;0.071701805361908;0.06530700942047349;1.0999068047887877;10.000267693420913;0.9090926447021452;-0.09169699649404085;1.0454899415122838;1.0000179509417069;0.9137408847821188;0.9999640219774399
76.455444;1.0976510977568885;0.9822245040787831;0.894835470587155;0.0717016945107306;0.06530693821902553;1.09990539366728;10.00026501373802;0.9090913379271081;-0.09169699634158957;1.045488925190312;1.0000178801283213;0.9137415877675347;0.9999622595262869
76.465444;1.0976519515240981;0.9822245955446457;0.8948361753978042;0.07170335272139619;0.06530847702402366;1.0999039373949648;10.000262271522814;0.909090111241722;-0.09169699617427063;1.0454878253464268;1.0000178552282304;0.9137422738971351;0.9999604410491548
76.475444;1.0976537265687882;0.9822260134032506;0.8948373239443708;0.07170307768165717;0.06530819543268448;1.0999024381842497;10.000259463371929;0.9090889713933107;-0.09169699599171718;1.0454866411802788;1.0000178770351664;0.9137429452272573;0.9999585710038845
76.485444;1.0976544873099325;0.9822265114745967;0.894838443602448;0.0717029788240617;0.0653081297194535;1.099900898297863;10.000256584417166;0.9090879238353198;-0.09169699579362593;1.045485374039146;1.0000179463995396;0.9137436035983836;0.9999566538204844
76.495444;1.0976551930857017;0.9822269660512364;0.894839544476927;0.07170288454800645;0.06530806603027925;1.0998993198057712;10.00025361768702;0.9090869724998105;-0.09169699557967766;1.0454840272420027;1.0000180637420621;0.9137442507869765;0.9999546936507243
76.505444;1.097655839578628;0.9822273738048029;0.8948406199589269;0.07170279510777176;0.06530800458457352;1.0998977049246896;10.000250531723667;0.9090861194178137;-0.0916969953495274;1.0454826054332111;1.0000182288970536;0.9137448882442378;0.9999526942570242
76.515444;1.0976564237328028;0.9822277325979926;0.8948416632475518;0.07170271078773821;0.06530794565214446;1.0998960560656432;10.000247287172218;0.9090853643962137;-0.09169699510291601;1.0454811137558013;1.0000184412006283;0.9137455167215889;0.9999506585999604
76.525444;1.0976569431439256;0.9822280413805033;0.8948426674887621;0.0717026319280202;0.0653078895373705;1.0998943754668478;10.0002438446583;0.9090847049733977;-0.09169699483974943;1.0454795576256102;1.0000186990411524;0.9137461359614081;0.9999485882805494
76.535444;1.0976573954062936;0.9822282994913568;0.8948436257751602;0.07170255883429633;0.06530783657345633;1.099892664809457;10.000240169656042;0.909084137196492;-0.09169699456014074;1.0454779428521561;1.0000189987507586;0.9137467452672722;0.9999464839158132
76.545444;1.097657777703464;0.9822285054335763;0.8948445317047693;0.07170249169028184;0.06530778707393965;1.099890925122457;10.000236236488812;0.9090836570092743;-0.09169699426452749;1.0454762753609965;1.0000193341001182;0.9137473449655547;0.9999443464067422
76.555444;1.0976580873839388;0.9822286566060487;0.8948453800900114;0.07170243056727868;0.06530774128068555;1.0998891572699883;10.00023203206047;0.9090832614459444;-0.09169699395375719;1.045474560593344;1.0000196970265771;0.9137479371709814;0.999942177694656
76.565444;1.0976583228147323;0.9822287503315225;0.8948461671451723;0.07170237545540784;0.06530769935723785;1.0998873627268675;10.000227550157202;0.9090829491080215;-0.09169699362910654;1.0454728028455276;1.000020078632159;0.9137485248925264;0.9999399803445218
76.575444;1.0976584829945704;0.9822287845118108;0.8948468903664188;0.07170232624325032;0.06530766137864909;1.0998855437277077;10.000222779128734;0.9090827199166022;-0.09169799329222776;1.0454710050876241;1.0000204701572974;0.9137492107174473;0.9999377565090295
76.585444;1.0976585667771952;0.9822287574593683;0.8948475488421769;0.07170228270463702;0.06530762732964115;1.0998837026601171;10.000217700043166;0.9090825744585783;-0.0916979929449496;1.0454691695659042;1.0000208640906798;0.9137497944413645;0.9999355072330598
76.595444;1.097658573389521;0.9822286678933454;0.8948481438175074;0.07170224454358262;0.06530759716039397;1.099881841603255;10.000212293837176;0.9090825132105181;-0.09169799258909786;1.045467298569907;1.0000212544825984;0.9137503755329451;0.9999332326495106
76.605444;1.0976585034833348;0.9822285150805298;0.8948486786758797;0.07170221145355427;0.06530757086877373;1.0998799627282136;10.000206545308988;0.909082535816871;-0.09169799222658134;1.0454653949340758;1.0000216363350725;0.9137509523900583;0.9999309330225158
76.615444;1.0976583591008164;0.9822282982425906;0.8948491581957038;0.07170218314619867;0.0653075485638846;1.099878069409924;10.00020044689968;0.909082640605;-0.09169799185953187;1.0454634621495653;1.000022004954399;0.9137515230018072;0.9999286096825739
76.625444;1.097658142772113;0.9822280156965117;0.8948495876142571;0.07170215933159842;0.06530753048900889;1.0998761668360242;10.00019400645563;0.9090828245195123;-0.09169799149008115;1.0454615039002917;1.000022355427564;0.91375208558987;0.9999262647935909
76.635444;1.0976578567789597;0.9822276650347755;0.8948499718913009;0.07170213965113427;0.06530751699715268;1.0998742611986003;10.000187251093143;0.9090830832183002;-0.09169799112001241;1.0454595234908266;1.0000226823876703;0.9137526397594852;0.9999239006041153
76.645444;1.0976575027747013;0.9822272439237658;0.8948503153883768;0.07170212360396264;0.06530750848957703;1.0998723583930448;10.000180220381111;0.9090834110511371;-0.09169799075089487;1.0454575238057628;1.0000229802019514;0.9137531867390731;0.999921518937659
76.655444;1.097657081684348;0.9822267506157749;0.8948506219609115;0.07170211051422903;0.06530750532657931;1.0998704635713095;10.000172950554662;0.9090838015426886;-0.09169799038465208;1.045455507779424;1.000023243366723;0.9137537283756338;0.9999191206999292
76.665444;1.0976565940811547;0.9822261845541773;0.8948508948050415;0.07170209955664485;0.0653075077546791;1.099868581757397;10.000165457694656;0.9090842484293151;-0.09169799002396785;1.0454534790111343;1.0000234670252068;0.9137542661638943;0.999916705961914
76.675444;1.0976560406643616;0.9822255466123058;0.8948511357577811;0.07170208985263594;0.06530751591621842;1.0998667186587108;10.000157731726606;0.9090847461337467;-0.09169798967214501;1.0454514419160281;1.0000236472717332;0.9137548009058429;0.9999142745177455
76.685444;1.0976554222954682;0.9822248382931971;0.8948513450021435;0.07170208060798693;0.06530752991433393;1.0998648804632396;10.000149746618023;0.9090852898712352;-0.09169798933261526;1.0454494013974638;1.0000237811724675;0.913755332974519;0.9999118254912964
76.695444;1.0976547402868895;0.982224061144084;0.8948515216830532;0.07170207119743015;0.06530754984101718;1.099863072734129;10.000141478082705;0.9090858760075531;-0.09169798900866231;1.0454473629350867;1.0000238669770747;0.9137558630487254;0.9999093564434137
76.705444;1.097653997341424;0.9822232169627925;0.8948516646686864;0.07170206114907657;0.06530757576476579;1.0998612998801203;10.000132914988395;0.9090865021014775;-0.09169798870344911;1.0454453329401623;1.0000239041224515;0.913756392552907;0.999906863682951
76.715444;1.0976531979530246;0.9822223078370079;0.8948517729337512;0.07170205007814948;0.06530760773777572;1.0998595656909518;10.00012405914011;0.9090871666394839;-0.09169798841994736;1.0454433182765255;1.0000238922296754;0.9137569232838019;0.9999043433645946
76.725444;1.097652347909526;0.9822213360439334;0.8948518457597459;0.07170203764324509;0.0653076458405732;1.0998578741162144;10.000114917388332;0.9090878687873507;-0.09169798816070121;1.0454413253168862;1.0000238300622828;0.9137574567293246;0.999901791902865
76.735444;1.097651454048739;0.9822198239598002;0.8948514452477478;0.07170378890174069;0.06530929843600757;1.0998562298728778;10.000105491446254;0.9090886078619664;-0.09169798792763313;1.0454393596839302;1.000023715984176;0.9137579935812605;0.999899205768208
76.745444;1.0976505247395456;0.9822187354335468;0.8948514462158182;0.07170377286836681;0.06530934931296066;1.099854638679156;10.000095769244632;0.9090893824469847;-0.09169798772196669;1.0454374264211383;1.0000235493014853;0.9137585332931238;0.9998965816407237
76.755444;1.0976495699709958;0.98221759421653;0.8948514109058211;0.07170375466612423;0.06530940686637153;1.099853106837004;10.000085724866222;0.9090901899776137;-0.09169798754429027;1.045435529983622;1.0000233305869466;0.9137590737789547;0.9998939172941559
76.765444;1.09764860023107;0.9822164051742417;0.8948513395025949;0.07170373408920627;0.06530947121451643;1.0998516405621468;10.00007533115687;0.9090910275896528;-0.09169898739472804;1.0454336743921988;1.000023060593291;0.9137597121352656;0.9998912128445464
76.775444;1.097647625308638;0.9822151730086719;0.8948512325154441;0.07170371100376641;0.06530954241797902;1.0998502454337191;10.00006457112141;0.9090918935009836;-0.09169898727308269;1.0454318636257491;1.0000227391123147;0.913760244195108;0.9998884715206657
76.785444;1.0976466538268959;0.9822139011670188;0.8948510903772465;0.07170368540423434;0.06530962049956669;1.0998489259750055;10.000053436503368;0.9090927876831324;-0.09169898717894918;1.0454301016805032;1.0000223646653474;0.9137607675068521;0.9998856992407292
76.795444;1.097645692955917;0.982212592207765;0.8948509135237962;0.07170365738728747;0.06530970545176235;1.0998476855291732;10.00004192471847;0.9090937114006457;-0.09169898711185845;1.0454283923657655;1.000021934839027;0.9137612800027783;0.9998829034910399
76.805444;1.0976447483797416;0.9822112486116492;0.8948507024769066;0.0717036270396983;0.06530979724095663;1.0998465266057822;10.000030038726964;0.9090946660035305;-0.09169898707140085;1.045426739389966;1.0000214471738613;0.913761780010055;0.9998800927192313
76.815444;1.097643824784941;0.9822098728077241;0.8948504572856816;0.07170359435803679;0.06530989580850578;1.0998454514613873;10.000017782323438;0.9090956522285855;-0.09169898705732754;1.0454251465161644;1.0000209001781377;0.9137622660951484;0.9998772761044747
76.825444;1.097642926300959;0.9822084671455821;0.8948501770159902;0.0717035592542336;0.06531000106874923;1.0998444620307681;10.000005158502008;0.9090966705829382;-0.09169898706960414;1.0454236171436202;1.000020293371255;0.9137627373293143;0.9998744627371016
76.835444;1.097642056426446;0.9822070340435912;0.8948498600686353;0.07170352161569346;0.06531011292018592;1.099843559206975;9.999992176578372;0.9090977215373189;-0.09169898710848612;1.0454221537481367;1.0000196267063999;0.9137631934422081;0.9998716608659044
76.845444;1.0976412178505033;0.9822055756279483;0.8948495050572814;0.07170348135489006;0.06531023126640915;1.0998437428334893;9.999978853903542;0.9090978051049579;-0.09169898717472813;1.045420757832763;1.000018901037728;0.9137626392251427;0.99986887805768
76.855444;1.0976404127636197;0.9822040935733176;0.8948491115747214;0.07170343840673313;0.06531035599742356;1.0998430126092666;9.999965209428122;0.9090989207414854;-0.09169898726955791;1.0454194298369253;1.0000181193488238;0.9137630634912874;0.9998661215386498
76.865444;1.0976396433818325;0.9822025899695733;0.8948486801258535;0.07170339271384898;0.06531048691337057;1.0998423684504792;9.999951266977078;0.9091000672967064;-0.09169898739417646;1.0454181689269593;1.0000172869736197;0.913763469059746;0.9998633984961973
76.875444;1.0976389121267054;0.9822010679977498;0.8948482116138787;0.07170334424516406;0.06531062368476459;1.0998418099554297;9.999937067189693;0.9091012428295168;-0.0916989875493008;1.0454169732698049;1.0000164109130338;0.9137638526171558;0.9998607167404583
76.885444;1.097638221656828;0.982199531407019;0.8948477075048333;0.07170329302704026;0.0653107659284692;1.0998413363586745;9.999922667474067;0.9091024450250328;-0.09169898773516641;1.0454158406334695;1.0000154994293942;0.9137642105236542;0.9998580850707203
76.895444;1.0976375752317324;0.9821979835025545;0.8948471700192872;0.07170323914166021;0.06531091331180582;1.099840947146059;9.999908130534594;0.9091036717065362;-0.09169898795178555;1.045414768943779;1.000014561377919;0.9137645404908468;0.999855512784327
76.905444;1.0976369772126626;0.9821964264968818;0.8948466016167104;0.07170318268730079;0.06531106558406012;1.0998406419588265;9.999893515442821;0.9091049205500111;-0.09169898819914131;1.0454137564062385;1.000013604836226;0.9137648430016276;0.9998530091595019
76.915444;1.097636432955667;0.9821948613831358;0.8948460045546817;0.07170312372804193;0.06531122256370638;1.099840419636269;9.999878875367669;0.9091061885247756;-0.09169898847718343;1.0454128011969694;1.0000126365800355;0.9137651211074156;0.999850583382857
76.925444;1.0976359484898086;0.9821932882575828;0.894845380688733;0.07170306226184274;0.0653113841175174;1.099840277555584;9.999864263346451;0.9091074718296228;-0.09169898878560423;1.0454119010354965;1.0000116626062354;0.9137653789492968;0.9998482440459713
76.935444;1.0976355309601271;0.9821917070151672;0.894844731222065;0.07170299823205704;0.065311550128258;1.09984021180292;9.999849740376128;0.909108766319075;-0.09169898912367803;1.0454110525993883;1.0000106878050852;0.9137656206212964;0.9998459982559803
76.945444;1.097635189031738;0.982190117967085;0.8948440567417102;0.07170293156217497;0.06531172047080532;1.0998402178186972;9.999835375527777;0.9091100681736061;-0.09169998949046497;1.0454102517402477;1.000009714921703;0.9137659504559539;0.999843851443736
76.955444;1.0976349323223056;0.9821885219672092;0.8948433575556858;0.0717028621680718;0.06531189502870442;1.0998402911821212;9.999821239574349;0.9091113742315959;-0.09169998988505078;1.0454094949926385;1.0000087447728474;0.9137661719845896;0.9998418077786431
76.965444;1.0976357352978154;0.9821878006817302;0.8948426495238258;0.0717026180747388;0.0653118597241049;1.099840428361125;9.99980739897258;0.9091126814585238;-0.09169999030648998;1.0454087803716083;1.0000077775550371;0.9137663900131823;0.9998398705162769
76.975444;1.097635676508973;0.9821861937282057;0.8948419015734289;0.07170254297982345;0.0653120424887504;1.0998406272947219;9.999793913432814;0.9091139863938784;-0.09169999075368863;1.0454081066215712;1.0000068137883495;0.9137666086952912;0.9998380423297853
76.985444;1.0976357272699662;0.982184581677786;0.8948411291756397;0.07170246495463439;0.06531222922058016;1.0998408877498163;9.999780837276804;0.9091152855145863;-0.09169999122531677;1.0454074726026161;1.0000058546148471;0.9137668319842613;0.9998363255724406
76.995444;1.0976358917550044;0.9821829636350482;0.8948403315460719;0.0717023839502219;0.06531241978532985;1.0998412113189304;9.999768223840784;0.9091165757065739;-0.09169999171959456;1.0454068773287135;1.0000049013972245;0.9137670642216955;0.9998347221111579
77.005444;1.0976361725977972;0.9821808578816704;0.8948390701248091;0.07170406524558401;0.06531422228917036;1.0998416008540493;9.999756132722188;0.9091178538260102;-0.09169999223414359;1.0454063196209313;1.00000395495126;0.9137673101626417;0.9998332332383735
77.015444;1.0976365717869867;0.982179223870794;0.8948382197350441;0.07170397799842436;0.06531442028585627;1.0998420597391785;9.999744632813371;0.9091191159282956;-0.0916999927662047;1.0454057973816044;1.000003015553279;0.9137675744365491;0.9998318600567453
77.025444;1.0976370907591528;0.9821775813889693;0.8948373438757468;0.07170388741610502;0.06531462200397474;1.0998425915460555;9.999733792011725;0.9091203570751296;-0.09169999331302629;1.0454053077440726;1.000002083749175;0.9137678616002368;0.9998306033002479
77.035444;1.0976377298870923;0.9821759319616147;0.8948364448820278;0.07170379333860415;0.06531482742940804;1.0998431995561178;9.999723662696992;0.9091215717650529;-0.09169999387202757;1.0454048482931753;1.000001160872316;0.9137681767926512;0.9998294623734596
77.045444;1.0976384882912997;0.982174277641884;0.8948355261141833;0.07170369564731953;0.06531503647361939;1.0998438864258289;9.999714277958189;0.9091227549156159;-0.09169999444087455;1.0454044177937452;1.000000248846831;0.9137685256167997;0.9998284350709764
77.055444;1.097639363693253;0.9821726196791478;0.894834590909308;0.07170359428702888;0.06531524900460102;1.0998446549768996;9.999705655508325;0.9091239025910189;-0.09169999501772264;1.0454040157769215;0.9999993499118489;0.9137689132216192;0.9998275183560579
77.065444;1.097640352151012;0.9821709576732961;0.8948336410403948;0.07170348926304211;0.06531546487035704;1.0998455089551893;9.999697804000585;0.9091250112326036;-0.09169999560135797;1.0454036421812334;0.999998466724267;0.9137693436514295;0.9998267090139176
77.075444;1.0976414486853512;0.9821692900662985;0.8948326761208003;0.07170338062248163;0.06531568390013445;1.0998464523887481;9.999690728569014;0.9091260765464838;-0.0916999961910639;1.045403297358704;0.9999976022946597;0.913769819641371;0.9998260037226435
77.085444;1.0976426485556146;0.9821676158848173;0.8948316948058889;0.07170326845141815;0.0653159059313398;1.0998474883439138;9.999684428280492;0.9091270939091233;-0.09169999678645681;1.0454029817538506;0.99999675934812;0.9137703428990773;0.9998253992792194
77.095444;1.097643947500486;0.9821659354352553;0.8948306968690545;0.0717031529164269;0.06531613081369811;1.0998486185027523;9.99967889122148;0.9091280594261023;-0.09169999738737095;1.045402695645055;0.9999959396100097;0.9137709151506359;0.9998248930368648
77.105444;1.0976453406153996;0.9821642491559398;0.8948296845014408;0.07170303428408477;0.06531635835261526;1.0998498435873618;9.999674094933395;0.9091289702005257;-0.09169999799363061;1.0454024391198848;0.999995143672057;0.9137715389261634;0.9998244827640129
