time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.193487;1.0975732377051906;0.9831462286799774;0.895575415930642;0.07194126857011597;0.06554387849530358;1.100150815338881;10.001220081696841;0.9089948536685719;-0.09153599367130492;1.0453296377795147;0.9999947170937559;0.9137987337769897;0.999963810574797
77.203487;1.0975721291943075;0.9831463048961799;0.8955766106535951;0.07194133600592456;0.06554389015803194;1.100152703726345;10.001230814351818;0.9089952726436767;-0.09153599412475708;1.045327759588725;0.9999941075795554;0.9137957460438698;0.9999643648587703
77.213487;1.0975710620737493;0.9831463517827163;0.8955778056936788;0.0719414067910835;0.06554390250392819;1.1001545350186195;10.001241742791642;0.9089956821866132;-0.09153599457663752;1.0453258877005074;0.9999935071611261;0.9137927495634086;0.9999649341732809
77.223487;1.097570040914915;0.9831463693382124;0.8955790008089836;0.0719414806437188;0.06554391564876703;1.1001563082119774;10.00125280642156;0.9089960790231577;-0.09153599502532432;1.045324024027374;0.9999929215505968;0.9137897499267478;0.9999655171224453
77.233487;1.0975690693671019;0.9831463558152639;0.8955801951556907;0.07194155720379551;0.06554392966728327;1.1001580218316465;10.00126394331746;0.9089964600603574;-0.09153599546927257;1.0453221707706268;0.9999923565099794;0.9137867524059394;0.9999661106975014
77.243487;1.0975681502702905;0.9831463078268229;0.8955813871217132;0.07194163605485228;0.06554394464376072;1.100159672744921;10.001275093043384;0.9089968225995597;-0.09153599590748976;1.0453203300029608;0.99999181708501;0.9137837623429341;0.999966711650117
77.253487;1.0975672859594088;0.9831462209235099;0.8955825743473691;0.07194171679638744;0.06554396071368794;1.100161256285247;10.001286190783789;0.9089971645062843;-0.09153599633943356;1.0453185040703319;0.9999913064215183;0.9137807858415912;0.9999673177073565
77.263487;1.0975664786201986;0.9831460913331141;0.8955837541412411;0.07194179910608817;0.06554397804185662;1.1001627673341314;10.001297163587843;0.9089974847805192;-0.0915359967646109;1.0453166968505767;0.9999908252692903;0.9137778304255063;0.9999679283056545
77.273487;1.0975657306279163;0.9831459176420914;0.895584924021809;0.07194188274345872;0.06554399676124725;1.1001642007333343;10.001307934195184;0.9089977840857941;-0.09153599718240259;1.0453149139669071;0.999990372822179;0.9137749051539804;0.999968544866049
77.283487;1.0975650451520547;0.9831457007642947;0.8955860818201689;0.07194196754884781;0.06554401694779899;1.1001655508948354;10.00131842539943;0.9089980646053623;-0.09153599759212519;1.0453131615426074;0.9999899479321502;0.9137720200708377;0.9999691704811654
77.293487;1.0975644266357696;0.9831454426200049;0.8955872252783569;0.071942053448605;0.06554403862290067;1.1001668122059456;10.001328561101797;0.90899832932628;-0.09153699799315297;1.0453114449397123;0.9999895495748978;0.913769285433245;0.9999698093851184
77.303487;1.0975648456619678;0.9831460262457609;0.8955883674066328;0.07194196833525539;0.06554384736077443;1.1001689800845855;10.0013382646191;0.9089985813777509;-0.09153699838501375;1.0453097683339936;0.9999891765259895;0.9137665101944227;0.9999704665821417
77.313487;1.0975643793231853;0.9831456899163742;0.8955894736679948;0.07194205631435184;0.06554387175467935;1.1001700514865045;10.001347458781995;0.908998823838862;-0.0915369987674154;1.0453081349634978;0.9999888268103571;0.9137638024920841;0.9999711474543397
77.323487;1.0975640001618838;0.9831453152739974;0.8955905559795594;0.07194214523604017;0.06554389729288612;1.1001710248099577;10.001356071495668;0.9089990598667167;-0.09153699914024227;1.045306547579813;0.999988497350108;0.9137611685494408;0.9999718572389811
77.333487;1.097563715900858;0.9831449023162143;0.8955916099635265;0.07194223503183753;0.06554392390465083;1.1001718993421785;10.001364043243676;0.9089992927140833;-0.09153699950345051;1.0453050089543947;0.9999881841106527;0.9137586130388822;0.9999726004444235
77.343487;1.0975635331019127;0.9831444511978666;0.8955926311939666;0.07194232563852597;0.06554395160234514;1.10017267442748;10.00137133257923;0.9089995256897552;-0.0915369998568612;1.045303522544669;0.9999878827550422;0.9137561392127462;0.9999733805265323
77.353487;1.0975634565650911;0.9831434819889804;0.8955931779958307;0.07194418219936456;0.0655455885584013;1.1001733486753962;10.001377916419765;0.9089997623880787;-0.09153700020010204;1.0453020925763898;0.9999875891645708;0.913753748534552;0.9999742001559581
77.363487;1.0975634894629016;0.9831429577933822;0.8955941233044052;0.07194427400121566;0.06554561864977278;1.1001739190892725;10.00138378194855;0.9090000067823131;-0.09153700053272203;1.0453007229111273;0.9999872991330444;0.9137514407015749;0.9999750615999756
77.373487;1.0975636336101864;0.9831424005717992;0.8955950267644114;0.07194436603976045;0.06554565006466857;1.100174380366255;10.001388917290491;0.909000262684125;-0.09153700085437502;1.0452994159294287;0.9999870077663098;0.9137492143954923;0.9999759669338046
77.383487;1.0975638897662476;0.9831418139115288;0.895595885992154;0.07194445801626774;0.06554568285123591;1.1001747252653975;10.00139331380921;0.9090005332622055;-0.09153700116492856;1.0452981725455073;0.9999867099139066;0.9137470679712145;0.9999769188475237
77.393487;1.0975642581428806;0.9831412017325276;0.8955966986164733;0.07194454960339793;0.06554571705152457;1.100174946023304;10.00139697624498;0.909000821049622;-0.09153700146424044;1.0452969926362412;0.9999864012498864;0.9137449999268069;0.9999779216870179
77.403487;1.0975647387611438;0.9831405674675279;0.8955974623308252;0.07194464045704775;0.06554575276552083;1.1001750353167636;10.001399926023506;0.9090011277253822;-0.09153700175193982;1.0452958753007673;0.9999860783346969;0.9137430092409501;0.999978980990627
77.413487;1.0975653315002998;0.9831399138477777;0.8955981750525268;0.07194473021141401;0.06554579016593003;1.1001749863113677;10.001402194612192;0.9090004536691798;-0.09153700202755662;1.045294819014107;0.9999857380108048;0.9137401004262071;0.9999801017166657
77.423487;1.097566036044793;0.9831392431097847;0.8955988349965247;0.07194481848781793;0.06554582944244226;1.1001747928801842;10.00140381332746;0.9090007978516788;-0.09153700229054042;1.0452938215922853;0.9999853775558245;0.9137382631389608;0.9999812872330647
77.433487;1.0975668513207264;0.9831385573375875;0.8955994401234478;0.07194490496205774;0.06554587072491322;1.1001744496284251;10.001404803858595;0.9090011583251615;-0.09153700254009231;1.0452928804287123;0.99998499515114;0.9137365018741308;0.9999825396784177
77.443487;1.0975677747504224;0.98313785900946;0.8955999874279545;0.07194498943526022;0.06554591405182163;1.100173951435932;10.001405173478842;0.909001533468667;-0.09153700277522443;1.045291993289279;0.9999845898799082;0.9137348154122885;0.9999838603505743
77.453487;1.0975688025971841;0.9831371508559277;0.895600472924229;0.0719450718130606;0.06554595940375772;1.1001732939513071;10.00140491930062;0.9090019231849699;-0.09153700299499676;1.045291159325446;0.9999841617739089;0.9137332019646637;0.9999852492535223
77.463487;1.0975699311110032;0.9831364349551079;0.8956008922879357;0.0719451520346027;0.0655460067317838;1.1001724747030421;10.001404036070227;0.909002328917267;-0.09153700319879143;1.0452903795648274;0.9999837120638622;0.9137316600993853;0.9999867045558333
77.473487;1.0975711573739488;0.983135711969618;0.8956012418873212;0.07194523006682121;0.06554605595434211;1.1001714930674291;10.001402520582797;0.9090027527611471;-0.09153700338653101;1.045289656017759;0.9999832431347008;0.9137301896304154;0.9999882225350949
77.483487;1.097572479596444;0.9831349807286331;0.8956015199159489;0.07194530595415452;0.06554610695972986;1.1001703491479604;10.001400374899543;0.909003196598352;-0.09153700355863595;1.0452889903517564;0.999982758301825;0.9137287912543199;0.9999897979740232
77.493487;1.097573896634382;0.9831342386735503;0.8956017264632576;0.07194537983115437;0.06554615961853796;1.1001690428793365;10.00139761041697;0.9090036617323806;-0.091538003715876;1.0452883835714695;0.9999822618114291;0.9137275655493214;0.9999914252867372
77.503487;1.0975754069689976;0.9831334828028395;0.8956018622799913;0.07194545185951677;0.06554621380824896;1.100167574367199;10.001394251365783;0.9090041493475344;-0.09153800385933428;1.0452878361034021;0.9999817591842757;0.9137263114804275;0.9999930995951409
77.513487;1.0975770080242861;0.9831327095364221;0.8956019277109663;0.07194552215702026;0.06554626944730181;1.10016594508434;10.001390333449633;0.9090046610059144;-0.09153800399035027;1.0452873474555213;0.9999812574147311;0.9137251276635276;0.9999948167249626
77.523487;1.0975786959777298;0.9831319140481708;0.8956019223109188;0.07194559080320224;0.06554632651386541;1.1001641583760886;10.001385897162148;0.9090051980130349;-0.09153800411029209;1.0452869157782656;0.9999807643828116;0.9137240118767657;0.9999965726437569
77.533487;1.0975804658405068;0.9831310906252017;0.8956018448117422;0.07194565788650552;0.06554638504891926;1.10016221905131;10.001380980617412;0.9090057608025105;-0.09153800422017319;1.0452865378065623;0.9999802878741695;0.9137229604024689;0.9999983629947252
77.543487;1.0975823118691155;0.9831302336762228;0.8956016933563387;0.07194572351735017;0.065546445158374;1.1001601330683952;10.001375614407982;0.9090063494529266;-0.09153800432044602;1.0452862092914743;0.9999798346520059;0.9137219669445119;1.0000001830675778
77.553487;1.0975842283202608;0.9831293382524905;0.8956014656027026;0.07194578781904208;0.06554650699233522;1.1001579073622536;10.00136982333737;0.9090069641514219;-0.09153800441124178;1.0452859257141207;0.9999794097461098;0.9137210231992161;1.0000020283452533
77.563487;1.0975862099369638;0.983128399951173;0.8956011587863008;0.07194585095233795;0.0655465706818764;1.1001555492920774;10.001363635159805;0.9090076051245586;-0.09153800449267843;1.0452856830423851;0.9999790166843955;0.9137201209037227;1.0000038949427241
77.573487;1.0975882512381372;0.9831274148127739;0.8956007705410927;0.07194591315221595;0.0655466362845787;1.1001530658842147;10.001357086616117;0.9090082728338166;-0.09153800456481662;1.0452854783512406;0.9999786585161995;0.9137192534406431;1.000005779551339
77.583487;1.0975903454420946;0.9831263795168854;0.8956003001505651;0.07194597470594745;0.06554670379884561;1.1001504635084558;10.00135022493651;0.9090089681414784;-0.09153800462741647;1.0452853101194564;0.999978338838271;0.9137184162269375;1.0000076792213766
77.593487;1.0975924847935505;0.983125291784352;0.8955997485082905;0.07194603590598243;0.06554677319928173;1.1001477480370794;10.001343107480016;0.9090096915648929;-0.09153800467975814;1.0452851781422372;0.9999780625479405;0.9137176062535387;1.0000095913287648
77.603487;1.0975946616786512;0.9831241507726609;0.8955991169605825;0.07194609703492816;0.06554684439564228;1.1001449246821822;10.001335794319099;0.9090104422942645;-0.09153800472068335;1.0452850829196174;0.9999778357436623;0.913716821292632;1.0000115141287211
77.613487;1.0975968689755682;0.9831229571584745;0.8955984070443571;0.07194615835818162;0.06554691715276076;1.1001419975605695;10.001328335206237;0.9090112183180941;-0.09153800474903705;1.045285024969377;0.9999776646642667;0.9137160598592063;1.000013447313774
77.623487;1.0975990996979708;0.9831217128030952;0.8955976208532663;0.07194622011959997;0.06554699108629355;1.1001389700091126;10.00132076438461;0.9090120172125629;-0.09153800476416428;1.0452850049612992;0.9999775547715745;0.9137153218337366;1.0000153913302932
77.633487;1.0976013464579726;0.9831204204623306;0.895596760760281;0.0719462825487544;0.06554706573349288;1.100135845237687;10.001313107533841;0.9090128365667445;-0.09153800476592175;1.045285023961976;0.9999775106813514;0.9137146083558277;1.0000173460435322
77.643487;1.0976036009750367;0.9831190839672955;0.8955958289681336;0.07194634585174868;0.06554714061271237;1.1001326264786446;10.001305388132018;0.9090136742595297;-0.09153800475453168;1.045285082839672;0.9999775363141106;0.9137139209537466;1.0000193105271793
77.653487;1.0976058539892233;0.983117227359817;0.8955943896431704;0.07194817543080716;0.06554882334813658;1.1001293171894984;10.001297626166412;0.9090145285965073;-0.09153800473070924;1.0452851818792777;0.9999776347989906;0.9137132608235987;1.0000212838459497
77.663487;1.0976080957399055;0.9831158166601702;0.8955933211959005;0.07194824080827193;0.06554889726162007;1.100125921744969;10.001289837812818;0.9090153980711683;-0.091538004695741;1.0452853213842492;0.9999778084725913;0.9137126289268522;1.0000232650834149
77.673487;1.0976103165908493;0.9831143747986572;0.895592189539394;0.07194830714002234;0.06554897001037578;1.1001224463565684;10.001282040366945;0.9090162814080459;-0.09153800465125397;1.0452855021180696;0.9999780587412777;0.9137120269918616;1.0000252528678584
77.683487;1.097612507553675;0.983112905037066;0.8955909995464892;0.07194837422892057;0.06554904110895562;1.100118899401427;10.001274258792849;0.909017177967527;-0.0915380045988939;1.0452857247323908;0.9999783854729348;0.9137114582518339;1.0000272458469655
77.693487;1.0976146609303632;0.9831114114445385;0.8955897556253251;0.07194844188188605;0.06554911004041374;1.100115290610384;10.001266530693297;0.9090180876940566;-0.09153800454013657;1.0452859890396455;0.999978786342071;0.9137109268732089;1.0000292432833602
77.703487;1.097616771020085;0.9831098990138825;0.8955884605666153;0.07194851000339911;0.06554917634605624;1.1001116303135474;10.001258902273712;0.9090190107586149;-0.09153900447623074;1.0452862939748646;0.9999792568067196;0.913710536948273;1.0000312444951494
77.713487;1.0976188343715554;0.9831083726104055;0.8955871160550651;0.07194857861451014;0.06554923964407709;1.100107929328572;10.001251415293817;0.9090199475456673;-0.09153900440829575;1.045286638275104;0.9999797910402822;0.9137100912268447;1.0000332478816998
77.723487;1.0976208492653727;0.9831068365868804;0.895585723815477;0.07194864777844408;0.06554929955635831;1.1001041987445528;10.001244099339347;0.9090208987582364;-0.09153900433761153;1.0452870214458199;0.9999803830146101;0.9137096925548582;1.0000352506535601
77.733487;1.0976228150921048;0.9831052956118883;0.8955842860594901;0.07194871748948437;0.06554935566652721;1.1001004497464206;10.001236972336839;0.9090218652008065;-0.0915390042657785;1.045287444002679;0.9999810269921192;0.9137093435734639;1.000037249221893
77.743487;1.097624732267469;0.9831037552524893;0.895582805155153;0.07194878763218142;0.06554940752092264;1.100096693306945;10.001230041183439;0.9090228473068871;-0.09153900419455271;1.0452879071465748;0.9999817177262194;0.9137090468124983;1.0000392399917017
77.753487;1.0976266022439498;0.9831022214327046;0.8955812831488883;0.07194885804736223;0.06554945464235426;1.100092939525818;10.001223303093825;0.9090238450600174;-0.09153900412559676;1.045288413275073;0.9999824503180443;0.913708804083562;1.0000412202253723
77.763487;1.0976284271756684;0.9831006994096355;0.8955797217023543;0.07194892860614742;0.06554949656639324;1.100089197629679;10.001216748104216;0.9090248585232527;-0.09153900406024965;1.0452889669455754;0.9999832197067736;0.9137086160124647;1.000043188155569
77.773487;1.0976302097425015;0.9830991935747416;0.8955781221326615;0.07194899919961704;0.0655495328733075;1.1000854769186454;10.001210361320801;0.9090258879317418;-0.09153900399934524;1.0452895745159942;0.9999840207709193;0.9137084822820255;1.0000451424823091
77.783487;1.0976319533486976;0.9830977079350453;0.8955764852340619;0.07194906968692569;0.06554956319488286;1.1000817874149298;10.001204123548671;0.9090269329295153;-0.09153900394316394;1.0452902424066624;0.9999848493034954;0.9137084020117181;1.0000470819531886
77.793487;1.0976336617266562;0.9830962456574968;0.8955748111506416;0.07194913986464943;0.06554958720395342;1.1000781392483412;10.00119800745468;0.9090279918683852;-0.09153900389148609;1.0452909755199338;0.9999857026785128;0.9137083736700143;1.0000490050575377
77.803487;1.0976353381069297;0.9830948082874919;0.8955730991846046;0.07194920944255849;0.06554960457873303;1.100074541561772;10.001191978396168;0.9090290616680102;-0.09153900384370409;1.045291776577935;0.999986579689309;0.9137083950669258;1.0000509097215446
77.813487;1.097636984985498;0.983093396813188;0.8955713475731085;0.07194927802796318;0.06554961496818312;1.100071002198708;10.001186004102424;0.9090301380851625;-0.0915390037989117;1.0452926462246752;0.9999874800758991;0.9137084635339456;1.0000527929133731
77.823487;1.0976386039372859;0.9830920137368369;0.8955695537227645;0.07194934515553678;0.0655496180210754;1.1000675282507306;10.001180058464335;0.9090312163488251;-0.09153900375592196;1.0452935838701187;0.999988403888537;0.9137085758049364;1.0000546505249963
77.833487;1.0976401953588126;0.9830906634444869;0.8955677149392065;0.07194941036108979;0.06554961346825923;1.1000641267058353;10.001174113940161;0.9090322922898147;-0.09153900371339604;1.0452945887993519;0.9999893506603448;0.9137087278023552;1.0000564777124163
77.843487;1.0976417590866738;0.9830893509558398;0.8955658292532735;0.07194947325943525;0.06554960118263686;1.1000618044940618;10.001168130567713;0.9090333637855712;-0.09153900367017875;1.0452956607456962;0.9999903185297385;0.9137089145904995;1.0000582690192792
77.853487;1.0976442601944114;0.9830889628028809;0.8955639113754341;0.07194936150266072;0.06554936683892001;1.1000585677884445;10.001162052708656;0.9090344314863035;-0.0915390036256011;1.0452968001869345;0.9999913037293764;0.9137091304628989;1.0000600185368176
77.863487;1.0976457695281758;0.9830877427163768;0.8955619296038857;0.07194941904377551;0.06554933937448636;1.1000554211233557;10.001155819359804;0.9090354980308826;-0.09153900357954764;1.045298008502089;0.9999923010386658;0.9137093693925135;1.0000617209465323
77.873487;1.097647251994069;0.9830865803116284;0.8955598999894101;0.07194947365801166;0.06554930473459449;1.1000523673353617;10.001149373732247;0.9090365664696265;-0.09153900353228077;1.0452992868516022;0.9999933047424115;0.9137096258415858;1.0000633729503288
77.883487;1.0976487063027347;0.983085484443937;0.8955578240296255;0.07194952522677887;0.06554926327453779;1.1000494085491832;10.00114266169653;0.9090376389344252;-0.09153900348419543;1.0453006342121967;0.9999943091695286;0.9137098951393743;1.0000649738340481
77.893487;1.0976501300196821;0.9830844628359864;0.8955557042430591;0.07194957366629588;0.06554921535782599;1.1000465472627725;10.001135630261064;0.9090387159725678;-0.09153900343567516;1.0453020470368757;0.999995308756605;0.9137101732599957;1.0000665250485317
77.903487;1.0976515206515205;0.9830835218740027;0.8955535436391101;0.07194961892866501;0.06554916133393411;1.100043786691879;10.001128232775779;0.9090397968331051;-0.09153900338692786;1.0453035208555872;0.9999962976435014;0.9137104567236078;1.0000680298052902
77.913487;1.0976528764127642;0.9830826670957161;0.8955513457223413;0.07194966098139176;0.0655491015343347;1.1000411301698587;10.00112043548815;0.9090408803695572;-0.09154000333783008;1.0453050517868505;0.9999972693768818;0.9137108427722632;1.0000694925537124
77.923487;1.0976541959305606;0.9830819031284082;0.8955491148045668;0.07194969975916082;0.06554903628801409;1.100038580069924;10.00111222114903;0.9090419655537837;-0.09154000328800867;1.0453066369068609;0.9999982177482024;0.9137111284527553;1.000070917709985
77.933487;1.0976554775926084;0.9830812334820898;0.8955468558325429;0.07194973514637062;0.06554896596519769;1.1000361372176255;10.001103588221067;0.9090430514124823;-0.0915400032369569;1.0453082735441241;0.9999991378634147;0.9137114116174677;1.0000723086865706
77.943487;1.09765671938026;0.9830806607715905;0.8955445739710385;0.07194976702013078;0.06554889100618774;1.100033801336375;10.00109454516252;0.9090441369338785;-0.09154000318396359;1.0453099582211085;1.0000000263920181;0.9137116900837178;1.0000736679680091
77.953487;1.0976579189850506;0.9830801869637985;0.8955422742333384;0.07194979531384636;0.06554881187115205;1.1000315719964433;10.00108510705233;0.9090452211376332;-0.09154000312817351;1.0453116865684726;1.00000088143052;0.9137119615304063;1.0000749973497518
77.963487;1.097659073773341;0.9830793326754288;0.8955395232726799;0.07195158533077887;0.06555033708602519;1.1000294490284093;10.0010753005907;0.9090463034058449;-0.09154000306886714;1.0453134542444353;1.0000017020457594;0.9137122232381121;1.0000762979145232
77.973487;1.0976601809545294;0.9830790600717267;0.8955372010197186;0.07195160675407908;0.06555025081835979;1.10002743244064;10.001065165124254;0.9090473839765022;-0.09154000300558654;1.0453152573237814;1.0000024880459877;0.9137124722877829;1.0000775703130755
77.983487;1.0976612380494322;0.9830788883693192;0.8955348728433282;0.07195162518239713;0.06555016152805496;1.100025522421129;10.001054741185408;0.9090484638817194;-0.0915400029381326;1.0453170916137053;1.000003240512503;0.9137127060162621;1.0000788153702105
77.993487;1.097662243106818;0.9830788166579425;0.8955325406341696;0.07195164098435579;0.06555006952784441;1.1000237187400481;10.001044059618014;0.9090495444360213;-0.09154000286652814;1.0453189522338568;1.000003961620125;0.9137129219400867;1.000080034070132
78.003487;1.0976631947484001;0.983078844555013;0.8955302054795605;0.07195165445014137;0.06554997510084293;1.1000220195695516;10.00103313907309;0.9090506274794345;-0.0915400027907132;1.0453208341993314;1.0000046533158629;0.9137131171538988;1.0000812270308417
78.013487;1.0976640923592855;0.9830789734802695;0.895527869177328;0.07195166580629803;0.06554987854642932;1.100020421428276;10.001021984957186;0.9090517159962896;-0.09154000271024663;1.0453227330985189;1.0000053166587435;0.9137132882268217;1.0000823943770156
78.023487;1.0976649361286777;0.9830792057761416;0.89552553484023;0.07195167527751133;0.06554978021926654;1.1000189204764934;10.00101059289944;0.9090528135390112;-0.09154000262444209;1.0453246453416447;1.00000595220096;0.9137134321249676;1.00008353553296
78.033487;1.0976657266909635;0.9830795432976114;0.895523206279656;0.07195168311538255;0.06554968052809765;1.1000175138850217;10.00099896185164;0.9090539233348931;-0.09154000253267319;1.0453265682289652;1.0000065604762505;0.9137135471257666;1.000084648860217
78.043487;1.097666464663648;0.9830799877059035;0.8955208871097994;0.07195168964333772;0.06554957989709184;1.1000162002215261;10.000987102211226;0.9090550488263522;-0.09154000243451288;1.0453284997497836;1.0000071425281132;0.9137136323383153;1.0000857321871803
78.053487;1.0976671505533102;0.9830805413009341;0.8955185804597029;0.0719516953073265;0.06554947872890064;1.1000149783577133;10.000975031544785;0.9090561944936759;-0.091540002329746;1.045330437918906;1.0000077004037866;0.9137136864055656;1.0000867837671434
78.063487;1.0976677851493677;0.983081206779885;0.8955162898418745;0.07195170067896578;0.06554937738180458;1.1000138460750328;10.00096276970446;0.9090573652781772;-0.09154000221829293;1.0453323800433354;1.0000082371272145;0.9137137071495315;1.0000878024087625
78.073487;1.0976683701884267;0.9830819866815297;0.8955140200803767;0.07195170641935762;0.06554927613235383;1.1000127999664937;10.000950337788607;0.9090575649326404;-0.09154000210005288;1.0453343227482057;1.0000087562328508;0.9137126974053924;1.0000887873170679
78.083487;1.0976689088667688;0.983082883197851;0.8955117766023579;0.07195171320695906;0.06554917516726454;1.1000118362614733;10.000937759093022;0.9090587946992823;-0.09154000197479635;1.0453362628406668;1.0000092613243023;0.913712645708565;1.0000897383457328
78.093487;1.0976694055446607;0.9830838977061894;0.8955095637614189;0.07195172165572049;0.06554907466584965;1.100010951271444;10.00092506151279;0.909060053684815;-0.09154000184220619;1.045338197849683;1.0000097559299252;0.9137125566363837;1.0000906557634468
78.103487;1.0976698646114527;0.9830850301148937;0.8955073842277276;0.07195173226160884;0.06554897489198067;1.1000101413711907;10.000912276496768;0.9090613404743848;-0.09154000170208265;1.0453401256836112;1.0000102438272118;0.9137124302816594;1.0000915396884857
78.113487;1.097670289607241;0.9830862789220095;0.8955052396481458;0.07195174537290677;0.06554887617600656;1.1000094026724667;10.000899434243863;0.9090626543179332;-0.09154000155462418;1.0453420443419745;1.0000107294470162;0.9137122667984017;1.0000923900504688
78.123487;1.0976706833058147;0.9830876416092138;0.8955031312789373;0.07195176117580432;0.06554877880518041;1.1000087302732102;10.000886562685464;0.9090639951196219;-0.09154000140051807;1.0453439521276737;1.0000112172828803;0.9137120661816257;1.0000932058992087
78.133487;1.0976710482820462;0.9830891146179026;0.8955010600404524;0.07195177966598641;0.06554868296815619;1.1000081182629171;10.000873691294588;0.909065362445113;-0.09154100124073497;1.0453458478907967;1.0000117105020063;0.9137119284906301;1.0000939839649516
78.143487;1.09767138769303;0.9830906933309846;0.8954990262955075;0.07195180062765827;0.06554858881856607;1.1000075607255888;10.000860853502477;0.9090667548862038;-0.0915410010762883;1.0453477311748984;1.0000122109539544;0.9137116535030274;1.0000947186600333
78.153487;1.097671706172334;0.983092372136098;0.8954970298859294;0.07195182369428374;0.06554849652523753;1.1000070521599583;10.000848084634807;0.9090681706489973;-0.09154100090826811;1.0453496020157689;1.000012720964743;0.9137113422940062;1.0000954032727332
78.163487;1.097672009942299;0.9830941443516004;0.8954950705642286;0.07195184845181607;0.06554840624726306;1.1000065873097544;10.000835418586838;0.9090696082907576;-0.09154100073808877;1.0453514599706004;1.0000132440185903;0.9137109961357396;1.0000960307820432
78.173487;1.0976723059113085;0.9830960023046598;0.8954931478885502;0.07195187450096595;0.06554831813272591;1.10000616118707;10.0008228888692;0.9090710667513219;-0.0915410005674682;1.0453533029375375;1.0000137833843972;0.9137106158203978;1.000096594726937
78.183487;1.097672601042676;0.9830979373652434;0.8954912603457148;0.07195190146411422;0.06554823234509552;1.1000057689805787;10.000810530900402;0.9090725448792004;-0.09154100039799898;1.045355126943307;1.0000143412142346;0.9137102016251909;1.0000970899816868
78.193487;1.0976729024450718;0.9830999400504756;0.8954894052923369;0.07195192895286473;0.06554814906266451;1.1000054060540627;10.000798377889643;0.9090740409375182;-0.09154100023087379;1.0453569271743328;1.0000149192053622;0.9137097540546687;1.0000975125862894
78.203487;1.0976732169504508;0.9831020007322486;0.8954875800441578;0.07195195652692424;0.06554806846760232;1.1000050682573763;10.000786455189285;0.9090755527502635;-0.09154100006701471;1.0453586990064891;1.0000155192800764;0.9137092742108271;1.0000978591807195
78.213487;1.0976735500722896;0.9831041101681929;0.8954857822444137;0.07195198369110613;0.0655479907361208;1.1000047517081089;10.000774783218057;0.9090770784728684;-0.09154099990715832;1.0453604380697192;1.0000161436113022;0.9137087636210781;1.0000981264726587
78.223487;1.0976739055910683;0.9831062592848555;0.8954840093987156;0.07195200995943035;0.06554791601762416;1.1000044521197134;10.000763385892323;0.9090786173016101;-0.09154099975172457;1.0453621401059738;1.0000167948222114;0.9137082239401169;1.0000983106904395
78.233487;1.097674285882339;0.9831084392866033;0.8954822593553907;0.07195203493272682;0.06554784441296953;1.1000041647524312;10.000752291553978;0.9090801695016758;-0.09154099960075959;1.0453638010958668;1.0000174761619853;0.9137076566533463;1.0000984074917219
78.243487;1.0976746925801368;0.983110642463728;0.8954805311288667;0.07195205833669052;0.06554777598175127;1.1000038850076146;10.00074152479115;0.9090817356518193;-0.09154099945406392;1.0453654171429418;1.0000181909094819;0.91370706281773;1.0000984122147458
78.253487;1.0976751275369503;0.9831128628703621;0.8954788243774667;0.07195208004537038;0.06554771077288181;1.100003608900642;10.000731100466762;0.9090833158994305;-0.09154099931132212;1.0453669841858562;1.0000189413606102;0.9137064428976341;1.0000983198945623
78.263487;1.0976755935888578;0.9831150964416846;0.8954771385021135;0.07195210009304587;0.06554764884364811;1.1000033331557162;10.00072102320528;0.9090849098172177;-0.09154099917205771;1.045368497740022;1.0000197281102496;0.91370579668688;1.0000981255684507
78.273487;1.097676094889224;0.9831173403539073;0.8954754726161053;0.07195211864689707;0.06554759027486795;1.1000030551609892;10.000711290174623;0.9090865164918637;-0.09154099903559121;1.0453699525978792;1.0000205500968824;0.9137051233132822;1.0000978250806503
78.283487;1.097676637076215;0.9831195920180638;0.8954738258011308;0.07195213594136791;0.06554753520196734;1.1000027728780677;10.000701898323873;0.9090881345567229;-0.09154099890116645;1.0453713430402602;1.0000214050271132;0.9137044218114423;1.0000974152591904
78.293487;1.097677226816658;0.9831213681385189;0.8954717594988139;0.07195391748915601;0.06554909195107342;1.100002484572755;10.000692852197448;0.9090897623074047;-0.09154099876796883;1.0453726638976883;1.0000222894222501;0.9137036923924073;1.000096893342632
78.303487;1.0976778703423686;0.9831236284542859;0.8954701499218867;0.07195393306842678;0.06554904460504145;1.1000021885179527;10.000684164436901;0.9090913977865007;-0.09154099863483064;1.045373911524242;1.0000231988825983;0.9137029370562243;1.000096256587841
78.313487;1.0976785720528672;0.9831258926970591;0.8954685611150209;0.07195394829381832;0.0655490015985087;1.1000018831976486;10.000675846262176;0.9090930388737168;-0.09154099849987246;1.045375083719362;1.0000241290642666;0.9137021588158503;1.0000955021751077
78.323487;1.0976793347158404;0.983128163639292;0.8954669963508747;0.07195396352468048;0.06554896327548339;1.1000015680966133;10.000667893502142;0.9090946837942249;-0.09154099836051433;1.045376179125018;1.0000250766689733;0.9137013609146435;1.0000946272655944
78.333487;1.0976801610107207;0.9831304451549039;0.8954654596205863;0.07195397904241549;0.06554893003110777;1.1000012440666627;10.00066027755342;0.909096331840926;-0.0915409982138995;1.0453771972889352;1.000026039832872;0.9137005469577574;1.000093629726157
78.343487;1.0976810543603737;0.9831327408885859;0.8954639550229355;0.07195399504377499;0.0655489023171188;1.1000009124814654;10.000652948576379;0.909097983830251;-0.0915409980573769;1.0453781392761403;1.0000270175544648;0.913699721109591;1.0000925090244401
78.353487;1.0976820187271366;0.9831350535657499;0.89546248622931;0.07195401166994525;0.06554888059037767;1.1000005740012673;10.000645850422238;0.909099642160651;-0.09154199788881968;1.0453790077784655;1.0000280086584452;0.9136989877163975;1.000091265510659
78.363487;1.097683058245839;0.9831373845514053;0.8954610564766773;0.07195402899678881;0.06554886524274604;1.1000002281805286;10.000638935262723;0.9091013104621563;-0.0915419977066228;1.0453798064641233;1.0000290113009997;0.9136981497237259;1.0000898989077613
78.373487;1.0976841759088696;0.9831397339477422;0.8954596688162451;0.07195404705493823;0.06554885652056781;1.099999874007475;10.000632165884404;0.9091029930548503;-0.09154199750931008;1.0453805391874431;1.0000300229232746;0.9136973097732508;1.00008840839196
78.383487;1.0976853722801416;0.9831421014570065;0.8954583261542469;0.07195406591281525;0.06554885446668515;1.0999995106189724;10.000625508435306;0.9091046942623736;-0.09154199729513911;1.045381209540675;1.0000310401791959;0.9136964700396911;1.0000867937952895
78.393487;1.0976866463282133;0.9831444870056706;0.8954570314013061;0.07195408569025089;0.06554885892250227;1.0999991374550384;10.000618928161753;0.9091064173773014;-0.09154199706214365;1.04538182061536;1.0000320589664697;0.9136956327259198;1.000085056793077
78.403487;1.0976879969255144;0.9831468905608994;0.8954557877438056;0.07195410646053763;0.0655488695915811;1.0999987535117408;10.000612395908233;0.9091081638359778;-0.09154199680835384;1.045382374876486;1.0000330746654797;0.913694800144725;1.000083201809299
78.413487;1.0976894229146918;0.9831493118344867;0.8954545985625938;0.07195412817299501;0.06554888612880429;1.0999993563462587;10.000605897798845;0.9091099335525162;-0.09154199653170546;1.0453828745175429;1.000034082594985;0.9136939749470492;1.000081235640859
78.423487;1.097690922025284;0.9831517502594256;0.8954534673311276;0.07195415065203138;0.06554890816821865;1.0999989422092966;10.000599433939975;0.909111725920003;-0.0915419962298445;1.0453833222796145;1.0000350785935082;0.913693160481249;1.0000791658193822
78.433487;1.0976924902155758;0.9831542047941474;0.8954523978650284;0.07195417360463821;0.06554893531071783;1.099998507323375;10.000593008573212;0.9091135401968471;-0.09154199590033364;1.0453837218702557;1.0000360589813917;0.9136923609564501;1.000076999390688
78.443487;1.0976941224336794;0.9831566734989321;0.8954513943110863;0.07195419663136764;0.06554896717193326;1.0999980488868668;10.000586625390374;0.9091153753731569;-0.09154199554123225;1.0453840773037602;1.0000370196012296;0.9136915811199008;1.0000747425917762
78.453487;1.0976967785557246;0.9831600346846597;0.8954504764773118;0.0719540472237562;0.06554878908911921;1.0999975653380365;10.000580293421047;0.9091172301810763;-0.09154199515152621;1.0453843917115728;1.0000379550838048;0.913690825832004;1.0000724002868073
78.463487;1.0976985242793378;0.9831625217272469;0.8954496166320415;0.0719540691307943;0.06554882959857238;1.099997056269779;10.000574036531187;0.9091191032641993;-0.09154199473111846;1.0453846669402083;1.0000388590981781;0.9136900998436223;1.0000699753958566
78.473487;1.0977003205296034;0.983165011454168;0.8954488329312507;0.07195408994874068;0.0655488742001409;1.0999965217670018;10.000567892819781;0.9091209932391509;-0.09154199428065452;1.045384904349599;1.0000397247743817;0.9136894074402603;1.0000674696904996
78.483487;1.0977021642436906;0.983167499234164;0.8954481262078784;0.07195410934968381;0.06554892278846584;1.099995961262868;10.000561899983897;0.9091228983142137;-0.09154199380138546;1.0453851056020453;1.0000405448342384;0.913688751943344;1.00006488501033
78.493487;1.097704053183228;0.9831699809108273;0.895447495945871;0.07195412700204556;0.06554897530105516;1.099995372953225;10.000556081700104;0.9091248158485897;-0.09154199329491328;1.0453852723825934;1.0000413118252902;0.9136881353815218;1.0000622231066818
78.503487;1.0977059858525633;0.9831724531800402;0.8954469410347635;0.07195414261195528;0.0655490317208913;1.0999947541001773;10.000550448060846;0.9091267427241517;-0.09154199276280577;1.0453854057451084;1.0000420183611378;0.9136875582633256;1.0000594850789637
78.513487;1.0977079612333518;0.9831749137381051;0.895446460668243;0.07195415594324425;0.06554909205736788;1.0999941016817707;10.000545000358459;0.9091286760560375;-0.09154199220641644;1.0453855060777453;1.0000426572209018;0.9136870193473049;1.0000566720320356
78.523487;1.097709978081288;0.9831773618178538;0.8954460549376357;0.07195416680805146;0.06554915636224125;1.0999934131579083;10.00053972884705;0.909130613065383;-0.09154199162713823;1.045385573313255;1.0000432217842556;0.9136865157403656;1.0000537859212504
78.533487;1.09771203445392;0.983179798580477;0.8954457248889184;0.07195417506436735;0.06554922475172899;1.0999926871562604;10.000534609365781;0.9091325506384377;-0.09154199102666367;1.0453856069607739;1.0000437070335833;0.9136860435497409;1.000050828922258
78.543487;1.0977141280467613;0.9831822264349724;0.8954454723337324;0.0719541806105044;0.06554929738914042;1.0999919235670041;10.000529605603079;0.9091344858020595;-0.09154199040672595;1.0453856066104468;1.00004411024762;0.9136855985236657;1.0000478024862427
78.553487;1.0977162569743695;0.9831846478207091;0.8954452998421262;0.07195418337626354;0.06554937444070669;1.0999911227841177;10.0005246766093;0.9091364166094796;-0.09154198976873532;1.0453855728408572;1.0000444306404197;0.9136851761327123;1.0000447079335892
78.563487;1.0977184202590187;0.9831870641916454;0.8954452109155878;0.07195418333724948;0.06554945601006076;1.0999902848525667;10.000519784648686;0.9091383421559067;-0.09154198911387111;1.0453855074622032;1.0000446684457542;0.9136847715949984;1.0000415477652835
78.573487;1.0977206176788668;0.9831894756202824;0.8954452098874417;0.07195418051414668;0.06554954208535124;1.0999894091787243;10.000514900700784;0.9091402617767057;-0.09154198844323568;1.045385413048154;1.0000448238668675;0.9136843805636562;1.0000383262881374
78.583487;1.097722849311872;0.9831918812959106;0.8954453013667921;0.0719541749328944;0.06554963253472644;1.0999884940695825;10.000510011589242;0.9091421746127855;-0.09154298775771308;1.045385292132993;1.0000448963402542;0.9136841002296099;1.0000350495459538
78.593487;1.0977251150757161;0.9831942800241493;0.8954454894931645;0.07195416660706384;0.06554972711982089;1.0999875361116846;10.000505123150305;0.909144079955652;-0.09154298705787917;1.0453851461425705;1.0000448850445485;0.9136837288653775;1.0000317245821344
78.603487;1.097727414188063;0.9831966701449211;0.8954457773779563;0.07195415555242686;0.06554982550388129;1.0999865303308083;10.000500250276488;0.9091459774577287;-0.09154298634416105;1.0453849748088944;1.0000447901169276;0.9136833671158842;1.0000283581414806
78.613487;1.0977297450778838;0.9831990496487792;0.8954461670879281;0.07195414177620157;0.06554992726425174;1.099985470755736;10.000495404183118;0.9091478666942379;-0.09154298561708245;1.045384776532693;1.0000446131397607;0.913683017783984;1.0000249558177776
78.623487;1.0977321062758916;0.983200935663073;0.8954462221842363;0.07195589050200599;0.06555164001057127;1.099984350801162;10.00049058995176;0.9091497466889626;-0.09154298487745507;1.045384549092641;1.000044356929648;0.9136826860112515;1.000021522324033
78.633487;1.097734497487515;0.9832032868867199;0.8954468197077301;0.07195587111523237;0.06555174695607928;1.0999831636129522;10.000485808639866;0.9091516161322958;-0.09154298412639746;1.0453842903973913;1.0000440254961411;0.9136823782525747;1.0000180623103463
78.643487;1.0977369196454891;0.9832056192187918;0.895447522709368;0.0719558487421279;0.06555185556063474;1.0999819025978395;10.00048105591934;0.9091534741542608;-0.0915429833651537;1.045383999355883;1.000043624142119;0.9136821009558543;1.000014580693617
78.653487;1.0977393735888172;0.9832079297917069;0.8954483317298173;0.07195582325250803;0.06555196512382232;1.0999805623319956;10.0004763191489;0.9091553206380417;-0.09154298259490506;1.045383676342728;1.0000431589502656;0.9136818595013657;1.0000110820606647
78.663487;1.0977418582048077;0.9832102178342418;0.8954492463456383;0.07195579453914241;0.0655520749227906;1.0999791392665157;10.000471575252357;0.909157155757203;-0.09154298181659264;1.045383322896691;1.0000426356170424;0.9136816578640639;1.0000075697390194
78.673487;1.0977443694133724;0.9832124851926689;0.8954502648924095;0.07195576248568832;0.06555218425938343;1.099977631592552;10.000466791938306;0.9091589795264804;-0.09154298103065803;1.0453829410575284;1.0000420585745742;0.9136814991961032;1.0000040453711923
78.683487;1.0977469006765797;0.98321473543572;0.8954513849436581;0.07195572695106738;0.0655522924815294;1.0999760390691957;10.00046193339644;0.9091607915859735;-0.09154298023701761;1.045382532838861;1.000041430888233;0.9136813864513396;1.0000005092869249
78.693487;1.0977494446024483;0.9832169723003901;0.8954526037615894;0.07195568778713227;0.06555239895403853;1.0999743635077956;10.00045696746921;0.9091625909199923;-0.09154297943546451;1.0453821002736143;1.0000407543777268;0.9136813221381082;0.9999969614055882
78.703487;1.0977519943375578;0.9832191984263821;0.8954539181840518;0.07195564484130411;0.06555250307106994;1.099972609079097;10.000451872844918;0.9091643757792127;-0.09154297862615449;1.0453816458542529;1.0000400298448;0.9136813075166528;0.9999934018590418
78.713487;1.0977545438588583;0.9832214146527093;0.8954553245688746;0.07195559798130044;0.06555260434437406;1.0999707816219468;10.00044664236255;0.9091661438133769;-0.09154297780987095;1.045381172500311;1.0000392579211184;0.9136813422551298;0.9999898309253635
78.723487;1.097757087738609;0.9832236197413251;0.8954568190624203;0.07195554716150428;0.0655527024832735;1.0999688874238072;10.000441278457277;0.909167891955723;-0.09154297698806184;1.045380683112872;1.000038439730948;0.9136814245816031;0.9999862487698107
78.733487;1.0977596210132043;0.9832258103931214;0.8954583975371652;0.07195549248398156;0.06555279741519815;1.0999669325203525;10.000435784147333;0.9091696163957785;-0.0915429761626954;1.0453801805294152;1.0000375762270561;0.9136815511325191;0.9999826553956339
78.743487;1.0977621393530004;0.9832279812344301;0.8954600552882491;0.07195543423212143;0.06555288925031381;1.0999649226357942;10.000430152397268;0.9091713133009879;-0.09154297533606069;1.0453796675528804;1.000036667232911;0.9136817167575787;0.9999790507523977
78.753487;1.0977646397703829;0.9832301247920463;0.8954617870010702;0.07195537283786349;0.06555297820186835;1.099962863278237;10.000424356082904;0.9091729799571016;-0.091542974510708;1.0453791465152311;1.0000357115834269;0.9136819147621433;0.9999754349552392
78.763487;1.0977671210440556;0.9832322318957397;0.8954635866928566;0.07195530879036999;0.06555306448910009;1.0999607600199746;10.000418347381427;0.9091746153205774;-0.09154297368938168;1.0453786193186287;1.0000347079103415;0.9136821375586093;0.999971808443285
78.773487;1.09776958298192;0.9832342924677783;0.8954654476336804;0.07195524258574537;0.06555314828561826;1.0999586186766288;10.000412071776378;0.9091762194548212;-0.0915429728748209;1.0453780880497847;1.0000336553091416;0.9136823779246361;0.9999681718615293
78.783487;1.0977720250420724;0.983236296506913;0.8954673623776126;0.07195517475813026;0.06555322973335051;1.099956444827405;10.000405486844071;0.9091777921969778;-0.09154297206971447;1.045377554855263;1.0000325539674804;0.913682630155032;0.9999645263716884
78.793487;1.0977744451367952;0.9832382349594236;0.895469322847407;0.07195510594353478;0.06555330895377351;1.0999542433887632;10.000398568203659;0.9091783321144117;-0.09154297127676478;1.0453770215559732;1.0000314056468653;0.9136818950224855;0.9999608748343052
78.803487;1.0977768395773695;0.98324009969763;0.8954713210842723;0.0719550368934678;0.06555338603318506;1.099952019104999;10.000391299545612;0.9091798367144143;-0.09154297049857066;1.045376489924969;1.0000302133387526;0.9136821588022459;0.9999572225645275
78.813487;1.097779204727745;0.9832418830091657;0.8954733502616181;0.07195496838569986;0.06555346103442272;1.0999497770051594;10.000383665060538;0.9091813034518994;-0.0915429697373973;1.045375962028925;1.0000289803483031;0.9136824229481465;0.999953576394632
78.823487;1.097781538690715;0.9832435778515293;0.8954754047453917;0.0719549010896971;0.06555353404207948;1.099947522500772;10.000375653371032;0.9091827301475714;-0.09154396899507028;1.045375440417068;1.0000277101671753;0.9136827842324994;0.999949942677053
78.833487;1.0977838409678509;0.9832451784820512;0.8954774796877051;0.07195483548304078;0.06555360518237525;1.0999452623422212;10.000367260051696;0.9091841146614078;-0.09154396827312579;1.0453749280674773;1.0000264072447156;0.9136830391815681;0.9999463260902499
78.843487;1.097786111004905;0.9832466804484443;0.8954795708303873;0.07195477183953759;0.0655536746010053;1.0999430054808037;10.000358483581183;0.9091854548251106;-0.09154396757304716;1.0453744278826986;1.00002507725691;0.9136832849136073;0.999942729978205
78.853487;1.097788347505422;0.9832480801131649;0.8954816740992243;0.07195471027133507;0.06555374245261049;1.0999407620707131;10.00034932410894;0.9091867484820804;-0.09154396689634081;1.0453739423247215;1.0000237266284993;0.9136835178848203;0.9999391572903574
78.863487;1.0977905487674533;0.9832493742283551;0.8954837848638592;0.07195465081781535;0.06555380890443782;1.0999385417328686;10.000339783862106;0.9091879930041701;-0.09154396624444981;1.0453734731138813;1.0000223622737254;0.913683734098722;0.9999356109787928
78.873487;1.0977927133710248;0.983250559558563;0.8954858971316915;0.07195459352512329;0.06555387410614077;1.0999363527323591;10.00032986015403;0.9091891850001576;-0.09154396561854988;1.0453730207279441;1.0000209910749294;0.9136839296157141;0.9999320935716477
78.883487;1.0977948399173838;0.9832516325891794;0.8954880034771342;0.07195453846276587;0.06555393812837931;1.0999342017940839;10.000319539525044;0.909190320774614;-0.09154396501926063;1.0453725846155864;1.0000196185021293;0.9136841011748729;0.9999286068128779
78.893487;1.097796926000576;0.9832525896599335;0.8954900962619534;0.07195448572610197;0.06555400090625989;1.099932094158148;10.00030880612282;0.9091913968873642;-0.09154396444653976;1.045372164267712;1.0000182478988153;0.9136842466866308;0.9999251520722137
78.903487;1.0977989682832479;0.9832534273823891;0.8954921689577652;0.07195443546276224;0.06555406221537144;1.0999300343303637;10.00029765294967;0.9091924105164656;-0.09154396389995137;1.045371759889553;1.0000168811690224;0.913684365267929;0.999921731041934
78.913487;1.0978009633914139;0.9832541430537297;0.8954942165199774;0.07195438787217139;0.06555412169877237;1.0999280274851964;10.000286080057329;0.9091933599484405;-0.09154396337892319;1.045371372438535;1.000015519585389;0.9136844569032256;0.9999183461286711
78.923487;1.0978029084995917;0.9832547349091351;0.8954962351777298;0.0719543431671431;0.06555417894105549;1.0999260806983513;10.000274086113487;0.9091942446494425;-0.0915439628827152;1.0453710039995687;1.0000141642682465;0.913684522430417;0.9999150006934503
78.933487;1.0978048020753988;0.9832552017371504;0.8954982218858527;0.07195430155410287;0.06555423353293525;1.0999242031140595;10.00026166281225;0.90919506469383;-0.09154396241037482;1.045370658346011;1.0000128168280193;0.9136845639266977;0.9999116993604559
78.943487;1.09780664463855;0.9832555420405484;0.8955001738582657;0.07195426321424568;0.06555428507777022;1.0999224045658085;10.000248792129637;0.9091958205867969;-0.0915439619608385;1.0453703410694162;1.0000114800421052;0.9136845846768401;0.9999084480131992
78.953487;1.0978084382376891;0.9832557534526428;0.8955020890555779;0.07195422824214782;0.06555433319779384;1.0999206934961927;10.000235450243068;0.9091965134531128;-0.09154396153302793;1.0453700591180062;1.0000101583009895;0.9136845884952225;0.9999052532932383
78.963487;1.0978101846202992;0.9832558329361145;0.8955039669788992;0.0719541966097472;0.06555437757430797;1.0999190756637593;10.000221614709044;0.9091971451456895;-0.09154396112585976;1.0453698193888936;1.0000088576282065;0.9136845791595534;0.9999021220900077
78.973487;1.0978118839284694;0.9832552973333801;0.8955053702917051;0.07195593346197218;0.06555602604849022;1.0999175541232615;10.000207262194737;0.9091977186054578;-0.09154396073833254;1.0453696271654334;1.000007585043529;0.9136845603499565;0.9998990613437909
78.983487;1.097813535058086;0.9832551074514199;0.895507175332909;0.0719559081394046;0.06555606214970675;1.0999161302924796;10.00019236435609;0.9091982377975687;-0.09154396036968881;1.0453694855701028;1.0000063478939722;0.9136845356336302;0.9998960779584318
78.993487;1.0978151368034654;0.9832547839998849;0.8955089445778535;0.07195588579387274;0.06555609374184607;1.0999148052851948;10.000176898981676;0.9091987068402448;-0.09154396001936932;1.0453693957788448;1.0000051536921206;0.9136845081616571;0.9998931786062526
79.003487;1.0978166880284155;0.9832543299935431;0.8955106790510305;0.07195586637154432;0.06555612063310468;1.0999135803110252;10.000160869084675;0.9091991295018028;-0.09154395968680376;1.045369357381358;1.0000040096354852;0.9136844801569649;0.9998903696692789
79.013487;1.0978181862135137;0.9832537488849105;0.8955123802811629;0.07195584986458464;0.0655561427039046;1.099912456257646;10.000144310069379;0.9091995092174548;-0.09154395937132176;1.0453693688168673;1.0000029217738076;0.9136844525218288;0.9998876575091975
79.023487;1.0978196263403395;0.9832530431161578;0.8955140493444809;0.07195583628735266;0.06555615989819696;1.0999114335656266;10.000127277548795;0.9091998489847691;-0.09154395907224944;1.0453694282565151;1.000001895163807;0.9136844249665877;0.9998850485423879
79.033487;1.0978210015032646;0.9832522139733114;0.89551568663902;0.07195582562282456;0.06555617218586238;1.0999115127415129;10.000109825620163;0.9092001514741213;-0.09154395878909607;1.045369534445064;1.0000009347048044;0.9136843964400004;0.9998825485736981
