time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.115444;1.0976468216951858;0.9821625569492223;0.8948286620848533;0.07170291285003637;0.06531658824818397;1.0998511634047803;9.999670009039324;0.9091298240044862;-0.09169999860482383;1.045402211902313;0.9999943714570732;0.9137722167848151;0.9998241663108752
77.125444;1.0976483841345501;0.982160858672646;0.8948276350015345;0.07170278886520784;0.06531682010572741;1.0998525765758544;9.999666599890851;0.9091306191864028;-0.0916999992203768;1.0454020135991422;0.9999936227978602;0.9137729498144974;0.9998239417601701
77.135444;1.0976500220230172;0.9821591543375358;0.8948266084475661;0.07170266254891301;0.06531705353092324;1.0998540810796704;9.99966383538277;0.9091313550231475;-0.09169999983977313;1.045401844150816;0.9999928977383565;0.9137737369815114;0.9998238073593128
77.145444;1.0976517303235913;0.982157444091515;0.8948255865110994;0.07170253412922897;0.06531728820201486;1.0998556749699417;9.999661681614159;0.9091320316741323;-0.09170100046256666;1.0454017036652163;0.9999921962323586;0.913774675784579;0.9998237609272626
77.155444;1.097653504538708;0.9821557289107038;0.8948245718852751;0.07170240385504946;0.06531752383088857;1.0998573560295901;9.999660093169306;0.9091326494217149;-0.09170100108823312;1.0454015923601596;0.9999915171870999;0.913775561563967;0.9998237993331294
77.165444;1.0976553404234655;0.9821540114963438;0.8948235667352356;0.07170227199226628;0.06531776008097118;1.099859120750426;9.999659008119686;0.9091332081809167;-0.09170100171606381;1.0454015106758174;0.9999908577045821;0.9137764907167415;0.9998239183654503
77.175444;1.0976572338737929;0.9821522963496557;0.8948225738113692;0.07170213880472728;0.06531799655829192;1.099860963460215;9.999658350401262;0.9091337076775637;-0.09170100234522666;1.0454014585874112;0.9999902135901827;0.913777460232483;0.999824113111134
77.185444;1.0976591807838494;0.9821505890151212;0.8948215966346519;0.07170200452377375;0.06531823287793963;1.0998628758741475;9.999658036050047;0.9091341477049788;-0.09170100297500867;1.0454014349037317;0.9999895805098995;0.9137784681965138;0.9998243785856423
77.195444;1.0976611768185824;0.9821488950867416;0.8948206392136071;0.0717018693404562;0.06531846869932824;1.0998648472575991;9.999657977558726;0.9091345283290787;-0.09170100360495721;1.0454014374501026;0.9999889542610562;0.9137795127772557;0.9998247101380854
77.205444;1.0976632171025908;0.9821472194143166;0.8948197058551692;0.07170173340868859;0.06531870368198688;1.0998668653302017;9.999658081044142;0.9091348502032387;-0.09170100423460818;1.0454014635367714;0.999988330463781;0.9137805912245128;0.9998251036593018
77.215444;1.0976652959842388;0.9821455658713764;0.8948188006864148;0.0717015968315643;0.06531893743299341;1.0998689175147314;9.999658243209437;0.9091351143727284;-0.09170100486302193;1.0454015104998255;0.99998770476525;0.9137817000185205;0.999825555725855
77.225444;1.0976674069325782;0.9821439377344733;0.894817927206069;0.07170145966781738;0.06531916950595379;1.099870991957773;9.999658358700408;0.9091353211599673;-0.09170100548869875;1.0454015762050846;0.9999870733075532;0.9137828352986672;0.9998260636441371
77.235444;1.0976695426648237;0.9821423381030302;0.8948170884164457;0.0717013219678373;0.06531939944392594;1.0998730780588406;9.999658334811823;0.9091354690787827;-0.09170100610986057;1.0454016588849069;0.9999864327408629;0.9137839928167012;0.9998266253910149
77.245444;1.0976716959464645;0.9821407699005507;0.8948162871156404;0.07170118380374808;0.06531962685568281;1.0998751662442516;9.999658099937895;0.9091355547094919;-0.09170100672447108;1.0454017569838783;0.9999857798821835;0.9137851679765404;0.999827239399268
77.255444;1.0976738601973142;0.9821392357727855;0.8948155260761198;0.071701045270522;0.06531985146969811;1.0998772473042626;9.999657601400013;0.9091355734304365;-0.09170100732998483;1.0454018700541319;0.9999851119488281;0.913786356160429;0.9998279047034765
77.265444;1.0976760292641095;0.9821377381777533;0.8948148082698179;0.07170090643555202;0.06532007307927828;1.0998793119874721;9.999656802184905;0.9091355204496713;-0.09170100792342892;1.0454019994797294;0.9999844273551408;0.9137875526195265;0.9998286216184801
77.275444;1.097678197633842;0.9821362793482782;0.8948141371191755;0.07170076725650158;0.0653202914220542;1.0998813510282472;9.999655678714019;0.909135391308256;-0.09170100850189943;1.0454021476617126;0.9999837258843056;0.9137887515321471;0.9998293917342079
77.285444;1.097680361618512;0.982134380810867;0.894813078899029;0.07170239291906545;0.06532211433305797;1.0998833559211967;9.99965421220597;0.9091351814713906;-0.0917010090629801;1.0454023167128865;0.9999830082035996;0.9137899453212901;0.9998302169671531
77.295444;1.0976825202399174;0.9821330045156678;0.8948125124229561;0.0717022524647699;0.06532232496452683;1.099885320134207;9.999652376456252;0.9091348861300053;-0.09170100960476;1.0454025078934743;0.9999822752368359;0.9137911253064492;0.9998310988861681
77.305444;1.0976846744745712;0.9821316709058542;0.8948120033654267;0.07170211104174636;0.06532253114980463;1.099887239369707;9.999650132444774;0.909134501213126;-0.09170101012571762;1.0454027214800934;0.9999815274629904;0.913792283001603;0.9998320387264839
77.315444;1.0976868252739078;0.9821303800465654;0.8948115541827961;0.07170196848671119;0.06532273262531352;1.0998891110002582;9.999647430000984;0.9091340244399795;-0.09170101062481546;1.0454029565734053;0.9999807646579381;0.9137934109592831;0.9998330375526491
77.325444;1.0976889719562044;0.9821291322450794;0.8948111666738149;0.07170182470200982;0.06532292922099539;1.0998909341770147;9.999644210506325;0.9091334551507682;-0.09170101110170538;1.0454032111437774;0.9999799860073356;0.91379450315705;0.9998340962549784
77.335444;1.097691112031885;0.9821279292019925;0.8948108422336506;0.07170167963888627;0.06532312081507777;1.0998927102387237;9.999640412585572;0.9091327936891903;-0.09170201155690945;1.0454034826401333;0.9999791900288615;0.913795655370535;0.9998352152540546
77.345444;1.0976932424308845;0.9821267742045421;0.8948105813987812;0.07170153323956198;0.06532330730368717;1.0998954424499416;9.999635981947582;0.9091320413754753;-0.09170201199187392;1.045403768744299;0.999978374559583;0.9137966633130553;0.999836394112601
77.355444;1.0976953608748021;0.9821256717853221;0.8948103829855264;0.07170138543624123;0.06532348858736751;1.0998971358278222;9.999630877029842;0.9091312008303203;-0.09170201240860815;1.0454040677105556;0.9999775371863222;0.9137976247357197;0.9998376319192752
77.365444;1.0976974660917171;0.9821246270943298;0.8948102442014498;0.071701236245172;0.06532366456938864;1.099898796570722;9.999625064598618;0.9091302755968943;-0.09170201280902103;1.045404378114408;0.9999766761133767;0.9137985384296389;0.9998389281372203
77.375444;1.0976995568206618;0.9821236453816836;0.8948101614731195;0.07170108585272038;0.06532383515453566;1.0999004302536242;9.99961850823421;0.9091292689603359;-0.09170201319457195;1.0454046983296355;0.9999757909937828;0.9137994046783114;0.9998402830526916
77.385444;1.0977016309051342;0.9821227323559277;0.8948101306795161;0.07170093460122035;0.06532400022305818;1.0999020408832985;9.999611162187543;0.9091281834370373;-0.09170201356641117;1.0454050264522718;0.9999748829411852;0.9138002249753348;0.999841698253552
77.395444;1.0977036859145;0.9821218941032853;0.8948101471745071;0.07170078289731867;0.06532415957583021;1.0999036313552406;9.999602980534888;0.9091270213231533;-0.09170201392552632;1.0454053608382008;0.9999739537316884;0.913801001624989;0.9998431764949738
77.405444;1.0977057206751104;0.9821211360104459;0.8948102059886738;0.0717006311200017;0.0653243129233655;1.0999052034935715;9.99959393074957;0.9091257853377978;-0.09170201427267158;1.0454057002881323;0.9999730051719121;0.9138017371695429;0.9998447203628323
77.415444;1.0977077357903942;0.9821204625677209;0.8948103013613967;0.07170047956258463;0.06532445996421571;1.0999067581157573;9.999583995760467;0.9091244789003291;-0.09170201460835196;1.0454060434309684;0.9999720392510489;0.9138024343169626;0.9998463312444411
77.425444;1.097709732752659;0.9821198778368408;0.894810426175812;0.07170032840417312;0.06532460045465864;1.0999082955955557;9.99957316794492;0.9091231057569791;-0.0917020149329942;1.045406388560262;0.9999710583080977;0.9138030966529671;0.9998480091883799
77.435444;1.0977117129325633;0.9821193853000787;0.8948105725352871;0.07170017772797956;0.06532473420155255;1.0999098155699374;9.999561450390122;0.9091216694162453;-0.09170201524719425;1.0454067345064693;0.9999700642707948;0.9138037291275252;0.9998497532377684
77.445444;1.097713677578467;0.9821189877791392;0.8948107329739473;0.07170002755778604;0.06532486105894471;1.0999113159957683;9.999548865963332;0.9091201730681786;-0.09170201555181626;1.0454070813040077;0.9999690576775471;0.9138043377710984;0.9998515623479234
77.455444;1.097715628516514;0.9821186875047284;0.894810901166911;0.07169987785534036;0.06532498096350951;1.0999127929590118;9.999535460094055;0.9091176197615268;-0.09170201584778732;1.0454074297576146;0.9999680378455525;0.9138039338611766;0.9998534364112344
77.465444;1.097717568323021;0.9821184857625891;0.894811071982803;0.07169972851530237;0.06532509392110024;1.0999142414403862;9.999521295849377;0.9091160130131359;-0.09170201613587997;1.0454077802099988;0.9999670039053401;0.9138045123380188;0.9998553764138954
77.475444;1.097719499687282;0.9821183827631883;0.8948112410891794;0.07169957939303633;0.06532519992769908;1.099915656578409;9.9995064508193;0.9091143575373735;-0.09170201641672034;1.0454081313916082;0.9999659553565667;0.9138050810897012;0.9998573837831265
77.485444;1.0977214249636398;0.9821183780551045;0.8948114042496769;0.07169943035037715;0.0653252989174707;1.0999170349310208;9.999491014908068;0.9091126591472912;-0.09170201669085755;1.0454084802247439;0.9999648921698787;0.9138056411929462;0.9998594598121946
77.495444;1.0977243111911552;0.9821193515348187;0.8948115725410662;0.07169910941480753;0.0653251767790088;1.0999183755762363;9.999475084581361;0.9091109241886164;-0.09170201695888104;1.045408822480984;0.999963814992844;0.9138061930935619;0.9998616054570821
77.505444;1.0977262302090534;0.9821195412410519;0.8948117102911414;0.0716989602859405;0.06532526138952521;1.0999196806591818;9.999458759641987;0.9091091590423179;-0.09170201722159448;1.0454091534436232;0.9999627249783153;0.9138067369839891;0.9998638212268987
77.515444;1.0977281476313665;0.9821198262655747;0.8948118298095193;0.07169881098389268;0.06532533866012835;1.0999209544294943;9.999442147539849;0.9091073697795943;-0.09170201747996369;1.045409468143764;0.9999616231803706;0.9138072725183289;0.9998661067740652
77.525444;1.0977300627604447;0.982120203467256;0.894811929620739;0.07169866137036389;0.06532540856400641;1.0999222014489904;9.999425367842347;0.9091055623026566;-0.09170201773474594;1.0454097615061173;0.9999605100743536;0.9138077987289704;0.9998684602580038
77.535444;1.0977319733026913;0.9821206677426261;0.8948120098332722;0.07169851132630728;0.06532547117808266;1.0999234257271202;9.99940855016182;0.9091037427565821;-0.0917030179861693;1.0454100285920198;0.9999593854986378;0.9138084147675932;0.999870878673106
77.545444;1.0977338757774648;0.9821212129490027;0.8948120712309906;0.07169836083029185;0.06532552669922684;1.0999246309116288;9.999391829710317;0.909101917844356;-0.0917030182340339;1.0454102643520444;0.9999582490601632;0.9138089190540053;0.9998733590862073
77.555444;1.0977357672459405;0.9821218333790153;0.8948121145912659;0.07169821000703111;0.06532557543457818;1.0999258203938376;9.999375341524074;0.9091000949103523;-0.09170301847803851;1.045410463436606;0.9999571004084349;0.9138094117917298;0.9998758988756025
77.565444;1.0977376469919269;0.9821225244330473;0.8948121408823236;0.07169805909296922;0.0653256177896412;1.0999269971753893;9.999359209814076;0.9090982813516767;-0.09170301871795179;1.0454106212532341;0.9999559392234062;0.9138098931897956;0.9998784950359134
77.575444;1.0977395164014794;0.9821232824449576;0.8948121521411802;0.07169790836838462;0.06532565423305844;1.0999281644756886;9.999343539926775;0.9090964835957112;-0.09170301895373285;1.0454107352303332;0.9999547655685901;0.913810363189625;0.9998811437603179
77.585444;1.097741377393266;0.9821236243115425;0.894811714282714;0.07169952351330866;0.06532729344146174;1.0999293265978267;9.999328421256914;0.9090947064879149;-0.0917030191856687;1.0454108048239559;0.9999535803396177;0.9138108212753902;0.9998838402514543
77.595444;1.0977432308269006;0.982124508360133;0.8948117066694891;0.07169937420018846;0.06532731943276662;1.0999304884010284;9.999313935123526;0.9090929532792941;-0.09170301941430031;1.0454108306993204;0.9999523854427219;0.9138112665815598;0.9998865789308417
77.605444;1.097745076417792;0.9821254515046317;0.8948116964736021;0.07169922629821554;0.06532734083991704;1.0999316536553685;9.9993001579549;0.9090912258945386;-0.09170301964030904;1.0454108141607261;0.9999511840529277;0.9138116978097016;0.9998893540797664
77.615444;1.0977469140164515;0.9821264496719674;0.8948116890612211;0.07169908036359698;0.0653273580565341;1.099932824378943;9.99928715842429;0.9090895252054602;-0.09170301986463723;1.045410757124303;0.9999499806328273;0.9138121128722704;0.9998921604585846
77.625444;1.0977487440617157;0.9821274979201581;0.8948116906137913;0.07169893691538501;0.06532737139582943;1.0999340018512116;9.999274991390013;0.9090878515220996;-0.09170302008855513;1.045410661875356;0.9999487803912778;0.913812508348274;0.9998949939390569
77.635444;1.0977505671014167;0.9821285907724844;0.8948117078521556;0.07169879641360505;0.06532738107696932;1.0999351876460266;9.999263695236523;0.9090862054756584;-0.09170302031347571;1.045410530290368;0.9999475885507968;0.9138128792302853;0.9998978519192294
77.645444;1.0977523842279255;0.9821297218443606;0.8948117472684283;0.07169865926869443;0.06532738723244785;1.0999363836630707;9.999253299609979;0.9090845883518732;-0.09170302054086502;1.0454103637282264;0.9999464094411505;0.9138132194174695;0.9999007328338987
77.655444;1.0977541978703715;0.9821308842805652;0.8948118137732444;0.07169852583015794;0.06532738990217636;1.0999375916694005;9.999243834953658;0.9090830011724014;-0.09170302077229259;1.0454101638310642;0.9999452457591671;0.9138135225302185;0.9999036351296707
77.665444;1.0977560113056566;0.9821320721718627;0.89481190984874;0.07169839641619927;0.06532738903077605;1.0999388130544574;9.999235332774866;0.9090814438221889;-0.09170302100927012;1.0454099330519295;0.9999440989523066;0.9138137824861967;0.9999065566997812
77.675444;1.0977578271291297;0.9821332812614121;0.8948120364047228;0.07169827139400899;0.06532738449508946;1.099940049286413;9.999227823243158;0.9090799155318916;-0.09170302125310763;1.0454096748799324;0.9999429701188801;0.9138139939286237;0.9999094946101069
77.685444;1.0977596454271856;0.9821345086631224;0.8948121939693247;0.07169815122254701;0.06532737617086093;1.0999413021678797;9.999221333357513;0.9090784157497436;-0.09170302150512866;1.0454093938815057;0.999941860018068;0.9138141525393204;0.9999124451557813
77.695444;1.0977614624786964;0.9821357524912857;0.8948123825038408;0.0716980364117046;0.0653273639888812;1.0999425728415146;9.999215881133072;0.9090769442671601;-0.09170302176681774;1.0454090954997945;0.9999407687868123;0.9138142550414813;0.9999154048936842
77.705444;1.0977632712634593;0.9821370117255959;0.8948126008474594;0.07169792741901924;0.06532734795858365;1.0999438607778569;9.999211472305095;0.9090755011269324;-0.09170302203960007;1.0454087858013115;0.9999396964096834;0.913814298939317;0.9999183718732385
77.715444;1.0977650632731206;0.9821382863572865;0.894812847084173;0.07169782456187077;0.06532732816548938;1.0999451642422624;9.999208101678917;0.9090740865523204;-0.09170302232459977;1.0454084703424236;0.9999386433967962;0.9138142819665942;0.999921345825507
77.725444;1.0977668297256935;0.9821395774337773;0.8948131191803446;0.07169772801697231;0.06532730471506432;1.0999464814690365;9.999205757256565;0.9090727005561502;-0.09170302262260012;1.0454081528899415;0.999937610937135;0.9138142012306312;0.9999243272129811
77.735444;1.097768561908341;0.9821408864148151;0.8948134151089475;0.07169763786125789;0.06532727766413315;1.099947810784336;9.99920443288094;0.9090713429066147;-0.09170302293413089;1.0454078359042842;0.9999366007056609;0.9138140528047255;0.9999273159578608
77.745444;1.0977702518660506;0.9821422140259127;0.8948137326667702;0.07169755409765803;0.06532724700359023;1.0999491494654468;9.999204136917202;0.9090700137767583;-0.09170402325954335;1.0454075218049743;0.999935614757241;0.9138139326941421;0.9999303108256413
77.755444;1.0977718935928893;0.9821435593711306;0.8948140695957256;0.07169747669747417;0.06532721267157177;1.0999504928168433;9.999204882167168;0.9090687138632989;-0.09170402359897843;1.0454072129921277;0.9999346553083543;0.9138136362854152;0.9999333097297654
77.765444;1.097773483238037;0.9821449199019405;0.8948144243693549;0.07169740566495528;0.06532717456590934;1.0999518349533448;9.999206673044036;0.9090674437977037;-0.09170402395233951;1.0454069106665196;0.999933724146199;0.9138132609317805;0.9999363106683811
77.775444;1.0977750178952859;0.9821462920987918;0.8948147969095127;0.07169734107215055;0.06532713258179557;1.0999531709353774;9.999209504149134;0.9090662042899488;-0.0917040243193899;1.0454066139046885;0.9999328223414737;0.9138128045208189;0.9999393124712178
77.785444;1.0977764944693291;0.9821476722960902;0.8948151880284368;0.07169728302701726;0.06532708667955593;1.0999544980874385;9.999213361585346;0.9090649967511614;-0.09170402469991644;1.0454063199802073;0.9999319508757056;0.9138122659439212;0.9999423144411489
77.795444;1.0977779095087936;0.9821490571593172;0.8948155980334745;0.07169723160216519;0.06532703690559612;1.0999558154536297;9.999218221856465;0.9090638231494611;-0.09170402509385689;1.0454060258263767;0.9999311113783439;0.9138116452373805;0.9999453155091415
77.805444;1.0977792595753293;0.9821504435562128;0.8948160261652525;0.07169718679807999;0.06532698335690873;1.0999571225666853;9.999224054082324;0.9090626860361978;-0.0917040255012643;1.0454057294125738;0.9999303056408729;0.913810943450443;0.9999483138414281
77.815444;1.097780541724763;0.9821518280423894;0.8948164708907171;0.07169714856209043;0.0653269261766428;1.0999584187659817;9.999230823799762;0.9090615894123455;-0.09170402592205361;1.045405429128157;0.9999295342439958;0.9138101622800687;0.9999513066013832
77.825444;1.0977817540020258;0.9821532063033546;0.8948169300363042;0.07169711680863292;0.06532686557797228;1.0999597031590542;9.999238492240783;0.9090605387419006;-0.09170402635573781;1.0454051215743765;0.9999287960862279;0.9138093034103025;0.9999542899684986
77.835444;1.0977828955278173;0.9821545729663415;0.8948174009614587;0.07169709140263812;0.06532680184188473;1.0999609750057875;9.999247015411907;0.9090595396714124;-0.09170402680138624;1.0454048007470138;0.999928089249896;0.9138083678146887;0.9999572599101818
77.845444;1.0977839656572015;0.9821559223125244;0.8948178809665045;0.07169707216548428;0.06532673530904733;1.0999622341460384;9.999256348114368;0.9090585970431543;-0.09170402725775188;1.0454044594630445;0.9999274118642041;0.9138073558390843;0.9999602130293092
77.855444;1.0977849628211964;0.9821572494904524;0.8948183673438849;0.07169705896221504;0.06532666637957367;1.0999634807664982;9.999266449051422;0.9090577147328951;-0.09170402772337165;1.045404090801987;0.999926762232173;0.9138062677372544;0.9999631467051714
77.865444;1.0977858844986563;0.9821585511976159;0.8948188569990811;0.071697051790563;0.06532659548075806;1.099964714921671;9.999277279292235;0.9090568956819206;-0.09170402819664449;1.0454036879917148;0.9999261387970899;0.9138051036657592;0.9999660586242295
77.875444;1.097786728296751;0.9821598255396792;0.8948193463523936;0.07169705076918746;0.06532652302176266;1.0999659367749215;9.999288793013148;0.9090561418656121;-0.09170402867601746;1.0454032434491267;0.9999255403950353;0.9138038635323944;0.9999689460022897
77.885444;1.0977874923001252;0.9821605911733076;0.8948193941771568;0.07169882139721041;0.0653280576137613;1.099968146916021;9.99930092869037;0.9090554545575297;-0.09170402916025071;1.045402748634576;0.9999249665405558;0.9138025471939816;0.9999718048464319
77.895444;1.0977881741530109;0.9821618082148714;0.8948198718962195;0.07169883299668146;0.06532798325905277;1.099969346115182;9.999313605699799;0.9090548352489055;-0.09170402964854127;1.045402195256583;0.9999244175997204;0.9138011546939512;0.9999746296743086
77.905444;1.097788770853926;0.9821629966643803;0.8948203381352648;0.07169885085569502;0.06532790858692726;1.0999705352621485;9.999326726745124;0.909054286590899;-0.09170403014026271;1.0454015765871079;0.9999238949524141;0.9137996868079178;0.9999774142367971
77.915444;1.0977892799815152;0.9821641576439472;0.894820788722984;0.0716988747737051;0.0653278340121386;1.0999717155610405;9.999340187410686;0.9090538121263699;-0.09170403063455397;1.045400888071339;0.9999234011193755;0.9137981458866309;0.9999801529611736
77.925444;1.0977897001318897;0.9821652930084344;0.8948212189609601;0.07169890440594978;0.06532775998939047;1.0999728883909208;9.999353885130493;0.9090534150000866;-0.09170403113021466;1.045400127788461;0.9999229397817848;0.9137965359531666;0.9999828416868238
77.935444;1.0977900298850387;0.982166405093097;0.8948216235212901;0.07169893923238224;0.0653276870238746;1.0999740551665127;9.999367716359323;0.9090530968823464;-0.09170403162585505;1.045399296461103;0.9999225154678725;0.9137948618516423;0.9999854775004584
77.945444;1.097790267467017;0.9821674959255391;0.8948219966431499;0.07169897856921495;0.06532761559185127;1.099975217618864;9.999381569774437;0.9090528574454272;-0.09170403212007677;1.0453983964974796;0.9999221328267663;0.9137931284664443;0.9999880584456503
77.955444;1.0977904117656854;0.9821685666537378;0.8948223322345981;0.07169902166058977;0.06532754600558567;1.0999763780953355;9.999395328477435;0.9090526944501786;-0.09170503261162674;1.0453974311924121;0.9999217959341791;0.9137914410508182;0.9999905829591405
77.965444;1.097790463033543;0.9821696179447084;0.8948226240487435;0.07169906779797572;0.06532747834038256;1.0999775393233109;9.999408878630057;0.9090526047289733;-0.0917050330994928;1.0453964045781825;0.9999215081353496;0.913789604271131;0.9999930494238756
77.975444;1.0977904224390962;0.9821706506502736;0.8948228664125946;0.0716991163872152;0.06532741250791942;1.0999787033597026;9.999422116995895;0.9090525856402485;-0.0917050335829839;1.0453953210014644;0.9999212720244921;0.9137877249783312;0.9999954567787518
77.985444;1.0977902913330446;0.9821716658639914;0.8948230551182056;0.07169916694661024;0.06532734839756682;1.0999798701414758;9.999434950715102;0.9090526356842452;-0.09170503406176661;1.0453941843224512;0.9999210887635023;0.9137858111989424;0.9999978055733861
77.995444;1.0977900710518624;0.9821726645215212;0.8948231878643197;0.07169921907892386;0.06532728595664199;1.0999810372153809;9.999447291116825;0.909052753476501;-0.09170503453563061;1.0453929973494032;0.999920957483973;0.913783872316453;1.0000000982952053
78.005444;1.0977897632566453;0.9821736469596505;0.8948232637741583;0.07169927245642005;0.06532722519732313;1.0999822012141949;9.999459053736745;0.9090529363110009;-0.09170503500405278;1.045391761653288;0.9999208757634724;0.9137819180217033;1.0000023386053911
78.015444;1.097789370237281;0.9821746123227544;0.8948232823127866;0.07169932679814275;0.0653271662156857;1.099983359164251;9.999470164571061;0.9090531798972878;-0.09170503546605298;1.0453904775745557;0.9999208405674033;0.9137799576067371;1.0000045296979727
78.025444;1.0977888943898555;0.9821755581450912;0.8948232429501626;0.07169938182522753;0.06532710921419418;1.0999845085949347;9.9994805631863;0.9090534790333545;-0.09170503592042227;1.0453891443263394;0.9999208487711575;0.9137780002806614;1.0000066730675607
78.035444;1.097788336942143;0.9821764805122433;0.8948231458968254;0.07169943722230401;0.06532705443374415;1.0999856473748284;9.999490204987374;0.9090538283100754;-0.09170503636589825;1.0453877603968393;0.9999208972235839;0.9137760552612968;1.0000087690032975
78.045444;1.0977876973364118;0.982177374433691;0.8948229928201744;0.07169949260622564;0.06532700205283923;1.0999867734483595;9.999499064879206;0.9090542225360771;-0.09170503680115986;1.045386324345241;0.9999209829907664;0.9137741311956012;1.0000108180772656
78.055444;1.0977879392279795;0.9821791148513214;0.8948228022335284;0.07169937565552224;0.06532673816038123;1.099987884042427;9.999507136851147;0.9090546565895974;-0.09170503722483277;1.0453848354049184;0.9999211037506089;0.9137722359756316;1.000012821953436
78.065444;1.097787132305294;0.9821799348716329;0.8948225458679591;0.07169942970698469;0.06532669075085527;1.0999889749357905;9.999514430752688;0.9090551246502855;-0.09170503763554824;1.0453832935161822;0.9999212577077895;0.913770377040115;1.0000147832962647
78.075444;1.0977862421838696;0.9821807096360237;0.8948222416611938;0.07169948256006303;0.06532664575142869;1.0999900408311185;9.999520968386648;0.909055619721595;-0.09170503803194968;1.0453816992547262;0.9999214433744501;0.9137685614529399;1.000016705381981
78.085444;1.0977852703984254;0.9821814340618149;0.8948218918163803;0.07169953398201642;0.06532660306829607;1.0999910764535605;9.999526779894168;0.9090561341663311;-0.09170503841265971;1.0453800538661084;0.9999216594827948;0.9137667958265259;1.0000185914613362
78.095444;1.0977842196839964;0.982182103134426;0.8948214989369618;0.07169958378136071;0.06532656264731039;1.0999920774123615;9.99953190380794;0.9090566607247883;-0.09170503877634265;1.0453783590931454;0.9999219044759617;0.9137650862326685;1.0000204442991691
78.105444;1.0977830948531644;0.9821827116742137;0.894821065840493;0.07169963178149931;0.06532652446338601;1.099993040596301;9.999536386626414;0.9090571930121335;-0.09170503912194923;1.0453766169037841;0.9999221760704876;0.91376343787416;1.0000222663032832
78.115444;1.0977819028185678;0.9821832548175653;0.8948205959437782;0.0716996778301099;0.06532648843902489;1.0999939635778615;9.99954027920613;0.909056725434914;-0.0917050394490594;1.0453748296723233;0.9999224719092824;0.9137608597180538;1.000024059754008
78.125444;1.0977806513266055;0.9821837291239432;0.8948200937042254;0.0716997218315587;0.06532645435851385;1.0999948436962654;9.999543631967137;0.9090572532937824;-0.09170503975797233;1.0453730005407362;0.9999227905087122;0.9137593441699311;1.0000258268148634
78.135444;1.0977793475366395;0.982184133622558;0.8948195639307948;0.07169976378802013;0.06532642185690843;1.099995678294843;9.999546489359954;0.9090577730148706;-0.09170504004946331;1.0453711331122735;0.9999231315706129;0.9137578974934617;1.0000275694152376
78.145444;1.0977779976256974;0.982184470394117;0.894819011102163;0.07169980381010857;0.06532639047624514;1.0999964649198577;9.999548887536212;0.9090582816790602;-0.09170504032464559;1.0453692311010712;0.9999234960187838;0.913756519673861;1.000029289299911
78.155444;1.0977766075539157;0.9821847446407133;0.8948184395521778;0.07169984208827382;0.06532635971932482;1.099997200364598;9.999550854836498;0.9090587761655275;-0.09170504058494908;1.0453672987606464;0.9999238857582343;0.913755209440209;1.0000309884302887
78.165444;1.0977751834893517;0.9821849644026024;0.8948178536975665;0.07169987885533415;0.06532632908998842;1.0999978804933634;9.99955241215575;0.9090592531011866;-0.09170504083195043;1.0453653411115453;0.9999243035520224;0.9137539643507744;1.0000326692930341
78.175444;1.097773730836242;0.98218513992453;0.894817257653153;0.07169991433357832;0.06532629813476554;1.0999985018772678;9.999553576009255;0.9090597093368438;-0.09170604106722241;1.0453633635056458;0.9999247531683358;0.913752881512729;1.000034334391352
78.185444;1.0977722531921368;0.9821852825368631;0.8948166546888868;0.07169994868726935;0.06532626646400409;1.0999990628831116;9.999554363664412;0.9090601421313499;-0.09170604129229037;1.0453613710940517;0.9999252386723443;0.9137517566452268;1.0000359848270206
78.195444;1.0977707524427933;0.9821854032669559;0.8948160472989523;0.07169998202066301;0.06532623375543949;1.0999995625482926;9.999554796468715;0.909060549425288;-0.09170604150860924;1.0453593678495254;0.9999257635197808;0.9137506863286041;1.0000376192775153
78.205444;1.0977692295968864;0.9821850317598382;0.8948150000214733;0.07170177975067782;0.06532780798017626;1.0999999992602458;9.999554900114974;0.9090609299946754;-0.09170604171748219;1.045357355455333;0.9999263308199678;0.9137496661011657;1.000039234696595
78.215444;1.0977676853783678;0.9821851377111552;0.8948143896829407;0.07170181113268356;0.06532777257186986;1.1000003712538595;9.999554702427904;0.9090612827386062;-0.09170604191988917;1.045355333617544;0.999926944030578;0.9137486907369156;1.0000408279421682
78.225444;1.0977661200278228;0.9821852495046475;0.8948137804559505;0.07170184144650338;0.06532773565626958;1.1000006778543046;9.999554230519232;0.9090616059664322;-0.09170604211649187;1.0453533015505794;0.9999276069171972;0.9137477543214698;1.0000423965722616
78.235444;1.0977645329348589;0.9821853754305686;0.8948131743259695;0.07170187055384519;0.06532769717948327;1.100000919772315;9.999553507543276;0.9090618976651023;-0.09170604230780084;1.0453512587502833;0.99992832234804;0.9137468498995435;1.0000439385443414
78.245444;1.0977629226680308;0.9821855234910152;0.894812572993512;0.07170189828463751;0.06532765710068572;1.1000010984654875;9.999552549193734;0.9090621560638585;-0.09170604249413641;1.045349204834546;0.9999290907351194;0.9137459693861361;1.0000454517756732
78.255444;1.097761287053506;0.9821857014861447;0.8948119769684927;0.07170192447965393;0.06532761538552263;1.1000012155138745;9.999551362898616;0.9090623800250177;-0.09170604267552554;1.0453471397508833;0.9999299094845077;0.9137451041764495;1.0000469341362184
78.265444;1.0977596233902762;0.9821859165535738;0.8948113853494589;0.07170194904826123;0.06532757200472421;1.1000012724795265;9.99954994947216;0.9090625695679039;-0.09170604285181853;1.045345064447884;0.999930773448839;0.913744245653153;1.000048383711954
78.275444;1.0977579293362614;0.9821861746356029;0.8948107964122008;0.07170197197261113;0.06532752693392264;1.1000012709680427;9.99954830339648;0.909062726006813;-0.09170604302287097;1.0453429810568915;0.9999316758702727;0.9137433852282778;1.000049799010783
78.285444;1.0977562041241706;0.9821864807607837;0.8948102087669559;0.07170199325348646;0.06532748015328822;1.1000012124996832;9.999546414353109;0.9090628512280928;-0.0917060431885893;1.0453408924159702;0.9999326095638784;0.913742514531931;1.0000511790460582
78.295444;1.0977544491552504;0.9821868394947502;0.8948096223890823;0.07170201286378905;0.06532743166518537;1.100001098340465;9.999544274145029;0.9090629471266741;-0.09170604334879187;1.0453388015247085;0.9999335681327399;0.9137416262444684;1.0000525232897686
78.305444;1.0977526677090184;0.9821872543128949;0.8948090386950518;0.07170203070942376;0.06532738152803895;1.1000009295507789;9.999541882754535;0.9090630158165893;-0.0917060435030429;1.0453367114307643;0.999934547196651;0.913740715193038;1.0000538311585863
78.315444;1.0977508642557898;0.982187726122757;0.8948084598484435;0.07170204659418987;0.0653273298669023;1.1000007068762043;9.999539248835562;0.9090630597256406;-0.09170604365072353;1.0453346253980922;0.9999355447188666;0.9137397789021812;1.0000551013434567
78.325444;1.0977490436735495;0.9821882524143487;0.894807888248087;0.07170206026014776;0.06532727684130459;1.1000004306286515;9.999536388267513;0.9090630814246897;-0.09170604379126222;1.045332547137815;0.9999365596452858;0.9137388171100843;1.000056332067479
78.335444;1.0977472104450825;0.9821888280498919;0.8948073263592146;0.07170207149036491;0.06532722259531336;1.100000101024975;9.999533320329402;0.9090630837944819;-0.09170604392417026;1.045330481149537;0.9999375904361082;0.9137378303932963;1.0000575219237549
78.345444;1.0977453681468927;0.9821894468679884;0.8948067762887901;0.0717020801600124;0.06532716723675684;1.099999718487025;9.999530061389416;0.9090630703784964;-0.09170604404887979;1.0453284326777998;0.9999386350920599;0.9137368193803659;1.0000586700069076
78.355444;1.09774351945747;0.982190102453166;0.8948062393253368;0.07170208619577488;0.06532711084209308;1.0999992836107293;9.999526622023712;0.9090630453393097;-0.091706044164761;1.0453264073285404;0.9999396917559925;0.9137357852993121;1.0000597755491156
78.365444;1.0977416665700739;0.9821907879480862;0.8948057160636129;0.07170208950745971;0.06532705343110425;1.099998797112052;9.99952300869885;0.9090630127831801;-0.0917060442713536;1.0453244111273834;0.9999407585602311;0.913734730189647;1.0000608379349452
78.375444;1.0977398119238393;0.9821914960216626;0.8948052066780335;0.07170208996440763;0.06532699493102494;1.0999982598557883;9.999519224248546;0.909062976179547;-0.09170604436840804;1.045322450761366;0.9999418331621979;0.9137336562148555;1.000061857323656
78.385444;1.0977379591046574;0.9821922192776504;0.894804710573206;0.07170208741639973;0.06532693519604298;1.0999976727038359;9.99951526449165;0.9090629384794512;-0.09170604445568992;1.0453205333297764;0.99994291270543;0.9137325651056427;1.0000628354152148
78.395444;1.0977361132564831;0.9821929506832235;0.8948042260554147;0.07170208170935043;0.06532687403372973;1.0999970363305234;9.999511117591057;0.9090629025796574;-0.09170604453302571;1.0453186656906077;0.9999439938754572;0.9137314575816657;1.0000637753109334
78.405444;1.0977342805526422;0.9821936839427599;0.8948037510397242;0.07170207267316119;0.06532681117932596;1.099996351386655;9.99950677242322;0.9090628717902639;-0.09170704460057126;1.0453168538954107;0.999945073080255;0.9137304331380659;1.0000646805839462
78.415444;1.097732467294091;0.9821944135002414;0.894803284058864;0.07170206010835754;0.0653267463060127;1.0999956184037887;9.999502229031226;0.9090628499086699;-0.09170704465877046;1.0453151031180266;0.999946146896348;0.9137292893267702;1.0000655547461212
78.425444;1.0977306792930175;0.9821951338566564;0.8948028241981582;0.07170204381148106;0.0653266791230723;1.09999483763526;9.99949750128064;0.9090628410327882;-0.09170704470814442;1.0453134179256882;0.9999472121762673;0.9137281258197332;1.0000664011380664
78.435444;1.0977289218055548;0.9821958388748047;0.8948023700773643;0.0717020236117451;0.06532660946524683;1.0999940097862082;9.999492613069384;0.9090628499332425;-0.09170704474930717;1.045311802618616;0.9999482657152007;0.9137269439939363;1.0000672229103753
78.445444;1.097727199833235;0.9821965216330518;0.8948019194806263;0.07170199935301444;0.06532653729224944;1.0999931364851374;9.999487592390121;0.9090628824089914;-0.09170704478304299;1.045310261666113;0.999949303887607;0.9137257470148263;1.000068023122195
78.455444;1.0977255180739522;0.9821971747796264;0.8948014701399176;0.07170197086368436;0.06532646262554052;1.099993219291551;9.999482464245991;0.9090629445874855;-0.0917070448103067;1.045308799755179;0.9999503226199287;0.9137245389944201;1.0000688044939934
78.465444;1.0977238802074916;0.9821977914921014;0.8948010201242698;0.07170193800488074;0.06532638550634266;1.099992258267692;9.999477246286869;0.9090630419807397;-0.09170704483220381;1.0453074211909166;0.9999513178540078;0.9137233241424821;1.0000695688258998
78.475444;1.0977222879410282;0.982198366354597;0.8948005671781516;0.07170190074006412;0.06532630600422984;1.099991251456668;9.999471948515927;0.9090631792720355;-0.09170704484995651;1.0453061295038693;0.9999522859473859;0.9137221061677385;1.0000703164817777
78.485444;1.0977207409010195;0.9821988949510656;0.8948001081449092;0.0717018591220365;0.06532622422991051;1.0999901954918283;9.999466573500015;0.9090633600422747;-0.09170704486482151;1.0453049276673476;0.9999532234332509;0.9137208880061776;1.0000710460679993
78.495444;1.0977192377583431;0.9821993730097481;0.8947996392400842;0.0717018132356499;0.06532614034919065;1.0999890865304722;9.999461117797741;0.9090635859700105;-0.091707044877936;1.045303818240056;0.9999541266441175;0.9137196719316167;1.0000717550887575
78.505444;1.0977177772471043;0.9821997969491337;0.8947991567085815;0.07170176319067635;0.06532605462282812;1.0999879205348106;9.999455573544486;0.9090638567326692;-0.0917070448903358;1.0453028030135867;0.9999549916395536;0.9137184598618543;1.0000724417088265
78.515444;1.0977163582875007;0.982200165327917;0.8947986572074311;0.071701709175636;0.06532596740076982;1.0999866931106175;9.999449929852537;0.9090641708648233;-0.09170704490322532;1.0453018827147487;0.9999558141926617;0.9137172536380707;1.0000731058647716
78.525444;1.0977149799722778;0.982200479344123;0.894798137875077;0.0717016514826343;0.06532587904145669;1.0999853998471674;9.99944418018947;0.9090645263526915;-0.09170704491806009;1.045301057477977;0.9999565902916344;0.9137160551625586;1.0000737486817222
78.535444;1.097713641947172;0.9822002618156241;0.8947971587655261;0.07170335581020297;0.06532739808013018;1.0999840369366396;9.99943832838739;0.909064920655799;-0.09170704493630814;1.0453003278439217;0.9999573170274006;0.9137148661108859;1.0000743714881888
78.545444;1.097712344510731;0.9822004772553539;0.8947965932543425;0.07170329173311007;0.06532730840858961;1.099982601477604;9.99943238352483;0.9090653508817739;-0.09170704495923346;1.045299695227871;0.9999579924745211;0.9137136877277908;1.000074975371486
78.555444;1.097711087782669;0.9822006491168083;0.8947960034411917;0.07170322487160119;0.06532721852247857;1.09998109210094;9.999426357030371;0.9090658144403369;-0.09170704498785791;1.0452991615486047;0.9999586147401891;0.913712521458122;1.0000755605314693
78.565444;1.0977098705925854;0.9822007805558493;0.8947953903029267;0.07170315541952924;0.06532712866612685;1.0999795099280139;9.999420269062924;0.9090663097110987;-0.0917070450229125;1.0452987287824955;0.9999591816961466;0.9137113696571978;1.000076125570401
78.575444;1.0977086902341926;0.9822008744770632;0.8947947552391121;0.07170308348499371;0.06532703907347193;1.0999778584828992;9.99941414890152;0.9090668363747371;-0.0917070450646752;1.0452983987023476;0.9999596916031418;0.9137102354056906;1.0000766675486188
78.585444;1.0977075433267445;0.9822009338156433;0.8947940995112799;0.07170300907970374;0.06532695001010284;1.0999761427413846;9.99940802629105;0.9090673952502947;-0.09170704511300216;1.0452981724556023;0.999960143503811;0.9137091216285618;1.0000771823252084
78.595444;1.0977064265290806;0.9822009613326597;0.8947934241685731;0.07170293216118494;0.06532686176259944;1.0999743690507484;9.999401924972998;0.9090679874675559;-0.09170704516769088;1.0452980500952498;0.9999605367927962;0.9137080302632494;1.0000776647395537
78.605444;1.0977053362395877;0.9822009598485384;0.8947927298675191;0.07170285272726444;0.0653267745760979;1.099972545715561;9.999395860576248;0.9090686135360049;-0.09170704522878902;1.0452980304233526;0.9999608707036259;0.9137069621662718;1.000078109024876
78.615444;1.0977042684646454;0.9822009330809315;0.8947920170060808;0.07170277089985148;0.06532668859833492;1.0999706826915026;9.999389842507092;0.9090692730582107;-0.09170704529660056;1.0452981109240853;0.9999611443896014;0.9137059179595637;1.0000785090638622
78.625444;1.0977032198746786;0.9822008860447008;0.8947912861055016;0.07170268695348327;0.06532660387655258;1.0999687904491504;9.99938388023706;0.9090699650122592;-0.0917070453715139;1.0452982874065064;0.9999613574211382;0.9137048992813951;1.0000788579691435
78.635444;1.097702189276819;0.982200824502781;0.8947905379345275;0.07170260130614264;0.06532652042183018;1.099966878820481;9.999377988149432;0.9090706877994903;-0.09170804545375758;1.0452985539574635;0.9999615099189183;0.9137040094918638;1.0000791483351583
78.645444;1.0977011777421442;0.9822007540166532;0.8947897736801943;0.07170251448033944;0.06532643830471414;1.099964955989485;9.999372188247643;0.9090714385289452;-0.0917080455432811;1.045298903690675;0.9999616020808457;0.9137030511812645;1.0000793735667732
78.655444;1.097700186908005;0.982200679740824;0.894788995144473;0.07170242702569872;0.06532635768363015;1.099963028184395;9.99936651331302;0.9090722124233632;-0.09170804563987643;1.0452993295158648;0.9999616342576004;0.9137021275312752;1.0000795283438613
78.665444;1.0977001825654904;0.9822014875905478;0.8947882203879419;0.0717021675876253;0.06532606474165635;1.0999611006382675;9.999361006088918;0.9090730034006901;-0.09170804574314231;1.0452998243680434;0.9999616075774719;0.9137012409591421;1.000079608295059
78.675444;1.0976992356763604;0.982201422144269;0.8947874214910946;0.07170208043025478;0.06532598761633862;1.0999591787930343;9.99935571817083;0.9090738051505993;-0.09170804585226174;1.0453003815520985;0.9999615234931482;0.9137003937776763;1.000079609922408
78.685444;1.0976983133612845;0.9822013698003423;0.8947866185136233;0.07170199419884685;0.06532591242857325;1.099957268573232;9.99935071220805;0.9090746117732498;-0.09170804596610724;1.0453009956724966;0.999961382619656;0.9136995883861263;1.0000795300133767
78.695444;1.0976974191759683;0.9822013360271894;0.8947858165909636;0.07170190936740183;0.06532583928908405;1.0999553762769088;9.999346055072172;0.9090754183167811;-0.091708046083632;1.0453016631641758;0.9999611849805894;0.913698827337532;1.0000793649782942
78.705444;1.0976965568157029;0.9822013253038315;0.8947850208119935;0.0717018263700281;0.06532576828890102;1.0999535090213672;9.999341800913568;0.9090762212006092;-0.09170804620413978;1.0453023815636409;0.9999609315023487;0.9136981128892876;1.000079111558028
78.715444;1.0976957297594214;0.9822013405744411;0.8947842357966441;0.07170174566458332;0.06532569952062436;1.0999516754731697;9.999337977711978;0.9090770178755978;-0.09170804632729522;1.0453031482023425;0.9999606246479689;0.9136974463427718;1.0000787683436492
78.725444;1.0976949419944333;0.9822013834347875;0.8947834658123441;0.07170166772769117;0.06532563313839464;1.099949885511408;9.999334582782712;0.909077805842093;-0.09170804645280341;1.0453039595581126;0.9999602676407771;0.9136968281263959;1.0000783361830559
78.735444;1.0976941982986186;0.9822014554035212;0.8947827151339076;0.07170159302590816;0.06532556937507121;1.0999481485174523;9.999331590465966;0.9090785817400779;-0.09170804657984696;1.0453048117980561;0.9999598635440996;0.9136962586967908;1.0000778168606168
78.745444;1.0976935034120536;0.9822015592651996;0.8947819881969775;0.07170152202509666;0.06532550848903343;1.0999464722316248;9.999328969347578;0.9090793411355363;-0.09170804670686131;1.0453057018080953;0.999959415414294;0.9136957390477514;1.0000772116182235
78.755444;1.0976928608230316;0.9822016992217275;0.8947812895560245;0.07170145515803089;0.06532545070165;1.0999448629678257;9.999326692941892;0.9090800790502157;-0.09170804683193866;1.0453066276967728;0.9999589272185734;0.9136952699232723;1.000076520650284
78.765444;1.0976922726279494;0.9822018805569142;0.8947806239534158;0.07170139275244149;0.06532539621111583;1.0999433257401479;9.999324737791907;0.909080790750416;-0.09170804695330312;1.0453075884390313;0.9999584040505318;0.9136948509897604;1.000075743448739
78.775444;1.0976917405214572;0.9822021092519342;0.8947799962441385;0.07170133502748102;0.06532534525110278;1.0999418642172256;9.999323076775799;0.9090814722331618;-0.09170804706944474;1.045308582966925;0.9999578512631976;0.9136944815165015;1.0000748798968722
78.785444;1.097691266182801;0.9822023909867764;0.8947794110114173;0.07170128214503424;0.06532529807587673;1.0999404809904443;9.999321673900106;0.9090821200628514;-0.0917080471789844;1.045309609702559;0.9999572735560885;0.9136941612011;1.0000739308966584
78.795444;1.0976908505119645;0.9822027304089382;0.8947788726624293;0.07170123423254154;0.06532525487581976;1.0999391775364782;9.999320485492246;0.9090827310644451;-0.09170804728041905;1.0453106671260417;0.9999566744852606;0.913693889437742;1.0000728973716302
78.805444;1.0976904930484304;0.9822031313860626;0.8947783861285455;0.07170119138311473;0.0653252157127702;1.0999379544240364;9.999319467321651;0.9090833024762023;-0.09170804737213249;1.0453117543237396;0.9999560561377763;0.9136936643772954;1.0000717788289066
78.815444;1.0976901923075593;0.9822035971367078;0.894777956712692;0.07170115366364742;0.06532518052082818;1.0999368117499233;9.999318581599903;0.9090838321052074;-0.09170804745276175;1.0453128705393657;0.9999554194237131;0.9136934834133749;1.0000705732062607
78.825444;1.0976899463238945;0.9822041297939526;0.8947775888422097;0.07170112112333209;0.06532514916110929;1.0999357484143313;9.999317800951575;0.909084318223251;-0.09170804752133058;1.0453140147242785;0.9999547653140771;0.9136933445133023;1.000069278221363
78.835444;1.0976897528362315;0.9822047302663252;0.8947772853921824;0.07170109380916868;0.06532512147635744;1.0999347612100585;9.999317108836204;0.9090837597660179;-0.09170804757700929;1.0453151859809262;0.9999540958881057;0.9136922523415772;1.0000678926145454
78.845444;1.0976896093708974;0.982205398582244;0.8947770477821743;0.07170107177812977;0.06532509731594563;1.0999338450408545;9.99931649527782;0.909084156783096;-0.09170804761894409;1.0453163838627337;0.9999534140028359;0.9136921984399239;1.0000664159006882
78.855444;1.097689513310041;0.982206134464935;0.8947768760060821;0.07170105505037176;0.06532507654437211;1.0999329936227398;9.999315949185126;0.9090845106485358;-0.0917080476461847;1.0453176077896225;0.9999527222111017;0.9136921911117348;1.0000648476236689
78.865444;1.09768946145006;0.9822069380163161;0.8947767689030599;0.07170104355614357;0.06532505904875113;1.0999322006378833;9.99931545211212;0.9090848242877674;-0.09170804765768074;1.0453188563215183;0.9999520225288399;0.9136922340252372;1.0000631874902177
78.875444;1.0976894492834013;0.9822078096185215;0.8947767246681534;0.07170103717819579;0.06532504475121072;1.099931461130031;9.999314978602122;0.9090851022269945;-0.09170904765249976;1.0453201270327552;0.9999513170084472;0.9136924299615202;1.0000614360310462
78.885444;1.0976894714696455;0.9822082684895627;0.8947763036300848;0.0717028011545484;0.06532664182396594;1.0999307714958246;9.99931450274024;0.9090853497223884;-0.09170904762988892;1.045321417327163;0.9999506074400746;0.9136925782525682;1.0000595951344098
78.895444;1.0976895236018482;0.9822092732706018;0.8947763789347711;0.0717028045204217;0.06532663380998596;1.099930128315219;9.999314003817274;0.9090855717394075;-0.09170904758892517;1.0453227257556101;0.9999498939984254;0.9136927776017065;1.0000576689423777
78.905444;1.0976896033208416;0.982210341060484;0.8947765119772496;0.07170281223707671;0.06532662879918769;1.0999295280494883;9.999313466961777;0.9090857728818116;-0.09170904752830727;1.0453240525293617;0.9999491746089335;0.9136930262280999;1.0000556648840548
78.915444;1.097689710375398;0.9822114695189409;0.8947767023510703;0.07170282381273438;0.06532662656954147;1.099928967275956;9.9993128823107;0.9090859578704231;-0.09170904744658614;1.04532539885955;0.9999484455948209;0.9136933229584409;1.0000535937733155
78.925444;1.0976898467389162;0.9822126567265277;0.8947769492615371;0.07170283877454103;0.06532662687789789;1.099928442156317;9.999312247655977;0.9090861318455421;-0.09170904734257643;1.0453267659712082;0.9999477026299455;0.9136936670743524;1.0000514694365643
78.935444;1.097690016412518;0.9822139013780797;0.8947772506798153;0.07170285666838551;0.0653266295499622;1.0999279478566102;9.999311573053376;0.9090863003644899;-0.09170904721580077;1.045328154569271;0.9999469415762954;0.9136940583238977;1.0000493080207278
78.945444;1.0976902245479836;0.9822152034066771;0.8947776034419532;0.07170287701747304;0.06532663450031649;1.0999274789197064;9.999310880733223;0.9090864691750413;-0.09170904706669532;1.0453295648498324;0.9999461590197568;0.9136944966454325;1.0000471264156918
78.955444;1.0976904763715867;0.9822165638138239;0.8947780041980726;0.07170289931542294;0.06532664168682806;1.0999270304339517;9.999310196800602;0.9090866437112503;-0.09170904689632814;1.045330996633044;0.9999453524454097;0.9136949817322909;1.0000449406377856
78.965444;1.0976907758659338;0.9822179832357318;0.8947784503211066;0.07170292306539149;0.06532665105856078;1.0999265990456788;9.999309541320118;0.9090868284960936;-0.0917090467060097;1.0453324495372802;0.9999445202139595;0.9136955131102265;1.0000427643923282
