time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.043487;1.097822303570449;0.9832512627946063;0.8955172925982648;0.07195581776675447;0.06555617956287318;1.0999106950284445;10.000091995790845;0.9092004191934354;-0.09154395852169575;1.045369686443724;1.0000000451668656;0.9136843654937948;0.9998801618533935
79.053487;1.0978235230108033;0.983250191888296;0.8955188681162323;0.07195581253858382;0.06555618206820131;1.099909982862572;10.000073822560148;0.9092006542223899;-0.09154395827025423;1.0453698830548566;0.9999992305000688;0.9136843308161536;0.9998778908303931
79.063487;1.0978246492242998;0.9832490046043444;0.8955204144860727;0.07195580977342449;0.06555617972418194;1.0999093797752109;10.000055341510276;0.9092008581250342;-0.09154395803527739;1.045370123078645;0.9999984932456957;0.9136842916722293;0.9998757367370347
79.073487;1.0978256720079218;0.9832477051423337;0.8955219334057047;0.07195580942910894;0.06555617246905714;1.099908889686242;10.000036594731826;0.9092010322368903;-0.09154495781733049;1.0453704059040407;0.9999978342746418;0.9136843478216016;0.9998737005093297
79.083487;1.0978265831776175;0.9832462979625852;0.8955234269736262;0.0719558116218534;0.06555616017562685;1.0999085163989786;10.000017637397937;0.9092011779662057;-0.09154495761678495;1.0453707315624436;0.9999972530775083;0.9136842983996571;0.9998717833799863
79.093487;1.097828342239712;0.9832456683947897;0.8955249131420268;0.07195564450854983;0.06555592835892501;1.099908263405655;9.999998535565851;0.9092012973108158;-0.09154495743370583;1.0453710998968573;0.9999967482260146;0.9136842431459727;0.9998699867226412
79.103487;1.097829017335608;0.983244057471816;0.8955263626990058;0.07195565247017978;0.06555590571949244;1.0999081333888088;9.99997935016535;0.9092013936043244;-0.09154495726781718;1.0453715098406406;0.9999963174345425;0.9136841815657166;0.9998683115943895
79.113487;1.0978295748548172;0.983242350519742;0.8955277935700638;0.07195566363805714;0.06555587799250488;1.099908128014768;9.999960125831151;0.9092014717733216;-0.09154495711856621;1.0453719599550624;0.9999959577948142;0.9136841130133859;0.9998667585674764
79.123487;1.0978300196608561;0.98324055151527;0.8955292085015836;0.0719556781150162;0.06555584534603694;1.0999082486662686;9.99994089709532;0.9092015375403238;-0.09154495698533485;1.0453724492663201;0.9999956663116862;0.9136840367626636;0.9998653281558495
79.133487;1.0978303585398481;0.9832386639946604;0.8955306106922498;0.0719556959094686;0.06555580791977676;1.0999084973270983;9.999921701973618;0.9092015964383873;-0.09154495686764132;1.0453729773945597;0.9999954401700231;0.913683951987415;0.9998640213963286
79.143487;1.0978305987214916;0.9832366912060364;0.8955320031939429;0.07195571696860865;0.06555576582583543;1.0999088764814733;9.999902591172456;0.9092016534283063;-0.09154495676516897;1.0453735442309404;0.9999952767179809;0.9136838582475215;0.9998628397598635
79.153487;1.0978307470995463;0.9832346363418899;0.8955333884831607;0.07195574122712349;0.06555571923201546;1.0999093880734014;9.999883628529107;0.9092017124359615;-0.09154495667767987;1.045374149458318;0.9999951732207685;0.9136837564603527;0.9998617847244757
79.163487;1.0978308097324956;0.9832325025368176;0.8955347684704889;0.07195576867021787;0.06555566841132554;1.0999100323910094;9.999864884254075;0.9092017759538116;-0.09154495660494208;1.0453747925351613;0.9999951264562673;0.913683648908436;0.9998608578115249
79.173487;1.0978307917722987;0.9832302927731196;0.8955361449666944;0.07195579934477696;0.06555561372124923;1.0999108074538686;9.999846426827489;0.9092018456093297;-0.09154495654667662;1.0453754730923988;0.9999951323757768;0.9136835377374531;0.9998600611688677
79.183487;1.097830698572695;0.9832280099582172;0.8955375203837952;0.07195583327988098;0.06555555556461361;1.0999117094999973;9.999828315629408;0.9092019231027175;-0.09154495650254185;1.0453761908479604;0.9999951862316582;0.913683423489748;0.9998593980723037
79.193487;1.0978305372637607;0.9832256571935277;0.8955388980976033;0.07195587040774212;0.0655554943697958;1.0999127342800656;9.99981059744445;0.909202010278681;-0.09154495647215227;1.0453769453012083;0.9999952835704745;0.913683305496905;0.9998588722668648
79.203487;1.0978303171923904;0.983223238074394;0.8955402821006357;0.07195591055164499;0.06555543059722277;1.0999138776705466;9.99979331180335;0.909202108263527;-0.09154495645501068;1.0453777355963865;0.9999954211993405;0.9136831833854651;0.9998584861214854
79.213487;1.0978300488572441;0.9832207569613274;0.8955416760320746;0.07195595347074138;0.06555536475978921;1.0999151354777188;9.99977649829149;0.9092022167105396;-0.09154495645044039;1.0453785603298738;0.9999955966974212;0.9136830576844317;0.9998582395005463
79.223487;1.097829742729916;0.9832182190328415;0.8955430824153714;0.07195599892406733;0.06555529739814613;1.099916503594066;9.99976019901993;0.9092023341725924;-0.09154495645771178;1.0453794178152043;0.9999958070294919;0.9136829295464148;0.9998581303831641
79.233487;1.097829409243135;0.9832156301329539;0.8955445028009666;0.07195604669891893;0.06555522901077188;1.0999179783272324;9.999744458859903;0.9092024594299742;-0.0915449564761809;1.0453803068690557;0.9999960477352592;0.9136828002014213;0.9998581561297951
79.243487;1.0978290592149398;0.98321299648281;0.8955459382429883;0.07195609661530959;0.06555516004127102;1.0999195561025008;9.999729319769363;0.9092025923656212;-0.09154495650518962;1.0453812271114007;0.9999963128694004;0.9136826703558341;0.9998583146592682
79.253487;1.0978287034612528;0.9832103243514329;0.895547389540179;0.07195614853467515;0.06555509092676946;1.0999212328468437;9.99971480898505;0.9092027337647939;-0.09154495654395096;1.0453821786066175;0.9999965955557498;0.9136825404917944;0.9998586052894676
79.263487;1.0978283517752379;0.9832076200664627;0.895548857357174;0.07195620233981032;0.06555502211038575;1.0999230033672032;9.999700935980352;0.9092028852150508;-0.09154495659174867;1.0453831614694493;0.9999968888143096;0.9136824116852134;0.9998590285910187
79.273487;1.0978280122444695;0.9832048902883064;0.8955503423811204;0.0719562578880653;0.06555495402972751;1.0999248611140433;9.999687700197217;0.9092030492991025;-0.09154495664816295;1.0453841757335938;0.9999971856187627;0.913682285257178;0.9998595854547566
79.283487;1.097827691610774;0.9832021420312946;0.8955518459555474;0.07195631498017066;0.06555488712994098;1.0999267988406454;9.999675094610092;0.9092032287659384;-0.09154495671289441;1.0453852214454906;0.9999974783234102;0.9136821615953681;0.9998602765263699
79.293487;1.097827396135814;0.9831993820784382;0.8955533708890917;0.07195637336040363;0.06555482185314015;1.099928808739873;9.999663105677774;0.9092034254080765;-0.09154495678555079;1.0453862988174567;0.9999977586657965;0.913682039782479;0.9998611022400751
79.303487;1.097827131670112;0.983196615928741;0.895554921117795;0.07195643274884307;0.06555475858616112;1.0999308812929702;9.999651716945076;0.9092036402164092;-0.09154495686586578;1.0453874083677839;0.9999980185988908;0.9136819181684973;0.9998620627122679
79.313487;1.0978269032795487;0.9831938473298081;0.8955565001202896;0.07195649288392597;0.06555469761480176;1.099933004931656;9.999640911060592;0.909203873836324;-0.09154495695402715;1.045388550977847;0.9999982511825741;0.9136817947485044;0.9998631574294178
79.323487;1.0978267156572266;0.9831910792498281;0.8955581095965734;0.07195655353947465;0.06555463909309547;1.0999351667388233;9.999630671305495;0.9092041262373688;-0.0915459570506037;1.0453897277891284;0.9999984508078352;0.91368176725901;0.9998643850423398
79.333487;1.0978265738834199;0.9831883153858051;0.8955597496540206;0.0719566145195954;0.06555458301967808;1.0999373524816276;9.999620987030683;0.9092043963606402;-0.09154595715616312;1.0453909400217931;0.9999986131400576;0.9136816327427719;0.9998657428769715
79.343487;1.0978264834616585;0.9831850800186696;0.8955609819724669;0.0719584409028809;0.06555613735066375;1.0999395464505743;9.999611853637779;0.9092046820803271;-0.09154595727105716;1.0453921883832533;0.999998735372273;0.9136814895378816;0.9998672259850372
79.353487;1.0978264496200278;0.9831823404296494;0.8955626819973476;0.07195850197605158;0.06555608561354401;1.0999417321659175;9.99960326412696;0.9092049802460669;-0.0915459573955202;1.045393471821964;0.9999988163262631;0.9136813368944119;0.9998688266841986
79.363487;1.0978264763462646;0.9831796221999033;0.8955644115600022;0.07195856282354292;0.06555603559128233;1.0999438936466852;9.999595201593218;0.9092052870473536;-0.09154595752985192;1.045394786830037;0.9999988561964341;0.9136811749571007;0.9998705352859355
79.373487;1.0978265655132722;0.9831769318822298;0.8955661709749599;0.0719586233274818;0.06555598691014966;1.0999460164242925;9.999587634527057;0.9092055983766709;-0.09154595767448677;1.0453961284030968;0.999998856067022;0.9136810042626398;0.9998723418100701
79.383487;1.0978267168635207;0.9831742756751382;0.8955679612959422;0.07195868344119018;0.0655559391715518;1.0999480878988974;9.999580517519519;0.9092059096559043;-0.09154595782996584;1.0453974917790356;0.9999988171551861;0.9136808249963396;0.9998742379753542
79.393487;1.0978269294062422;0.9831716584685299;0.8955697837888409;0.07195874317542657;0.06555589203925742;1.099950097353397;9.999573799682764;0.9092062155578654;-0.09154595799701853;1.0453988733435262;0.9999987405137779;0.9136806366640798;0.9998762179394387
79.403487;1.0978272031035559;0.9831690836130788;0.8955716395225036;0.07195880260817285;0.0655558453172575;1.0999520359979236;9.99956742824971;0.9092065100811195;-0.09154595817663723;1.0454002701905831;0.999998627617298;0.9136804386762014;0.9998782771847045
79.413487;1.0978275390139578;0.9831665537778086;0.8955735297520497;0.07195886188343276;0.06555579894256798;1.0999538967163665;9.99956134446783;0.9092067866527527;-0.09154595836969746;1.0454016790964153;0.9999984809578292;0.9136802311657054;0.9998804111265852
79.423487;1.0978279378338576;0.9831640721260864;0.8955754565125351;0.07195892115351903;0.06555575296187054;1.0999556729862314;9.999555485645573;0.9092070381066952;-0.09154595857630414;1.045403095879279;0.9999983041692199;0.9136800153904795;0.9998826147565633
79.433487;1.0978283989291002;0.9831616427370656;0.8955774222875501;0.07195898053220859;0.06555570752645475;1.0999573578158097;9.999549793128248;0.9092072570066965;-0.09154595879557711;1.045404515754123;0.9999981019159874;0.9136797935136993;0.9998848829736944
79.443487;1.0978289211007721;0.9831592699678188;0.8955794287710483;0.071959040117628;0.06555566284008857;1.0999589440522215;9.999544213568436;0.9092074361758598;-0.09154595902607292;1.0454059344161417;0.9999978792916072;0.9136795675835006;0.9998872107497337
79.453487;1.0978295035207477;0.9831569574860479;0.895581475975499;0.07195910002768599;0.06555561907272962;1.0999604254466375;9.999538691891878;0.909207568531224;-0.09154595926645198;1.0454073484531028;0.9999976408787472;0.9136793384929154;0.9998895927769131
79.463487;1.0978301454695631;0.9831547077824777;0.8955835624159529;0.07195916038770894;0.06555557632506125;1.0999617972462263;9.999533165212224;0.9092076465867732;-0.09154595951589614;1.0454087546600657;0.999997390735805;0.9136791059250026;0.9998920230830528
79.473487;1.0978308456899963;0.9831525225319511;0.8955856858259974;0.07195922129978258;0.06555553464548645;1.0999630565093648;9.999527564537257;0.9092076630152195;-0.09154595977396167;1.0454101496582342;0.9999971331597128;0.9136788687049958;0.9998944951051066
79.483487;1.0978316019902943;0.983150403387722;0.8955878437513158;0.07195928285072635;0.06555549405539415;1.0999642023932081;9.999521824627365;0.9092076116073996;-0.09154596004018797;1.0454115302212268;0.9999968724377669;0.9136786246310235;0.9998970021348205
79.493487;1.0978324107014887;0.9831483523959199;0.8955900338058379;0.07195934514244112;0.06555545455928369;1.0999652363121273;9.999515897840784;0.9092074870131818;-0.0915459603141302;1.0454128931252062;0.9999966119938105;0.9136783701820632;0.9998995378730571
79.503487;1.0978332662322936;0.9831463719693506;0.8955922535197607;0.07195940827311476;0.06555541612040973;1.0999661619757568;9.999509762476432;0.9092072841100654;-0.09154596059573239;1.0454142343510082;0.9999963548562611;0.9136781008596107;0.9999020965277122
79.513487;1.0978341615272031;0.9831444645015689;0.8955945001337619;0.07195947228405229;0.06555537865237489;1.0999669849667062;9.999503417389237;0.909206998389893;-0.09154596088537335;1.045415548902175;0.999996104789435;0.9136778119660289;0.9999046723480932
79.523487;1.097835089362162;0.9831426318228421;0.8955967706431819;0.07195953715322552;0.0655553420482895;1.0999677121117972;9.999496868762279;0.909206626512241;-0.09154596118341311;1.0454168316295596;0.9999958662153521;0.9136774991587383;0.9999072595815438
79.533487;1.0978360435643661;0.983140875015719;0.8955990619266314;0.07195960282454425;0.06555530619029826;1.099968351224824;9.99949012321762;0.9092061660402438;-0.09154596148970477;1.0454180780283102;0.9999956431248499;0.9136771587368048;0.9999098529835804
79.543487;1.0978370194095288;0.9831391946098481;0.8956013706427703;0.07195966922534393;0.06555527096704605;1.0999689108918274;9.999483190258594;0.9092056152872814;-0.09154596180355166;1.0454192848439232;0.9999954382144217;0.9136767877651494;0.9999124478207687
79.553487;1.0978380134378738;0.9831375908754867;0.8956036928723838;0.07195973628928089;0.06555523629953908;1.099969399987777;9.999476085268265;0.9092049739550524;-0.09154596212394189;1.0454204505745823;0.9999952528337755;0.9136763838316556;0.9999150395799359
79.563487;1.0978390233010573;0.9831360635526598;0.8956060240237013;0.07195980401745045;0.06555520210679575;1.0999698270897424;9.999468825494715;0.9092042438473491;-0.09154596244960476;1.0454215749329911;0.9999950879313229;0.9136759449715657;0.999917624154861
79.573487;1.0978400474862435;0.9831346112741122;0.8956083588215559;0.07195987253976689;0.0655551682664129;1.0999701999901523;9.999461421920426;0.909203429020645;-0.09154596277906168;1.0454226578259962;0.9999949454566136;0.9136754702711403;0.9999201978701273
79.583487;1.0978410849286953;0.9831332318952309;0.8956106907597777;0.07195994209422066;0.06555513462981864;1.0999705253798386;9.99945387754207;0.9092015350333709;-0.09154696311089709;1.0454236988831176;0.9999948288391027;0.9136740656349931;0.9999227572632399
79.593487;1.0978421351162335;0.9831319232747413;0.8956130117837257;0.0719600129487564;0.06555510104252384;1.0999708086377455;9.999446190364306;0.9092005677687263;-0.09154696344390781;1.045424696809741;0.9999947420779932;0.9136735227287656;0.9999252995501119
79.603487;1.0978431985887604;0.9831306838227835;0.8956153130424851;0.07196008536513755;0.06555506734971511;1.0999710540451093;9.99943835179909;0.9091995332348819;-0.09154696377700394;1.0454256486664673;0.9999946887288463;0.9136729497639408;0.9999278231423975
79.613487;1.0978442771581107;0.9831295129523734;0.8956175860470266;0.0719601596026962;0.06555503341839437;1.0999712655813096;9.999430346182521;0.9091984384341254;-0.09154696410914216;1.0454265500289368;0.9999946718421532;0.9136723499474195;0.9999303273444291
79.623487;1.0978453738156884;0.9831284110648482;0.8956198234891782;0.07196023589360742;0.06555499917487714;1.099971447436046;9.999422157801405;0.9091972913828491;-0.09154696443939346;1.045427395609279;0.9999946943086273;0.9136717260625495;0.999932811896938
79.633487;1.097846492484181;0.9831273792371238;0.8956220197434852;0.07196031441034235;0.06555496462045694;1.0999716033981253;9.999413775798942;0.909196099600088;-0.09154696476705057;1.0454281797749347;0.9999947591958165;0.9136710803040488;0.9999352765759005
79.643487;1.0978476373583588;0.9831264188032068;0.8956241710404476;0.07196039525802146;0.06555492983586521;1.0999717355628433;9.999405187356617;0.9091948690045943;-0.09154696509165776;1.0454288972544938;0.9999948701977496;0.913670414676832;0.9999377206091519
79.653487;1.0978488121371912;0.9831255307183152;0.8956262754519049;0.07196047843396036;0.06555489499595203;1.0999718436048986;9.999396366799983;0.9091936040993932;-0.09154696541291309;1.0454295437474264;0.9999950316770535;0.9136697309894006;0.9999401423449332
79.663487;1.09785001969797;0.9831247153975929;0.8956283329314985;0.07196056378192742;0.06555486034177796;1.0999719253995082;9.999387273177778;0.9091923087109335;-0.09154696573057695;1.0454301154533472;0.9999952479045563;0.9136690303142947;0.9999425390178052
79.673487;1.0978512622828993;0.9831239732205461;0.8956303447085557;0.0719606510421656;0.06555482610955742;1.0999719785820636;9.999377852075725;0.9091909869666615;-0.09154696604451376;1.0454306078344187;0.9999955218167131;0.9136683129200012;0.9999449062862651
79.683487;1.0978525419661316;0.9831233049560306;0.8956323119576727;0.07196073995230597;0.06555479247511511;1.0999720015559955;9.999368036626242;0.90918964365869;-0.09154696635486244;1.0454310153099604;0.9999958541447153;0.9136675788540852;0.9999472381417691
79.693487;1.0978538609371802;0.9831227114109263;0.8956342353091784;0.0719608302974145;0.06555475951346545;1.099971993244212;9.999357756022876;0.909188283675717;-0.09154696666219854;1.04543133226919;0.9999962437768468;0.9136668282989842;0.9999495273206866
79.703487;1.097855221274491;0.983122192521414;0.8956361154692147;0.07196092191038714;0.06555472718257038;1.0999729527426627;9.999346950123552;0.9091869115034799;-0.09154696696747613;1.0454315540032302;0.9999966891530583;0.9136660612991383;0.9999517657663626
79.713487;1.0978566241880658;0.983121746874061;0.8956379534734168;0.0719610146549356;0.06555469536142562;1.0999728795498662;9.999335576083839;0.909185530711609;-0.09154696727172729;1.0454316769048126;0.9999971896224433;0.9136652775301416;0.9999539450335492
79.723487;1.0978580696569247;0.9831213718283289;0.8956397503295327;0.07196110838151246;0.06555466390489054;1.0999727738121023;9.999323604599404;0.9091841431607216;-0.09154696757565456;1.0454316984257932;0.9999977455699787;0.9136644765342833;0.9999560565377753
79.733487;1.0978595573860344;0.9831205832620341;0.8956410688982829;0.07196296812712294;0.06555624077030527;1.099972636225323;9.99931101942153;0.9091827490034607;-0.09154696787939379;1.0454316169298568;0.9999983569396225;0.9136636581376467;0.9999580919501561
79.743487;1.097861087826334;0.9831203392051424;0.8956427854945935;0.0719630630384622;0.06555620960757182;1.099972467574512;9.999297825411618;0.9091813476508595;-0.091546968182612;1.045431431357548;0.9999990220148516;0.913662822700531;0.9999600438602789
79.753487;1.0978626622276535;0.9831201560973943;0.8956444625933867;0.07196315797884663;0.06555617843636107;1.0999722682871256;9.999284051530728;0.9091799385030827;-0.09154696848466935;1.0454311410815402;0.9999997383671839;0.9136619709516455;0.999961905817392
79.763487;1.0978642823358673;0.983120031702447;0.8956461012629792;0.07196325256576538;0.06555614720553803;1.0999720382476446;9.99926974374469;0.909178520990725;-0.09154696878474075;1.0454307460551182;1.0000005046331542;0.9136611035708938;0.999963671693414
79.773487;1.0978659495837648;0.9831199648650266;0.8956477040427999;0.07196334648111008;0.06555611585513808;1.0999717769304422;9.99925495862261;0.9091770942186914;-0.09154696908200953;1.0454302467384502;1.0000013209693803;0.9136602209384584;0.9999653356855405
79.783487;1.09786766401905;0.9831199560920829;0.8956492750617977;0.0719634394661763;0.06555608433740323;1.0999714842747792;9.999239761225445;0.9091756565888143;-0.09154696937579103;1.045429643959409;1.0000021883516166;0.9136593232664463;0.9999668935159538
79.793487;1.097870388861663;0.9831208886443022;0.8956508349510262;0.07196335925439191;0.06555583831208366;1.0999711614548333;9.999224224755759;0.9091742061863014;-0.09154696966553279;1.0454289393628784;1.00000310806859;0.9136584109184152;0.9999683437782506
79.803487;1.0978721912058098;0.9831210027442462;0.8956523570363595;0.07196344980789104;0.06555580661979503;1.0999708104006873;9.999208430054116;0.9091727418770622;-0.0915469699508567;1.045428135877519;1.0000040816181466;0.9136574844745284;0.9999696881911617
79.813487;1.0978740312267041;0.983121183278143;0.8956538611319508;0.07196353891423694;0.0655557750589614;1.0999704332382163;9.999192460253623;0.9091712637504543;-0.09154697023159991;1.0454272372945805;1.000005109793686;0.9136565446446094;0.9999709308746079
79.823487;1.0978759027912686;0.9831214334970285;0.8956553506016516;0.07196362643128508;0.06555574378612743;1.0999700322431722;9.999176391664601;0.9091697727359495;-0.09154697050760797;1.0454262474225402;1.0000061913556157;0.9136555920680757;0.9999720773577578
79.833487;1.0978777985577226;0.9831217554230915;0.8956568276255543;0.0719637121838343;0.06555571290754536;1.0999696091437832;9.99916028645692;0.9091682703486461;-0.0915469707784348;1.0454251696461765;1.0000073234196936;0.9136546267593031;0.9999731334686597
79.843487;1.0978797103672133;0.9831221496426692;0.8956582937227631;0.0719637959229142;0.06555568247247899;1.0999691641569567;9.99914419033746;0.9091667583906398;-0.09154697104337102;1.0454240071446115;1.000008503115243;0.913653648216559;0.9999741047468534
79.853487;1.0978816300096248;0.9831226154103268;0.8956597509137116;0.07196387734967628;0.06555565250252521;1.099968696212055;9.999128138495283;0.909165238320355;-0.09154797130161625;1.045422763283826;1.0000097280154097;0.913652756906425;0.9999749968896722
79.863487;1.097883550021069;0.9831231507259196;0.895661201913079;0.0719639561801278;0.0655556230306779;1.0999682042186578;9.999112168080401;0.9091637108298998;-0.09154797155223077;1.0454214414386913;1.000010995190744;0.9136517541189634;0.9999758159856981
79.873487;1.0978854636457211;0.9831237523622082;0.8956626496050265;0.07196403219142747;0.06555559410936572;1.09996768779714;9.999096328401182;0.9091621757386639;-0.09154797179409198;1.0454200445514057;1.0000123007194641;0.913650742478656;0.9999765677466634
79.883487;1.0978873641278013;0.9831244159859257;0.8956640965031832;0.07196410521084018;0.06555556580560506;1.0999671467866423;9.99908067862696;0.9091606321578161;-0.09154797202604015;1.0454185751073346;1.0000136400467083;0.9136497250837544;0.9999772569070567
79.893487;1.097889244400118;0.9831251362877574;0.8956655441869532;0.07196417508233705;0.0655555382152752;1.0999665801865217;9.999065276376054;0.9091590790532446;-0.09154797224709625;1.0454170355775292;1.0000150084605428;0.9136487065075929;0.9999778875755518
79.903487;1.0978910976153464;0.9831259065937513;0.8956669930688143;0.07196424164398811;0.06555551148139065;1.099965985398296;9.999050172496379;0.9091575155160693;-0.0915479724567065;1.045415428893728;1.0000164017163808;0.9136476927793922;0.9999784638369191
79.913487;1.0978929175863614;0.9831267184884911;0.8956684423200689;0.07196430470554523;0.06555548579477155;1.0999653589757004;9.99903541294575;0.9091559403654605;-0.09154797265486955;1.0454137585489816;1.000017816373592;0.9136466903003382;0.9999789898822244
79.923487;1.097894698283657;0.9831275624302724;0.895669889717842;0.0719643640606845;0.06555546136254081;1.0999646984474818;9.999021039560176;0.9091543519819334;-0.09154797284199491;1.0454120286221174;1.0000192491531728;0.9136457051122021;0.9999794699181502
79.933487;1.0978964332573131;0.983128428642268;0.8956713322278849;0.0719644195340404;0.06555543838345597;1.099964002809345;9.999007087124;0.9091527485134191;-0.09154797301855866;1.0454102435626182;1.0000206965240341;0.9136447430928653;0.9999799083038224
79.943487;1.0978981155891716;0.9831293076334925;0.8956727671645826;0.07196447102240765;0.06555541706047603;1.099963271796989;9.998993577904125;0.9091511278326843;-0.09154797318472309;1.0454084075145744;1.0000221553113795;0.9136438102792801;0.9999803099239762
79.953487;1.0978997380804507;0.9831301909285968;0.8956741924696578;0.07196451851959548;0.06555539760369061;1.0999625056900848;9.998980520194321;0.9091494876712023;-0.09154797334006014;1.045406524278351;1.0000236228945711;0.9136429127581726;0.9999806807103783
79.963487;1.0979012938645665;0.9831310717412842;0.8956756058661035;0.07196456209078347;0.06555538020576224;1.0999617050427377;9.998967914779216;0.9091478262003695;-0.09154797348352425;1.0454045980807367;1.00002509676888;0.9136420562915396;0.9999810277278807
79.973487;1.0979027771632124;0.9831319450010195;0.8956770042171173;0.07196460182383983;0.06555536500876757;1.0999608697895071;9.998955764764458;0.90914614223141;-0.09154797361382591;1.0454026344302336;1.0000265746120247;0.9136412455799875;0.9999813580828513
79.983487;1.0979041833942977;0.9831328070335175;0.8956783837894614;0.07196463783066742;0.0655553520818506;1.0999599991519653;9.998944084563963;0.9091444350191829;-0.09154797372994514;1.0454006406851657;1.0000280545409745;0.9136404835562948;0.999981677380999
79.993487;1.0979055083027631;0.9831336550598164;0.8956797408652171;0.07196467026778222;0.06555534142470783;1.0999590928337948;9.998932903125993;0.9091427045296673;-0.09154797383130019;1.0453986254897303;1.0000295347486867;0.913639771667591;0.99998198915242
80.003487;1.0979067468612758;0.9831344867254802;0.8956810722932783;0.0719646993578912;0.06555533296461644;1.099958152200307;9.998922252717316;0.9091409519117941;-0.09154797391765676;1.0453965970956571;1.0000310124884468;0.9136391108796322;0.9999822951158456
80.013487;1.0979078933724649;0.9831353001337769;0.8956823757873221;0.07196472543974937;0.06555532651977448;1.0999571806565802;9.998912150858402;0.909139179466938;-0.09154797398905495;1.0453945619479534;1.0000324832064886;0.9136385022874662;0.9999825951915319
80.023487;1.0979089423897694;0.9831360939444969;0.8956836498596921;0.07196474898025358;0.06555532177301718;1.0999561835378324;9.998902594307442;0.9091373903893176;-0.09154797404568848;1.0453925246358189;1.0000339407310483;0.9136379467285571;0.9999828873025898
80.033487;1.0979098886966057;0.9831368671173444;0.89568489350021;0.07196477048629905;0.06555531831598861;1.0999551675172523;9.998893564816605;0.9091355885375354;-0.09154797408787065;1.0453904892272905;1.0000353779644149;0.9136374439419577;0.9999831677420572
80.043487;1.0979107264368726;0.983137619029455;0.8956861052643603;0.07196479039761511;0.06555531574774244;1.0999541394332484;9.998885037151807;0.909133777993878;-0.09154797411633336;1.0453884610288002;1.000036787319962;0.9136369924334489;0.9999834318083316
80.053487;1.0979114485541996;0.98313834999678;0.8956872818913584;0.07196480905511125;0.06555531373782018;1.099953105247926;9.998876984631172;0.9091319623326971;-0.09154797413254114;1.0453864474726584;1.0000381609727598;0.9136365902709197;0.9999836741700131
80.063487;1.0979120469416326;0.9831390612229288;0.8956884179088382;0.07196482670872577;0.06555531200885754;1.0999520698888483;9.998869378467422;0.9091301437258803;-0.09154797413860429;1.0453844574781874;1.0000394905953705;0.9136362360339646;0.9999838895322954
80.073487;1.0979125135744454;0.9831397541028086;0.8956895069345888;0.07196484353161374;0.06555531028856314;1.0999510376391655;9.998862185512618;0.9091283223287444;-0.0915479741368689;1.0453824998920311;1.0000407668591562;0.9136359292291145;0.999984073309864
80.083487;1.0979128419120345;0.9831404293422571;0.8956905434645442;0.0719648596687846;0.06555530827696776;1.0999500124566144;9.998855372993855;0.9091264964351096;-0.09154797412951379;1.045380582073892;1.0000419798267999;0.9136356703028092;0.9999842206580554
80.093487;1.097913027379588;0.9831410863995194;0.8956915240085866;0.07196487528861006;0.06555530563972858;1.0999489984508466;9.998848915115063;0.9091246632435678;-0.09154797411843126;1.0453787094076752;1.0000431201276707;0.9136354606186318;0.9999843245253897
80.103487;1.0979130671393875;0.9831417239300253;0.8956924474510972;0.07196489059427601;0.06555530203980929;1.0999480002994793;9.998842789371848;0.90912281963286;-0.09154797410525359;1.0453768859438894;1.0000441800092168;0.9136353022650622;0.9999843758327666
80.113487;1.0979129595056774;0.9831423411657219;0.8956933146671482;0.07196490578728607;0.0655552971725342;1.0999470229735837;9.998836967847557;0.9091209627614046;-0.09154797409131679;1.0453751151917308;1.0000451537436506;0.9136351974511244;0.9999843662009364
80.123487;1.097912703391794;0.9831429391223786;0.8956941276620165;0.07196492098831234;0.0655552907601406;1.0999460710416538;9.998831417560453;0.909119090655447;-0.09154797407776896;1.045373400178101;1.000046037247629;0.913635147610088;0.9999842901252819
80.133487;1.0979122983305156;0.9831430393512962;0.8956944508844084;0.0719667014411272;0.06555689064235559;1.0999451481074884;9.9988261084422;0.9091172022251428;-0.09154897406569427;1.0453717435401695;1.0000468277639791;0.9136352534763114;0.9999841448818994
80.143487;1.0979117443884772;0.983143604946905;0.8956951625188166;0.07196671647846603;0.06555688033749413;1.0999442569663207;9.998821018580642;0.9091152964996647;-0.09154897405593751;1.0453701483508662;1.0000475243482354;0.913635315343321;0.9999839295271631
80.153487;1.0979110417256874;0.9831441558099828;0.8956958269944003;0.07196673115629039;0.06555686767267814;1.0999434001706436;9.998816132043158;0.9091133722775036;-0.09154897404893089;1.0453686187853597;1.0000481283435403;0.913635434749102;0.9999836446232355
80.163487;1.097910190605425;0.9831446924639681;0.8956964465142487;0.07196674521472708;0.06555685239111689;1.0999425801034461;9.998811431784327;0.9091114285140973;-0.09154897404486045;1.0453671596422502;1.0000486432830307;0.9136356129162804;0.9999832926064964
80.173487;1.0979091919952197;0.9831452155449529;0.895697022837493;0.07196675832578396;0.06555683433333566;1.0999417989501883;9.998806894972256;0.9091094645154243;-0.09154897404397298;1.045365775355011;1.0000490744642792;0.9136358500138495;0.9999828778117317
80.183487;1.0979080484214474;0.9831457253707601;0.8956975576596452;0.07196677013435754;0.06555681345618299;1.0999410589471916;9.998802496366377;0.9091074799160567;-0.09154897404657554;1.0453644697967999;1.0000494278961851;0.9136361451102107;0.9999824059765435
80.193487;1.0979067645971716;0.9831462219912884;0.8956980532925501;0.07196678036214518;0.06555678978559351;1.099940362553382;9.998798216379328;0.9091054748180918;-0.09154897405277035;1.0453632466135543;1.0000497087046936;0.9136364969682632;0.9999818837893141
80.203487;1.0979053474403384;0.9831467056399628;0.8956985123817632;0.07196678883043678;0.0655567633679382;1.0999397124550063;9.998794046743848;0.9091034496861482;-0.09154897406238378;1.0453621091104313;1.000049920164215;0.9136369045895804;0.9999813186151105
80.213487;1.0979038056611823;0.9831471774064279;0.8956989372064502;0.07196679536087529;0.06555673423882497;1.0999391115493837;9.998789991236558;0.9091014050031387;-0.0915489740750214;1.0453610596378111;1.0000500640165098;0.9136373671311261;0.9999807181552125
80.223487;1.0979021492835714;0.9831476397496342;0.8956993297731407;0.07196679969645373;0.06555670242099153;1.0999385629609366;9.99878606173359;0.9090993412045046;-0.09154897409002932;1.0453600988337572;1.0000501409435771;0.9136378836179979;0.9999800901105743
80.233487;1.0979003890822736;0.9831480964641182;0.8956996921118523;0.07196680152073691;0.06555666794608213;1.0999380697063892;9.998782271921668;0.9090972585693898;-0.09154897410653932;1.045359225372068;1.000050150173252;0.9136384525535317;0.9999794419678415
80.243487;1.0978985355652366;0.9831485524832738;0.8957000261360545;0.07196680054758428;0.06555663085138486;1.0999376340222897;9.998778633710572;0.9090951568195483;-0.09154897412360705;1.0453584364625457;1.0000500894633042;0.9136390717209872;0.9999787809937848
80.253487;1.09789659792686;0.9831490136640513;0.8957003337097788;0.07196679660321419;0.06555659114397439;1.099937257008856;9.998775159964229;0.9090930350936103;-0.09154897414025456;1.0453577288074094;1.0000499562084029;0.9136397383250515;0.9999781144505563
80.263487;1.0978945839738223;0.9831494861248469;0.8957006166557672;0.07196678962603927;0.06555654877198912;1.0999369389881597;9.99877187228842;0.9090908925096073;-0.09154897415546277;1.045357099807207;1.0000497482502688;0.9136404495167921;0.9999774496342057
80.273487;1.0978925007696034;0.9831499753715766;0.895700876348655;0.07196677962173863;0.06555650363273745;1.0999366804185577;9.998768806323834;0.9090887286721032;-0.09154897416822749;1.0453565479308777;1.0000494640766033;0.9136412033746596;0.9999767937628399
80.283487;1.0978903548901484;0.9831504858524137;0.8957011137453204;0.07196676663239956;0.06555645559267373;1.0999364824712539;9.99876600738662;0.9090865435193377;-0.09154897417757422;1.0453560719406019;1.00004910341123;0.9136419993745605;0.9999761540120575
80.293487;1.0978881520586181;0.9831510209118156;0.8957013300380479;0.07196675071704521;0.06555640450612622;1.0999363465965424;9.998763519957352;0.9090843367985302;-0.09154897418247368;1.045355670555654;1.000048667477949;0.9136428378597327;0.9999755373304688
80.303487;1.0978858969441196;0.9831515831659973;0.8957015273004766;0.07196673193645736;0.06555635027037707;1.0999362737229559;9.998761380240278;0.9090821081254984;-0.09154897418178083;1.0453553427347173;1.000048158060469;0.9136437195729409;0.9999749497486001
80.313487;1.0978835937488287;0.9831521750796718;0.8957017085595546;0.07196671032688984;0.06555629287165238;1.0999362641911732;9.998759616134791;0.9090798578436213;-0.09154897417431128;1.0453550873885666;1.000047577025932;0.9136446453177377;0.9999743955490707
80.323487;1.0978812471204413;0.9831527986594646;0.8957018774618332;0.07196668587659596;0.06555623235799955;1.0999363183642379;9.998758249517781;0.9090775879516142;-0.09154897415902927;1.0453549025696816;1.0000469270302572;0.9136456151424006;0.9999738770689447
80.333487;1.0978788625079072;0.9831534543664401;0.8957020383856067;0.07196665856108493;0.06555616880506733;1.0999364369920779;9.998757294955126;0.9090753022124637;-0.09154897413505905;1.0453547851056013;1.0000462115540065;0.9136466278564978;0.9999733955127916
80.343487;1.097876445663173;0.9831541404234057;0.8957021968673562;0.07196662842639734;0.06555610235540152;1.0999366211257697;9.998756759278473;0.9090730050882277;-0.09154897410144047;1.0453547309765694;1.0000454341835354;0.9136476814329935;0.9999729520518104
80.353487;1.097874001412631;0.9831548527360103;0.8957023594486769;0.07196659564589912;0.06555603327516984;1.0999368718756506;9.9987566442722;0.9090707004416346;-0.09154897405702567;1.045354735751849;1.000044598319067;0.9136487730593281;0.9999725483415819
80.363487;1.0978715324089707;0.9831555854747304;0.8957025328235816;0.07196656049547488;0.06555596193401353;1.0999371902104376;9.99875694768548;0.9090683912651014;-0.09154897400062866;1.0453547945369355;1.0000437070161352;0.913649898029654;0.999972186286786
80.373487;1.0978690389223698;0.9831563323336248;0.895702722871061;0.07196652325759822;0.06555588875347554;1.099937576655597;9.998757661696915;0.9090660800408892;-0.09154897393124736;1.0453549014002481;1.000042763092156;0.9136510492639713;0.9999718677216513
80.383487;1.097866519829146;0.9831570876645768;0.8957029341791541;0.07196648415319483;0.06555581419464851;1.0999380306322708;9.998758770770445;0.9090637686644469;-0.09154897384831881;1.0453550490412429;1.0000417697759225;0.9136522186428874;0.9999715948304767
80.393487;1.0978639742935068;0.9831578472887167;0.8957031700222685;0.07196644335339142;0.06555573874688427;1.0999385506457786;9.998760253045015;0.9090614582683634;-0.0915489737517365;1.045355229567543;1.000040730937349;0.9136533983238013;0.9999713706892346
80.403487;1.0978614032114589;0.9831586092398725;0.8957034325450153;0.07196640100194239;0.0655556628958311;1.099939136040036;9.998762086958367;0.909059149690993;-0.09154897364149135;1.0453554353610277;1.0000396506857356;0.9136545811740145;0.9999711988869084
80.413487;1.0978588090802168;0.9831593742845853;0.8957037232316651;0.07196635722525518;0.06555558709567703;1.0999397882839457;9.99876425654881;0.9090568441757377;-0.09154897351748917;1.045355658908519;1.0000385333280124;0.9136557612521466;0.999971082534752
80.423487;1.0978561946645817;0.9831601459946271;0.8957040431130256;0.07196631216811843;0.06555551174159785;1.0999405108305593;9.998766751383487;0.9090545436540728;-0.09154997337979534;1.0453558924616486;1.0000373839130505;0.9136570343415701;0.9999710237826436
80.433487;1.097853562147147;0.9831609297430033;0.8957043925262086;0.07196626603292093;0.06555543713394343;1.0999413084747423;9.998769566498119;0.9090522507188966;-0.09154997322882191;1.0453561284873756;1.0000362083949743;0.9136581968925401;0.9999710245822295
80.443487;1.0978509127220508;0.9831617309848881;0.8957047714237176;0.07196621909000953;0.06555536345452946;1.0999431861025868;9.99877270339965;0.9090499684138518;-0.09154997306525198;1.045356360688234;1.0000350131701854;0.9136593463997703;0.9999710877494596
80.453487;1.0978482459063266;0.9831625543317152;0.8957051800971314;0.07196617167649154;0.0655552907855335;1.0999441474867646;9.998776164243855;0.9090476997235901;-0.0915499728899063;1.045356584699557;1.0000338046277837;0.913660479544544;0.9999712168100119
80.463487;1.0978455593393555;0.983163403460201;0.8957056188498262;0.07196612419042073;0.06555521916441745;1.0999451957006052;9.99877994195329;0.909044446982547;-0.09154997270367275;1.0453567979299814;1.0000325886941828;0.913660597181965;0.9999714149966745
80.473487;1.097842849834628;0.9831642809544091;0.8957060868363291;0.07196607705320701;0.06555514862898172;1.0999463338879751;9.9987840152485;0.9090422117082092;-0.09154997250746622;1.0453569990766196;1.0000313705750048;0.9136616849359331;0.9999716847944194
80.483487;1.0978401145586416;0.983165188156211;0.8957065820096225;0.07196603063442426;0.06555507921175296;1.099947564468909;9.99878834765085;0.9090399951818351;-0.09154997230208711;1.0453571880096686;1.0000301553846216;0.9136627434410752;0.9999720285057383
80.493487;1.0978373508157062;0.9831661255489863;0.8957071022450407;0.07196598520045798;0.06555501089397313;1.099948888547872;9.998792890660074;0.9090377992240765;-0.09154997208806712;1.0453573657578412;1.0000289490983663;0.9136637674712687;0.9999724490485141
80.503487;1.097834555142695;0.9831670933551421;0.8957076460634209;0.07196594094625734;0.06555494360037195;1.0999503072455374;9.998797591585324;0.9090356262885793;-0.09154997186573734;1.0453575341072816;1.0000277583908193;0.9136647510980035;0.9999729500841714
80.513487;1.0978317233534056;0.9831680913270464;0.8957082127065139;0.07196589807238887;0.06555487725569457;1.0999518230536238;9.99880240136592;0.9090334791137946;-0.09154997163539506;1.0453576954176593;1.0000265894553513;0.9136656887896427;0.9999735352890314
80.523487;1.0978288514597525;0.9831691180322361;0.895708802023703;0.07196585684691326;0.06555481180105259;1.0999534395542465;9.99880728245689;0.9090313607140531;-0.09154997139717765;1.045357852954439;1.0000254472036743;0.9136665760801954;0.9999742074362872
80.533487;1.0978259362401248;0.9831701710372308;0.8957094142354785;0.07196581762288656;0.0655547471497465;1.0999551603182829;9.998812212276635;0.9090292747470586;-0.0915499711507184;1.045358010821835;1.0000243349128732;0.9136674094893252;0.9999749683651077
80.543487;1.0978229747063994;0.9831712479003362;0.8957100500000882;0.07196578078303568;0.06555468316174656;1.0999569882494142;9.9988171751954;0.909027225488232;-0.091549970895217;1.0453581736223492;1.0000232538924851;0.913668186417669;0.9999758193093253
80.553487;1.0978209281496243;0.9831732283271293;0.8957107266915858;0.0719655746047854;0.06555440529151887;1.099958925648971;9.998822154682331;0.9090252170963317;-0.0915499706299548;1.0453583463751255;1.0000222036681847;0.9136689051146186;0.9999767605768305
80.563487;1.097817863087135;0.98317386853796;0.8957109779025064;0.07196730878174419;0.06555595019233373;1.099960974070375;9.998827132608017;0.9090232529253993;-0.09154997035457828;1.0453585338122107;1.0000211824223184;0.9136695644313992;0.9999777911832418
80.573487;1.0978147415904713;0.9831750122717922;0.8957116983632258;0.07196728104451139;0.06555588714818875;1.0999631337443838;9.998832084615369;0.9090213351098432;-0.09154997006899833;1.0453587391404207;1.000020187136299;0.9136701635260122;0.9999789089563935
80.583487;1.09781156205739;0.983176180587224;0.8957124524791993;0.07196725697721543;0.06555582418590315;1.09996540398516;9.998836975858358;0.9090194640517226;-0.091549969773311;1.0453589636070946;1.0000192138159654;0.9136707016314731;0.9999801109089955
80.593487;1.0978083234312033;0.9831773747866079;0.8957132413113491;0.07196723682548949;0.06555576129240018;1.0999677844469005;9.99884176819385;0.9090176382911029;-0.09154996946779559;1.0453592072821596;1.0000182578317427;0.9136711777094317;0.9999813935718422
80.603487;1.0978050248314857;0.983178594935383;0.8957140652174697;0.07196722072699224;0.06555569854032521;1.0999702753987906;9.998846432523665;0.9090158553278438;-0.09154996915274882;1.0453594709216465;1.0000173141940132;0.9136715901624528;0.9999827528259924
80.613487;1.0978016658918206;0.9831798400563375;0.8957149240453386;0.07196720872193252;0.06555563609090849;1.099972876942717;9.998850955446127;0.9090141128558844;-0.09154996882829607;1.045359757573107;1.0000163781313909;0.9136719370224787;0.9999841830851252
80.623487;1.097798247459261;0.9831811079486367;0.895715816568046;0.07196720076617001;0.06555557418290692;1.0999755882958107;9.998855332121249;0.90901240949615;-0.09154996849435136;1.0453600719836373;1.000015445725741;0.9136722166131817;0.9999856765633248
80.633487;1.0977947719431105;0.9831823943199633;0.895716740373733;0.07196719671936054;0.06555551311463027;1.0999784072075174;9.998859548619006;0.9090107447313357;-0.09154996815065324;1.0453604189754389;1.000014513963904;0.9136724280638098;0.9999872236326839
80.643487;1.0977912425548195;0.9831836926468464;0.8957176924505105;0.07196719633596607;0.06555545322196805;1.099981329422354;9.998863572833589;0.9090091186745314;-0.09154996779696242;1.045360803442829;1.0000135805063102;0.9136725710716712;0.9999888142277823
80.653487;1.0977876613873876;0.983184995287765;0.8957186698096905;0.07196719930069641;0.0655553948464635;1.0999843487141772;9.998867362736345;0.9090075321749019;-0.09154996743327228;1.045361231385759;1.0000126435177268;0.913672645426134;0.9999904393728647
80.663487;1.0977840277286377;0.983186294540939;0.8957196698353502;0.07196720528838198;0.0655553382713661;1.0999874573169022;9.998870878481453;0.9090059868090721;-0.09154996705978344;1.0453617094268954;1.0000117010830156;0.9136726512693033;0.9999920919112318
80.673487;1.0977803385606308;0.983187582342271;0.8957206900902897;0.07196721400247062;0.06555528366502518;1.0999906464173266;9.99887408696073;0.909004484946606;-0.09154996667684356;1.0453622427293514;1.0000107504935416;0.9136725897910499;0.9999937663273093
80.683487;1.0977765904645957;0.9831888494290014;0.8957217277769275;0.07196722517562719;0.06555523111199638;1.0999939071063942;9.998876963500452;0.9090030300724855;-0.09154996628502131;1.0453628337470993;1.0000097884510442;0.9136724635140323;0.9999954582748943
80.693487;1.0977727803059854;0.9831900854701103;0.8957227791764469;0.07196723854971987;0.06555518069163045;1.0999972313272552;9.998879495242491;0.9090016264176896;-0.0915499658852271;1.0453634828739375;1.0000088117159425;0.9136722760823233;0.9999971639862679
80.703487;1.09776890488701;0.9831912798337489;0.8957238392029875;0.07196725385104476;0.06555513249863781;1.1000006121774275;9.998881680082409;0.9090002779320561;-0.0915499654787387;1.0453641897636143;1.000007817253037;0.9136720315242219;0.9999988798092838
80.713487;1.097764961099129;0.9831924220516808;0.895724901750392;0.07196727076950665;0.06555508662470959;1.1000040438559846;9.998883518984952;0.9089989874176148;-0.09154996506706115;1.045364954261786;1.0000068023111268;0.9136717330870641;1.0000006023594437
80.723487;1.0977609466747025;0.983193502337466;0.895725961040956;0.07196728895846745;0.06555504316244151;1.100007521185465;9.998885008725809;0.9089977562236016;-0.09155096465171617;1.0453657764808062;1.0000057648609009;0.9136714826674995;1.000002328596503
80.733487;1.0977568610464337;0.9831945129995315;0.895727012727492;0.07196730802894157;0.06555500220301358;1.100011038865716;9.998886134178207;0.9089965847386723;-0.09155096423404888;1.0453666559031431;1.0000047042769769;0.9136710801660501;1.0000040550343507
80.743487;1.0977527055898424;0.9831954497649232;0.8957280537253556;0.07196732752422025;0.06555496380898028;1.1000145912702834;9.99888686048955;0.908995473094931;-0.09155096381513579;1.045367590515165;1.0000036218798187;0.9136706251875009;1.0000057770491921
80.753487;1.0977484832285012;0.9831963111599775;0.8957290813638805;0.07196734691266041;0.06555492800124531;1.1000181725959672;9.998887138044893;0.9089944215002382;-0.09155096339592786;1.045368576747521;1.000002520679582;0.9136701166580559;1.0000074893270696
80.763487;1.097744198280315;0.9831970967095639;0.8957300927161861;0.071967365590225;0.0655548947731875;1.1000217764379367;9.998886916862713;0.9089934304319399;-0.09155096297740858;1.0453696095674094;1.0000014044458414;0.9136695536479683;1.0000091867111691
80.773487;1.0977398569022434;0.9831978057658589;0.8957310841026709;0.07196738289829095;0.06555486410005003;1.1000253952445662;9.998886153983648;0.9089925007511181;-0.0915509625604454;1.045370682371529;1.0000002767721927;0.9136689361640029;1.000010864629161
80.783487;1.0977354673615545;0.9831984371876498;0.8957320507914879;0.07196739819507837;0.06555483591418812;1.10002902086305;9.998884814181432;0.9089916340642682;-0.09155096214567504;1.045371787302562;0.9999991405679168;0.9136682655031307;1.000012519250553
80.793487;1.0977310388945771;0.983198989861789;0.895732987054942;0.07196741094917972;0.06555481006611966;1.100032645582062;9.998882870074405;0.9089908335715626;-0.09155096173379174;1.0453729160692926;0.9999979980257694;0.9136675439397315;1.0000141472291653
80.803487;1.0977265797204263;0.9831994634823342;0.8957338864116928;0.07196742080989765;0.06555478631403178;1.100036262418779;9.998880303640544;0.9089901044346844;-0.0915509613258933;1.045374060809422;0.9999968506712228;0.9136667739455074;1.0000157449835794
80.813487;1.0977220964474308;0.9831998585834563;0.8957347421963502;0.07196742762415975;0.06555476434677274;1.1000398650036423;9.998877111993401;0.9089894530535365;-0.09155096092355848;1.0453752146765871;0.9999956996207443;0.9136659575215004;1.0000173079922463
80.823487;1.0977175950559184;0.9832001766436796;0.8957355485041772;0.07196743138238176;0.06555474380662307;1.1000434476870513;9.998873312654155;0.9089888861021347;-0.09155096052872483;1.0453763719555251;0.9999945462080263;0.9136650960384631;1.0000188304043864
80.833487;1.097713081444518;0.9832004208960884;0.8957363011328958;0.0719674321449772;0.06555472428995582;1.1000470053959712;9.998868941026183;0.9089884103096915;-0.09155096014347543;1.0453775282921631;0.999993392139753;0.9136641904755002;1.0000203053972856
80.843487;1.0977085610286155;0.9832005964167336;0.8957369983656964;0.07196743000286794;0.06555470535445478;1.100050532988584;9.99886404276111;0.9089880327578501;-0.09155095976981753;1.0453786812399222;0.9999922392361075;0.9136632420489204;1.0000217261890514
80.853487;1.0977040388276542;0.9832007089448095;0.895737641193657;0.07196742506680735;0.06555468655714573;1.1000540246884987;9.998858666777265;0.9089877607788212;-0.09155095940944623;1.0453798298801242;0.9999910898890866;0.9136622526335385;1.0000230867479598
80.863487;1.0976995205490787;0.9832007635970186;0.8957382326193936;0.07196741747851569;0.06555466750316427;1.100057473786951;9.998852862404897;0.9089876015031095;-0.09155095906348511;1.0453809733558306;0.999989947912519;0.913661224233293;1.0000243818856225
80.873487;1.0976950135492025;0.9832007643582474;0.8957387765719194;0.07196740743463217;0.06555464788620266;1.1000608725864696;9.998846679958692;0.9089875618614696;-0.09155095873233818;1.04538210977116;0.9999888183146804;0.9136601583233066;1.0000256074068619
80.883487;1.0976905267321901;0.9832007148115324;0.8957392769318343;0.07196739519406858;0.06555462750562632;1.1000642124672204;9.998840167931904;0.9089876490050862;-0.09155095841581937;1.0453832361186763;0.99998770575077;0.9136590560078937;1.000026760825513
80.893487;1.0976860695343713;0.9832006195170001;0.8957397367854524;0.07196738105094987;0.0655546062323342;1.1000674835155848;9.998833371558858;0.9089878702449713;-0.0915509581135481;1.045384348619517;0.9999866133042994;0.9136579185153035;1.0000278418146207
