time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.975444;1.0976911248365937;0.9822194608610355;0.8947789399099031;0.0717029478180421;0.06532666254743039;1.0999261828281037;9.999308929008752;0.9090870269052855;-0.09170904649715476;1.0453339229289451;0.9999436610540784;0.913696089795086;1.0000406077991022
78.985444;1.0976915230795818;0.9822209945173411;0.8947794709663708;0.0717029731991076;0.06532667609296454;1.0999257803879872;9.999308378337926;0.9090872411620333;-0.09170904627119636;1.0453354151106764;0.9999427735604636;0.9136967093651204;1.0000384776984623
78.995444;1.0976919687827864;0.9822225808645109;0.8947800408442492;0.07170299894272063;0.06532669167680522;1.0999253902244928;9.999307915918033;0.9090874723587189;-0.091709046029539;1.0453369228674216;0.9999418565057113;0.9136973680087818;1.0000363793445113
79.005444;1.097692458522256;0.9822242156510989;0.8947806467861334;0.07170302486452834;0.06532670935282575;1.0999250104275402;9.999307573451837;0.9090877207896448;-0.09170904577376762;1.0453384425078542;0.9999409091019802;0.9136980616840102;1.0000343176033057
79.015444;1.0976929876038712;0.9822258946321103;0.8947812867706473;0.071703050769459;0.065326729228454;1.0999246389641613;9.999307381613345;0.9090879863397362;-0.09170904550583431;1.0453399711328732;0.9999399305587576;0.9136987868098392;1.0000322972094924
79.025444;1.097693551183226;0.9822276141236934;0.8947819595548797;0.07170307638218035;0.06532675141261607;1.0999242750313958;9.999307364072862;0.9090882682833418;-0.0917090452279295;1.0453415068428529;0.9999389204664159;0.9136995399559712;1.0000303226855802
79.035444;1.0976941453434808;0.9822293704945653;0.8947826643505792;0.0717031013312923;0.06532677601075425;1.0999239204046467;9.999307534148608;0.9090885646851411;-0.0917090449422587;1.0453430484865105;0.9999378804477007;0.9137003176318086;1.000028398148383
79.045444;1.0976947674350446;0.9822311595629755;0.8947834010106626;0.07170312516628981;0.06532680313966123;1.0999235793547484;9.99930789490972;0.9090888726446699;-0.09170904465088754;1.0453445956040575;0.9999368146068738;0.9137011167429427;1.0000265271670736
79.055444;1.097695415946603;0.9822329762026732;0.8947841704553616;0.07170314738797522;0.06532683290930305;1.0999232575904712;9.999308441895764;0.9090891897579816;-0.09170904435564411;1.0453461477464896;0.9999357281144446;0.9137019350749584;1.0000247128562465
79.065444;1.097696090190618;0.9822348140920341;0.8947849747327804;0.07170316749675412;0.06532686542758934;1.099922961078073;9.999309166114744;0.909089515018733;-0.09170904405816625;1.0453477030972553;0.9999346261057208;0.9137027713473035;1.0000229581196591
79.075444;1.097696789815635;0.982236666740644;0.8947858165810512;0.0717031850372861;0.06532690083739803;1.099923694624192;9.999310053047017;0.9090898480896284;-0.09170904376001165;1.0453492579760653;0.9999335137027087;0.9137036249055316;1.0000212659431478
79.085444;1.0976975143882926;0.9822385294575745;0.8947866988169587;0.07170319960092222;0.06532693930999718;1.0999234609681208;9.99931107730915;0.9090901883109559;-0.09170904346260102;1.0453508075545606;0.9999323964874595;0.9137044955545303;1.000019639589166
79.095444;1.0976982634145367;0.9822403999217486;0.8947876239862461;0.07170321083989734;0.06532698100037808;1.0999232613560137;9.999312203426454;0.9090905346495631;-0.09170904316702527;1.0453523465064827;0.9999312805561913;0.9137053837929977;1.000018082597385
79.105444;1.097699036668705;0.9822422768936507;0.894788594243857;0.07170321850538199;0.06532702602664775;1.0999230967015954;9.999313396476994;0.909090886191907;-0.09170904287391911;1.0453538690985622;0.9999301719090528;0.9137062907151307;1.0000165986144611
79.115444;1.0976998340281676;0.9822441588518745;0.894789611057344;0.07170322243329386;0.06532707447617991;1.0999229681243126;9.999314628361061;0.9090912425745008;-0.09171004258348121;1.0453553696521498;0.9999290763631752;0.9137073176112154;1.0000151909806712
79.125444;1.0977006546930974;0.9822460436708962;0.8947906745927895;0.07170322252445116;0.06532712641548354;1.0999228767388838;9.999315874625804;0.9090916040997787;-0.09171004229552938;1.0453568433144114;0.9999280000885648;0.9137082640097072;1.0000138622476529
79.135444;1.097701496785724;0.9822479290181647;0.8947917835034483;0.07170321878097775;0.06532718188840456;1.0999228232269236;9.999317114890733;0.9090919711078254;-0.0917100420094917;1.0453582857632953;0.9999269495932869;0.9137092301661701;1.0000126137372234
79.145444;1.0977023577356637;0.9822498129251773;0.8947929358536441;0.07170321133160944;0.06532724088416049;1.0999228079658436;9.999318341511707;0.9090923429102609;-0.09171004172446624;1.045359692734186;0.9999259314014307;0.9137102157274877;1.0000114452737217
79.155444;1.0977032346117426;0.9822516944489452;0.8947941303419741;0.0717032003859705;0.06532730328511097;1.099922831876652;9.999319563271822;0.9090927176083188;-0.09171004143938502;1.0453610610553952;0.999924951943007;0.9137112199339406;1.0000103558081332
79.165444;1.0977041238204108;0.9822535742797118;0.8947953662756559;0.07170318613550501;0.06532736885102647;1.0999228972917618;9.999320795018743;0.9090930930607687;-0.09171004115315871;1.0453623895656725;0.9999240174120412;0.9137122416085308;1.0000093449635459
79.175444;1.097705021120711;0.9822554547666825;0.8947966425113212;0.07170316869327839;0.06532743727061509;1.0999230077593403;9.99932204403689;0.909093467696183;-0.09171004086479692;1.0453636782997695;0.9999231335493098;0.9137132790327037;1.0000084143541796
79.185444;1.0977059222866736;0.9822573391371341;0.894797956991531;0.07170314812677943;0.06532750822321175;1.0999231664772715;9.999323307431583;0.9090938402890432;-0.09171004057341639;1.0453649274366448;0.9999223053981522;0.9137143295507784;1.0000075675744047
79.195444;1.097706823072341;0.9822592303522965;0.8947993071273458;0.0717031244998378;0.06532758138362937;1.0999233750406434;9.999324579175257;0.9090942095356155;-0.09171004027813986;1.0453661368200058;0.9999215372973242;0.9137153892832462;1.00000680910211
79.205444;1.0977077187408877;0.9822611300742616;0.894800690053187;0.07170309787889508;0.06532765640541364;1.0999236342146879;9.99932585553813;0.9090945744484162;-0.0917100399781737;1.0453673054164776;0.9999208333572669;0.9137164532502497;1.0000061434792933
79.215444;1.0977086046425115;0.9822630383337644;0.8948021025286499;0.0717030683588554;0.06532773296782814;1.099923945597073;9.999327135623977;0.909094934784071;-0.09171003967305172;1.0453684310528961;0.9999201980517894;0.9137175157714288;1.0000055746850274
79.225444;1.0977094775678935;0.9822649544932107;0.8948035408028009;0.07170303611847652;0.06532781083718517;1.0999243119260302;9.999328423424092;0.9090952908978531;-0.0917100393626918;1.0453695107467182;0.9999196363432047;0.9137185707809491;1.000005104957364
79.235444;1.0977103364187841;0.9822668783743213;0.8948050007237659;0.07170300145915279;0.06532788983669958;1.0999247364129132;9.99932973026543;0.9090956440380141;-0.09171003904727011;1.0453705413419452;0.9999191529851881;0.9137196118585753;1.0000047340904743
79.245444;1.0977111813978486;0.9822683297025832;0.8948060405952851;0.07170473014475202;0.06532957799891106;1.099925222675809;9.999331070139913;0.9090959967412588;-0.09171003872717497;1.045371520232511;0.9999187511841311;0.9137206321517248;1.0000044598840323
79.255444;1.0977120125454063;0.9822702682332457;0.8948075316054358;0.07170469185177984;0.0653296587256601;1.0999257745493034;9.9993324507936;0.9090963521382456;-0.09171003840295418;1.0453724459223233;0.9999184314222442;0.9137216247452112;1.000004279035287
79.265444;1.0977128290401685;0.9822722113943049;0.8948090327672853;0.07170465233174689;0.06532974004053545;1.0999263948181637;9.999333870460045;0.909096713040933;-0.09171003807511398;1.0453733180419449;0.9999181912394192;0.913722583509205;1.000004187900296
79.275444;1.0977136295572014;0.9822741558700298;0.8948105414919795;0.0717046119846723;0.06532982171590622;1.0999270843069116;9.999335320130308;0.9090970816697738;-0.09171003774400902;1.0453741370993548;0.9999180257881928;0.9137235036570311;1.0000041827142099
79.285444;1.097714412904917;0.9822760984864949;0.8948120560466902;0.07170457124498722;0.06532990349282453;1.099927842497249;9.999336785151327;0.909097459399033;-0.09171003740999645;1.0453749049827579;0.9999179282845404;0.9137243815835712;1.0000042592533915
79.295444;1.0977151780614418;0.9822780372362457;0.8948135745512543;0.07170453055678137;0.06532998514366109;1.0999286687176797;9.999338248394777;0.9090978465135492;-0.09171003707346043;1.045375625511981;0.9999178904790147;0.9137252145891066;1.0000044125505245
79.305444;1.0977159235554952;0.9822799714309008;0.8948150940995376;0.0717044903505646;0.06533006649751222;1.0999295627820118;9.999339695685807;0.9090982424302013;-0.09171003673444249;1.0453763036953374;0.9999179038913636;0.913726001286327;1.0000046368380653
79.315444;1.0977176123529009;0.9822827814660403;0.8948166265493783;0.07170427912044776;0.06532993339673271;1.0999305247765503;9.999341119984619;0.9090986458188508;-0.09171003639240033;1.0453769447386523;0.9999179610359098;0.9137267421418732;1.0000049256570513
79.325444;1.0977183133003399;0.9822847054182269;0.8948181367397823;0.07170424081899612;0.06533001362197695;1.0999315545929176;9.999342526444835;0.9090990544010068;-0.09171003604642329;1.0453775538747199;0.9999180556367256;0.9137274390256164;1.0000052724563606
79.335444;1.097718991226405;0.982286622274899;0.8948196365803375;0.07170420358909183;0.06533009289067322;1.099932652237121;9.999343934053998;0.9090994652371752;-0.09171003569556424;1.0453781363728114;0.9999181827470135;0.91372809437012;1.000005671277661
79.345444;1.0977196464777899;0.982288530080689;0.8948211222287494;0.07170416734216437;0.06533017086043881;1.0999338183921148;9.999345364919241;0.9090998754629738;-0.0917100353390429;1.045378697268434;0.9999183394059784;0.9137287108794546;1.0000061167085257
79.355444;1.097720279856942;0.9822904266364468;0.8948225894389007;0.07170413201352306;0.06533024716069893;1.0999350543109463;9.999346829977318;0.9091002828103012;-0.0917100349762729;1.0453792411679543;0.9999185248852761;0.9137292910894057;1.0000066034003166
79.365444;1.0977208935986682;0.9822923093023034;0.8948240336785414;0.07170409757826617;0.06533032140795267;1.0999363611545099;9.999348328787656;0.9091006856555073;-0.09171003460670199;1.0453797722944613;0.999918739838366;0.9137298365884027;1.0000071258776086
79.375444;1.0977214910168374;0.982294174886275;0.8948254500553305;0.07170406400996124;0.06533039321316449;1.0999377388302298;9.999349861775515;0.9091010824337705;-0.09171103422964355;1.0453802940624726;0.9999189845862602;0.913730448041564;1.0000076784644767
79.385444;1.0977220748076282;0.9822960197262821;0.8948268330862021;0.07170403130822299;0.0653304622026681;1.099939185182864;9.999351438591694;0.9091014707783814;-0.09171103384417682;1.0453808081849731;0.9999192577377932;0.9137309237293197;1.0000082547768632
79.395444;1.0977226462895633;0.9822978402197816;0.8948281768131133;0.07170399953598472;0.06533052806651497;1.0999406963240683;9.999353078472966;0.9091018472344409;-0.09171103344904277;1.0453813147931468;0.9999195564653843;0.9137313618501103;1.0000088472978708
79.405444;1.0977232061952198;0.9822996333958681;0.8948294752099949;0.07170396881584847;0.06533059059538504;1.0999422672524406;9.999354809440865;0.9091022080487919;-0.09171103304274837;1.0453818137697573;0.9999198779318356;0.913731759448156;1.0000094480487278
79.415444;1.0977237557950577;0.9823013971403932;0.8948307222427844;0.07170393934650339;0.06533064964802718;1.099943892359753;9.999356664478737;0.9091025503675311;-0.09171103262393408;1.0453823057357396;0.9999202202304363;0.9137321135439066;1.000010049552431
79.425444;1.0977242974772758;0.9823031304821274;0.8948319113393186;0.07170391141826431;0.06533070510752716;1.0999455656072126;9.999358673485515;0.9091028725953412;-0.0917110321916701;1.0453827918887308;0.9999205823453802;0.9137324215239804;1.000010644627024
79.435444;1.0977248348588253;0.9823048337374288;0.8948330352830351;0.07170388539583042;0.0653307568880739;1.0999472799313421;9.999360861440339;0.9091031739717363;-0.09171103174558638;1.0453832734433368;0.9999209637708688;0.9137326810993635;1.0000112256712794
79.445444;1.0977253727902774;0.9823065080390783;0.8948340872311051;0.07170386169088536;0.06533080490710252;1.0999490273214252;9.999363253500576;0.9091034538762365;-0.09171103128590831;1.0453837514147057;0.9999213642125504;0.9137328903204914;1.0000117845320224
79.455444;1.0977259169832978;0.9823081546036384;0.8948350618225732;0.07170384071795055;0.06533084898816607;1.0999508000172966;9.999365876342615;0.9091037110475074;-0.09171103081337063;1.0453842265984632;0.9999217832337668;0.9137330471890136;1.000012312796464
79.465444;1.097726473211811;0.982309774169979;0.8948359553294323;0.07170382284236818;0.06533088879451754;1.099952590255497;9.999368757249222;0.9091039435062644;-0.0917110303290416;1.0453846999104;0.999922219662813;0.9137331488669251;1.0000128022491308
79.475444;1.0977270467897469;0.9823113667659775;0.8948367652845003;0.07170380834577535;0.06533092386289911;1.099954388395424;9.999371922772383;0.9091041489598224;-0.09171102983421357;1.045385172833267;0.9999226712739445;0.913733191355973;1.0000132454751922
79.485444;1.0977276424090092;0.9823129319390514;0.8948374904416969;0.07170379740848883;0.06533095368704864;1.0999561828490574;9.999375391068531;0.9091043246935071;-0.09171102933044492;1.0453856468586824;0.9999231355883584;0.9137331695524445;1.0000136363539247
79.495444;1.0977282643106174;0.9823144691109704;0.8948381310896625;0.0717037901232455;0.0653309777410666;1.0999579623669329;9.999379168317382;0.9091044674906404;-0.09171102881949839;1.0453861224664642;0.9999236110280918;0.9137330777574775;1.0000139698594233
79.505444;1.097728917119072;0.9823159776214517;0.8948386890303484;0.07170378654147173;0.06533099543818645;1.0999597178034406;9.99938325844679;0.909104574160722;-0.09171102830305253;1.0453865991805822;0.9999240970710006;0.9137329108837652;1.000014241264566
79.515444;1.0977296062853203;0.9823174568036279;0.894839166870943;0.07170378671195948;0.06533100612546666;1.0999614425433561;9.999387672397289;0.9091046422123394;-0.09171102778256371;1.045387076655914;0.9999245942006988;0.9137326650590345;1.0000144456372373
79.525444;1.0977303371820133;0.9823189061188029;0.89483956738655;0.07170379070667067;0.06533100914500006;1.0999631323987034;9.999392426238197;0.9091046700233253;-0.09171102725937463;1.0453875554935563;0.9999251043689164;0.9137323371521352;1.0000145781993641
79.535444;1.097731114390635;0.982320324739384;0.8948398935642514;0.07170379866019387;0.0653310039063984;1.0999647850935395;9.999397530996731;0.9091046565064557;-0.09171102673481805;1.0453880368858348;0.9999256311512932;0.9137319245230646;1.000014635429752
79.545444;1.097731942160058;0.9823217108668977;0.8948401485328565;0.07170381080828245;0.0653309899233026;1.099966399692984;9.999402985381055;0.9091046013585639;-0.09171102621029148;1.0453885215886585;0.9999261795416969;0.9137314253069011;1.0000146160096077
79.555444;1.0977328245583517;0.9823230614418454;0.8948403348965223;0.07170382747591933;0.06533096679562911;1.0999679761567336;9.99940878174421;0.909104505886013;-0.09171102568723123;1.0453890092738722;0.9999267553247287;0.9137308385046781;1.0000145210861653
79.565444;1.097733764771957;0.9823243724284135;0.8948404541767904;0.0717038489919872;0.0653309341559803;1.0999695149214737;9.99941491100216;0.9091043731890505;-0.0917110251669452;1.0453894983755305;0.9999273636395055;0.9137301637945361;1.000014354218238
79.575444;1.0977347648672398;0.9823256395004308;0.8948405068091225;0.07170387557972599;0.06533089164894793;1.0999710165181995;9.999421355656589;0.909104207851901;-0.09171102465050986;1.0453899860800788;0.9999280079042111;0.9137294012580135;1.0000141209282816
79.585444;1.0977358258777083;0.9823268584880386;0.8948404927524842;0.07170390731760377;0.06533083896252458;1.099972481063459;9.999428090990968;0.9091040155284229;-0.09171102413878239;1.045390468671218;0.9999286900241997;0.9137285510731649;1.0000138277713553
79.595444;1.0977369471898444;0.9823280254851035;0.8948404124496092;0.07170394420645962;0.06533077582279188;1.0999739079058584;9.999435095363586;0.9091038019986551;-0.09171102363237865;1.0453909423468584;0.999929410877717;0.9137276133591895;1.0000134814440875
79.605444;1.0977381264787374;0.9823291369313035;0.8948402675892284;0.0717039862666645;0.06533070197371174;1.099975295714381;9.999442350546968;0.909103572389606;-0.09171102313153194;1.0453914036227834;0.9999301703175981;0.9137265883338151;1.0000130882748368
79.615444;1.097739360889166;0.9823297094906626;0.8948396241466618;0.07170579892385631;0.06533222546920936;1.0999766428359912;9.99944983609319;0.909103331356786;-0.09171102263591122;1.0453918486328073;0.9999309669929455;0.9137254768866222;1.0000126542967507
79.625444;1.0977406477055742;0.982330701633864;0.8948393628032557;0.07170585148039627;0.06533212992418033;1.0999779473919362;9.999457523353852;0.9091020832345338;-0.09171102214456289;1.0453922727162674;0.9999317978566098;0.9137232864836728;1.0000121859931417
79.635444;1.097741984019656;0.9823316320908068;0.8948390529877361;0.07170590929823269;0.0653320237338566;1.099979206769661;9.999465369954553;0.9091018317888834;-0.09171202165605187;1.0453926716066417;0.9999326574422531;0.9137221121191516;1.0000116906521925
79.645444;1.0977433663732348;0.9823325008350422;0.8948387015732824;0.07170597232529861;0.06533190713831029;1.0999804174988346;9.999473324551987;0.9091015803682235;-0.09171202116876256;1.0453930426582874;0.9999335380958017;0.9137207652259682;1.000011175284906
79.655444;1.0977447907479998;0.9823333086228236;0.8948383144544705;0.07170604046213605;0.06533178035951165;1.09998157586619;9.999481335335354;0.9091013321467821;-0.09171202068124909;1.0453933845680592;0.9999344315837777;0.9137193545563586;1.000010645571799
79.665444;1.0977462528249822;0.9823340570826966;0.8948378964093701;0.07170611359330283;0.06533164355209435;1.0999826780826172;9.999489347943971;0.9091010900878397;-0.09171202019251735;1.045393696379626;0.9999353310197441;0.9137178882621666;1.0000101064822038
79.675444;1.0977477481539033;0.9823347487848438;0.894837450762189;0.07170619161066726;0.06533149679875735;1.0999837202179712;9.999497298841082;0.9091008570674529;-0.09171201970215237;1.0453939766477165;0.9999362317583844;0.9137163739176146;1.0000095631287642
79.685444;1.097749272077355;0.9823353870702869;0.8948369789261796;0.07170627437436952;0.06533134015875165;1.09998469874676;9.999505116301725;0.909100636139623;-0.0917120192102245;1.0453942229210798;0.9999371308069557;0.9137148189128924;1.0000090202513312
79.695444;1.0977508199183117;0.9823359755604283;0.8948364805994278;0.07170636164451899;0.06533117370378344;1.0999856108240753;9.999512729772114;0.9091004303732252;-0.09171201871702066;1.0453944317222996;0.9999380257344483;0.9137132307842802;1.0000084815360164
79.705444;1.0977523874869741;0.9823365169709253;0.8948359546742596;0.0717064530667631;0.06533099748966775;1.0999864536040667;9.999520078366357;0.9091002422240297;-0.09171201822277852;1.0453945987331894;0.9999389139757824;0.913711617777306;1.0000079499899028
79.715444;1.0977539712407014;0.9823370121088619;0.8948354002270216;0.0717065482484187;0.06533081153672757;1.0999872236003947;9.999527115468405;0.9091000735364541;-0.09171201772764115;1.0453947191294846;0.9999397921470389;0.9137099892150403;1.0000074287145222
79.725444;1.0977555682861122;0.9823374605049288;0.8948348167900596;0.07170664682446898;0.06533061590970464;1.0999879169644218;9.99953381372984;0.9090999267255205;-0.09171201723191838;1.0453947886749348;0.9999406553852846;0.9137083547443816;1.0000069212066975
79.735444;1.097757176602625;0.9823378616327864;0.8948342040610906;0.07170674843891899;0.06533041083201299;1.0999885300949377;9.999540168971306;0.9090998058136025;-0.09171201673638767;1.0453948050641462;0.9999414980953835;0.9137067232040007;1.0000064307165815
79.745444;1.0977587951783654;0.9823382151639657;0.8948335618135299;0.07170685268746946;0.0653301967167696;1.0999900596519938;9.999546198000212;0.9090997162263663;-0.09171201624242609;1.045394768485018;0.9999423159656261;0.9137051023632893;1.0000059594046296
79.755444;1.0977604244083439;0.9823385207145873;0.8948328903738803;0.07170695908233157;0.06532997412579646;1.0999905019724738;9.999551927796237;0.9090996638108276;-0.09171201575205014;1.0453946811569825;0.9999431067784421;0.9137034993290613;1.0000055084988642
79.765444;1.0977620666086148;0.9823387777430406;0.8948321916039436;0.07170706710463226;0.06532974370681383;1.0999908526177657;9.999557386894491;0.9090996537855862;-0.0917120152676403;1.0453945462063128;0.9999438694623082;0.9137019206787048;1.0000050786462127
79.775444;1.09776372580963;0.9823389853343331;0.8948314696528441;0.07170717631878899;0.0653295061141358;1.099991106654802;9.999562609355682;0.9090996897630361;-0.09171201479133123;1.0453943672517567;0.9999446031898132;0.9137003719913823;1.000004669968509
79.785444;1.0977654072189713;0.9823391419688975;0.8948307308103308;0.07170728641842286;0.0653292619506678;1.099991259110883;9.999567636855074;0.9090997732942215;-0.09171201432464995;1.045394148859026;0.9999453070184434;0.9136988573500251;1.000004282823871
79.795444;1.097767116697161;0.9823392459847172;0.8948299824555848;0.07170739719513168;0.06532901176216241;1.0999913046408984;9.999572507718405;0.9090999048169743;-0.09171201386860049;1.0453938958756201;0.9999459797097189;0.9136973796643663;1.0000039185264098
79.805444;1.0977688596516157;0.98233929641597;0.8948292316938983;0.07170750853674969;0.06532875605861123;1.099991236995554;9.999577247139419;0.9091000852061204;-0.09171201342391923;1.0453936118550484;0.9999466201266501;0.9136959419357594;1.0000035791023116
79.815444;1.0977706395735782;0.9823392933506595;0.8948284846906094;0.07170762046501968;0.06532849534596731;1.0999910493718668;9.9995818669363;0.9091003159249492;-0.0917120129911975;1.0453932988118815;0.9999472280049049;0.9136945483489606;1.0000032672319734
79.825444;1.0977724575222405;0.9823392380007596;0.8948277467337995;0.07170773314907908;0.0653282301849163;1.0999907353919116;9.999586367136112;0.9091005978939344;-0.09171201257064564;1.0453929582053962;0.999947804208677;0.9136932041257262;1.0000029866390765
79.835444;1.0977743128920292;0.9823391327001669;0.8948270223745383;0.07170784688536376;0.06532796124826896;1.0999902901288743;9.999590739118391;0.909100931062801;-0.0917120121617338;1.0453925918204947;0.9999483505898883;0.91369191485586;1.0000027420892619
79.845444;1.0977762045417894;0.9823389803297458;0.8948263152837961;0.07170796203628321;0.06532768928949295;1.0999897106292973;9.999594971013584;0.9091013150592793;-0.09171201176325905;1.0453922022639957;0.9999488698338533;0.913690686542952;1.0000025388759386
79.855444;1.0977781317197077;0.9823387831913378;0.894825627539894;0.07170807892752229;0.06532741504524696;1.0999889951521322;9.999599048576373;0.9091017496606479;-0.09171201137380484;1.0453917932122951;0.9999493646992691;0.9136895259137167;1.0000023816072103
79.865444;1.0977800945508773;0.9823385425973201;0.8948249592713096;0.07170819777846286;0.06532713918832903;1.0999881419102546;9.999602953472232;0.9091022349162607;-0.09171201099199584;1.045391369698355;0.9999498367247879;0.913688440078081;1.0000022728462554
79.875444;1.097782093643567;0.9823382595481442;0.894824309581141;0.0717083187048033;0.06532686233753049;1.0999871488053337;9.999606666899004;0.909102771348434;-0.09171201061653006;1.0453909381050255;0.9999502858397094;0.9136874360276115;1.0000022131515787
79.885444;1.0977841289240855;0.9823379350374136;0.894823677630434;0.07170844176471254;0.06532658506785534;1.0999860137841122;9.999610177666442;0.9091033599457572;-0.09171201024635585;1.0453905053557002;0.9999507111204138;0.9136865205826001;1.000002202242026
79.895444;1.097786198243546;0.982337570085734;0.8948230631619062;0.0717085670202145;0.06532630793498832;1.0999847349088787;9.999613487100127;0.9091040015755367;-0.09171200988086087;1.0453900780774805;0.9999511113590057;0.9136857003020215;1.0000022395015686
79.905444;1.097788296432088;0.9823371665429154;0.8948224669217871;0.07170869456997161;0.06532603154039685;1.0999833102821717;9.999616607785589;0.9091046961911183;-0.09171300951981921;1.045389662545629;0.9999514853822116;0.913685081214624;1.000002323605388
79.915444;1.097790416195098;0.98233672731394;0.8948218906365109;0.07170882454269487;0.06532575659101793;1.0999817384115147;9.999619559515855;0.9091054426088131;-0.09171300916311376;1.0453892650109613;0.9999518327044815;0.9136844665498435;1.0000024522482036
79.925444;1.0977925505626343;0.9823362550694824;0.8948213364645324;0.07170895709562834;0.06532548388346612;1.0999800189614732;9.999622365666195;0.9091062386723024;-0.09171300881057547;1.0453888915226788;0.9999521535278357;0.9136839589361162;1.0000026224613585
79.935444;1.0977946940609191;0.9823357513550904;0.8948208066690211;0.07170909239769101;0.06532521422117182;1.0999781531018256;9.99962505188777;0.9091070814402287;-0.09171300846217391;1.045388547251014;0.9999524479777936;0.913683559574075;1.000002831285348
79.945444;1.0977968417777029;0.9823352172591836;0.8948203035174542;0.0717092305543005;0.06532494835403835;1.0999761434641864;9.999627649042292;0.9091079679739154;-0.09171300811820475;1.0453882358348574;0.9999527163235078;0.9136832691828655;1.0000030761529906
79.955444;1.0977989884396686;0.9823346540596626;0.8948198291622077;0.07170937153021642;0.06532468696985481;1.0999739941219484;9.99963019775364;0.9091088965071975;-0.09171300777927016;1.0453879590035378;0.9999529600635401;0.9136830884233856;1.000003355078309
79.965444;1.0978011286327551;0.9823340626617951;0.8948193854590386;0.07170951510179108;0.06532443068838341;1.0999717105189908;9.999632747991798;0.9091098669740723;-0.09171300744615236;1.0453877173242185;0.9999531820826504;0.9136830182741859;1.0000036669768533
79.975444;1.097803257376816;0.9823334425825901;0.8948189737298025;0.07170966083412485;0.06532418007114962;1.0999692995356682;9.999635354898814;0.9091108805463374;-0.09171300711949489;1.0453875117671976;0.9999533857464693;0.9136830598784209;1.0000040116074074
79.985444;1.097805370460043;0.9823327915539962;0.8948185949319702;0.07170980815320849;0.06532393564643059;1.0999667693763886;9.999638078238608;0.9091119381520602;-0.09171300679949711;1.0453873444935255;0.999953574116001;0.9136832141550983;1.0000043889886385
79.995444;1.0978074640281776;0.9823321061242113;0.8948182498964472;0.07170995649165193;0.06532369789906792;1.0999641290646889;9.999640986040255;0.9091130388588713;-0.09171300648604554;1.0453872190094555;0.9999537502022603;0.9136834816707662;1.0000047987991298
80.005444;1.0978095332591855;0.9823313828087539;0.8948179390604749;0.07171010535616361;0.06532346725882882;1.0999613882851722;9.999644153623436;0.9091141795999921;-0.09171300617914026;1.0453871402496793;0.9999539181080965;0.9136838622486813;1.0000052403214945
80.015444;1.0978115717419255;0.9823301388472303;0.8948172250918714;0.07171201965130207;0.0653248523153581;1.0999585572609738;9.999647653556758;0.9091153563543373;-0.09171300587909369;1.045387114387989;0.9999540836574558;0.9136843544217936;1.0000057132025015
80.025444;1.0978135723543263;0.9823293342074546;0.8948169837612879;0.07171216816285564;0.06532463696486011;1.0999556463430333;9.999651549060449;0.9091165658129938;-0.09171300558639636;1.0453871483034336;0.9999542536714818;0.913684955645652;1.0000062180801021
80.035444;1.0978164933227261;0.9823293708298102;0.8948167944781928;0.07171214390774187;0.06532421566064238;1.0999526664401802;9.999655898351884;0.9091178061980933;-0.09171300530160213;1.0453872484795657;0.9999544348039704;0.9136856629473449;1.0000067561453811
80.045444;1.0978183988046806;0.9823284909184844;0.8948166277850934;0.07171229015871201;0.06532401656306458;1.0999496298464746;9.999660758564769;0.9091190765096434;-0.09171300502539591;1.0453874197537396;0.9999546330690812;0.9136864728111775;1.0000073285745736
80.055444;1.0978202474797036;0.9823275788142375;0.8948165017262731;0.0717124346462756;0.06532382580077307;1.0999465497981136;9.999666184891021;0.9091203755418745;-0.0917130047586234;1.0453876647125973;0.9999548536068407;0.9136873802965312;1.0000079368043928
80.065444;1.0978220316826746;0.9823266381681168;0.8948164190502634;0.07171257708865647;0.06532364352747555;1.0999434394961385;9.999672229334323;0.9091217020792638;-0.09171300450214181;1.0453879835957063;0.999955100054068;0.9136883788616413;1.000008583034775
80.075444;1.0978237427271362;0.9823256729037627;0.8948163819654635;0.07171271733100677;0.0653234699919549;1.0999403118265945;9.999678936976732;0.9091230552839822;-0.09171300425667485;1.0453883743829966;0.9999553741490542;0.9136894615891509;1.00000927016097
80.085444;1.0978253725644143;0.9823246869937092;0.8948163919889948;0.07171285528435453;0.06532330551505117;1.0999371791367616;9.999686340016826;0.9091244340509784;-0.0917130040227931;1.0453888332368437;0.9999556757052157;0.9136906223415119;1.000010001201651
80.095444;1.0978269149339648;0.9823236836670852;0.8948164503361172;0.07171299087766202;0.06532315040026991;1.099934052675702;9.999694456267823;0.9091258361432293;-0.09171300380096811;1.0453893555217804;0.9999560028970262;0.9136918554650966;1.0000107786399504
80.105444;1.0978283656441137;0.982322665363301;0.8948165575952608;0.0717131240937369;0.06532300488075922;1.0999309421879684;9.999703295685881;0.9091272584815626;-0.09171300359162977;1.045389936858096;0.9999563532212988;0.9136931549170535;1.0000116040972415
80.115444;1.097829722616077;0.9823216343794758;0.8948167133895184;0.07171325502527348;0.06532286913022695;1.0999278558273833;9.99971286753513;0.9091286983029394;-0.09171300339509163;1.0453905734174813;0.9999567241754977;0.9136945144066789;1.0000124787586269
80.125444;1.097830985483146;0.9823205932808782;0.8948169169519096;0.07171338384947373;0.0653227432693682;1.0999248000811777;9.999723178153134;0.9091301534609011;-0.09171300321140474;1.0453912617832575;0.9999571130293954;0.9136959284052417;1.0000134043436706
80.135444;1.0978321549791166;0.9823195448447397;0.8948171676124691;0.07171351073383227;0.06532262736534518;1.099921779835121;9.999734226124863;0.9091316218251071;-0.09171300304036091;1.0453919984169127;0.9999575171023364;0.9136973927429051;1.0000143832834163
80.145444;1.0978332326978604;0.9823184920385499;0.894817464623884;0.07171363576732076;0.0653225214660721;1.099918799190208;9.999746006603006;0.9091331012092735;-0.09171300288174226;1.0453927788333897;0.9999579349187551;0.9136989045526852;1.000015417226788
80.155444;1.097834220502541;0.9823174383102841;0.8948178068983967;0.07171375894445711;0.06532242562739698;1.0999158622242733;9.999758516495023;0.9091345895090185;-0.09171300273568886;1.045393598111289;0.9999583666908641;0.9137004621739279;1.0000165054429508
80.165444;1.0978351194565052;0.9823163875911256;0.8948181923222901;0.07171388016290221;0.06532233989320592;1.0999129724876797;9.99977175025696;0.9091360844033927;-0.09171300260278897;1.0453944523526202;0.9999588137008468;0.9137020651052878;1.000017644958091
80.175444;1.0978359294383646;0.9823153436974992;0.8948186165021101;0.07171399925719207;0.0653222642976016;1.0999101320267148;9.999785695533415;0.9091375830619923;-0.09171300248386141;1.0453953390173811;0.9999592775318039;0.913703713545669;1.0000188316536647
80.185444;1.0978366497176018;0.9823143099997311;0.894819072521703;0.07171411607207046;0.06532219893452929;1.0999073411258409;9.999800337882434;0.909139081971537;-0.09171400237976027;1.0453962563533128;0.9999597594935995;0.9137055078080513;1.000020060864071
80.195444;1.0978372797179248;0.9823132897473075;0.8948195520304357;0.07171423050035855;0.06532214399662904;1.0999045989511984;9.999815670448397;0.9091405766236463;-0.09171400229120504;1.0453972027058256;0.9999602600414395;0.9137072462741685;1.0000213275880518
80.205444;1.097837819439983;0.982312286257131;0.8948200462270507;0.07171434248462714;0.06532209973422798;1.0999019048597036;9.999831700651693;0.9091420612176021;-0.09171400221870393;1.0453981760474338;0.9999607784898588;0.9137090278008133;1.0000226268393286
80.215444;1.097838269644511;0.9823113029570598;0.8948205468141394;0.0717144520177423;0.06532206643229309;1.0998992596204875;9.99984844749982;0.9091435288701868;-0.09171400216279173;1.0453991742452833;0.9999613132467949;0.9137108498948308;1.0000239537971995
80.225444;1.0978386314562087;0.9823103437396833;0.8948210472805355;0.07171455911048603;0.06532204442036987;1.0998966656363294;9.999865931030975;0.9091449717528357;-0.0917140021243651;1.0454001953792524;0.9999618618739328;0.9137127083356468;1.000025303299775
80.235444;1.0978389049574313;0.9823094128719386;0.8948215434411085;0.07171466372692001;0.0653220340347745;1.0998941258759398;9.999884164980864;0.9091463806568554;-0.09171400210472622;1.0454012375101498;0.9999624208631174;0.9137145974645461;1.0000266695772628
80.245444;1.0978390881584683;0.982308514038669;0.8948220329701795;0.0717147657766533;0.06532203554652324;1.099891642101753;9.999903156270337;0.9091477455027023;-0.09171400210534202;1.0454022982585427;0.9999629860425959;0.9137165114863943;1.0000280472150296
80.255444;1.0978391773884986;0.9823076494737628;0.8948225150329387;0.07171486518908993;0.06532204911999685;1.0998892136710987;9.999922902402437;0.9091490569281666;-0.09171400212763747;1.0454033740004185;0.9999635535240454;0.9137184455472305;1.0000294321686327
80.265444;1.0978391679022115;0.982306819730059;0.8948229904416046;0.07171496195334712;0.06532207482041516;1.099886837870429;9.99994338636523;0.9091503068451432;-0.09171400217297135;1.045404459068678;0.9999641204903664;0.9137203960884364;1.0000308217357279
80.275444;1.0978390543480647;0.9823060234234361;0.8948234614132373;0.07171505608216877;0.06532211264253787;1.0998845117407476;9.999964578205805;0.9091514880032668;-0.09171400224266305;1.0454055462394278;0.9999646856347482;0.9137223607760581;1.000032214141517
80.285444;1.0978388318468029;0.9823052567875755;0.894823930497264;0.07171514758158339;0.06532216250449956;1.0998822343052932;9.99998644272766;0.9091525938017753;-0.09171400233790644;1.0454066277187624;0.9999652489063872;0.9137243378598958;1.0000336081458756
80.295444;1.0978384972377002;0.982304514103955;0.8948243996014119;0.07171523645135743;0.06532222419288014;1.0998800076375141;10.000008945464913;0.9091536179813833;-0.09171400245957931;1.0454076951426126;0.9999658105265739;0.9137263250374021;1.0000350028040612
80.305444;1.097838049456171;0.9823037892182152;0.8948248696229191;0.07171532268015157;0.06532229734578848;1.0998778366416853;10.000032054248063;0.9091545539092493;-0.09171400260806714;1.0454087396441663;0.9999663701268112;0.913728319136887;1.0000363976394115
80.315444;1.0978374886683975;0.9823030768181057;0.8948253400878484;0.07171540622347232;0.06532238150314965;1.0998757286139045;10.000055740050081;0.909155394046896;-0.09171400278305439;1.0454097528099597;0.9999669267953865;0.9137303168355771;1.0000377929385382
80.325444;1.0978368153227367;0.9823023723864687;0.8948258085558944;0.07171548702557061;0.0653224761109956;1.0998736926762633;10.000079979281415;0.9091561304405188;-0.09171400298338503;1.0454107276095728;0.9999674798802071;0.9137323153041242;1.0000391897893564
80.335444;1.0978360303260937;0.9823016714348382;0.8948262705113676;0.07171556510450766;0.06532258049835571;1.0998717387977035;10.000104751284063;0.9091567560656212;-0.0917140032072479;1.0454116587918911;0.9999680296248387;0.9137343125161188;1.0000405897359599
80.345444;1.097835135248081;0.9823009694512199;0.8948267203776875;0.07171564058792294;0.06532269393691388;1.0998698766683748;10.000130027769243;0.9091572653308592;-0.09171400345246504;1.0454125425724392;0.9999685766636542;0.9137363071520989;1.0000419942214092
80.355444;1.0978341315209228;0.9823002623187866;0.8948271533207481;0.07171571366005104;0.06532281569652365;1.099868114573128;10.000155765574888;0.9091576532635708;-0.0917140037167072;1.0454133760410251;0.9999691207726632;0.9137382980571814;1.000043404141191
80.365444;1.0978330198729525;0.9822995463612796;0.8948275663816078;0.07171578450376614;0.06532294501867889;1.0998664583630007;10.000181910126905;0.9091579146754318;-0.09171400399780705;1.0454141572066884;0.9999696606044525;0.9137402836948245;1.0000448197048828
80.375444;1.0978318009050698;0.9822988187750551;0.8948279578464936;0.07171585327539905;0.06532308110815924;1.0998649110668561;10.000208400114094;0.9091580442685732;-0.0917140042940138;1.0454148853541902;0.9999701944430367;0.9137422617236498;1.000046240497755
80.385444;1.0978304756702095;0.9822980785974873;0.8948283261242567;0.0717159200869832;0.06532322320156471;1.0998634736296224;10.000235169825045;0.909158037684181;-0.09171400460410035;1.04541556075985;0.9999707203552987;0.913744229044955;1.0000476652146497
80.395444;1.097829045303267;0.9822973268116871;0.8948286695455434;0.0717159849822765;0.06532337063206316;1.0998621460781404;10.000262155336253;0.9091578925813038;-0.09171400492744602;1.045416183920596;0.999971235699213;0.9137461825307679;1.0000490915197544
80.405444;1.0978275105316504;0.9822965654653819;0.8948289867105241;0.07171604791682452;0.06532352280154562;1.0998609280062865;10.000289299310333;0.9091576089109829;-0.09171400526384921;1.0454167552686886;0.9999717370273213;0.9137481196430431;1.0000505170279705
80.415444;1.0978258719351939;0.9822957967993557;0.8948292772272846;0.07171610875321464;0.06532367909957286;1.0998598185014945;10.000316547360455;0.909157188575903;-0.09171400561310762;1.0454172756111377;0.9999722204879422;0.9137500388964157;1.0000519402184131
80.425444;1.0978241307365002;0.982295022328197;0.8948295423780069;0.07171616728840917;0.06532383886015265;1.099858816306594;10.000343842539369;0.9091566349959763;-0.09171400597495084;1.0454177464808057;0.9999726825452157;0.9137519403645078;1.000053359708427
80.435444;1.0978222896188443;0.9822937618373052;0.894829347195601;0.07171798865329651;0.06532560958741593;1.0998579203864527;10.000371124564609;0.909155952761015;-0.09171400634936812;1.0454181697782094;0.9999731204904091;0.913753825515639;1.000054773224482
80.445444;1.097820352984656;0.982292974692746;0.8948295696790718;0.07171804182845487;0.06532577416878567;1.0998571302513909;10.000398331016902;0.9091551470734018;-0.09171400673675459;1.0454185471063615;0.9999735317663284;0.9137556967106766;1.000056177906236
80.455444;1.097818326398832;0.9822921782860538;0.8948297750320579;0.07171809189292834;0.065325940169114;1.0998564455739772;10.00042539781555;0.9091542229808807;-0.09171400713772834;1.0454188795335118;0.9999739132955648;0.9137575569458638;1.0000575707335717
80.465444;1.097816215811023;0.9822913692142912;0.8948299656351975;0.07171813862861645;0.06532610700554607;1.0998558656171253;10.000452260717239;0.9091531851533654;-0.09171400755291019;1.0454191678516975;0.9999742625349292;0.9137594095071202;1.0000589480433888
80.475444;1.0978140268745717;0.98229054324471;0.8948301432405027;0.07171818193383457;0.06532627420327858;1.0998553890520604;10.000478858607659;0.9091520382323005;-0.0917150079828166;1.0454194132437291;0.9999745787139978;0.9137613581107545;1.0000603052644714
80.485444;1.0978117641278125;0.9822896957337013;0.8948303089085887;0.07171822179170527;0.06532644142136884;1.0998560137359714;10.00050513420416;0.9091507870649654;-0.09171500842786148;1.045419617952813;0.9999748628736229;0.9137632052491802;1.0000616373115927
80.495444;1.0978094305002912;0.9822888223083475;0.8948304635256983;0.07171825823340507;0.06532660842649643;1.0998557362537014;10.000531029743966;0.9091494367440596;-0.09171500888826555;1.045419784862975;0.9999751175060998;0.9137650538983235;1.0000629390527542
80.505444;1.0978070276552279;0.9822879196078362;0.894830608162112;0.07171829134406879;0.06532677510531387;1.0998555521296032;10.000556485957071;0.9091469924048114;-0.09171500936381821;1.0454199164465567;0.999975345967008;0.9137659105493425;1.00006420563672
80.515444;1.0978045564667254;0.9822869853909534;0.8948307440549539;0.07171832129172845;0.06532694149830401;1.0998554566205723;10.00058144646103;0.9091454589633924;-0.0917150098537823;1.0454200145875039;0.9999755518222383;0.9137677655202207;1.0000654326358784
80.525444;1.0978020169861233;0.9822860182681405;0.8948308727623507;0.07171834833735982;0.06532710773923121;1.0998554446995439;10.00060585721878;0.9091438415721504;-0.09171501035700343;1.045420080970864;0.9999757386002649;0.9137696236178918;1.000066616216439
80.535444;1.0977994085320486;0.9822850177117147;0.894830996513443;0.07171837280687812;0.06532727393152464;1.0998555100430558;10.000629661656511;0.9091421463429457;-0.09171501087208221;1.0454201171147732;0.9999759098489699;0.9137714837623916;1.0000677532389763
80.545444;1.0977967303416112;0.9822839845354581;0.8948311183069296;0.0717183950355206;0.06532744008113414;1.0998556447479104;10.00065280001118;0.9091403801628009;-0.09171501139761146;1.0454201241748464;0.9999760694869639;0.9137733440734277;1.000068840555769
80.555444;1.0977939820786267;0.9822829220119509;0.8948312410757113;0.07171841530572555;0.06532760608383216;1.0998558409152381;10.00067521337754;0.9091385499326092;-0.0917150119324176;1.0454201029947958;0.9999762218678957;0.913775203001293;1.0000698739857097
80.565444;1.0977911636047692;0.9822818368569797;0.8948313664888237;0.07171843383166632;0.06532777170667532;1.0998560924056577;10.000696849149922;0.9091366624885453;-0.0917150124755075;1.045420054679348;0.999976371085145;0.9137770604376689;1.0000708483814214
80.575444;1.0977882744394;0.9822807386149494;0.8948314949644208;0.07171845081409209;0.06532793657583626;1.099856394802808;10.000717662564382;0.9091347253607347;-0.09171501302574753;1.0454199813261207;0.9999765203773695;0.9137789176520263;1.000071758478094
80.585444;1.0977853137624591;0.9822796377168675;0.8948316263602748;0.07171846646805798;0.0653281002074896;1.099856744196791;10.000737612514238;0.9091327470222567;-0.0917150135817585;1.045419886225406;0.9999766723511567;0.9137807765420348;1.0000725995071416
80.595444;1.097782281041238;0.9822785437233575;0.894831759832849;0.07171848097070371;0.0653282620874281;1.0998571362302643;10.000756660789653;0.9091307359668984;-0.09171501414194158;1.0454197733117931;0.9999768295540218;0.9137826387627498;1.0000733677671103
80.605444;1.0977791767651117;0.9822774646879225;0.8948318935695098;0.0717184944401547;0.06532842174963827;1.0998575661793066;10.000774777119508;0.9091286998261546;-0.09171501470422087;1.0454196460915823;0.9999769945406534;0.9137845047304972;1.000074060946092
80.615444;1.0977760030228427;0.9822764073842759;0.8948320254737646;0.07171850698843114;0.06532857879315832;1.0998580299017096;10.00079194120243;0.9091266452041737;-0.0917150152658695;1.0454195069244059;0.9999771696020049;0.9137863732845463;1.0000746775464948
80.625444;1.0977727638230035;0.9822753774420765;0.8948321539057181;0.07171851874423164;0.06532873286654811;1.0998585243958;10.000808142252824;0.9091245775878385;-0.09171501582386964;1.0454193572646167;0.9999773566802128;0.9137882426346648;1.0000752161324644
80.635444;1.0977694650557195;0.9822743795134139;0.8948322774783511;0.07171852979984067;0.06532888367399116;1.0998590476033177;10.000823378137216;0.9091225014021573;-0.09171501637542326;1.0454191981206127;0.9999775569796233;0.9137901113328949;1.0000756752630988
80.645444;1.0977661140721229;0.982273417918754;0.8948323944176929;0.07171854014838316;0.06532903099480158;1.0998595984895787;10.00083765196027;0.9091204202994847;-0.0917150169181351;1.045419030215825;0.9999777703477083;0.9137919780872724;1.0000760536541602
80.655444;1.0977627189234498;0.9822724970152781;0.8948325023823985;0.07171854969943775;0.06532917469373664;1.0998601772646566;10.000850970890621;0.9091183372196282;-0.09171501744993128;1.0454188540420697;0.9999779952880251;0.9137938410221774;1.0000763502267953
80.665444;1.0977592873697168;0.9822716206667913;0.8948325989534199;0.07171855836744605;0.06532931472338738;1.0998607846194943;10.000863347005305;0.9091162546029046;-0.09171501796888885;1.0454186696445085;0.9999782292897101;0.9137956975070819;1.0000765645707574
80.675444;1.0977558263560607;0.982270791444132;0.8948326822894347;0.07171856612068178;0.06532945114369647;1.0998614203308825;10.000874792241227;0.909114174861561;-0.09171501847307435;1.04541847624252;0.9999784691035526;0.9137975447411723;1.0000766975140023
80.685444;1.0977523424977431;0.982270010792314;0.8948327514956635;0.07171857294703582;0.06532958415771457;1.0998620827028471;10.000885307404392;0.9091121004720045;-0.09171501896045252;1.045418272164305;0.9999787113435535;0.9137993799404283;1.0000767506865316
80.695444;1.097748842562362;0.9822692803056101;0.8948328067198182;0.07171857884062796;0.065329714098058;1.0998627691978904;10.000894874395176;0.90911003377467;-0.09171501942886487;1.0454180548383962;0.9999789528170393;0.913801199540162;1.0000767254422938
80.705444;1.0977453332250422;0.9822686025974924;0.894832848681181;0.07171858386409372;0.0653298413351802;1.0998634771582059;10.000903460355502;0.9091079770887417;-0.09171501987621894;1.0454178205783082;0.999979190553803;0.9138029986389977;1.0000766225858413
80.715444;1.0977418209907939;0.982267981078624;0.8948328773402908;0.07171858816867502;0.06532996618508703;1.099864204123087;10.000911032131564;0.909105933101423;-0.09171502030090255;1.0454175647623907;0.9999794226703091;0.9138047713192199;1.000076443070121
80.725444;1.097738312334117;0.982267419508486;0.8948328904927361;0.07171859191964639;0.06533008887496929;1.0998649482854201;10.00091756871568;0.9091039046416245;-0.09171502070208787;1.0454172826813708;0.9999796493732589;0.9138065111181299;1.0000761882908493
80.735444;1.0977348131813858;0.9822669214960095;0.894832883516961;0.07171859522797136;0.06533020955207708;1.0998657088523767;10.00092306229349;0.909101893750467;-0.09171502107963621;1.0454169703136549;0.9999798726883171;0.9138082111603714;1.0000758593231447
80.745444;1.0977313283237813;0.9822664899606964;0.8948328506514311;0.07171859813947459;0.06533032832501685;1.0998664855585034;10.000927510568049;0.9090999015361414;-0.09171502143355749;1.045416624483726;0.999980095385237;0.9138098642620439;1.0000754562559802
80.755444;1.097727861801413;0.9822661267838135;0.8948327866999277;0.07171860066639953;0.06533044533086116;1.0998672775742626;10.00093090724678;0.9090979293074611;-0.09171502176337303;1.0454162429641676;0.9999803204102253;0.9138114637220554;1.0000749787464285
80.765444;1.0977244178574863;0.9822658319736799;0.8948326874731484;0.07171860284241988;0.06533056080674728;1.0998680826264755;10.000933236168985;0.909095979598803;-0.09171502206794785;1.0454158249354089;0.9999805510727017;0.9138130044421677;1.0000744275461944
80.775444;1.097721001201217;0.982265603071493;0.8948325490419307;0.0717186047584811;0.06533067511450137;1.0998688968157269;10.00093447268347;0.9090940564426995;-0.09171602234584662;1.0454153713620833;0.9999807909343625;0.9138145835229823;1.000073805365122
80.785444;1.0977176166563054;0.982265436162393;0.894832367413528;0.07171860653817634;0.06533078868233916;1.0998697153211312;10.000934589943014;0.9090921653543869;-0.0917160225957923;1.0454148849710596;0.9999810428681712;0.913815998199996;1.0000731160248222
80.795444;1.0977142696095328;0.9822653270672362;0.8948321391977399;0.07171860829696357;0.06533090190628908;1.0998705334505956;10.000933563860611;0.9090903131376948;-0.09171602281684307;1.0454143697758966;0.9999813086065149;0.9138173475760638;1.0000723634245112
80.805444;1.0977109667455143;0.9822652713709766;0.8948318624840925;0.07171861015415648;0.06533101508256776;1.099871347060268;10.000931373248296;0.9090885071940148;-0.09171602300815418;1.0454138300166504;0.9999815896606973;0.9138186306082806;1.0000715517302468
80.815444;1.0977086802187574;0.9822661447438735;0.8948315525212194;0.07171844037938525;0.06533091443797666;1.0998721527308415;10.000927997877525;0.9090867542522091;-0.09171602316866617;1.0454132689550664;0.9999818878766856;0.9138198462102951;1.000070685893434
