time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.903487;1.097681651163027;0.983200484395022;0.8957401583104928;0.07196736527404518;0.06555458394871028;1.100070674442842;9.998826341361038;0.9089882322323278;-0.09155095782524787;1.0453854431140106;0.9999855429168338;0.9136567473486663;1.0000288513825735
80.913487;1.097677280976845;0.9832003157260495;0.8957405431929433;0.07196734805811036;0.06555456054888392;1.100073773953089;9.998819137444304;0.9089887402357916;-0.09155095755079132;1.0453865156716697;0.9999844964304248;0.9136555440450989;1.0000297907591313
80.923487;1.0976729690308638;0.9832001188727015;0.8957408931943507;0.07196732953090562;0.06555453600263209;1.1000767726258396;9.99881182416283;0.9089893981711018;-0.09155095729031554;1.0453875631583185;0.9999834760545478;0.9136543099094631;1.0000306611079925
80.933487;1.0976687254453932;0.9831998977126407;0.8957412111153967;0.0719673097857099;0.06555451040238028;1.1000796638162185;9.99880446958361;0.9089902088476739;-0.09155095704440738;1.0453885832750263;0.9999824846568545;0.9136530459759741;1.0000314636213583
80.943487;1.097664559098907;0.9831996549478547;0.8957415014927564;0.0719672889060898;0.06555448395565816;1.1000824432685137;9.998797143767588;0.9089911736837089;-0.09155095681408465;1.0453895743079644;0.9999815260682462;0.9136517530131228;1.0000321998750619
80.953487;1.0976604771624632;0.9831993926355093;0.8957417699661832;0.07196726696021573;0.06555445693069614;1.1000851080670624;9.99878990751834;0.9089922923661343;-0.09155095660058103;1.0453905352041821;0.9999806047901574;0.9136504317667031;1.0000328722128675
80.963487;1.0976564856469095;0.9831991123530467;0.8957420219280738;0.07196724396302741;0.06555442960501863;1.100087656132529;9.998782802117237;0.9089935630778924;-0.09155095640497171;1.04539146555246;0.9999797248808471;0.9136490836402373;1.0000334833003082
80.973487;1.0976525899351648;0.9831988156023994;0.8957422616841965;0.07196721986441496;0.065554402252301;1.1000900864274246;9.998775845101234;0.9089949826900637;-0.09155095622785946;1.0453923648361674;0.9999788888191485;0.9136477108823954;1.0000340353423798
80.983487;1.0976487949386808;0.9831985047622197;0.8957424924424422;0.07196719456476908;0.0655543751112459;1.1000923988385047;9.998769033363454;0.9089965465640537;-0.09155095606949985;1.045393231502921;0.9999780974418163;0.913646315678209;1.0000345298422693
80.993487;1.0976451049718037;0.9831981832590911;0.8957427164835321;0.07196716790497977;0.06555434833399129;1.100094593967951;9.998762357183452;0.9089982485073814;-0.09155095593021856;1.045394062649084;0.9999773510035814;0.9136448990339701;1.0000349678321492
81.003487;1.0976415234496737;0.9831978544402151;0.8957429349530103;0.071967139663602;0.06555432200302769;1.100096672973068;9.998755819457756;0.9090000809969853;-0.09155095581057913;1.045394854442765;0.9999766501648193;0.9136434605082335;1.000035350387767
81.013487;1.0976380525329594;0.9831970399577548;0.8957427098127719;0.0719688748908752;0.06555590430075443;1.1000986367658032;9.99874944707568;0.9090020351375121;-0.0915509557110127;1.0453956028110127;0.9999759962015361;0.9136419987955592;1.0000356792045544
81.023487;1.0976346925676055;0.9831967029901465;0.8957429158712861;0.07196884295187378;0.06555587909365078;1.1001004856760999;9.998743287461583;0.9090041004150773;-0.09155095563139866;1.0453963040108953;0.9999753912859575;0.9136405124166431;1.0000359572298825
81.033487;1.0976314417141875;0.9831963647924749;0.8957431135551244;0.07196880913673784;0.06555585456139483;1.1001022198843464;9.998737396383092;0.9090062650926999;-0.09155095557120137;1.0453969551164513;0.99997483908623;0.9136390002366716;1.000036188918478
81.043487;1.0976282963325612;0.9831960277815008;0.895743300293039;0.07196877351397772;0.06555583079926926;1.1001038389094193;9.998731826150232;0.9090085172530564;-0.0915519555298554;1.0453975543938394;0.9999743445597417;0.9136375622134211;1.0000363792153435
81.053487;1.0976252520518364;0.9831956944715825;0.8957434724068448;0.07196873613270753;0.06555580795545525;1.100105340650104;9.9987266165576;0.9090108452996696;-0.09155195550693458;1.0453981014062586;0.9999739128676969;0.9136359989576593;1.0000365324055955
81.063487;1.0976223052559553;0.9831953667631381;0.8957436252408835;0.07196869704268573;0.06555578618728744;1.1001067217658644;9.998721788112368;0.9090132376968523;-0.09155195550212503;1.045398596791398;0.9999735485809759;0.9136344126490828;1.000036652455049
81.073487;1.0976194539348443;0.983195045343549;0.8957437533049667;0.0719686562942619;0.0655557655875016;1.1001079787438706;9.998717340782482;0.9090156830933941;-0.09155195551518018;1.0453990420322579;0.9999732556737856;0.913632805453612;1.0000367437536304
81.083487;1.0976166971640955;0.9831947297717295;0.8957438506128885;0.07196861388176333;0.06555574614594403;1.1001091084076928;9.998713259477414;0.9090181707259688;-0.09155195554599094;1.045399439408366;0.9999730380431026;0.9136311792924412;1.0000368108696418
81.093487;1.097614034391983;0.9831944188219159;0.8957439113724399;0.0719685696956951;0.06555572775101474;1.1001101085197322;9.99870951830393;0.9090206898722138;-0.09155195559471618;1.0453997913904243;0.9999729002423752;0.9136295360856805;1.0000368580138352
81.103487;1.0976114655057299;0.9831941105159397;0.8957439308317503;0.0719685235354078;0.06555571023560838;1.1001109786537007;9.998706080913529;0.9090232288101641;-0.09155195566184572;1.045400099263226;0.9999728479930685;0.9136278779822562;1.0000368892839508
81.113487;1.09760899116495;0.9831938018287024;0.8957439056012784;0.07196847520084956;0.06555569343128205;1.100111720070008;9.998702902991141;0.909025774935742;-0.09155195574808171;1.0454003624823849;0.9999728880325633;0.9136262075401635;1.0000369092768533
81.123487;1.097606612841048;0.983193488191068;0.8957438331500218;0.07196842459609376;0.06555567717023172;1.1001123346407953;9.998699937229713;0.9090283159319735;-0.0915519558540931;1.045400579354607;0.9999730273146434;0.9136245280202308;1.0000369227828378
81.133487;1.0976043324021254;0.9831931633124149;0.8957437115131068;0.07196837174167772;0.06555566125494093;1.1001128240833085;9.998697136531218;0.9090308404097244;-0.09155195598049225;1.045400747398453;0.9999732724618045;0.9136228430647333;1.0000369336477755
81.143487;1.0976021514304717;0.9831928195259977;0.8957435392462008;0.0719683166932433;0.06555564544448349;1.1001131898170131;9.99869445328038;0.9090333379529287;-0.09155195612801029;1.0454008631431757;0.999973630023642;0.9136211560233529;1.0000369443406543
81.153487;1.097600071189349;0.9831924485015704;0.8957433146994533;0.07196825947002351;0.06555562945804322;1.100113432988803;9.998691834976931;0.9090357993861143;-0.09155195629740867;1.0454009226388312;0.9999741063415961;0.9136194698965856;1.0000369565738028
81.163487;1.097598093517912;0.9831920422017043;0.8957430353910614;0.07196820006215944;0.06555561297859608;1.1001135541284741;9.998689219223692;0.9090382168570761;-0.09155195648917538;1.045400922222912;0.9999747065297285;0.9136177874318275;1.000036971960749
81.173487;1.097596221317944;0.9831915932267287;0.8957426986620446;0.07196813846662459;0.06555559565405569;1.100113552592832;9.998686535574985;0.9090405838367532;-0.09155195670345713;1.0454008589259285;0.9999754341576351;0.9136161111068319;1.0000369922687735
81.183487;1.0975944581013226;0.983191094630452;0.8957423028898408;0.07196807470966016;0.06555557709524287;1.100113426805765;9.998683717029143;0.9090428953720104;-0.09155195694027124;1.0454007308244841;0.9999762921898084;0.9136144437401221;1.0000370191213
81.193487;1.0975928074813335;0.9831905405447503;0.8957418478423628;0.07196800887146516;0.06555555690072824;1.1001131749376112;9.998680713149266;0.9090451477750128;-0.09155195719970838;1.045400536939277;0.9999772837796892;0.9136127894229878;1.0000370533333085
81.203487;1.097591272760676;0.9831899273356753;0.8957413341868092;0.0719679410888746;0.06555553474681589;1.1001127947712723;9.998677496799106;0.9090473382057697;-0.09155195748194293;1.0454002763932488;0.9999784118549452;0.9136111538407704;1.0000370948336117
81.213487;1.0975898565275848;0.9831892541506125;0.8957407630006424;0.07196787152120666;0.06555551047113198;1.1001122831692454;9.998674059269261;0.9090494649227782;-0.0915519577870638;1.0453999477218254;0.9999796779179033;0.9136095437799561;1.0000371430622936
81.223487;1.0975885604557474;0.9831885226193315;0.8957401355569666;0.07196780036102403;0.06555548406769901;1.1001116361792251;9.998670398794287;0.9090515272063834;-0.09155195811488465;1.0453995494625405;0.9999810812231862;0.9136079659732983;1.0000371967274968
81.233487;1.0975873847469462;0.9831877359247961;0.8957394530715206;0.0719677279144244;0.06555545563554935;1.100110850025454;9.998666519334833;0.9090535245793631;-0.09155195846491254;1.0453990818847654;0.9999826188526987;0.9136064258764884;1.000037253222099
81.243487;1.09758632735283;0.9831868975521345;0.8957387164083853;0.07196765461523962;0.06555542531355313;1.1001109227066599;9.998662439076956;0.9090554561855009;-0.09155195883648352;1.0453985483189199;0.9999842861869881;0.9136049274579716;1.000037308860454
81.253487;1.0975853846041739;0.9831860100344094;0.8957379262685585;0.07196758092145442;0.06555539321313167;1.1001098550066994;9.998658190625523;0.9090573207930028;-0.0915519592289316;1.0453979548586592;0.9999860772214568;0.9136034739367115;1.0000373594353034
81.263487;1.0975845530265467;0.9831850741973719;0.8957370836343969;0.07196750721543135;0.06555535941568238;1.1001086496981516;9.998653809046345;0.9090591172496744;-0.09155195964168036;1.0453973088672721;0.9999879849002128;0.9136020682945077;1.000037400126475
81.273487;1.0975838299054599;0.9831840890316378;0.8957361899611466;0.07196743377313768;0.06555532401534883;1.1001073100086942;9.99864932091609;0.9090608451970951;-0.09155196007424239;1.0453966177162215;0.9999900018520246;0.9136007134768336;1.00003742565723
81.283487;1.097583212447575;0.9831830522058205;0.8957352472736457;0.07196736077572755;0.06555528711026229;1.1001058392102891;9.998644744552768;0.9090625058136858;-0.09155196052618551;1.0453958882931282;0.9999921212679489;0.913599412750032;1.0000374312287077
81.293487;1.0975826975490381;0.98318196129571;0.8957342581489696;0.07196728831228934;0.06555524877037583;1.1001042408007986;9.998640097632519;0.909064101654243;-0.0915519609971489;1.0453951269950035;0.9999943372090292;0.9135981697791368;1.0000374132698218
81.303487;1.0975822824346202;0.9831808144803921;0.8957332256703419;0.07196721634829906;0.06555520906059213;1.1001025181506965;9.998635405880837;0.9090656353854129;-0.09155196148690506;1.0453943401231784;0.9999966441819761;0.9135969881113675;1.000037369848648
81.313487;1.0975819649560197;0.983179610276546;0.8957321533494498;0.07196714474141118;0.06555516809133835;1.1001006744099484;9.998630710013217;0.9090671088013036;-0.09155196199529787;1.0453935340679195;0.9999990365882765;0.9135958706201766;1.0000373005694705
81.323487;1.0975817433411994;0.9831783478178978;0.8957310446169223;0.07196707332564198;0.06555512604401947;1.1000987133485727;9.998626064717872;0.9090685229981501;-0.0915519625219891;1.0453927145277497;1.0000015087133989;0.9135948194294587;1.0000372053166275
81.333487;1.097581616262515;0.9831770274947986;0.8957299024440225;0.07196700194833558;0.06555508316910233;1.100096639987324;9.998621529856978;0.9090698790767955;-0.09155196306628048;1.0453918853697979;1.000004055251114;0.913593835835505;1.0000370832392989
81.343487;1.097581583152599;0.983175650994165;0.8957287297363009;0.07196693042722643;0.06555503976802263;1.1000944603323952;9.998617162500722;0.9090711780964249;-0.09155196362735687;1.0453910484820204;1.000006671587397;0.9135929196990196;1.000036933222118
81.353487;1.0975816436494321;0.9831742214080039;0.8957275299010674;0.07196685849648388;0.0655549961592859;1.1000921809269988;9.998613012802986;0.9090724204555696;-0.09155196420482016;1.0453902050531447;1.0000093535552617;0.9135920691118642;1.0000367543501105
81.363487;1.097581796548174;0.9831727435424189;0.8957263069273166;0.07196678579474813;0.06555495265538418;1.1000898082643948;9.99860912057781;0.9090736063132555;-0.09155296479885827;1.0453893572939459;1.0000120972451711;0.9135913814367184;1.0000365458361398
81.373487;1.0975820396198441;0.9831712238431323;0.8957250648757131;0.07196671190636221;0.06555490958701832;1.1000873478436617;9.998605512019939;0.90907473691149;-0.09155296540977595;1.0453885090093682;1.0000148993234528;0.9135906539450781;1.0000363077350845
81.383487;1.0975823700181317;0.9831696701697255;0.8957238072439367;0.07196663639678573;0.06555486733184798;1.1000848037268602;9.99860219915198;0.9090758150962751;-0.09155296603735992;1.045387664563667;1.0000177575664557;0.9135899857875047;1.0000360419818173
81.393487;1.097582784608813;0.9831680915817035;0.8957225370125282;0.07196655880676703;0.06555482629053222;1.1000821790071773;9.998599183242955;0.9090768447022557;-0.09155296668052426;1.0453868275800284;1.00002067056967;0.913589377037353;1.000035752261906
81.403487;1.097584244889646;0.9831673789050436;0.895721272761962;0.07196630660935127;0.06555457247675091;1.1000794765162925;9.998596460804114;0.9090778301249172;-0.09155296733736633;1.0453860007266014;1.0000236365647655;0.9135888284299326;1.0000354428000122
81.413487;1.0975848167227857;0.9831657780476534;0.8957199858407723;0.07196622348562262;0.06555453494491431;1.1000766994338904;9.998594023668739;0.9090787766425321;-0.09155296800562586;1.0453851861266217;1.0000266526149941;0.9135883410530072;1.0000351167760253
81.423487;1.0975854584940334;0.9831641772630139;0.8957186945082799;0.0719661369848396;0.06555449960474276;1.100073851611081;9.998591849214042;0.909079689865915;-0.0915529686832104;1.045384385382034;1.0000297144529369;0.9135879164033014;1.000034774957091
81.433487;1.0975861617275786;0.9831625820281347;0.8957174017692728;0.07196604675312218;0.06555446668791419;1.1000709370734183;9.99858989686125;0.9090805739665029;-0.09155296936843527;1.0453835995869956;1.0000328163809997;0.9135875565694945;1.0000344156731615
81.443487;1.0975869168564487;0.983160997005316;0.8957161112535629;0.0719659525250275;0.0655544364152473;1.1000679592590878;9.998588124880103;0.9090814312197503;-0.0915529700600435;1.045382829398682;1.0000359514827213;0.9135872642277406;1.0000340364205005
81.453487;1.0975877142469423;0.9831594265657189;0.8957148265593271;0.07196585421419145;0.0655544090229322;1.1000649213106835;9.99858651195821;0.9090812633596778;-0.09155297075711152;1.0453820744281543;1.0000391127056554;0.9135860475042136;1.000033635371104
81.463487;1.0975885451078868;0.9831578750335036;0.8957135507433563;0.07196575192517954;0.06555438474906682;1.1000618268375495;9.998585056649564;0.9090820726551964;-0.09155297145885706;1.0453813328923676;1.0000422942646356;0.9135858995236065;1.0000332117883903
81.473487;1.0975894020020713;0.9831563465276588;0.8957122861363278;0.07196564586613981;0.06555436381059718;1.1000586797478589;9.998583758776345;0.9090828619664113;-0.0915529721645008;1.0453806025525276;1.0000454918145765;0.9135858283269701;1.0000327664012498
81.483487;1.0975902790530099;0.9831548446287829;0.8957110339258222;0.0719655362897726;0.06555434640858333;1.1000554837163794;9.998582609698724;0.9090836345070284;-0.0915529728733647;1.0453798816100255;1.0000487012490589;0.9135858365562461;1.0000323017564783
81.493487;1.0975911722125815;0.9831528915285721;0.8957093560612093;0.0719671887612426;0.06555594084035728;1.1000522419923175;9.998581600747011;0.9090843937147111;-0.09155297358505533;1.0453791685119396;1.00005191804132;0.9135859262071068;1.0000318216187416
81.503487;1.0975920790963014;0.9831514508519342;0.8957081274098089;0.07196707308244733;0.06555593107625088;1.1000489571023393;9.998580737832457;0.9090851428337304;-0.09155297429932592;1.0453784616941526;1.0000551376601052;0.9135860984092596;1.0000313300430512
81.513487;1.097592998007044;0.9831500435146372;0.8957069086519015;0.0719669548815064;0.06555592541525902;1.1000456305459592;9.998580045700862;0.9090858846181141;-0.09155297501574337;1.0453777598437775;1.0000583553109375;0.9135863534688651;1.0000308307639088
81.523487;1.09759392738137;0.9831486711788552;0.8957056978291557;0.07196683455435106;0.06555592402521121;1.1000422629443332;9.998579558764025;0.9090866220114813;-0.09155297573362897;1.0453770622465914;1.0000615648136189;0.9135866910452103;1.00003032685035
81.533487;1.0975948662819563;0.9831473359227776;0.8957044922425192;0.07196671251595882;0.06555592698015167;1.1000388547252775;9.99857931246879;0.9090873588584599;-0.09155297645217639;1.045376369123448;1.0000647585206748;0.9135871103722779;1.000029821072457
81.543487;1.0975958146929718;0.9831460396083844;0.8957032881873632;0.07196658915186664;0.06555593424170876;1.10003540674782;9.998579342225868;0.9090880994945336;-0.09155297717042657;1.0453756816288424;1.0000679284442178;0.9135876104386909;1.0000293167809116
81.553487;1.0975967732493923;0.9831447831486056;0.8957020810804001;0.07196646477849249;0.06555594571554559;1.1000319203298143;9.998579683970247;0.909088847861987;-0.0915529778871864;1.0453750014311396;1.0000710668301407;0.9135881898554956;1.0000288186187607
81.563487;1.0975977431224253;0.983143566607896;0.8957008663781834;0.0719663396581507;0.06555596128630717;1.1000283973952;9.9985803734249;0.9090896070269675;-0.0915529786011253;1.0453743302743395;1.0000741660929;0.9135888467157479;1.000028332807623
81.573487;1.0975987257620752;0.9831423897290004;0.8956996399665205;0.0719662140435445;0.06555598077930606;1.100024840866019;9.998581443113373;0.9090903788301549;-0.0915529793110539;1.045373669427255;1.000077219391668;0.913589578849446;1.0000278664042572
81.583487;1.0975997222079605;0.9831412525832309;0.8956983977991252;0.07196608819019022;0.06555600393866033;1.1000212548727546;9.998582915878275;0.9090911632375032;-0.09155298001622256;1.0453730192501016;1.0000802215119613;0.9135903838646259;1.000027425822897
81.593487;1.09760073324109;0.9831401563270729;0.8956971366169815;0.07196596235571878;0.06555603047714079;1.1000176450525043;9.998584803462006;0.9090919578691518;-0.09155298071637129;1.0453723793558616;1.0000831689870153;0.9135912585428398;1.0000270162765514
81.603487;1.0976017607345063;0.9831391033480358;0.895695855190657;0.07196583681618104;0.06555606012187334;1.1000140181672007;9.998587119259724;0.9090927584552821;-0.09155298141143414;1.0453717488559209;1.0000860594364673;0.9135921983648566;1.0000266422738437
81.613487;1.0976028080770277;0.9831380963546671;0.8956945539879386;0.07196571189896345;0.06555609261235995;1.1000103807003552;9.998589891921027;0.9090935597966252;-0.0915529821013174;1.0453711260171459;1.0000888906526606;0.9135931978502031;1.0000263078443083
81.623487;1.0976038787566913;0.9831371369614225;0.8956932338727845;0.07196558803588035;0.06555612770688296;1.1000067380767538;9.998593161712671;0.9090943561968859;-0.09155298278597639;1.0453705077061646;1.0000916600918235;0.9135942511177289;1.000026016194342
81.633487;1.0976049748674463;0.9831362248056219;0.8956918953579232;0.07196546578723653;0.06555616522494297;1.1000030952487567;9.998596965641903;0.9090951415977198;-0.09155298346539764;1.0453698895361492;1.0000943649434482;0.9135953517939148;1.00002576929184
81.643487;1.0976060967259653;0.9831353581819363;0.8956905385428107;0.07196534576705806;0.06555620507289192;1.099999457620389;9.998601326959701;0.9090959100790282;-0.09155298413938515;1.0453692666061767;1.0000970020921878;0.9135964924461863;1.0000255676817176
81.653487;1.0976072432175652;0.983134535556637;0.8956891633215147;0.0719652285303137;0.06555624720725503;1.0999958314565161;9.99860625809074;0.9090966562697711;-0.09155298480753324;1.0453686337314028;1.0000995676541395;0.9135976647207447;1.0000254105466981
81.663487;1.0976084125158065;0.9831337562488303;0.8956877692235727;0.07196511455421133;0.06555629155456687;1.0999922239346653;9.99861177064563;0.9090973752624391;-0.09155298546945852;1.045367985114447;1.0001020570086143;0.9135988606990258;1.0000252959129239
81.673487;1.0976096029779896;0.9831330200750732;0.8956863546761928;0.07196500428353254;0.06555633794655015;1.0999886430905685;9.998617877927263;0.9090980624523329;-0.09155298612503376;1.0453673140907278;1.0001044657764016;0.9136000740786395;1.0000252211941247
81.683487;1.097610813516223;0.9831323267669783;0.8956849165862915;0.07196489812837863;0.06555638612938615;1.0999850971547573;9.998624595783001;0.9090987134999851;-0.09155298677448831;1.0453666130619303;1.000106790184431;0.9136013001945431;1.0000251839211782
81.693487;1.0976120431087175;0.9831316756319511;0.8956834509477805;0.07196479643211735;0.06555643583797383;1.0999815931218706;9.998631949494712;0.9090993245049497;-0.0915529874182749;1.0453658740837728;1.0001090261449528;0.9136025355795802;1.0000251818146961
81.703487;1.0976132901896858;0.9831310655195757;0.8956819540930349;0.07196469946696886;0.06555648684959604;1.0999781357118394;9.998639974272375;0.9090998926640216;-0.09155398805665275;1.0453650903093148;1.0001111688334923;0.9136038777030732;1.0000252122523359
81.713487;1.0976145526051266;0.9831304951531559;0.8956804239519975;0.07196460743178534;0.06555653897768708;1.099974727570236;9.998648705572592;0.909100416748458;-0.09155398868924378;1.0453642570901844;1.0001132131463475;0.9136051238415539;1.00002527217858
81.723487;1.0976158278119577;0.9831299639022344;0.8956788606529934;0.07196452043690801;0.06555659205164673;1.0999713701212066;9.998658172210002;0.9091008968257092;-0.09155398931495846;1.0453633717772464;1.0001151539889686;0.913606372422149;1.0000253583087115
81.733487;1.0976171127482433;0.9831294721507686;0.8956772658518438;0.07196443853506496;0.06555664592141576;1.0999680640621472;9.9986683986165;0.9091013341210806;-0.09155398993234898;1.0453624332758853;1.0001169867156905;0.9136076224575176;1.0000254666888695
81.743487;1.097618403585326;0.9831290205356723;0.8956756413005624;0.07196436178022117;0.06555670047822011;1.0999648090745926;9.998679409794239;0.9091017313817177;-0.0915539905399235;1.0453614423718305;1.0001187075788631;0.9136088737522848;1.0000255922089212
81.753487;1.0976196957477222;0.9831286087502501;0.8956739882097735;0.07196429021035997;0.06555675565227356;1.0999616035334803;9.998691232135183;0.9091020929149962;-0.09155399113605552;1.0453604016044094;1.0001203133941614;0.9136101268226283;1.0000257293151782
81.763487;1.0976209842958462;0.9831282349858012;0.8956723077601568;0.07196422379500131;0.06555681137264949;1.0999584451893178;9.998703889358815;0.9091024239973362;-0.09155399171880814;1.0453593138481494;1.0001218011070563;0.9136113826887593;1.0000258737281364
81.773487;1.0976222647308818;0.9831278963569086;0.8956706013383859;0.07196416246519646;0.06555686754905038;1.0999553324904456;9.998717393945284;0.9091027300911767;-0.09155399228612637;1.0453581808917511;1.000123168219799;0.9136126427754342;1.0000260237602658
81.783487;1.0976235333815003;0.9831275897512067;0.8956688701582741;0.07196410617633224;0.06555692411102994;1.0999522655782572;9.998731738284313;0.9091030164883861;-0.09155399283624162;1.0453570031316346;1.0001244137694743;0.9136139091365804;1.0000261801003345
81.793487;1.0976247865053443;0.9831273124686445;0.8956671154845741;0.0719640549044842;0.06555698103516681;1.0999492464003309;9.998746896456199;0.909103288725967;-0.09155399336780082;1.0453557802643518;1.0001255387948798;0.9136151843992344;1.0000263445114221
81.803487;1.0976260193956417;0.9831270625880284;0.8956653395845054;0.07196400861129112;0.06555703832658233;1.0999462777706002;9.998762837839921;0.909103553215893;-0.09155399387976154;1.04535451220334;1.0001265459831357;0.9136164713662773;1.000026518529766
81.813487;1.0976272267102516;0.9831268392073782;0.8956635462578422;0.07196396724347717;0.06555709600627461;1.0999433620975325;9.998779539113949;0.9091038169414101;-0.09155399437152723;1.0453531994547218;1.0001274394328925;0.913617773133492;1.0000267025582572
81.823487;1.0976284029578534;0.9831266425494655;0.8956617403523484;0.07196393076270027;0.06555715410006792;1.0999405012463697;9.998796985330847;0.9091040858870775;-0.0915539948431968;1.0453518429885016;1.0001282249710108;0.9136190934327624;1.000026895951
81.833487;1.0976295425023168;0.9831264735347703;0.8956599268762303;0.07196389916131375;0.06555721259463089;1.0999376974697337;9.998815161636026;0.909104363223307;-0.09155399529539665;1.0453504441639587;1.0001289101113098;0.9136204359921847;1.0000270979788752
81.843487;1.0976306395273308;0.983126332583331;0.895658110343998;0.07196387244534028;0.06555727139494988;1.0999349537017322;9.998834043991998;0.9091046486050127;-0.09155399572881745;1.0453490050907341;1.0001295030172979;0.9136218035168485;1.0000273084820228
81.853487;1.0976316879749612;0.9831262186461006;0.8956562944451805;0.07196385062393544;0.06555733032702499;1.0999322725673397;9.998853601604416;0.9091049391511099;-0.09155399614399916;1.045347528918652;1.000130011109512;0.9136231977849103;1.000027528403919
81.863487;1.0976326816114081;0.9831261295346934;0.8956544821510343;0.0719638337204203;0.06555738916805733;1.0999296556780767;9.998873811059687;0.9091052314162755;-0.09155399654142761;1.0453460191680575;1.0001304402809343;0.9136246203013992;1.0000277606434635
81.873487;1.097633614176139;0.9831260628257719;0.8956526759265157;0.07196382178495839;0.06555744765043822;1.0999271045581536;9.99889466531233;0.9091055230864759;-0.09155399692160834;1.0453444788166903;1.0001307945603475;0.9136260722909543;1.000028010015256
81.883487;1.0976344793002213;0.9831260163259831;0.8956508776976535;0.07196381489626852;0.06555750545022765;1.099924622116013;9.998916171045076;0.9091058136331462;-0.09155399728502807;1.0453429102184864;1.0001310757962993;0.9136275543178455;1.000028282104214
81.893487;1.0976352703802608;0.9831259884321127;0.8956490890300582;0.07196381311031155;0.06555756222533121;1.0999222131304904;9.998938339916633;0.9091061038833443;-0.0915539976321382;1.0453413155185727;1.0001312840816772;0.9136290663600524;1.0000285822602752
81.903487;1.0976359804310407;0.983125978601709;0.895647311528876;0.07196381639545568;0.06555761767339373;1.0999198836614508;9.998961174230855;0.9091063950593599;-0.09155399796339757;1.0453396971044802;1.0001314186437558;0.9136306083361938;1.0000289146825734
81.913487;1.0976366021699608;0.9831259872303103;0.8956455469083151;0.07196382466622621;0.06555767154156349;1.0999176403220547;9.998984654667415;0.9091066881242506;-0.09155399827931726;1.045338057558229;1.0001314779375834;0.9136321804486282;1.0000292813985938
81.923487;1.0976371291049942;0.9831260148344119;0.895643796872632;0.07196383783739874;0.06555772360124358;1.0999154901966235;9.99900874328165;0.909106983717011;-0.0915539985804846;1.04533639883878;1.0001314594578259;0.9136337830146757;1.0000296820566823
81.933487;1.097637557023692;0.9831260616488476;0.8956420631578231;0.07196385578504609;0.0655577736191977;1.0999134409176352;9.999033395720517;0.9091072822893712;-0.09155399886763306;1.045334721904641;1.000131360229888;0.9136354161355239;1.0000301145356698
81.943487;1.0976378843358432;0.9831261278025948;0.8956403475706095;0.07196387832297613;0.0655578213522086;1.099911499928796;9.999058568726847;0.9091075840358345;-0.09155399914174653;1.0453330275239674;1.0001311775780215;0.913637079678562;1.0000305755007082
81.953487;1.0976381115212948;0.983126212936329;0.8956386518481712;0.07196390524741378;0.06555786656515863;1.0999096733009408;9.999084220592897;0.9091078884489489;-0.09155399940408895;1.0453313172255003;1.0001309094031803;0.9136387734554468;1.0000310608834744
81.963487;1.0976382407852419;0.9831263155889891;0.8956369775027746;0.07196393635935455;0.0655579090416746;1.0999079653326165;9.999110306264036;0.9091081938083947;-0.09155399965618059;1.045329594033171;1.0001305538452654;0.9136404974965198;1.0000315665836326
81.973487;1.097638275762862;0.983126433347407;0.8956353259520883;0.07196397147350952;0.0655579485891066;1.099906379120042;9.999136774429545;0.9091084971348468;-0.09155399989977024;1.0453278632176235;1.0001301088926016;0.9136422524312947;1.0000320886016578
81.983487;1.0976382212632876;0.9831265631795412;0.8956336989336326;0.07196401042080582;0.06555798504140362;1.0999049176457352;9.999163573836936;0.9091087946849807;-0.09155400013666;1.045326131916708;1.000129572592402;0.9136440393273957;1.0000326223952316
81.993487;1.0976380836906166;0.9831267013405879;0.8956320987326909;0.07196405299367785;0.0655580182628309;1.0999035847467753;9.999190658409105;0.9091090824625073;-0.09155400036836807;1.045324407369336;1.0001289439212053;0.9136458589959395;1.000033162780827
82.003487;1.0976378716901112;0.9831263628173839;0.8956300901458145;0.0719658641749766;0.06555965626452605;1.0999023851542427;9.999217978253467;0.9091093565609424;-0.09155400059600373;1.0453226956605004;1.0001282238155127;0.9136477118442992;1.000033704710643
82.013487;1.0976375956907238;0.9831265050366322;0.8956285522198184;0.07196591310987344;0.06555968277252064;1.0999013238622306;9.999245469032761;0.9091096136990735;-0.09155400082046465;1.04532100225889;1.0001274156668662;0.9136495982451497;1.0000342441847239
82.023487;1.0976372663480547;0.9831266445299947;0.8956270508047756;0.0719659647395762;0.06555970586418378;1.0999004053305121;9.999273060240753;0.909109851359311;-0.09155400104257089;1.0453193334128184;1.00012652461483;0.9136515183468598;1.0000347787410402
82.033487;1.0976368934329892;0.9831267803382041;0.8956255893290274;0.0719660187220557;0.06555972555058291;1.0998996328428219;9.99930068891025;0.9091100673855416;-0.09155400126302575;1.0453176966948419;1.000125556034755;0.9136534715671486;1.0000353069773045
82.043487;1.0976364859139771;0.9831269133896116;0.8956241700108184;0.0719660746598349;0.06555974190182035;1.099899008444173;9.99932829529694;0.9091102600605985;-0.09155400148238346;1.0453161000049178;1.0001245145924136;0.9136554568122899;1.0000358274085925
82.053487;1.0976360526191413;0.9831270459506961;0.8956227942815935;0.07196613205119305;0.06555975505610925;1.0998985329517301;9.99935581357414;0.909110428302783;-0.09155400170101025;1.045314549826049;1.0001234041004337;0.9136574731769616;1.000036337955661
82.063487;1.0976356027837444;0.9831271808051504;0.895621463362643;0.07196619028565561;0.0655597652288146;1.0998982058822677;9.99938317598166;0.9091105713803164;-0.09155500191899976;1.0453130503467953;1.000122227583643;0.9136596203282951;1.0000368364703636
82.073487;1.097635146232884;0.9831273208283144;0.8956201777748984;0.07196624874086986;0.06555977273877855;1.0998980256704634;9.999410322916424;0.9091106884603014;-0.09155500213606303;1.0453116038006223;1.0001209878650985;0.9136616972000468;1.000037321346789
82.083487;1.0976346935171737;0.9831274690292049;0.8956189367458613;0.07196630692289922;0.06555977799773814;1.0998979897834744;9.999437206881172;0.9091107781366625;-0.09155500235147468;1.0453102108623695;1.0001196886207049;0.913663802707014;1.0000377914365735
82.093487;1.0976342560067702;0.9831276286907216;0.8956177382377507;0.07196636450376942;0.0655597814114325;1.099898094684483;9.9994637904903;0.9091108384134204;-0.09155500256425861;1.045308870909919;1.0001183351702916;0.913665934797685;1.000038245347059
82.103487;1.0976338450018501;0.9831278036092841;0.8956165792467566;0.07196642124438879;0.0655597832988823;1.0998983358507806;9.999490047344977;0.9091108672610865;-0.09155500277348677;1.0453075826549207;1.0001169347639631;0.9136680906270728;1.0000386809739747
82.113487;1.0976334700811394;0.9831279981703867;0.8956154565107887;0.0719664769478121;0.065559783937188;1.0998987078566846;9.999515962545198;0.9091108631877911;-0.09155500297834603;1.0453063447175777;1.0001154959375467;0.9136702667077377;1.0000390959109666
82.123487;1.0976331384382807;0.9831282166595695;0.8956143673939284;0.07196653147353672;0.06555978364808239;1.0998992045627902;9.999541521750665;0.9091108258051683;-0.0915550031779758;1.0453051558543223;1.000114027011015;0.9136724597293776;1.0000394881219312
82.133487;1.0976328553888033;0.9831284625077213;0.8956133101436946;0.07196658471172057;0.06555978280648067;1.0998998189616902;9.999566699057752;0.9091107562545793;-0.09155500337132146;1.0453040150704904;1.000112534872986;0.9136746675945319;1.0000398561443984
82.143487;1.097632624699326;0.9831287383025001;0.8956122835564045;0.07196663652923191;0.06555978179108138;1.099901543085697;9.999591457530148;0.9091106568451658;-0.09155500355716588;1.0453029216026517;1.0001110248155023;0.9136768896338292;1.0000401986339003
82.153487;1.0976324487708946;0.9831290459885312;0.8956112866218212;0.07196668676050855;0.065559780974537;1.099902368998074;9.999615756980235;0.9091105298657594;-0.0915550037342142;1.0453018750018526;1.0001095010055738;0.9136791259045343;1.0000405136236687
82.163487;1.097632329300473;0.983129386761791;0.8956103187667989;0.0719667352371561;0.06555978077266117;1.099903289811513;9.999639558681713;0.9091103764742866;-0.09155500390099776;1.0453008754326243;1.000107966843456;0.9136813761008306;1.0000407988411573
82.173487;1.097632267908071;0.9831297609434794;0.8956093805900484;0.07196678182735997;0.06555978167733169;1.0999042992729344;9.999662823630093;0.9091101964273055;-0.09155500405589515;1.04529992370058;1.0001064253516179;0.9136836387793217;1.0000410529530628
82.183487;1.0976322662929225;0.9831301681472989;0.8956084736461771;0.07196682643503184;0.06555978423601344;1.0999053908920855;9.999685513078736;0.9091099884625249;-0.09155500419756078;1.045299021131953;1.0001048797311982;0.9136859114645158;1.0000412758279027
82.193487;1.0976323252778628;0.9831306077531353;0.8956075989890177;0.07196686896523252;0.06555978903011353;1.0999065579598082;9.999707596226092;0.9091097509528993;-0.09155500432524587;1.0452981696751564;1.0001033338543066;0.9136881913754779;1.0000414680589285
82.203487;1.0976324429428734;0.9831310792549877;0.8956067558677125;0.07196690933299817;0.06555979668052207;1.0999077941710884;9.999729054864217;0.9091094826473414;-0.09155500443868636;1.0452973720123622;1.000101792696776;0.9136904758889233;1.0000416307879898
82.213487;1.0976326148666133;0.9831315818133743;0.8956059413585256;0.07196694748988029;0.06555980781931153;1.0999090939406069;9.999749883453587;0.9091091830598418;-0.09155500453794826;1.0452966313327445;1.0001002625482984;0.9136927622266721;1.0000417653751745
82.223487;1.0976328370183566;0.983132113205664;0.8956051509780041;0.0719669834089417;0.06555982301518623;1.0999104522489211;9.999770087697529;0.9091088522662397;-0.09155500462343079;1.045295950621564;1.0000987510432053;0.9136950467204835;1.0000418732172551
82.233487;1.0976331072384493;0.9831326693831842;0.8956043796408293;0.07196701703223922;0.06555984272066492;1.0999118646166446;9.999789676524616;0.9091084903131778;-0.09155500469579869;1.0452953325277963;1.0000972670143007;0.9136973243414297;1.00004195576999
82.243487;1.0976334240012369;0.9831332449398151;0.8956036220527086;0.07196704819530945;0.06555986724657409;1.0999133268204908;9.999808652158295;0.9091080966346212;-0.09155500475579209;1.0452947804978199;1.0000958195936984;0.9136995891116052;1.0000420141859065
82.253487;1.0976337854557683;0.9831338337361225;0.895602872728414;0.07196707657954708;0.06555989673846636;1.0999148342290541;9.99982700474826;0.9091076701048371;-0.09155500480418248;1.0452942995953616;1.000094416507195;0.9137018350084047;1.000042049683666
82.263487;1.0976341901580704;0.9831344294251522;0.8956021264940497;0.07196710174445846;0.0655599311889346;1.0999163819298001;9.99984471013455;0.9091072095958183;-0.09155500484189584;1.0452938959870808;1.0000930630979223;0.9137040562675999;1.0000420649219097
82.273487;1.0976346380138318;0.9831350257920048;0.895601379147272;0.07196712321243556;0.06555997049601267;1.0999179650628594;9.999861736731853;0.909106714221954;-0.09155500487007741;1.0452935760778106;1.000091763448651;0.9137062473184984;1.0000420644665644
82.283487;1.097635130461968;0.983135617051778;0.8956006270477229;0.071967140539424;0.06556001449732865;1.099919578352855;9.999878064633362;0.9091061834937436;-0.09155500489007669;1.0452933460433307;1.00009052203217;0.9137084029626056;1.000042053874208
82.293487;1.097635670302311;0.9831361985382737;0.8955998663381621;0.07196715334359106;0.06556006295766444;1.0999212158293838;9.999893701851839;0.9091056176270744;-0.09155500490332405;1.0452932114303268;1.000089343682427;0.9137105184465714;1.0000420385279896
82.303487;1.0976362612348167;0.9831367672304425;0.8955990934088933;0.07196716130269067;0.06556011558288116;1.0999228713178644;9.999908681531045;0.9091050174064962;-0.09155500491112294;1.045293176748612;1.0000882322634637;0.9137125894367485;1.000042022912072
82.313487;1.097636907063009;0.983137321587836;0.8955983058505139;0.07196716412920605;0.06556017206610071;1.0999245389494918;9.999923045134667;0.9091043837036057;-0.09155500491465372;1.045293245426853;1.000087189679321;0.9137146122663871;1.0000420103307068
82.323487;1.0976376110663082;0.983137861182915;0.8955975025548705;0.07196716153425639;0.06556023208625007;1.0999262130387066;9.999936828609153;0.9091037171926097;-0.0915550049150959;1.0452934201070496;1.0000862163309192;0.9137165841395015;1.0000420026684316
82.333487;1.0976383757697372;0.9831383863333069;0.8955966835462157;0.071967153211592;0.06556029526008934;1.099927887680886;9.999950057824112;0.9091030185189108;-0.09155500491357951;1.0452937030477791;1.0000853123672289;0.9137185028499769;1.00004200041041
82.343487;1.0976401678983427;0.9831397789567397;0.8955958658244051;0.07196696680998023;0.06556014677125187;1.0999295568519243;9.999962749271642;0.9091022887843994;-0.09155500491118;1.0452940963299302;1.0000844780381901;0.9137203662659896;1.0000420034668902
82.353487;1.0976410594284276;0.9831402769654299;0.8955950203220703;0.07196694620778593;0.06556021487932832;1.0999312149037186;9.99997491154597;0.909101529826543;-0.0915550049089633;1.0452946014195459;1.0000837130963913;0.9137221722350233;1.0000420120100217
82.363487;1.097642017028399;0.9831407624831747;0.8955941652724168;0.0719669192321724;0.06556028478276535;1.09993285696087;9.999986543069017;0.9091007441743121;-0.09155500490785821;1.0452952182886017;1.0000830163116;0.9137239191385335;1.0000420263115852
82.373487;1.0976430416130907;0.9831412367057606;0.8955933028631159;0.0719668858720808;0.06556035604962869;1.099934478822932;9.999997625515636;0.9090999346500025;-0.0915550049084978;1.0452959451105313;1.0000823854018188;0.91372560635435;1.0000420463175625
82.383487;1.097644132412651;0.9831417011627213;0.8955924348233477;0.0719668461471893;0.06556042823710992;1.09993607647605;10.000008125459168;0.9090991038648888;-0.09155500491105321;1.0452967790572703;1.000081817292509;0.913727233960801;1.0000420720212766
82.393487;1.097645288260197;0.9831421575471111;0.8955915628451273;0.07196680005743024;0.06556050089025717;1.099937645976178;10.000018009436298;0.9090982544970593;-0.09155500491511945;1.0452977172455318;1.0000813084392435;0.9137288023586444;1.0000421041835066
82.403487;1.0976465093030665;0.9831426077998912;0.8955906888653737;0.07196674760293384;0.06556057353602414;1.0999391834820664;10.000027253507414;0.9090973901805351;-0.09155500491993376;1.0452987563934535;1.0000808548272344;0.9137303122210954;1.0000421442099348
82.413487;1.0976477967371967;0.9831430536268854;0.895589814360006;0.07196668880994306;0.06556064572370285;1.0999406851966314;10.000035837543594;0.9090965155892897;-0.09155500492478953;1.0452998919124201;1.000080452101396;0.9137317639718825;1.0000421929691399
82.423487;1.0976491514625057;0.9831434949476416;0.8955889391885677;0.07196662373731054;0.06556071709369338;1.0999421475955928;10.000043735207804;0.9090956352937226;-0.091555004929257;1.0453011186044772;1.0000800961475909;0.9137331571601822;1.0000422500038275
82.433487;1.0976505739504543;0.9831439291179074;0.8955880611478162;0.07196655249458228;0.06556078736933506;1.0999435678630258;10.000050908665791;0.9090947529990321;-0.09155600493309649;1.0453024321269424;1.0000797830588386;0.9137345912144851;1.0000423139514691
82.443487;1.0976520650534216;0.9831443520234999;0.8955871768005748;0.0719664752902763;0.06556085628606924;1.0999449447417278;10.000057311950172;0.9090938721182926;-0.09155600493613052;1.0453038287675223;1.000079508158842;0.9137358658010356;1.000042383135496
82.453487;1.097653625834893;0.9831447595198032;0.8955862828747982;0.07196639246533856;0.06556092356235133;1.0999462792541594;10.000062901092958;0.9090929962562089;-0.09155600493830394;1.0453053041674438;1.0000792655729311;0.9137370823110246;1.0000424560252206
82.463487;1.0976552567446516;0.9831451478214877;0.895585376704847;0.07196630445227716;0.0655609889377473;1.0999475745001182;10.000067642514814;0.9090921289300071;-0.09155600493972542;1.045306852778127;1.0000790491782277;0.9137382421319172;1.0000425318428015
82.473487;1.0976569575355595;0.9831455128045227;0.8955844554971386;0.07196621170431086;0.06556105223220723;1.099948834980791;10.000071512757286;0.9090912734378005;-0.09155600494060485;1.045308468384238;1.0000788539965357;0.9137393458950107;1.0000426106667497
82.483487;1.0976587275062804;0.9831458490411439;0.8955835159912899;0.07196611465235711;0.06556111335400745;1.0999500657542827;10.00007449312656;0.9090904330947505;-0.0915560049412483;1.0453101453135427;1.0000786768827914;0.9137403933977849;1.0000426930372124
82.493487;1.0976605655222365;0.9831461498013997;0.895582555490115;0.07196601365624489;0.06556117224236786;1.0999512719278026;10.00007657096651;0.9090896115877889;-0.09155600494203547;1.0453118790032367;1.000078516144922;0.9137413836972589;1.0000427796727538
82.503487;1.0976624700879474;0.9831464083341486;0.8955815729937314;0.07196590897304056;0.0655612288336594;1.0999524587332339;10.000077746714572;0.9090888130503267;-0.09155600494337653;1.0453136652231152;1.0000783707596355;0.9137423148753103;1.0000428709104163
82.513487;1.097664439243093;0.9831466193788413;0.8955805689754732;0.07196580080675083;0.06556128307996463;1.09995363147956;10.000078032364684;0.9090880414432145;-0.09155600494580146;1.045315499238362;1.0000782403806676;0.9137431839888251;1.0000429657678052
82.523487;1.0976664701366166;0.983146779943051;0.8955795443578644;0.07196568938427282;0.06556133496594789;1.099954795570573;10.000077438787333;0.9090873001683885;-0.09155600495012844;1.0453173756600496;1.0000781257299802;0.9137439872440302;1.0000430616327776
82.533487;1.0976685589106652;0.983146888924314;0.8955784996499833;0.07196557499802742;0.06556138450851934;1.0999559568578468;10.000075966520763;0.9090865927214637;-0.0915560049574283;1.0453192888364455;1.0000780283291633;0.913744720532269;1.000043154852217
82.543487;1.0976707014153027;0.9831464650226107;0.895576996418281;0.07196722329802466;0.06556303983618822;1.0999571215677537;10.000073610467878;0.9090859233005729;-0.09155600496863653;1.0453212337083013;1.0000779504532997;0.9137453805069508;1.000043241585454
82.553487;1.0976728941810312;0.98314646885062;0.8955759088884865;0.07196710420531299;0.0655630847200243;1.0999582954617018;10.000070368452992;0.9090852967842435;-0.09155600498418359;1.0453232060811952;1.0000778955511673;0.9137459654553941;1.0000433183702881
82.563487;1.0976751343747937;0.9831464195383368;0.8955747971979616;0.07196698345897723;0.06556312722939818;1.0999594830020039;10.00006624090729;0.909084718720302;-0.09155600500397641;1.0453252020370518;1.0000778678001314;0.9137464753286777;1.0000433819810044
82.573487;1.0976774188592064;0.9831463184880056;0.8955736600456795;0.07196686151340502;0.06556316734788768;1.0999606875581158;10.000061230889681;0.9090841948730438;-0.09155600502758084;1.0453272177873836;1.0000778710573872;0.9137469112119848;1.0000434287257782
82.583487;1.0976797441088706;0.9831461684024229;0.895572497548046;0.07196673884110821;0.06556320510128022;1.099961912434018;10.000055353664527;0.9090827297877315;-0.09155600505444142;1.0453292499135445;1.0000779082028732;0.9137462798194728;1.0000434538821978
82.593487;1.097682107219167;0.9831459724550685;0.8955713116066943;0.07196661591199308;0.06556324056516663;1.099963161494633;10.000048643217617;0.9090823257402622;-0.09155600508411928;1.045331295266517;1.0000779807049565;0.913746573288116;1.000043451954892
82.603487;1.0976845061862124;0.9831457335634124;0.8955701056183258;0.07196649311674615;0.06556327386170537;1.0999644388893994;10.00004114601365;0.909081983267142;-0.09155600511645551;1.0453333507244147;1.0000780884785707;0.9137467996645401;1.0000434174176511
82.613487;1.0976869390568462;0.9831454540523386;0.8955688836379571;0.07196637079284038;0.06556330513560911;1.0999657484059338;10.000032911006787;0.9090817024825253;-0.09155600515137408;1.0453354131366697;1.0000782303833013;0.9137469626868282;1.0000433446790682
82.623487;1.0976894033982012;0.9831451359157003;0.8955676496439618;0.07196624933896012;0.06556333452312033;1.0999670930285208;10.000023987322272;0.9090814839448503;-0.09155600518834307;1.0453374796168613;1.00007840468942;0.9137470664388245;1.0000432275901239
82.633487;1.097691896719847;0.9831447815029504;0.8955664074263372;0.07196612924570112;0.06556336212155253;1.0999684746083835;10.000014425483824;0.9090813285772701;-0.09155600522613523;1.0453395475259937;1.0000786090354106;0.913747115251716;1.0000430597046899
82.643487;1.0976944171602578;0.9831443939508705;0.8955651606852205;0.07196601100382732;0.06556338799702432;1.0999698937039506;10.000004273442599;0.9090812370106616;-0.09155600526315356;1.045341613824767;1.0000788406376804;0.9137471138643598;1.0000428348874897
82.653487;1.097696963479154;0.983143976880169;0.8955639126328384;0.07196589501127544;0.06556341224044124;1.0999713498219241;9.999993574708183;0.9090812094146673;-0.09155600529785318;1.0453436747983715;1.0000790969110342;0.9137470676643853;1.000042547511479
82.663487;1.0976995340869704;0.9831435338096085;0.8955626657258011;0.07196578157436166;0.0655634349793402;1.0999728411776353;9.99998237129943;0.9090812462107012;-0.09155600532892777;1.0453457262907677;1.0000793756194477;0.9137469825624853;1.0000421925653404
82.673487;1.0977021261634576;0.9831430679526281;0.8955614222616067;0.07196567095237213;0.06556345632207233;1.0999743638164072;9.99997070077047;0.9090813488197709;-0.09155600535523459;1.0453477639151578;1.000079674590749;0.9137468641329279;1.000041766381311
82.683487;1.0977047359650294;0.9831425823244383;0.8955601850448943;0.07196556335422097;0.06556347632983262;1.0999759120200119;9.999958592560382;0.9090815195358799;-0.0915560053755887;1.045349783379692;1.000079991649686;0.9137467167290713;1.0000412676932315
82.693487;1.097707359761065;0.9831420799003369;0.8955589574036442;0.07196545892672043;0.065563495039309;1.0999774803398117;9.999946074683034;0.9090817606581579;-0.0915560053887582;1.045351781142688;1.00008032455993;0.9137465433586244;1.0000406975614844
82.703487;1.0977099942884365;0.983141563610807;0.8955577430092139;0.0719653578028885;0.06556351248172679;1.099979064480101;9.999933184153216;0.9090820737666653;-0.09155600539367784;1.045353755004736;1.0000806709155063;0.9137463459829137;1.0000400579247792
82.713487;1.0977126366771248;0.9831410358140689;0.895556545621031;0.07196526014301147;0.06556352869418873;1.0999806595723527;9.999919972122878;0.9090824594983974;-0.09155600538954728;1.045355703866485;1.000081028666307;0.9137461257315759;1.0000393505551304
82.723487;1.0977152839980315;0.9831404978854862;0.8955553683326024;0.07196516609394271;0.06556354373460294;1.0999822583179544;9.999906500077694;0.9090829175676686;-0.09155600537578847;1.045357627098974;1.0000813968985558;0.9137458831356177;1.0000385773030136
82.733487;1.0977179325431923;0.9831399509320186;0.8955542129532601;0.07196507572769598;0.06556355766810437;1.0999838513663123;9.999892827563318;0.9090834469336249;-0.09155600535202608;1.0453595242686686;1.00008177570246;0.913745618898523;1.0000377406216252
82.743487;1.0977205778050259;0.9831393966155665;0.8955530803342406;0.07196498904331067;0.06556357052855763;1.0999854287882729;9.999879003808388;0.9090840462142578;-0.09155600531824064;1.0453613946218268;1.000082165225705;0.9137453352099878;1.000036843554668
82.753487;1.0977232153811756;0.9831388368853269;0.8955519710729873;0.07196490601891004;0.06556358231606461;1.0999869804624156;9.999865072076831;0.909084714214593;-0.09155600527518663;1.0453632364696277;1.0000825647270828;0.9137450362919417;1.0000358894945607
