time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.825444;1.097705486188301;0.9822661806066689;0.894831178266475;0.07171844283519921;0.06533102820650355;1.0998729484262053;10.000923421876024;0.9090850593865162;-0.09171602329715578;1.0454126886494546;0.9999822044871859;0.91382099342082;1.0000697712371498
80.835444;1.0977023534237953;0.9822662536265243;0.8948307549535566;0.07171844576486933;0.06533114267839649;1.099873733649641;10.000917643746138;0.9090834261735353;-0.09171602339255562;1.045412090544921;0.9999825394320134;0.9138220716404203;1.0000688122670482
80.845444;1.0976992837759871;0.9822663577771763;0.8948302808463193;0.07171844923540249;0.06533125811946516;1.099874508676365;10.000910682151675;0.9090818575517469;-0.09171602345419273;1.0454114753447792;0.9999828920346729;0.9138230808302509;1.000067812054217
80.855444;1.0976962778240082;0.9822664878056798;0.8948297528905166;0.0717184532381073;0.06533137478096328;1.0998752740616606;10.00090257342096;0.9090803565482669;-0.09171602348182382;1.0454108420691084;0.9999832618809544;0.9138240215024903;1.0000667727753143
80.865444;1.0976933362269021;0.9822666401315077;0.8948291672262373;0.07171845772133133;0.06533149295463873;1.0998760305527866;10.000893367750326;0.9090789266029525;-0.09171602347556226;1.0454101879813897;0.9999836487776878;0.9138248945091985;1.0000656965273722
80.875444;1.0976904612214844;0.982266333027444;0.8948280821874116;0.0717202280032367;0.06533322116626841;1.0998767787719268;10.00088312217727;0.9090775714990937;-0.09171602343579481;1.0454095101167513;0.9999840518482849;0.9138257010524378;1.0000645855654446
80.885444;1.0976876572041483;0.9822665277805475;0.8948273693694034;0.07172023325304511;0.06533334328484394;1.099877518981815;10.000871890279292;0.909076294757574;-0.09171602336307283;1.045408806778356;0.9999844688232953;0.9138264427475135;1.0000634421044792
80.895444;1.0976849302226037;0.9822667464301906;0.8948265893566072;0.07172023868274038;0.06533346776837394;1.099878251219856;10.000859718163088;0.9090750986997436;-0.0917160232580239;1.0454080775895447;0.9999848962258501;0.9138271213372295;1.000062268728105
80.905444;1.0976822867171425;0.9822669921076312;0.8948257415640296;0.07172024408087652;0.06533359485966139;1.0998789756529905;10.000846647997728;0.9090739841157589;-0.0917160231213475;1.0454073230828724;0.9999853299503405;0.9138277381337774;1.0000610692163474
80.915444;1.0976797321688796;0.9822672677579478;0.8948248255518444;0.07172024921734983;0.06533372483888429;1.0998796929503607;10.000832722703072;0.9090729506895744;-0.09171602295376334;1.0454065450681567;0.9999857659188709;0.9138282938824946;1.0000598482432854
80.925444;1.0976772702122184;0.9822675754251096;0.8948238405944633;0.07172025383067976;0.06533385798825525;1.099880404067989;10.000817986653999;0.909071997227444;-0.09171602275594885;1.0454057469953744;0.9999862012312271;0.9138287894792207;1.0000586101227307
80.935444;1.0976749020032905;0.9822679164514213;0.8948227859286226;0.07172025760058982;0.06533399451613245;1.0998811096004664;10.000802482018248;0.9090711214616314;-0.09171602252864157;1.0454049329343313;0.9999866350633718;0.9138292265856739;1.0000573580801742
80.945444;1.0976726263368983;0.9822682925326505;0.8948216610214086;0.07172026018557948;0.06533413454052878;1.099881809649484;10.000786242650424;0.9090703198954677;-0.09171602227265876;1.0454041060894423;0.9999870680711591;0.9138296073567459;1.0000560944627428
80.955444;1.0976704408908662;0.982268706480765;0.8948204659636637;0.07172026132449283;0.06533427810893251;1.0998825037309994;10.000769290971851;0.9090695880652665;-0.09171602198862136;1.045403268612415;0.9999875009622486;0.9138299340821132;1.0000548210163493
80.965444;1.0976683430136105;0.9822691619518568;0.8948192016792622;0.071720260892742;0.06533442521836129;1.0998831903469815;10.000751644046932;0.9090689211510584;-0.09171602167675086;1.0454024221294902;0.9999879334725928;0.913830209385167;1.0000535387551048
80.975444;1.0976663297048856;0.9822696624406384;0.8948178696467751;0.07172025885426378;0.06533457585486402;1.0998838675734435;10.000733320151985;0.9090683143226612;-0.09171602133705964;1.0454015675496675;0.9999883642740887;0.9138304362493378;1.0000522479324976
80.985444;1.0976643981473078;0.9822702100706192;0.8948164716045507;0.07172025519454316;0.06533473004185504;1.0998845346321213;10.000714340348067;0.9090677627743209;-0.0917160209696876;1.0454007044660374;0.9999887914290255;0.9138306175121697;1.0000509483192848
80.995444;1.0976625463290353;0.982270804991386;0.8948150094042213;0.07172024990818193;0.06533488786297845;1.0998851924884914;10.000694733121007;0.909067261658754;-0.09171602057504419;1.0453998312911787;0.9999892124099686;0.9138307556348718;1.0000496396897036
81.005444;1.0976607727260859;0.98227144603558;0.8948134850380778;0.07172024300401549;0.06533504943434075;1.099885843239023;10.000674537119396;0.9090668058415713;-0.09171602015387252;1.0453989460638544;0.9999896242298609;0.913830853049595;1.000048322141145
81.015444;1.097659075756616;0.9822721319925274;0.8948119012340164;0.07172023449010424;0.06533521485131728;1.099886489922147;10.000653793981492;0.9090663900235127;-0.09171601970741552;1.0453980469602322;0.9999900244542174;0.9138309124605117;1.0000469956273348
81.025444;1.0976574540945683;0.9822728624284952;0.8948102623641342;0.07172022437388377;0.06533538417323859;1.099887136682616;10.000632538017532;0.9090660093166714;-0.09171601923747891;1.0453971320764763;0.999990411933798;0.9138309365158416;1.000045659327181
81.035444;1.0976559075282402;0.9822736378714578;0.894808575001455;0.07172021272672963;0.06533555743740163;1.0998877878925033;10.000610791194468;0.9090656594365483;-0.09171601874620568;1.0453961991698588;0.9999907864832315;0.9138309270964503;1.000044311807317
81.045444;1.0976544376812352;0.9822744596595153;0.8948068479531326;0.07172019978051467;0.06533573465654384;1.099888446699388;10.000588565284932;0.9090653366507957;-0.09171601823567264;1.0453952463387246;0.9999911485015862;0.9138308851223803;1.0000429511145976
81.055444;1.0976530485464362;0.9822753296008434;0.8948050916061893;0.0717201859459201;0.06533591582062521;1.0998891144159832;10.000565866972345;0.9090650381954237;-0.09171601770753932;1.0453942730289711;0.9999914991116032;0.913830810714877;1.0000415745340667
81.065444;1.0976517463529336;0.9822762495610379;0.8948033168022556;0.07172017169809944;0.06533610091526929;1.0998897908957073;10.000542699355204;0.909064762904155;-0.09171601716293976;1.0453932800973282;0.9999918400515373;0.9138307028474417;1.000040179266192
81.075444;1.0976505385831647;0.9822772211150246;0.8948015340092507;0.07172015740704643;0.06533628992026477;1.099890475362775;10.000519057431957;0.9090645112170694;-0.09171601660272605;1.0453922692292525;0.9999921730973482;0.9138305590318193;1.000038763116371
81.085444;1.0976494331591777;0.9822782454060971;0.8947997527493201;0.07172014325793655;0.06533648278029071;1.0998911670099925;10.000494925595264;0.909064284232449;-0.09171701602790437;1.0453912425299683;0.9999924997716472;0.9138304762725779;1.0000373236594506
81.095444;1.0976484381542624;0.9822793232369535;0.8947979808711176;0.07172012931730924;0.0653366793702117;1.099891864673468;10.00047028735574;0.9090640826079465;-0.09171701543984627;1.0453902027649877;0.999992821217939;0.9138302503214061;1.0000358571678094
81.105444;1.0976475612690295;0.982280454959674;0.8947962240086353;0.07172011562773994;0.0653368794737872;1.0998925661529468;10.000445137860508;0.9090639066215488;-0.09171701484017751;1.045389154132186;0.9999931374785962;0.9138299778634938;1.0000343590511427
81.115444;1.0976468091739564;0.9822816402113415;0.8947944856106456;0.07172010221650192;0.06533708277540533;1.0998932683144345;10.000419484513472;0.9090637570764956;-0.09171701423059421;1.0453881024680285;0.9999934469244278;0.9138296543836978;1.0000328252769577
81.125444;1.097646187255809;0.9822828778907583;0.8947927673524179;0.07172008904515696;0.06533728887304364;1.0998939675185833;10.000393343341454;0.9090636351282444;-0.0917170136127368;1.0453870546966646;0.999993746886234;0.9138292744045592;1.0000312529662327
81.135444;1.0976456996332813;0.9822841657722103;0.8947910697959828;0.07172007598549045;0.0653374973419283;1.0998946594174357;10.000366741186127;0.9090635409237908;-0.09171701298815198;1.0453860179679608;0.9999940346473133;0.9138288321694127;1.00002963982072
81.145444;1.0976453493202731;0.9822855001359745;0.894789393166424;0.07172006286233502;0.06533770779977145;1.099895338902428;10.00033971666304;0.9090634730604255;-0.09171701235833488;1.0453849982353192;0.99999430814553;0.9138283226410367;1.0000279839101265
81.155444;1.0976451379099166;0.9822868769300358;0.8947877376979924;0.07172004950608811;0.0653379199002966;1.0998960009890084;10.000312313730241;0.9090634294950392;-0.09171701172481589;1.0453839991127896;0.9999945669741163;0.9138277422245927;1.000026284177893
81.165444;1.0976450647006684;0.9822882932944544;0.8947861035233085;0.07172003575663037;0.06533813330390059;1.099896641702758;10.000284572805544;0.9090634086838469;-0.0917170110892659;1.0453830222591798;0.9999948132554887;0.9138270889544172;1.0000245405627002
81.175444;1.0976451266813017;0.9822897473588699;0.894784490577568;0.07172002145428141;0.06533834767617988;1.099897258292746;10.000256523622033;0.9090634099409919;-0.09171701045353658;1.045382068648682;0.9999950512123806;0.9138263620044083;1.000022753803405
81.185444;1.0976453191800433;0.982291237386759;0.8947828988789913;0.07172000645329615;0.06533856266757507;1.0998978491754634;10.000228180088655;0.9090634329683606;-0.0917170098195854;1.0453811393949737;0.9999952855782083;0.913825560945036;1.0000209254904164
81.195444;1.0976456358879176;0.9822927618594208;0.8947813294677578;0.07171999063765275;0.06533877786397474;1.0998984141749228;10.00019954145111;0.9090634771611473;-0.09171700918930749;1.0453802359202424;0.9999955200686457;0.9138246855323295;1.000019058434921
81.205444;1.0976460691865784;0.9822943199494218;0.8947797852988513;0.0717199739111572;0.06533899277423286;1.0998989549503793;10.000170602442518;0.9090635412768847;-0.09171700856440423;1.0453793602606116;0.9999957568987737;0.9138237354874691;1.0000171572288057
81.215444;1.097646611411953;0.9822959117201627;0.8947782708061448;0.07171995618988902;0.06533920686093922;1.0998994749435007;10.000141363786588;0.9090636234455151;-0.09171700794647426;1.0453785159348075;0.9999959974105861;0.9138227098225943;1.000015228115351
81.225444;1.097647255232959;0.9822975380992147;0.894776790229756;0.07171993742490866;0.06533941953842265;1.099899979385326;10.000111835811323;0.9090637211220783;-0.0917170073371998;1.0453777086394502;0.9999962431538113;0.9138216070743778;1.0000132781886495
81.235444;1.0976479930490557;0.9822992002924026;0.8947753461665131;0.07171991758928423;0.06533963014019066;1.0999004756316564;10.000082039319496;0.9090638311629095;-0.09171700673845273;1.045376945813124;0.9999964969105345;0.9138204266598539;1.0000113151285233
81.245444;1.097648817415935;0.982300898247712;0.894773939247193;0.07171989661283798;0.06533983795166752;1.0999009723958018;10.000052004946982;0.9090639503840101;-0.09171700615231858;1.0453762351327527;0.999996762999;0.9138191696283452;1.0000093470029727
81.255444;1.0976497218911831;0.9823026290995966;0.8947725684588894;0.07171987436306033;0.06534004229453756;1.0999014783919285;10.000021769473102;0.9090640758706411;-0.09171700558088385;1.0453755831208928;0.9999970464557256;0.9138178384129148;1.0000073810103665
81.265444;1.0976507006598828;0.9823043875104333;0.8947712316359155;0.07171985070666342;0.0653402425346124;1.0999020021017096;9.999991374877364;0.9090642044671833;-0.09171700502588077;1.0453749946129052;0.9999973521236363;0.9138164367437206;1.0000054221840604
81.275444;1.097651747916446;0.9823061677756598;0.8947699261945167;0.07171982557588955;0.06534043800508514;1.099902551863187;9.999960870878764;0.9090643322725384;-0.09171700448845548;1.0453744725446157;0.9999976845326977;0.913814969580518;1.0000034738605372
81.285444;1.0976528579755442;0.9823079650354632;0.8947686497674553;0.07171979897198255;0.06534062797702087;1.0999031351647406;9.999930316806308;0.9090644550138762;-0.09171700396904144;1.0453740179996367;0.9999980480794056;0.9138134421471172;1.0000015396635267
81.295444;1.097654025238015;0.9823097745233692;0.8947674002893976;0.07171977093419193;0.06534081171909961;1.099904757798055;9.999899783290786;0.9090645687894661;-0.0917170034675016;1.0453736309597441;0.9999984465989731;0.9138118588978862;0.9999996248720739
81.305444;1.0976552436396319;0.9823115905910627;0.894766175819623;0.07171974154971082;0.06534098855596043;1.0999054239110717;9.999869349979823;0.9090646698885797;-0.09171700298355048;1.0453733110728578;0.9999988822985969;0.9138102233192648;0.9999977357973026
81.315444;1.0976565066776085;0.9823134069870341;0.8947649745449948;0.07171971097736214;0.06534115788487235;1.0999061366381946;9.999839096381146;0.9090647541228513;-0.09171700251688067;1.0453730575149964;0.9999993554171752;0.9138085378738972;0.9999958782982697
81.325444;1.097657808453218;0.9823152179252629;0.8947637949396912;0.07171967940995577;0.06534131917961165;1.0999068982248779;9.99980909517413;0.9090648170967739;-0.091717002066949;1.0453728682052041;0.9999998654207642;0.9138068039181526;0.9999940573404444
81.335444;1.0976591442106365;0.9823165384383112;0.8947621983664086;0.07172141239982172;0.065343080203489;1.0999077102131938;9.999779415335833;0.9090648548862394;-0.0917170016330939;1.0453727396225059;1.000000412430483;0.9138050225912558;0.9999922773300418
81.345444;1.0976605096622873;0.9823183256206854;0.8947610591163526;0.07172137938701076;0.06534322417073274;1.0999085744796344;9.999750126855945;0.9090648641307256;-0.09171700121497205;1.045372667724045;1.000000997558027;0.9138031962068643;0.9999905422428083
81.355444;1.0976619002890031;0.9823200966625876;0.8947599388903283;0.07172134596752441;0.06534335899019414;1.0999094941250256;9.999721297687442;0.9090648416706376;-0.09171700081268061;1.0453726491662378;1.0000016223168708;0.9138013281702932;0.9999888560543357
81.365444;1.097663310946263;0.9823218492152906;0.894758836885467;0.07172131241090468;0.06534348440699994;1.0999104733538718;9.99969298786746;0.9090647841040966;-0.0917170004265936;1.045372682053389;1.00000228767548;0.9137994217145213;0.9999872231130634
81.375444;1.0976647357036762;0.9823235799501826;0.8947577522594393;0.0717212789897832;0.06534360023077176;1.099911516755043;9.99966524787798;0.909064687906187;-0.09171700005733861;1.0453727658351046;1.0000029931193664;0.913797479568073;0.9999856474026273
81.385444;1.0976661683621183;0.9823252841930278;0.8947566837246068;0.07172124594645743;0.06534370635623885;1.0999126286991276;9.999638119683452;0.9090645500738721;-0.09171699970580928;1.045372900698668;1.0000037360779956;0.913795504625064;0.999984131678526
81.395444;1.0976676029401775;0.9823269566061772;0.8947556291226291;0.07172121351230795;0.0653438027566961;1.0999138132526742;9.9996116388341;0.9090643684323243;-0.09171699937294199;1.0453730871080578;1.0000045122019;0.9137935002809568;0.9999826773938131
81.405444;1.0976690337061945;0.9823285925295422;0.8947545855676049;0.07172118195955085;0.06534388949109594;1.099915074686202;9.999585837444293;0.9090641419549896;-0.09171699905946508;1.045373325647748;1.000005316344018;0.9137914702766176;0.999981284533687
81.415444;1.0976704555497065;0.9823301891736546;0.8947535499995467;0.071721151646576;0.06534396670987704;1.0999164182169012;9.999560745335565;0.90906387146056;-0.09171799876590407;1.0453736171421988;1.0000061429905347;0.9137895190812522;0.9999799512951323
81.425444;1.0976718642717809;0.9823317459547413;0.8947525195978977;0.0717211230034282;0.0653440346198133;1.0999178497784354;9.99953638843419;0.9090635596150268;-0.09171799849260587;1.0453739625968177;1.0000069860167975;0.9137874506921363;0.999978674981646
81.435444;1.0976732563587213;0.9823332645183197;0.89475149181789;0.07172109646569878;0.0653440934489812;1.0999193746166165;9.999512786096485;0.9090632102865821;-0.0917179982394972;1.0453743625436405;1.000007839261594;0.9137853710434222;0.9999774542717125
81.445444;1.097674629406633;0.9823347486974998;0.8947504645188679;0.07172107241198326;0.0653441434460236;1.099920996775267;9.99948994950232;0.9090628282797047;-0.09171799800588346;1.0453748160469818;1.000008697887125;0.9137832861091053;0.9999762909604573
81.455444;1.0976759831039775;0.9823362036115265;0.8947494362919379;0.07172105110001174;0.06534418488648601;1.0999227201513218;9.999467884323533;0.9090624189142951;-0.09171799779067837;1.0453753199628242;1.000009558881962;0.913781201885463;0.9999751895298212
81.465444;1.0976773192678626;0.982337633899422;0.894748406312194;0.07172103262569351;0.06534421808032745;1.099924549316966;9.999446597068136;0.9090619870061027;-0.09171799759281346;1.0453758692350172;1.000010420210798;0.9137791242097081;0.9999741554841671
81.475444;1.097678641137484;0.9823390424606573;0.8947473739782061;0.07172101696245188;0.06534424337690511;1.0999264890645217;9.999426097644752;0.9090615363297158;-0.09171799741141773;1.0453764579761893;1.0000112795816916;0.9137770583420253;0.9999731941915144
81.485444;1.0976799528489214;0.9823404311271202;0.8947463389389357;0.07172100403196187;0.06534426111688324;1.0999285433669312;9.999406395841396;0.9090610697867748;-0.09171799724580586;1.045377080315641;1.000012134042709;0.9137750086162605;0.999972310083503
81.495444;1.0976812586500753;0.9823418023465116;0.8947453013245689;0.07172099371760594;0.06534427156727947;1.0999307149107007;9.99938750027885;0.9090595896423203;-0.09171799709537247;1.0453777312986652;1.000012980462351;0.9137719835977195;0.9999715061784399
81.505444;1.0976825616760035;0.9823431594454517;0.8947442620574401;0.07172098582173893;0.06534427493910504;1.0999330052543113;9.999369422749217;0.9090590979379355;-0.09171799695949537;1.0453784075748518;1.0000138156803056;0.9137699762159057;0.9999707843869878
81.515444;1.0976838629625811;0.9823445053677032;0.8947432228530601;0.07172098003143461;0.06534427145244738;1.0999354146588027;9.999352180710888;0.909058597017581;-0.09171799683765026;1.0453791069007028;1.0000146362936073;0.9137679947559123;0.9999701456993745
81.525444;1.0976851613289267;0.9823458415952359;0.8947421857248948;0.07172097593207019;0.06534426136085064;1.0999379414085617;9.999335795453929;0.909058089748397;-0.09171799672953443;1.04537982787955;1.0000154389960725;0.9137660432483585;0.9999695901992015
81.535444;1.0976864546377236;0.98234716795824;0.8947411526737598;0.07172097306100132;0.06534424494490672;1.0999405815864154;9.9993202888254;0.9090575794683178;-0.09171799663490415;1.045380570592197;1.0000162208005496;0.9137641259255929;0.9999691179518536
81.545444;1.0976877412194492;0.9823484833201211;0.8947401257355783;0.0717209709853605;0.06534422252586293;1.0999433298705987;9.999305681811684;0.9090570699855859;-0.0917179965533367;1.0453813362993525;1.0000169787358109;0.9137622462187428;0.999968730035411
81.555444;1.0976890196948956;0.9823497868362975;0.8947391072341817;0.07172096935205166;0.06534419450905056;1.0999461805627653;9.99929199809969;0.9090565654163691;-0.09171799648414863;1.0453821262812244;1.0000177102555117;0.913760406727733;0.9999684283716097
81.565444;1.0976902884415876;0.9823510784765729;0.8947381002594044;0.07172096786292623;0.06534416141666725;1.099949127903963;9.999279270190238;0.9090560694040313;-0.09171799642637214;1.0453829413063918;1.0000184142200101;0.9137586095111623;0.9999682148106571
81.575444;1.0976915463059476;0.9823523581687225;0.8947371086947685;0.07172096623291395;0.06534412386592836;1.0999521659652998;9.999267542605319;0.9090555844291853;-0.09171799637879649;1.0453837820032568;1.0000190909275755;0.9137568561947734;0.9999680905604005
81.585444;1.0976927934526852;0.9823536251378193;0.8947361365211038;0.07172096419820669;0.0653440824906004;1.0999552888283382;9.999256869302181;0.9090551117440467;-0.09171799634017772;1.045384649283072;1.000019741260777;0.9137551481825221;0.9999680561774527
81.595444;1.0976940314377652;0.9823548783614358;0.8947351873153034;0.07172096155147804;0.06534403783809437;1.0999584906501205;9.999247306150867;0.9090546512312164;-0.09171799630944377;1.0453855438555522;1.0000203662702172;0.9137534866914974;0.9999681115936777
81.605444;1.097695263252871;0.9823561171600109;0.8947342642796484;0.07172095813671583;0.06534399029789364;1.0999617651389173;9.999238903542716;0.9090542015041101;-0.09171799628575465;1.0453864656144507;1.0000209674298408;0.9137518728666119;0.9999682557396299
81.615444;1.0976964933678435;0.9823573413468475;0.894733370256162;0.07172095378063773;0.06534394009838301;1.0999651049727621;9.999231703054381;0.90905376114476;-0.09171799626839645;1.0453874142725648;1.0000215467870424;0.9137503082322893;0.9999684863749352
81.625444;1.0976977269941004;0.9823585510640883;0.8947325078638697;0.07172094822209596;0.06534388734250873;1.0999685012323743;9.999225734706298;0.9090533299757821;-0.09171799625648322;1.0453883905475114;1.0000221066146784;0.9137487948390307;0.9999688006147135
81.635444;1.097698969094273;0.9823597466623571;0.8947316802976565;0.07172094111587449;0.06534383204448743;1.099971943189123;9.999221009835239;0.9090529089278128;-0.09171799624880031;1.045389396166557;1.0000226486969814;0.9137473347645476;0.9999691953174197
81.645444;1.0977002239099756;0.9823609289082766;0.894730891854569;0.07172093213281343;0.06534377416252146;1.099975419557008;9.999217515953289;0.9090524992434208;-0.09171799624402502;1.045390432453307;1.0000231739597527;0.9137459293104563;0.9999696667946311
81.655444;1.0977014948802528;0.9823620990221078;0.8947301470564848;0.07172092108638696;0.0653437136290018;1.0999789201169605;9.999215223971442;0.9090521020823299;-0.0917179962410327;1.0453914991340725;1.0000236831669294;0.9137445784021684;0.9999702105537279
81.665444;1.097702785206327;0.9823632581071764;0.8947294494248867;0.07172090798892947;0.06534365038179021;1.099982435791571;9.999214101908516;0.9090517182755482;-0.09171799623900367;1.0453925941970814;1.0000241779591181;0.9137432804176069;0.9999708216151695
81.675444;1.09770409847386;0.982364406552215;0.8947288011397785;0.0717208930185806;0.06534358437441389;1.0999859583830636;9.999214119347428;0.9090513481533443;-0.09171799623721595;1.0453937139181277;1.000024661008881;0.9137420323071325;0.9999714948064897
81.685444;1.0977064029034806;0.9823664244046137;0.8947282192412076;0.07172070453836617;0.06534330155885236;1.0999894813901685;9.99921524173802;0.9090509916609124;-0.09171799623472657;1.0453948529800714;1.0000251355292638;0.9137408297379848;0.9999722244432372
81.695444;1.0977077705906924;0.9823675488870998;0.894727674559077;0.07172068637855206;0.06534322986101067;1.0999930006146001;9.999217426318191;0.9090506482230967;-0.09171799623036564;1.0453960053014495;1.000025604865883;0.913739666908251;0.9999730038859828
81.705444;1.0977091670340309;0.9823686579042713;0.8947271868275856;0.07172066654614079;0.06534315522991851;1.099996513799352;9.999220624354223;0.9090503162404319;-0.0917179962229931;1.045397165181335;1.000026072060921;0.9137385361740747;0.999973825675943
81.715444;1.0977105919554773;0.9823697482873023;0.8947267619262982;0.07172064470902093;0.06534307761837406;1.1000000200051732;9.999224784198958;0.9090499930624754;-0.09171799621174274;1.0453983279153163;1.000026539307447;0.9137374283498049;0.9999746824728323
81.725444;1.097712044869968;0.9823708169635025;0.8947264058262729;0.07172062044850587;0.06534299699346481;1.1000035190711375;9.999229850205213;0.9090496758145425;-0.09171799619622023;1.0453994898498602;1.0000270080227858;0.9137363340706149;0.9999755683100704
81.735444;1.0977135258941906;0.9823718611851006;0.8947261233111684;0.07172059335965164;0.0653429133548707;1.100007011130575;9.999235763949267;0.9090493624669361;-0.09171799617651671;1.0454006481944713;1.0000274799256195;0.9137352456566407;0.9999764789295811
81.745444;1.0977150361208992;0.9823728786001481;0.8947259178633664;0.07172056310810651;0.06534282674683178;1.1000104963319046;9.99924247163253;0.90904905213526;-0.09171799615298838;1.0454018004878467;1.0000279577434432;0.9137341582437114;0.9999774109928955
81.755444;1.0977165771670159;0.9823738674603967;0.8947257919942853;0.07172052944946294;0.06534273728890592;1.1000139748764295;9.999249926644444;0.9090487443992383;-0.09171899612607379;1.0454029442690793;1.000028444421064;0.9137331693268285;0.9999783614174391
81.765444;1.097718150402747;0.9823748266997768;0.8947257474410192;0.07172049223682904;0.06534264521241034;1.1000174472539734;9.999258084067906;0.909048438531592;-0.09171899609626842;1.0454040774135938;1.00002894206495;0.9137320750270674;0.9999793275691176
81.775444;1.097719756633789;0.9823757555906859;0.8947257857178398;0.07172045142839509;0.06534255082863283;1.1000209144965487;9.999266897302768;0.9090481333349618;-0.09171899606413655;1.0454051983327404;1.000029451875028;0.9137309710553704;0.9999803077613628
81.785444;1.0977213966862645;0.9823766535155594;0.8947259095239763;0.07172040702949943;0.06534245445512352;1.1000243778558692;9.99927632294033;0.9090478276801429;-0.09171899603020389;1.0454063056039784;1.0000299742973895;0.9137298516579937;0.9999813012436488
81.795444;1.0977230720036626;0.9823775202253155;0.894726123460979;0.07172035899924924;0.06534235639725026;1.100027838094976;9.999286331242429;0.909047521491626;-0.09171899599471794;1.0454073974425988;1.0000305087538173;0.9137287105683137;0.9999823077845704
81.805444;1.0977247839188462;0.9823783560591729;0.8947264327414824;0.07172030725180295;0.06534225697575216;1.100031295484765;9.999296911699066;0.9090472164578195;-0.09171899595750935;1.0454084715437053;1.0000310541458268;0.9137275405507231;0.9999833274264226
81.815444;1.097726532195257;0.9823791615839209;0.8947268417173786;0.0717202517381006;0.06534215654201515;1.100034750180762;9.99930806646055;0.909046915441178;-0.0917189959180335;1.0454095251969067;1.0000316103276559;0.9137263333392459;0.9999843605053432
81.825444;1.0977283142318117;0.9823799370293412;0.8947273536761462;0.07172019250393072;0.06534205546120564;1.1000382022507562;9.999319800444354;0.9090466207592028;-0.09171899587537187;1.0454105548645245;1.0000321789223976;0.9137250807683278;0.9999854076863032
81.835444;1.0977301251329266;0.9823802017711842;0.8947275333118517;0.07172189506638214;0.065343562285478;1.100041651619654;9.999332118245375;0.9090463332989136;-0.09171899582811416;1.0454115555612198;1.0000327633413173;0.9137237757644516;0.9999864699651186
81.845444;1.0977319581258722;0.9823809151536412;0.8947282566313126;0.07172182889156367;0.06534346091019219;1.1000450981694774;9.99934502501739;0.9090460531645713;-0.09171899577431773;1.0454125210884608;1.0000333686947471;0.9137224127820436;0.999987548605166
81.855444;1.097733804754163;0.9823815944140971;0.8947290855934742;0.07172175961474339;0.06534335983632705;1.1000485419994142;9.999358524663693;0.9090457805050944;-0.09171899571169774;1.0454134445123948;1.0000340013254798;0.913720988204834;0.9999886448356153
81.865444;1.0977356547910864;0.9823822366565855;0.8947300179836758;0.07172168753750617;0.06534325928078841;1.1000519834034392;9.999372613891538;0.9090455160060296;-0.09171899563790452;1.0454143182442137;1.0000346681554217;0.9137195000348678;0.9999897595541726
81.875444;1.097737496635515;0.982382839559965;0.8947310497365321;0.0717216129529988;0.06534315938484979;1.10005542187611;9.999387278904976;0.9090452613638587;-0.09171899555076532;1.0454151346728056;1.000035376245285;0.9137179465501848;0.9999908932352318
81.885444;1.0977393187868894;0.98238340125373;0.8947321753773827;0.07172153609494582;0.06534306029547089;1.1000588550371717;9.999402500545008;0.909045019370634;-0.09171899544845202;1.0454158874015598;1.00003613225732;0.9137163254608544;0.9999920460479036
81.895444;1.09774111145093;0.9823839195658156;0.8947333888245513;0.07172145716571807;0.06534296219614445;1.1000622788834917;9.999418259102491;0.9090447930806194;-0.09171899532940278;1.045416572025349;1.000036941710582;0.9137146345490189;0.9999932183061134
81.905444;1.0977428666323927;0.9823843914981708;0.8947346839612369;0.07172137638606355;0.06534286525800756;1.1000656884932685;9.99943452930121;0.9090445845726294;-0.09171899519214685;1.0454171862500001;1.0000378083183517;0.9137128728465846;0.9999944106954163
81.915444;1.0977445774292727;0.9823848134999584;0.8947360546843217;0.07172129398024539;0.06534276959453221;1.100069078180475;9.999451276543748;0.9090443944665503;-0.09171899503531596;1.045417729688949;1.0000387338983674;0.9137110412458297;0.9999956237705144
81.925444;1.0977462382554923;0.9823851823698325;0.8947374949460171;0.07172121015812916;0.06534267526011525;1.1000724420267252;9.999468466544888;0.9090442224951345;-0.09171899485770671;1.0454182033447632;1.0000397186180094;0.913709142490052;0.9999968575506148
81.935444;1.0977478451777118;0.9823854956522147;0.8947389986737817;0.07172112514524173;0.06534258228250261;1.1000757749661751;9.999486072451136;0.9090440686028931;-0.09171899465823255;1.0454186088167239;1.000040760648156;0.9137071808848028;0.9999981117647201
81.945444;1.0977493954127666;0.9823857512913546;0.8947405591787208;0.07172103920624849;0.06534249067331689;1.1000790732757828;9.999504065407507;0.9090439337330951;-0.09171899443584754;1.045418948038882;1.0000418561114186;0.9137051617219444;0.9999993860669703
81.955444;1.0977508867982484;0.9823859472288851;0.8947421690699356;0.07172095264427343;0.06534240038753744;1.1000823342078103;9.999522408476407;0.9090438194206973;-0.09171899418965977;1.045419223695117;1.0000430002692444;0.9137030909020009;1.000000679991727
81.965444;1.097752317286373;0.9823860814684543;0.8947438210101291;0.0717208658062402;0.06534231130382454;1.1000855553974005;9.999541067439795;0.9090437267211913;-0.09171899391928788;1.0454194391176024;1.0000441883752809;0.9137009754614326;1.000001992964699
81.975444;1.0977536843357512;0.9823861526594238;0.8947455082558105;0.07172077910027175;0.06534222325780518;1.1000887346187143;9.999560019815952;0.909043656037392;-0.09171899362509206;1.0454195979785255;1.000045415478372;0.9136988240925664;1.0000033243716417
81.985444;1.0977549851664192;0.9823861602620464;0.8947472246972614;0.07172069299301342;0.06534213606277253;1.1000918701194826;9.999579249773879;0.9090436076899528;-0.09171899330792391;1.0454197048253338;1.000046676276584;0.9136966465306351;1.0000046738146309
81.995444;1.0977562177910951;0.9823861040751206;0.8947489646273287;0.0717206079651547;0.06534204951175548;1.100094961283864;9.999598739240128;0.9090435818738315;-0.09171899296859264;1.0454197655090582;1.0000479652903838;0.9136944525708303;1.0000060416243008
82.005444;1.097757381929401;0.9823859842579865;0.8947507224961313;0.07172052446255642;0.06534196340533724;1.1000980089028825;9.999618465648691;0.9090435780432646;-0.09171899260752663;1.0454197863137833;1.000049277161256;0.913692251770227;1.0000074287736829
82.015444;1.097758479252234;0.9823858018506978;0.8947524931078615;0.07172044288728273;0.06534187757861673;1.1001010147765355;9.999638406507373;0.909043594827065;-0.09171899222477078;1.0454197723637924;1.0000506069041577;0.9136900534514838;1.0000088355433632
82.025444;1.0977595125929989;0.9823855587603962;0.8947542719573833;0.07172036363359349;0.06534179188999792;1.1001039814701998;9.999658542925694;0.9090436309299482;-0.09171899182007533;1.0454197270522885;1.000051949764426;0.9136878663055131;1.0000102606298167
82.035444;1.0977604850321179;0.9823852571994277;0.894756055503147;0.07172028711383203;0.0653417062026142;1.1001069119628715;9.99967885600086;0.9090436861425657;-0.09171899139293094;1.0454196527754573;1.0000533007744106;0.9136856978705651;1.0000117023667752
82.045444;1.0977613997608995;0.982384899322238;0.8947578417217215;0.07172021370962775;0.06534162038898002;1.1001098083564234;9.999699319327313;0.9090437614351745;-0.09171899094273415;1.0454195512596842;1.0000546543873798;0.9136835543385031;1.0000131605107487
82.055444;1.0977622601147057;0.9823844869899996;0.8947596303507678;0.07172014370009012;0.06534153433834773;1.10011267110412;9.999719893356707;0.9090438584892025;-0.09171899046911235;1.0454194230738583;1.0000560047522657;0.9136814407344696;1.000014636847911
82.065444;1.0977630691962275;0.9823840213543487;0.8947614222029502;0.07172007725347937;0.06534144792704173;1.1001154998073717;9.999740529649042;0.9090439793525198;-0.09171898997217284;1.0454192677207605;1.0000573467746054;0.9136793613898785;1.0000161350179975
82.075444;1.0977638293288714;0.982383502848066;0.8947632180580555;0.0717200144338609;0.06534136095812769;1.1001182944081807;9.999761187053302;0.9090441259756715;-0.09171898945257731;1.0454190847073646;1.000058677201538;0.9136773203853001;1.000017660124347
82.085444;1.0977645419066138;0.9823829316268946;0.8947650179207689;0.07171995517676623;0.06534127315306723;1.1001210556442849;9.999781843266376;0.9090442995035054;-0.09171898891142236;1.0454188741625965;1.000059994999361;0.9136753219059709;1.0000192180233367
82.095444;1.0977652078977302;0.9823823077079477;0.8947668208401713;0.07171989933080926;0.06534118422686577;1.1001237842118505;9.999802490276391;0.9090445001548638;-0.09171898834996055;1.0454186361985367;1.0000613008487387;0.9136733705633356;1.0000208139306561
82.105444;1.0977658284677294;0.9823816310575311;0.8947686246441733;0.07171984679669995;0.06534109395278666;1.1001264792424152;9.999823124862347;0.9090447277998779;-0.09171998776926482;1.0454183702523407;1.0000625960534186;0.9136715714311178;1.0000224506519801
82.115444;1.0977664049269689;0.9823809015842272;0.8947704253388913;0.07171979762240578;0.06534100215599546;1.100129137819985;9.999843744829192;0.9090449820546429;-0.0917199871700326;1.045418075435263;1.0000638811744336;0.9136697275667676;1.0000241279394606
82.125444;1.0977669381806638;0.9823801182898879;0.8947722171539905;0.07171975193162117;0.06534090869410299;1.1001317558520385;9.99986434734741;0.9090452619795146;-0.09171998655270383;1.0454177510815972;1.0000651549093604;0.9136679420562828;1.0000258436934921
82.135444;1.0977674285686077;0.9823792788534591;0.8947739935575426;0.07171970976212906;0.06534081347885336;1.1001343287224492;9.999884926437815;0.9090455664032823;-0.091719985917696;1.0454173965217182;1.0000664140745064;0.9136662171889796;1.0000275954542885
82.145444;1.0977678762425354;0.9823783809228642;0.894775748050062;0.07171967100441388;0.06534071649935223;1.1001368511971803;9.999905472592388;0.909045894642912;-0.09171998526545941;1.0454170108962382;1.0000676545903684;0.9136645553542567;1.0000293809275251
82.155444;1.0977682816729875;0.9823774238414326;0.8947774743459926;0.07171963544387504;0.06534061780308535;1.1001393178455803;9.999925975166718;0.9090462470357583;-0.09171998459628387;1.0454165934851043;1.0000688723679156;0.9136629591181856;1.0000311983346972
82.165444;1.0977686457607476;0.9823764094996142;0.894779166722569;0.07171960278461399;0.06534051746278903;1.1001417241286238;9.99994642403466;0.9090466250674925;-0.09171998391008086;1.045416143209426;1.0000700632788735;0.9136614314082206;1.0000330465778633
82.175444;1.0977689691339323;0.9823753420099465;0.8947808202603705;0.07171957267337793;0.06534041554793614;1.1001440672032112;9.999966808186688;0.9090470311237377;-0.0917199832064991;1.0454156577375853;1.0000712229783075;0.9136599756784209;1.0000349241180118
82.185444;1.0977692513574555;0.9823742263891516;0.8947824305791123;0.07171954475835356;0.06534031212200896;1.1001473461301492;9.999987115156092;0.9090474680784937;-0.09171998248531109;1.0454151338361153;1.0000723480418485;0.9136585957693152;1.000036827753648
82.195444;1.0977694911496276;0.9823730674590073;0.8947839939067145;0.07171951872063326;0.06534020729820544;1.1001495611173906;10.000007334873855;0.9090479383831217;-0.09171998174673947;1.0454145684177905;1.000073437398451;0.9136572956962674;1.0000387531559118
82.205444;1.0977696870729396;0.982371869753783;0.8947855077052149;0.07171949426838804;0.06534010126486912;1.100151711856222;10.000027462506335;0.9090484426926191;-0.09171998099159953;1.0454139594540295;1.0000744922345464;0.9136560793123336;1.0000406961748949
82.215444;1.0977698374918485;0.9823706375278081;0.8947869712307389;0.07171947114003902;0.06533999420337347;1.1001537961125254;10.000047494177544;0.9090489794019668;-0.09171998022114895;1.0454133065105824;1.0000755151833447;0.9136549496677353;1.0000426534290225
82.225444;1.097769940666344;0.9823693744765774;0.8947883856256299;0.07171944908369525;0.06533988621430235;1.1001558096004034;10.000067422787987;0.909049545603485;-0.0917199794366731;1.0454126102515917;1.0000765100772824;0.9136539082967231;1.0000446223701238
82.235444;1.0977699960750313;0.9823680839892798;0.894789753548051;0.07171942777461332;0.06533977735449747;1.1001577470048263;10.000087244169144;0.9090501382454689;-0.09171997863927568;1.0454118712905909;1.0000774818383777;0.9136529548815191;1.0000466010314577
82.245444;1.0977700053166097;0.982366769949365;0.8947910784466077;0.0717194067591044;0.065339667711377;1.1001596031833834;10.000106966076437;0.9090507548013425;-0.09171997783002037;1.0454110894603676;1.0000784355172199;0.9136520875241498;1.000048587437883
82.255444;1.0977699713646376;0.9823654372577564;0.894792363417774;0.07171938550842626;0.06533955742766377;1.1001613738491414;10.000126605104846;0.9090513934914298;-0.09171997700995646;1.0454102638239071;1.000079374891022;0.9136513029957178;1.0000505792991594
82.265444;1.097769897562095;0.9823640916791866;0.8947936104532312;0.07171936350529541;0.06533944669975623;1.1001630553242854;10.000146175662643;0.9090520530566332;-0.09171997618000771;1.0454093934768411;1.0000803021416051;0.9136505966636291;1.00005257434678
82.275444;1.0977697873831724;0.9823627395024633;0.8947948207529475;0.07171934026070967;0.06533933578985092;1.1001646436128423;10.000165686756043;0.9090527326591279;-0.09171997534107681;1.0454084784967916;1.0000812184949766;0.9136499628213935;1.000054570778764
82.285444;1.0977696441338811;0.9823613874745822;0.894795995242726;0.07171931530210754;0.06533922502513699;1.1001661340945588;10.000185146408507;0.9090534320383632;-0.09171997449421539;1.0454075200381772;1.0000821246158405;0.9136493952132967;1.0000565674349815
82.295444;1.0977694702247756;0.9823600428116352;0.8947971348348692;0.07171928818546286;0.06533911474118947;1.1001675224366378;10.000204562346854;0.9090541509898987;-0.09171997364066933;1.0454065198306475;1.0000830207167315;0.913648886945114;1.0000585636181651
82.305444;1.0977692673531336;0.9823587132870821;0.8947982406240178;0.07171925850177051;0.06533900520543733;1.1001688059207975;10.000223936241488;0.9090548887424266;-0.09171997278191976;1.0454054797657257;1.0000839065885432;0.9136484303846103;1.0000605582674658
82.315444;1.0977690377368081;0.9823574074838148;0.8947993134609074;0.07171922588562082;0.06533889659480013;1.1001699840439934;10.000243256997186;0.9090556445784505;-0.09171997191961524;1.045404401587037;1.0000847812922498;0.9136480178910245;1.0000625489173074
82.325444;1.0977687846259463;0.9823561352285296;0.8948003530199016;0.071719190037986;0.0653387890119947;1.10017105821938;10.000262499105848;0.9090564184555701;-0.09171997105531672;1.0454032866015062;1.0000856428823113;0.9136476429719272;1.0000645314567307
82.335444;1.0977685118853253;0.9823549079871909;0.8948013578608329;0.07171915074349168;0.06533868247808038;1.1001720316273895;10.000281624661723;0.9090572104916113;-0.09171997019041067;1.0454021357819392;1.000086488680842;0.9136473010847093;1.0000665006052845
82.345444;1.09776822378059;0.9823537381748157;0.8948023265944874;0.0717191079005777;0.06533857690042949;1.1001729093182497;10.00030058349079;0.9090580204910894;-0.09171996932634849;1.0454009500725931;1.0000873157245833;0.9136469894613015;1.0000684505620154
82.355444;1.0977679247691812;0.9823521574753556;0.8948028212173903;0.07172082690280294;0.0653400802848484;1.1001736975008267;10.000319315773872;0.9090588476913303;-0.09171996846475575;1.0453997300371882;1.0000881208765515;0.9136467061254564;1.0000703756875648
82.365444;1.0977676188179983;0.9823511376029046;0.8948037174602433;0.07172077707195532;0.06533997596544668;1.1001744019882034;10.000337760954027;0.9090596903500014;-0.0917199676072062;1.0453984753005812;1.0000889007609772;0.913646449225479;1.000072270616944
82.375444;1.0977673088218443;0.9823502085798754;0.8948045792734671;0.07172072382030814;0.06533987192969859;1.1001750270630815;10.000355863980312;0.9090605460381858;-0.09171996675514908;1.0453971847604848;1.0000896518829823;0.9136462169084214;1.0000741297719267
82.385444;1.0977669969309725;0.982349379244836;0.8948054084310765;0.07172066716283203;0.06533976795616855;1.1001755758574483;10.00037357592007;0.90906141223836;-0.09171996591004596;1.0453958572978117;1.0000903707255406;0.9136460070417006;1.0000759472603915
82.395444;1.097766685538813;0.9823486560069755;0.8948062065103498;0.07172060712643231;0.06533966377854554;1.1001760515082355;10.000390855904811;0.9090622861385104;-0.09171996507319925;1.045394492064645;1.0000910539256442;0.9136458169232745;1.0000777172568251
82.405444;1.0977663775428164;0.9823480425924742;0.8948069744108514;0.07172054375291408;0.06533955911172842;1.1001764576537965;10.000407672486505;0.9090631643875429;-0.09171996424550827;1.0453930877351332;1.0000916988443502;0.9136456433290876;1.0000794343251933
82.415444;1.0977660756020096;0.9823475406538483;0.8948077124428888;0.0717204771110029;0.06533945371722662;1.1001767983566828;10.000423999453547;0.9090640436094426;-0.09171996342763797;1.0453916413864064;1.0000923033895548;0.9136454826879147;1.0000810938133737
82.425444;1.0977657817154656;0.9823471506131682;0.8948084209042193;0.071720407326741;0.06533934742270144;1.100177077894813;10.00043980967184;0.909064921125122;-0.0917199626202086;1.045390148617965;1.0000928648699783;0.9136453316815127;1.0000826920825143
82.435444;1.09776549774755;0.9823468720260436;0.8948091001730417;0.07172033458367966;0.06533924008437239;1.1001773003735607;10.000455070490004;0.9090657952223662;-0.0917199618237335;1.0453886052589816;1.0000933796199831;0.9136451884816585;1.000084226005474
82.445444;1.0977652260166615;0.9823467031843891;0.8948097506371437;0.0717202591168992;0.06533913157445835;1.1001774691046875;10.000469744322455;0.9090666649701266;-0.09171996103861099;1.0453870089951072;1.000093843723115;0.9136450536038482;1.0000856924241934
82.455444;1.097764969001657;0.982346640691644;0.8948103727942879;0.0717201811947959;0.06533902184372264;1.1001775858106357;10.000483797960184;0.9090675303226134;-0.09171996026525982;1.045385359227447;1.000094253677761;0.9136449296144282;1.0000870883550907
82.465444;1.0977647287591676;0.9823466795317162;0.8948109672769158;0.07172010106340726;0.06533891096153378;1.1001776505571308;10.00049721096647;0.9090683927212357;-0.09171995950425833;1.045383655406574;1.0000946061950902;0.913644820176618;1.0000884116173163
82.475444;1.0977645069863218;0.982346813405498;0.8948115348697663;0.07172001892501169;0.06533879908173895;1.1001776629776165;10.00050997168097;0.9090692550102479;-0.09172095875634033;1.0453818953777758;1.000094897384308;0.9136448292296069;1.0000896615266819
82.485444;1.0977643050972368;0.9823470353692003;0.8948120763873177;0.0717199349765887;0.06533868643170297;1.1001776234952265;10.000522069957528;0.9090701201413386;-0.09172095802224359;1.0453800749550048;1.00009512243187;0.9136447583494604;1.0000908392637766
82.495444;1.0977641237351414;0.9823473383079853;0.8948125927238666;0.0717198494498356;0.06533857332978434;1.100177533465194;10.00053349963522;0.9090709898692155;-0.09172095730257787;1.0453781890426368;1.0000952762189879;0.9136447090244698;1.0000919471851717
82.505444;1.0977639623151707;0.9823477151012763;0.8948130853781269;0.07171976262924747;0.06533846014848588;1.100177394797472;10.000544260242451;0.9090718642105526;-0.09172095659771738;1.04537623338243;1.000095354491143;0.9136446821440816;1.0000929876884386
82.515444;1.0977638192135302;0.9823481591755512;0.8948135566336818;0.07171967486637157;0.06533834726436916;1.1001772097579123;10.000554342951913;0.9090727411845827;-0.0917209559076139;1.0453742054633561;1.0000953549715503;0.9136446789071045;1.000093962904199
82.525444;1.097763692501867;0.9823486648572441;0.894814009005768;0.07171958658237766;0.06533823505225764;1.1001769810269038;10.00056371570989;0.9090736167389895;-0.09172095523172513;1.0453721044122872;1.0000952777093641;0.9136447003276877;1.0000948744199236
82.535444;1.0977635802324377;0.982349226709976;0.8948144450595426;0.07171949823861935;0.06533812386494316;1.1001767114928747;10.000572329272874;0.9090744852026847;-0.09172095456932558;1.04536993073292;1.000095124648349;0.9136447466734604;1.0000957219220579
82.545444;1.0977634800240539;0.9823498391498859;0.8948148681638133;0.07171941031573423;0.06533801397762021;1.1001764035186463;10.000580134066267;0.9090753401029956;-0.09172095391998222;1.0453676862665702;1.0000948988446623;0.9136448173833313;1.0000965018166283
82.555444;1.0977633888532308;0.9823504973864239;0.8948152826101249;0.07171932332905552;0.06533790555811851;1.1001760587945326;10.000587089564025;0.90907617519452;-0.09172095328385138;1.0453653740465254;1.0000946036639655;0.91364491122686;1.0000972076051393
82.565444;1.0977633031309444;0.9823511979801853;0.8948156921335271;0.07171923783854511;0.06533779867031958;1.1001756792343378;10.00059316610476;0.9090769852956145;-0.09172095266176554;1.0453629972816538;1.0000942425878725;0.9136450266909147;1.0000978320969318
82.575444;1.0977632186386215;0.9823519378933533;0.8948160982931176;0.07171915444515894;0.06533769328450574;1.1001752674996461;10.000598343121354;0.9090777660919181;-0.09172095205514015;1.0453605574696068;1.0000938195647808;0.9136451624437857;1.0000983694218963
82.585444;1.097763130543895;0.9823527135457037;0.8948165000553946;0.07171907379119996;0.06533758932351218;1.100174826367044;10.000602608897424;0.9090785131741489;-0.09172095146566732;1.0453580535993836;1.0000933390972144;0.9136453172229113;1.0000988154063168
82.595444;1.0977630339125095;0.9823535207926355;0.8948168945744867;0.07171899652619476;0.06533748676106835;1.1001743580033014;10.000605966345297;0.909079221564817;-0.09172095089491082;1.04535548350822;1.0000928058663114;0.9136454893326948;1.0000991671183643
82.605444;1.097762924462108;0.9823543555104244;0.8948172784100127;0.07171892322635365;0.06533738569338433;1.100173864360704;10.000608435771591;0.9090798861510616;-0.09172095034417474;1.0453528455551544;1.000092224200531;0.9136456766969098;1.0000994225950792
82.615444;1.0977627987105296;0.9823552142089459;0.8948176482250693;0.07171885433606785;0.06533728631358963;1.1001733478970235;10.000610047824368;0.9090805021573833;-0.0917209498147461;1.0453501393553664;1.0000915979317773;0.9136458772708073;1.0000995807205444
82.625444;1.0977626535222287;0.982356093882255;0.8948180004931133;0.07171879018021722;0.06533718884465774;1.1001728112001368;10.000610837333483;0.9090800649231445;-0.09172094930819741;1.0453473661068433;1.0000909307835149;0.9136450941269877;1.0000996412334249
82.635444;1.0977624858124329;0.9823569913924517;0.8948183305810417;0.07171873103002027;0.06533709350425249;1.1001722564862582;10.000610846539152;0.9090805695951362;-0.09172094882652806;1.0453445286939427;1.0000902268455418;0.9136453149722147;1.0000996052701543
82.645444;1.0977622921600707;0.9823579029272084;0.8948186326040065;0.07171867716049501;0.06533700048466559;1.1001716860619375;10.00061013066697;0.9090810117512813;-0.09172094837191931;1.0453416315309922;1.000089490919999;0.9136455420754963;1.0000994760148378
82.655444;1.0977620685419116;0.9823588235568912;0.8948189004496906;0.0717186288395199;0.0653369099356226;1.100171102808754;10.000608756101894;0.9090813886895438;-0.0917209479461937;1.0453386799839113;1.0000887284935212;0.9136457719297527;1.0000992584345216
82.665444;1.097762776425368;0.9823606279599604;0.894819143835258;0.07171841439851488;0.06533660796510535;1.1001705103315973;10.000606793200724;0.9090817001998436;-0.09172094755048159;1.045335679245469;1.0000879449235542;0.9136460008017208;1.0000989586281044
