time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.763487;1.0977258417874052;0.9831382735274322;0.8955508856760831;0.07196482663961673;0.06556359303941771;1.0999884955414772;9.999851077136475;0.9090854502359378;-0.09155600522461892;1.045365047581833;1.0000829720365785;0.9137447273414743;1.0000348826426526
82.773487;1.0977284546216324;0.9831377079699922;0.8955498242013807;0.07196475087691516;0.06556360276295252;1.0999899628638359;9.999837068284998;0.9090862540251033;-0.09155600516890845;1.045366825978165;1.0000833838942544;0.9137444128947017;1.0000338288819464
82.783487;1.0977310519471053;0.9831371408884488;0.8955487863790449;0.07196467869065845;0.0655636116496326;1.099991372463037;9.999823101699823;0.9090871254392913;-0.09155600511047055;1.0453685696801762;1.0000837970223646;0.9137440961130099;1.000032735169585
82.793487;1.097733631626149;0.983136572148347;0.8955477725644457;0.07196461007733668;0.06556361997803829;1.0999927165297645;9.999809238231132;0.9090880642176052;-0.09155600505142109;1.045370276102324;1.000084208522658;0.9137437793467045;1.0000316075154554
82.803487;1.0977361916045487;0.9831360013047218;0.8955467842197549;0.07196454507402718;0.06556362809018867;1.0999939890936776;9.999795532837354;0.9090890698599279;-0.09155600499343519;1.0453719423786552;1.0000846149261686;0.9137434648799561;1.000030449928941
82.813487;1.0977387303585433;0.9831354279639283;0.8955458233120482;0.07196448370201662;0.06556363629663621;1.0999951852528498;9.99978202975596;0.9090901412089994;-0.09155600493786455;1.0453735659013508;1.0000850109943;0.9137431550801828;1.0000292651349634
82.823487;1.0977412467205139;0.9831348516587983;0.8955448917043021;0.07196442593868843;0.0655636448099215;1.0999963010484914;9.99976877113732;0.9090912764124407;-0.09155700488602131;1.0453751441501173;1.0000853897265776;0.9137429523453731;1.0000280553377872
82.833487;1.0977437398320522;0.9831342713927907;0.8955439908620441;0.07196437174465166;0.0655636537502625;1.099997333750988;9.999755808303714;0.9090924737892765;-0.09155700483941055;1.0453766745046045;1.0000857436461739;0.9137426574095543;1.0000268217657478
82.843487;1.097746209110627;0.983133685126199;0.8955431214952206;0.071964321108301;0.06556366321091789;1.0999982813021263;9.9997432065746;0.9090937326236235;-0.09155700479991019;1.0453781546320429;1.0000860657297894;0.9137423695696597;1.0000255642712617
82.853487;1.0977486535175118;0.9831330896278542;0.8955422837004134;0.07196427407093085;0.06556367329711303;1.0999991406515872;9.999731039992087;0.9090950530608486;-0.09155700476967496;1.045379582925694;1.0000863490785743;0.9137420860762293;1.0000242821968575
82.863487;1.097751071305297;0.9831324809761576;0.8955414774739059;0.0719642307091159;0.06556368407752877;1.0999999066968587;9.9997193802978;0.9090964353400149;-0.09155700475065782;1.0453809584639058;1.0000865867064757;0.9137418034302044;1.0000229755450458
82.873487;1.0977534613077815;0.983131855413928;0.8955407025929962;0.07196419108271396;0.0655636955148396;1.1000005733352094;9.999708292493407;0.9090978791327812;-0.09155700474425905;1.0453822807484392;1.0000867725247509;0.9137415181729296;1.000021645643522
82.883487;1.097755824406371;0.9831312101661087;0.895539958099233;0.07196415519769042;0.06556370745403937;1.1000011351405758;9.999697836387853;0.9090993836065637;-0.0915570047513522;1.045383549402083;1.0000869021099792;0.9137412271904786;1.0000202953335442
82.893487;1.0977581635637812;0.9831305438584821;0.8955392419527379;0.07196412300991625;0.06556371967317981;1.1000015876022482;9.999688065937026;0.9091009479449023;-0.09155700477243275;1.045384763394951;1.0000869720305734;0.9137409278456424;1.0000189285487535
82.903487;1.0977604827083378;0.9831298561514127;0.8955385511195013;0.07196409442049728;0.0655637319612057;1.100001926570978;9.99967903006035;0.9091025713461961;-0.0915570048078343;1.0453859201956854;1.000086978736249;0.9137406180658911;1.0000175497492545
82.913487;1.0977627855714762;0.9831291469073824;0.8955378822474682;0.0719640692620889;0.06556374415177808;1.100002147929911;9.99967077791095;0.909104252315865;-0.09155700485797265;1.0453870157258658;1.0000869177023792;0.9137402961038915;1.0000161638532716
82.923487;1.097765074683031;0.9831284157937747;0.895537232159657;0.07196404732887876;0.0655637560952654;1.1000022471223232;9.999663363250049;0.9091059882764423;-0.09155700492333722;1.0453880450207425;1.0000867828670679;0.9137399602529938;1.0000147762876415
82.933487;1.0977673507600383;0.983127662491275;0.8955365977946961;0.07196402843006618;0.06556376760929175;1.1000022189922383;9.999656842025342;0.9091077759963647;-0.09155700500426632;1.0453890029939077;1.0000865672888601;0.9137396093436939;1.0000133925836474
82.943487;1.0977696130457644;0.983126886768626;0.8955359763983732;0.07196401244082144;0.06556377841894462;1.100002058782617;9.999651263264674;0.9091096122783832;-0.09155700510078979;1.0453898847928957;1.000086265088588;0.913739243326466;1.000012017818674
82.953487;1.097771859965654;0.9831260884062166;0.8955353659701248;0.07196399932704957;0.06556378814275464;1.100001763306816;9.999646661729235;0.909111494069241;-0.09155700521259921;1.0453906855814192;1.0000858729836408;0.9137388629471368;1.0000106563660847
82.963487;1.0977740895402845;0.9831252677342788;0.8955347651097759;0.0719639891081921;0.06556379638258088;1.1000013312759267;9.999643055186867;0.909113417568961;-0.09155700533915097;1.045391400401735;1.0000853899640627;0.9137384691305908;1.0000093118901343
82.973487;1.097776299758621;0.9831244263484435;0.8955341724553206;0.07196398179167936;0.06556380281047815;1.100000763443297;9.999640441945868;0.9091153776035429;-0.09155700547985214;1.0453920247829076;1.0000848155690136;0.9137380626171375;1.000007987548966
82.983487;1.09777848876838;0.9831235670935371;0.8955335865546336;0.07196397736517746;0.0655638071307536;1.10000006283647;9.99963879710998;0.9091173687353029;-0.09155700563410471;1.0453925554855519;1.0000841487678436;0.9137376437889569;1.0000066865066564
82.993487;1.0977806550321256;0.9831226939979533;0.8955330060127219;0.07196397588883631;0.06556380900649698;1.0999992343113505;9.999638072713893;0.909119386770079;-0.09155700580119172;1.0453929906770263;1.0000833882551536;0.9137372128210215;1.0000054126960392
83.003487;1.0977827974853254;0.9831218124955371;0.8955324293682055;0.07196397756595514;0.06556380806353086;1.0999982834004527;9.999638211002896;0.9091214287968592;-0.09155700598026993;1.0453933298245224;1.0000825330087877;0.9137367699578894;1.0000041712639625
83.013487;1.097784915342941;0.9831209288118002;0.8955318550342454;0.07196398267799035;0.06556380391810662;1.0999972155509177;9.99963916227985;0.9091234924223882;-0.0915570061705432;1.0453935737155242;1.0000815825244282;0.9137363155830885;1.0000029678837077
83.023487;1.0977870078906031;0.9831200488073315;0.8955312816998153;0.07196399150094428;0.06556379618808679;1.099996036563593;9.999640889568074;0.9091255754554409;-0.09155700637140325;1.0453937244332625;1.00008053691347;0.9137358501421037;1.0000018078658661
83.033487;1.0977890745890735;0.9831191775620665;0.8955307087366209;0.0719640042937871;0.06556378449518606;1.0999947535007446;9.999643364776833;0.9091276761176055;-0.09155700658235096;1.0453937848247372;1.0000793967603845;0.9137353741074766;1.0000006966496522
83.043487;1.0977911152369473;0.9831183193442069;0.8955301360916708;0.07196402129069009;0.0655637684429037;1.0999933749323483;9.999646566809943;0.9091297928866927;-0.09155700680283464;1.0453937575746282;1.0000781631006108;0.9137348882087827;0.9999996405562801
83.053487;1.097793129687334;0.9831174772178833;0.8955295638546253;0.07196404266599717;0.06556374763491479;1.099991910427019;9.999650477567796;0.9091319235551143;-0.09155700703223688;1.045393644095213;1.0000768377622073;0.9137343936572017;0.9999986463429469
83.063487;1.0977951169615143;0.9831166526882472;0.8955289923017216;0.07196406849719392;0.06556372175914865;1.0999903695032058;9.999655069999358;0.9091340647206876;-0.09155700726988798;1.0453934434504824;1.0000754234102793;0.9137338916075147;0.9999977204981374
83.073487;1.0977970745911767;0.983115845807725;0.8955284224009897;0.07196409876394728;0.06556369064361324;1.099988760746287;9.99966029276435;0.9091362124062684;-0.09155700751499452;1.0453931523023017;1.000073923226885;0.9137333820711995;0.9999968690457759
83.083487;1.097798998901482;0.9831150555446414;0.8955278556812137;0.071964133380973;0.06556365424712855;1.0999870923257722;9.99966606615012;0.909138362815604;-0.09155700776668332;1.0453927661791955;1.0000723409924195;0.9137328635443298;0.9999960974386022
83.093487;1.0978008858586956;0.983114280398953;0.8955272935601141;0.07196417221766307;0.06556361260275721;1.0999853733412825;9.999672294779511;0.9091405126550529;-0.09155700802425445;1.0453922808103369;1.000070681596934;0.9137323337680296;0.9999954105146514
83.103487;1.097802731878097;0.9831135190601827;0.8955267369344072;0.07196421511861197;0.06556356574188657;1.0999836141894173;9.999678881569476;0.9091426593763009;-0.09155700828739861;1.045391692478567;1.0000689512216878;0.9137317908932976;0.9999948124703246
83.113487;1.0978045342325022;0.9831127706186115;0.8955261861810897;0.07196426192782417;0.0655635136538827;1.0999818259480911;9.999685733859524;0.9091448009190525;-0.09155700855608333;1.0453909978248752;1.0000671567100479;0.913731234345593;0.9999943065383256
83.123487;1.0978062906679138;0.9831115542295292;0.8955252039626421;0.07196607775043508;0.06556506440849763;1.0999800195888532;9.999692769041037;0.909146935058052;-0.09155700883024497;1.0453901941148702;1.000065304269631;0.9137306648726989;0.9999938947738755
83.133487;1.0978079985105786;0.983110832679866;0.8955246679006365;0.07196613185576554;0.06556500177510435;1.0999782049544515;9.999699918386451;0.9091490597093316;-0.09155700910965525;1.045389280081757;1.0000633985634946;0.9137300840455791;0.9999935783393882
83.143487;1.0978096543266782;0.9831101280329916;0.8955241431476385;0.07196618924319924;0.06556493389584457;1.099976389925498;9.999707124646491;0.909151173365884;-0.0915570093938879;1.0453882566761943;1.0000614431634107;0.9137294940953596;0.9999933578400806
83.153487;1.0978112540273157;0.9831094437002823;0.8955236332942877;0.07196624953065296;0.06556486081882451;1.0999755803364841;9.999714335013634;0.9091532743906258;-0.09155700968222409;1.0453871273013566;1.0000594416489157;0.9137288975339528;0.9999932332120648
83.163487;1.0978127924090535;0.9831087834535309;0.8955231422454685;0.07196631227215575;0.06556478257086461;1.0999737804471363;9.999721491877777;0.9091553605139608;-0.09155700997376601;1.0453858974747066;1.0000573982055314;0.9137282958954646;0.999993203435449
83.173487;1.097814262571551;0.983108151781101;0.8955226745385951;0.07196637705969779;0.06556469920465112;1.099971993434488;9.99972852997341;0.9091574292408546;-0.09155701026781851;1.045384574404376;1.0000553170553543;0.9137276891368965;0.9999932666205434
83.183487;1.0978156562206713;0.9831075542558684;0.8955222349819323;0.07196644355734672;0.06556461084078956;1.0999702210237057;9.999735381679773;0.9091594783111675;-0.09155701056414771;1.0453831676268523;1.000053200773269;0.9137270764999279;0.9999934202578508
83.193487;1.097816964654829;0.9831069973623421;0.8955218276465264;0.0719665114366427;0.0655645176367488;1.0999684628433484;9.999741983032292;0.909161505925465;-0.09155701086293119;1.0453816897977823;1.000051049428524;0.913726457330013;0.9999936615305275
83.203487;1.097818179701778;0.9831064873583317;0.8955214552384709;0.0719665803063373;0.06556441974805269;1.0999667170170875;9.999748277818977;0.9091635108250683;-0.09155701116448026;1.045380154953495;1.0000488617467638;0.9137258310140649;0.9999939879052958
83.213487;1.0978192941001788;0.9831060291560898;0.895521119436009;0.07196664973383167;0.06556431732305837;1.0999649814907633;9.99975421889297;0.9091654920643375;-0.0915570114688617;1.0453785754865028;1.0000466367130214;0.9137251966347651;0.99999439727778
83.223487;1.097820301525554;0.9831056266073852;0.8955208218985197;0.07196671930776521;0.06556421051517772;1.0999632549361724;9.999759770326385;0.9091674485768404;-0.09155701177566009;1.045376961401147;1.0000443742377978;0.9137245526344694;0.9999948874026967
83.233487;1.0978211968916336;0.9831052830858132;0.8955205646657016;0.07196678863050449;0.06556409950576225;1.0999615371963882;9.999764909132216;0.909169378998691;-0.09155801208393737;1.0453753215486299;1.0000420748341146;0.9137239966365479;0.9999954553180999
83.243487;1.0978219766897508;0.983105001074669;0.8955203493589032;0.07196685727503974;0.06556398454367025;1.0999598297250082;9.999769616023972;0.909171281768199;-0.09155801239222056;1.0453736645025018;1.000039738742732;0.9137233250686108;0.9999960969440332
83.253487;1.0978226388352008;0.9831047816610334;0.8955201762459885;0.07196692479111955;0.06556386597917054;1.0999581356343107;9.999773863979092;0.9091731553320808;-0.09155801269859457;1.0453719982568832;1.000037365406884;0.9137226356243657;0.9999968073499869
83.263487;1.0978231824017177;0.983104624531155;0.8955200442052432;0.07196699074492595;0.06556374425031362;1.0999564582288404;9.999777622228471;0.9091749984105577;-0.09155801300112396;1.0453703293848944;1.0000349538238653;0.9137219265878098;0.9999975820828321
83.273487;1.0978236078644255;0.9831045281065873;0.8955199513843354;0.07196705476800393;0.06556361983902459;1.0999547992764414;9.999780869647974;0.9091768099337969;-0.09155801329846691;1.0453686628814316;1.0000325034070745;0.9137211962233591;0.9999984180637812
83.283487;1.0978239175567674;0.9831044901168714;0.8955198956205869;0.07196711661084486;0.06556349322795745;1.0999531595014738;9.999783602397583;0.9091785883420204;-0.09155801359018025;1.0453670029950717;1.000030014552384;0.9137204425289013;0.9999993128444074
83.293487;1.09782411540153;0.98310450838329;0.8955198743123206;0.0719671761500869;0.06556336485000161;1.0999515402354303;9.999785833201415;0.9091803308140569;-0.09155801387647984;1.0453653541434516;1.0000274885645213;0.913719663052843;1.0000002632418847
83.303487;1.0978242060021839;0.9831045809835796;0.8955198842901319;0.07196723330347972;0.06556323506948449;1.0999499439753366;9.99978758933668;0.9091820331666244;-0.09155801415775516;1.0453637211453688;1.0000249273723196;0.9137188541738455;1.0000012646379695
83.313487;1.0978241944167837;0.9831047061952013;0.8955199223149705;0.07196728790829622;0.06556310422719706;1.0999483738983247;9.99978891217202;0.9091836900005977;-0.09155801443418282;1.0453621091669867;1.0000223335664629;0.9137180110279739;1.0000023112658278
83.323487;1.0978240865813513;0.9831048820817171;0.8955199860877728;0.07196733968767373;0.06556297268868971;1.099946832913012;9.999789852311423;0.9091852946104975;-0.0915580147056009;1.0453605241301578;1.0000197110773177;0.9137171285426133;1.0000033971931712
83.333487;1.097823888615008;0.9831051050576202;0.8955200746291118;0.07196738832080125;0.06556284084960874;1.0999453231474627;9.999790463015628;0.9091868393141945;-0.09155801497164077;1.0453589729328323;1.0000170658044167;0.9137162024678003;1.0000045169409129
83.343487;1.0978236052544967;0.9831053689745157;0.8955201876377789;0.07196743349792467;0.06556270911782673;1.0999438464543436;9.999790798971649;0.9091883165049701;-0.0915580152318476;1.0453574627895084;1.0000144047373087;0.9137152296066235;1.0000056651248057
83.353487;1.0978232396423553;0.9831056657133389;0.8955203246127337;0.07196747492978597;0.06556257792258843;1.0999424047178472;9.999790910849294;0.9091897196165113;-0.09155801548559583;1.0453560006753584;1.000011734017363;0.9137142072077326;1.000006835970815
83.363487;1.0978227943244312;0.9831059856341231;0.8955204840843172;0.0719675123806019;0.06556244775619638;1.0999409994031442;9.999790834867435;0.9091910434586742;-0.09155801573198488;1.045354593271093;1.0000090582354688;0.9137131324259332;1.0000080233093518
83.373487;1.0978222714592583;0.9831063172913804;0.8955206631469276;0.07196754570601799;0.06556231917051046;1.0999396312879595;9.999790595914712;0.9091922841283457;-0.09155801596987023;1.04535324662134;1.0000063813692477;0.9137120027003739;1.0000092207322635
83.383487;1.0978216722250451;0.9831066476457292;0.8955208574581353;0.07196757484047218;0.06556219273503851;1.0999383006950798;9.999790221131535;0.9091934386683891;-0.09155801619792432;1.0453519658858916;1.0000037075755697;0.913710816034642;1.0000104215930685
83.393487;1.0978209966471744;0.9831069633383842;0.895521061347608;0.0719675997583538;0.06556206901436527;1.0999370080062647;9.999789746191562;0.9091945046796909;-0.09155801641471842;1.0453507560307407;1.0000010413051756;0.9137095706520081;1.0000116188030794
83.403487;1.0978202436536912;0.9831072521930135;0.8955212681054908;0.07196762047439594;0.06556194851779051;1.0999357543117783;9.99978921479207;0.9091954802229789;-0.09155801661897058;1.0453496228177965;0.9999983875511059;0.913708265170044;1.000012804867454
83.413487;1.097819410591137;0.9831075039353088;0.8955214709053514;0.07196763708778817;0.0655618316414552;1.0999345418647328;9.999788677305224;0.9091963636636073;-0.09155801680985257;1.045348572825913;0.9999957520161626;0.9137068993534208;1.0000139724490524
83.423487;1.0978194577508125;0.9831085913340945;0.8955216797301383;0.07196747774845741;0.06556150432140269;1.099933374213228;9.999788189119602;0.9091971527419692;-0.09155801698704097;1.0453476123272423;0.9999931405623431;0.9137054748433823;1.0000151151815082
83.433487;1.097818449946177;0.9831087439731256;0.89552185938085;0.07196748680901545;0.06556139554409593;1.0999322562734302;9.999787809768199;0.909197843660695;-0.09155801715044921;1.0453467462238593;0.9999905582076211;0.9137039955695639;1.0000162284158258
83.443487;1.0978173473484583;0.9831088354888811;0.895522023744483;0.07196749243692031;0.06556129124458128;1.0999311943948236;9.999787601829569;0.9091984313904425;-0.09155801729985533;1.0453459780924672;0.9999880084216003;0.9137024672234885;1.000017309277864
83.453487;1.0978161467612693;0.9831088583195202;0.8955221727255035;0.0719674948234906;0.06556119179852145;1.0999301959947836;9.999787626809695;0.9091989104283074;-0.09155801743478822;1.0453453108475286;0.9999854932307494;0.9137008960947787;1.0000183558128615
83.463487;1.0978148464178603;0.9831088059361267;0.8955223073077168;0.07196749420023414;0.06556109760168422;1.099929268719377;9.999787939816574;0.909199275586587;-0.09155801755484386;1.045344747024843;0.9999830135850987;0.9136992884301809;1.0000193658070284
83.473487;1.0978134458918283;0.983108673570605;0.8955224285802421;0.0719674908529336;0.06556100896297254;1.099928419502083;9.999788589779364;0.9091995232154256;-0.0915580176599904;1.045344288538788;0.9999805692468419;0.9136976504515049;1.0000203357558781
83.483487;1.097811946175049;0.9831084581032662;0.895522536994905;0.07196748507928441;0.06556092607232869;1.0999276538284524;9.999789626388857;0.9091996516419544;-0.09155801775045863;1.045343936229723;0.9999781586924408;0.9136959882664287;1.0000212607546797
83.493487;1.0978103496909641;0.9831081576076683;0.8955226323056997;0.07196747715548435;0.0655608490428089;1.099926975764764;9.999791107414827;0.9091996604139877;-0.09155801782647206;1.0453436892808181;0.9999757796311131;0.9136943076943923;1.0000221355525336
83.503487;1.09780866015788;0.98310777118474;0.8955227136281596;0.07196746730216633;0.06556077794468264;1.0999263885141097;9.999793099563401;0.9091995498005856;-0.09155801788804248;1.0453435449693373;0.9999734299703317;0.9136926143363187;1.0000229556029339
83.513487;1.0978068825505498;0.9831072988619171;0.8955227791807217;0.0719674556532396;0.06556071282964492;1.0999258945724422;9.999795668332485;0.909199320813931;-0.09155801793480461;1.045343499336827;0.9999711085730997;0.9136909130235764;1.0000237176395268
83.523487;1.0978050233717882;0.9831067412183181;0.8955228262065759;0.07196744226013393;0.06556065377974367;1.099925495345684;9.999798865817146;0.9091989750747337;-0.09155801796606297;1.0453435482742859;0.9999688151206801;0.9136892065330503;1.0000244199550927
83.533487;1.0978030910963252;0.9831060988858974;0.895522851284039;0.07196742711830166;0.06556060094589604;1.0999251905055674;9.999802730370813;0.9091985144199719;-0.091558017981008;1.0453436882450093;0.9999665495651341;0.9136874951426166;1.000025061956246
83.543487;1.0978010964510632;0.9831053721416291;0.8955228509102968;0.0719674102186299;0.06556055454413816;1.0999249776507594;9.999807293501789;0.9091979402344441;-0.09155801797880096;1.0453439164459608;0.9999643118945262;0.913685777234535;1.0000256434083319
83.553487;1.0977990521899854;0.9831045604769184;0.8955228220751743;0.07196739163973517;0.06556051481189012;1.0999248529913708;9.999812581673206;0.9091972528598612;-0.09155801795859733;1.0453442304555218;0.9999621018836755;0.9136840498404283;1.0000261640745176
83.563487;1.0977969720984937;0.9831036622233201;0.8955227621495825;0.07196737161197986;0.06556048194782996;1.099924812950151;9.999818609947257;0.909196452067995;-0.09155801791972813;1.045344627611222;0.9999599190296139;0.9136823092793221;1.000026623177551
83.573487;1.0977948698319087;0.9831026746749171;0.8955226686252328;0.07196735049808027;0.06556045608932383;1.0999248554066023;9.999825374111957;0.9091955384285536;-0.09155801786201631;1.0453451045079452;0.9999577631393832;0.9136805522651843;1.0000270190960747
83.583487;1.0977927585233482;0.9831015948823946;0.8955225392788886;0.07196732874856017;0.06556043730588143;1.0999249792909345;9.999832849722914;0.9091945142109732;-0.09155801778604507;1.045345656807821;0.9999556348752456;0.9136787767062798;1.0000273502576433
83.593487;1.097790650653944;0.9831004206144892;0.8955223721744623;0.07196730686480819;0.06556042555423995;1.0999251830616847;9.999840998098085;0.9091933834790672;-0.09155801769312821;1.0453462794201966;0.9999535358965599;0.9136769815616163;1.0000276156638985
83.603487;1.0977885573714519;0.9830991505719774;0.8955221657424325;0.0719672853634895;0.06556042065696412;1.0999254637024949;9.999849772629936;0.9091921517794603;-0.09155801758498022;1.0453469668467754;0.9999514689615706;0.9136751661620822;1.0000278140436039
83.613487;1.0977864880418038;0.9830977836673399;0.8955219189188506;0.07196726476579002;0.06556042235249923;1.0999258166497223;9.999859119729997;0.9091908255187551;-0.09155801746345703;1.0453477129267714;0.9999494375152997;0.913673329768483;1.0000279433617147
83.623487;1.097784450983721;0.9830963184432218;0.8955216308666872;0.07196724557413073;0.0655604303441009;1.099926236142389;9.999868976859972;0.9091894116061853;-0.0915580173305015;1.045348510049696;0.9999474446718889;0.9136714716463763;1.0000280013577654
83.633487;1.0977824544460106;0.983094753230067;0.8955213009966176;0.07196722819657532;0.065560444311108;1.099926715875534;9.99987927287345;0.9091879176603392;-0.09155801718803733;1.0453493488013115;0.9999454927550516;0.9136695914792162;1.000027986052892
83.643487;1.0977805062678734;0.9830930862957264;0.8955209293860288;0.07196721287595546;0.06556046393548383;1.0999272496208143;9.99988993130992;0.909186351798799;-0.09155801703775948;1.045350218220566;0.9999435838291881;0.9136676897668826;1.0000278954678787
83.653487;1.097778613035898;0.983091315745763;0.8955205168236149;0.07196719967046242;0.06556048895281558;1.099927831349189;9.999900878454527;0.9091847216899289;-0.09155801688096349;1.0453511065816272;0.9999417204295047;0.913665767655282;1.0000277268185787
83.663487;1.0977767806555732;0.9830894397332425;0.8955200646401064;0.07196718847126596;0.06556051916654014;1.0999284551481234;9.999912053333793;0.9091830339474194;-0.09155901671842916;1.0453520024901746;0.9999399054065977;0.9136639265561584;1.000027476327908
83.673487;1.0977750157802262;0.9830874568397914;0.8955195748784891;0.0719671790444848;0.0655605544051121;1.0999291154472133;9.99992340951199;0.9091812944287234;-0.09155901655042788;1.045352895547843;0.9999381410510176;0.9136619674327348;1.000027139573836
83.683487;1.0977733263400862;0.9830853662955429;0.8955190506342123;0.07196717108725341;0.06556059446435092;1.0999298077750117;9.999934908624985;0.9091795088372122;-0.09155901637691924;1.0453537764214995;0.9999364289538998;0.9136599927194808;1.0000267115845898
83.693487;1.0977717208185052;0.9830831684079955;0.895518495819429;0.0719671642543779;0.06556063907500699;1.0999305295773143;9.999946516079058;0.9091776828956579;-0.09155901619774753;1.0453546368198856;0.9999347702057833;0.913658005292501;1.000026187671879
83.703487;1.0977702069423088;0.983080865361962;0.8955179145429967;0.0719671581368359;0.06556068791075757;1.099931279934786;9.999958202991973;0.909175822138548;-0.0915590160126772;1.0453554695802854;0.9999331645060232;0.9136560078338848;1.000025565214689
83.713487;1.0977687908314169;0.983078461764145;0.8955173110642776;0.07196715224867643;0.06556074062861925;1.0999320580394893;9.999969952383465;0.9091739319143949;-0.09155901582144128;1.0453562686247087;0.9999316091344029;0.9136540028218895;1.000024844564672
83.723487;1.0977674771598447;0.9830759642815476;0.8955166897520107;0.07196714606275102;0.06556079693018795;1.0999328619599107;9.999981765550428;0.9091720174491003;-0.09155901562398627;1.0453570286161775;0.9999300992501399;0.9136519930445336;1.0000240287657784
83.733487;1.097766269696019;0.9830733805704328;0.8955160544492213;0.07196713906267892;0.06556085662479251;1.099933688838384;9.999993659294404;0.9091700835426829;-0.09155901542075445;1.0453577445085342;0.9999286294356514;0.9136499814980477;1.0000231234477819
83.743487;1.0977651714210677;0.9830707182833393;0.8955154083534091;0.0719671307677055;0.06556091963368983;1.0999345359593626;10.000005650666196;0.9091681344160496;-0.09155901521274629;1.04535841162263;0.9999271957792333;0.9136479710560027;1.0000221366850717
83.753487;1.0977641836729242;0.98306750369855;0.895514316804423;0.0719688859879597;0.06556259402844034;1.0999354015111211;10.000017740940944;0.9091661738795185;-0.09155901500126666;1.0453590263207402;0.9999257970462025;0.9136459645388616;1.0000210775474323
83.763487;1.0977633046915765;0.9830647041605326;0.8955136594441291;0.07196887371780707;0.06556266353907332;1.099936284719811;10.000029911803084;0.9091642053275479;-0.09155901478749018;1.045359586121919;0.9999244339092819;0.9136439647146007;1.0000199542266779
83.773487;1.0977625296208333;0.9830618443523437;0.8955130025142191;0.07196885876106562;0.065562736177973;1.0999371858491434;10.000042132929957;0.9091622317777326;-0.09155901457223768;1.0453600892421087;0.9999231076678865;0.9136419740331563;1.0000187735260533
83.783487;1.0977618524277686;0.9830589306115917;0.8955123499291122;0.07196884069147978;0.06556281182501829;1.0999381058456623;10.000054371233793;0.909160255992408;-0.09155901435618975;1.0453605349717954;0.9999218198953987;0.9136399946005234;1.0000175414510752
83.793487;1.0977612670897032;0.9830559706182125;0.8955117051385162;0.07196881915765573;0.0655628903878265;1.0999390453053828;10.000066596444809;0.9091582801363844;-0.09155901414021546;1.0453609242693431;0.9999205722375755;0.9136380284021338;1.0000162637732501
83.803487;1.0977607671628624;0.9830529722445831;0.8955110713662856;0.07196879388428044;0.06556297183335466;1.0999400038819853;10.00007878100833;0.9091563053730932;-0.0915590139254754;1.045361258908953;0.999919365908524;0.9136360775471325;1.0000149460221943
83.813487;1.0977603455867644;0.9830499426196059;0.895510451801252;0.07196876467827636;0.06556305617043665;1.0999409804454843;10.000090896326682;0.9091543321644769;-0.09155901371334159;1.0453615399584193;0.99991820151682;0.9136341447178022;1.000013593097456
83.823487;1.0977599951959114;0.9830468879068921;0.8955098496524795;0.07196873148066571;0.06556314344151419;1.0999419730578321;10.000102916347371;0.9091523609811996;-0.0915590135051613;1.0453617672518658;0.9999170793179909;0.9136322336366097;1.0000122093983304
83.833487;1.0977597090951043;0.9830438136431807;0.8955092682800415;0.07196869441109897;0.0655632337188268;1.099942978998685;10.000114826823467;0.9091503925706319;-0.09155901330188922;1.0453619401601755;0.99991599974956;0.9136303491711358;1.0000107995108816
83.843487;1.0977594805552409;0.9830407258512409;0.8955087112728419;0.07196865372343784;0.06556332709382232;1.099943995032229;10.000126623417927;0.9091484273760375;-0.09155901310382457;1.0453620587484695;0.9999149637542282;0.913628497272458;1.0000093684979827
83.853487;1.0977593028505253;0.9830376322317078;0.8955081822740687;0.07196860970670439;0.06556342370154743;1.0999450172096035;10.000138300459076;0.9091464646916746;-0.09155901291067324;1.0453621240496194;0.9999139722793511;0.9136266845578404;1.0000079214210964
83.863487;1.0977591695935012;0.9830345425577408;0.8955076849524038;0.07196856266546235;0.06556352372855603;1.099946040619553;10.00014984507199;0.9091445023871516;-0.09155901272185507;1.045362137153775;0.9999130257013297;0.9136249172835074;1.0000064624995475
83.873487;1.0977590749741637;0.9830314682385798;0.8955072234002328;0.07196851300340147;0.06556362733881896;1.0999470602473538;10.000161241258054;0.9091425370834109;-0.09155901253666997;1.0453620979558431;0.9999121240673251;0.9136232007546928;1.0000049949433416
83.883487;1.0977590131723425;0.983028421278379;0.8955068022518847;0.07196846129007019;0.06556373459520591;1.0999480720791326;10.000172481212537;0.9091405645414611;-0.09155901235420733;1.0453620052544106;0.9999112676671116;0.9136215398254766;1.0000035220388208
83.893487;1.0977589774653351;0.9830254126359562;0.8955064261784803;0.07196840823782562;0.06556384545932639;1.0999490727555055;10.000183572782904;0.9091375802725101;-0.09155901217329704;1.045361858937212;0.9999104574056207;0.9136189446135257;1.0000020483720777
83.903487;1.0977589595358044;0.983022450592842;0.8955060991223507;0.07196835462003459;0.06556395982283574;1.099950058912083;10.000194535166724;0.9091355798823936;-0.09155901199266289;1.0453616617656452;0.999909695091213;0.9136174104234703;1.000000580048494
83.913487;1.0977589489206685;0.9830195404646348;0.8955058233487874;0.07196830120804454;0.0655640775102946;1.0999510279764546;10.000205390162561;0.9091335591251207;-0.09155901181113651;1.045361418605368;0.9999089837603329;0.9136159476897727;0.9999991242472817
83.923487;1.0977589334321431;0.9830166855393919;0.8955055982639166;0.07196824876751164;0.06556419828460636;1.0999519791221102;10.000216155092122;0.9091315141799613;-0.09155901162768111;1.0453611346383165;0.9999083276213561;0.9136145617908495;0.9999976885195443
83.933487;1.0977589010947895;0.9830138876010254;0.8955054197350378;0.0719681980446958;0.06556432188798893;1.0999529125961556;10.000226838168691;0.909129442105759;-0.09155901144129412;1.0453608146610842;0.9999077308660981;0.9136132576426687;0.9999962798062794
83.943487;1.0977588418663968;0.9830111469288512;0.895505281365606;0.07196814969822683;0.065564448086914;1.0999538283531733;10.00023743866436;0.9091273413372545;-0.0915590112510761;1.045360463400981;0.9999071964517355;0.9136120387759706;0.9999949037576106
83.953487;1.0977587477649922;0.9830084627056423;0.8955051769814615;0.07196810427122842;0.06556457667663099;1.0999547255518747;10.000247951845886;0.9091252120995382;-0.09155901105641309;1.0453600855544039;0.9999067264941449;0.9136109073626059;0.999993565158826
83.963487;1.0977586120371416;0.98300583334173;0.8955051015172291;0.07196806225099253;0.06556470745435457;1.0999556027646742;10.000258376401458;0.9091230561881932;-0.09155901085706424;1.045359685425955;0.9999063229396008;0.9136098649649644;0.9999922692191658
83.973487;1.09775842822866;0.9830032564929243;0.8955050500421049;0.07196802412136445;0.06556484022485273;1.0999564580622423;10.000268723675562;0.9091208761348172;-0.09155901065305386;1.0453592670684084;0.9999059872232592;0.9136089124366532;0.9999910220629044
83.983487;1.0977581899846036;0.9830007297893434;0.8955050168705686;0.07196799035215488;0.065564974848235;1.0999572887117335;10.000279025628485;0.9091186745014832;-0.09155901044440053;1.0453588348090124;0.9999057197724429;0.9136080495208385;0.9999898298057073
83.993487;1.0977578919586304;0.9829982519470345;0.8955049953434462;0.07196796141488439;0.06556511126758091;1.0999580912103943;10.000289334122646;0.9091164535839813;-0.09155901023098377;1.0453583935462516;0.9999055197635875;0.9136072753749338;0.9999886977328029
84.003487;1.0977575307881395;0.9829958226751053;0.8955049780090574;0.0719679378690929;0.06556524949596687;1.0999588619274197;10.00029970886797;0.9091142154403683;-0.09155901001271219;1.045357948385973;0.9999053851739964;0.9136065895885499;0.9999876299832345
84.013487;1.0977571050814894;0.9829934416120607;0.895504957437773;0.07196792035950798;0.06556538957617591;1.0999595972528469;10.000310201274266;0.9091119620205402;-0.09155900978968178;1.0453575038063494;0.9999053133379411;0.9136059928109712;0.9999866289844964
84.023487;1.0977566150149634;0.9829911082035605;0.8955049274905731;0.07196790945051222;0.0655655315177858;1.0999602930663548;10.000320845476889;0.9091096950636709;-0.09155900956209875;1.0453570633523084;0.9999053017762592;0.9136054866086597;0.999985695246479
84.033487;1.0977560622879907;0.9829888224266344;0.8955048839143267;0.07196790547051152;0.06556567526360915;1.099960944677834;10.00033166073336;0.9091074158655907;-0.09155900933013797;1.0453566299680443;0.9999053484863554;0.9136050725328358;0.999984828210181
84.043487;1.097755450057955;0.9829865846097918;0.8955048237719955;0.07196790848628504;0.0655658207236805;1.0999615476667108;10.000342658686085;0.9091051251504426;-0.09155900909390367;1.0453562061645623;0.9999054511375578;0.9136047511437784;0.9999840273270617
84.053487;1.0977547827602636;0.9829843946549661;0.8955047446579654;0.07196791837634432;0.06556596780527273;1.0999620986790195;10.00035384841146;0.9091028232390346;-0.09155900885344834;1.0453557938532017;0.9999056063273728;0.9136045221647856;0.9999832922494933
84.063487;1.0977540657103975;0.9829822517677121;0.8955046442761938;0.07196793493703954;0.06556611638520048;1.0999625956041488;10.000365241268858;0.9091005104654121;-0.09155900860872926;1.0453553941690001;0.9999058098940939;0.9136043857335118;0.9999826218584378
84.073487;1.0977533042064385;0.9829801546369897;0.8955045202654439;0.07196795793730015;0.06556626628135383;1.0999630380651462;10.000376857875539;0.9090981873755151;-0.09155900835944063;1.0453550074173024;0.9999060574781446;0.9136043432756165;0.999982012907392
84.083487;1.0977525028216917;0.9829781021435327;0.8955043705028655;0.07196798709401109;0.06556641727011643;1.0999634281265342;10.00038872860268;0.9090958547702721;-0.09155900810477625;1.0453546334696353;0.9999063447722462;0.9136043970747946;0.9999814598101525
84.093487;1.0977516651095187;0.982976094300666;0.8955041939479341;0.07196802204494791;0.0655665691465767;1.0999637699004672;10.000400885342616;0.9090935141453937;-0.09155900784325412;1.0453542726980112;0.9999066673478623;0.9136045491627054;0.9999809557019874
84.103487;1.0977507931942756;0.9829741327505758;0.8955039914958035;0.07196806235947324;0.0655667218138059;1.0999640685770464;10.000413358220873;0.9090911683136151;-0.09155900757287323;1.0453539265938703;0.9999070199047791;0.9136048002984584;0.999980493181471
84.113487;1.09774988763118;0.9829722208475515;0.8955037660196686;0.07196810755219374;0.06556687532416867;1.0999643296902986;10.00042617906618;0.9090888213098641;-0.09156000729172918;1.0453535975610113;0.9999073962137818;0.9136052494695963;0.999980064617504
84.123487;1.0977489479679357;0.9829703630161173;0.8955035213895244;0.07196815709492181;0.06556702981722197;1.0999645579788504;10.000439378424613;0.9090864777450001;-0.09156000699852686;1.0453532883727232;0.9999077904431632;0.9136056927934969;0.9999796628181293
84.133487;1.0977479736644793;0.982968563559136;0.8955032611282726;0.071968210442253;0.06556718542949351;1.0999647562187818;10.00045297748217;0.9090841426185001;-0.09156000669253711;1.045353002032098;0.999908197872817;0.9136062248284214;0.9999792813236813
84.143487;1.0977469649910165;0.9829668265739552;0.895502987590117;0.07196826706744697;0.06556734223357145;1.0999649252930177;10.00046698482481;0.9090818216022046;-0.09156000637331076;1.0453527419029691;0.999908614162172;0.9136068382371074;0.9999789142803394
84.153487;1.097745923419948;0.9829651569772873;0.895502702206874;0.07196832649403492;0.065567500196681;1.0999650656707418;10.000481397617179;0.9090795209815582;-0.09156000604034123;1.045352511208761;0.999909034936804;0.9136075248959121;0.9999785566944629
84.163487;1.0977448511527046;0.9829635606720393;0.8955024064181483;0.07196838830870071;0.06556765916557378;1.0999651795464147;10.000496202477251;0.9090772469552524;-0.09156000569283294;1.0453523123589865;0.9999094562654018;0.9136082766110112;0.9999782043741567
84.173487;1.0977437503116667;0.9829620435277245;0.8955021025766785;0.07196845215797597;0.06556781886815455;1.0999652719566884;10.000511374088886;0.9090750052796215;-0.09156000532997588;1.045352146958926;0.9999098750216079;0.9136090855209577;0.9999778534970679
84.183487;1.0977426225472966;0.9829606103903252;0.8955017942908239;0.07196851773177547;0.06556797894824444;1.0999653494942103;10.00052687645517;0.9090728017117253;-0.09156000495137505;1.0453520158644845;0.9999102889534356;0.9136099441444442;0.9999775009647479
84.193487;1.0977414691920704;0.9829592645598676;0.895501485833093;0.07196858473229899;0.06556813904709222;1.0999654178527525;10.000542668802709;0.9090706422479012;-0.09156000455711123;1.0453519191309464;0.9999106968439921;0.9136108450329564;0.9999771451694277
84.203487;1.0977402918227648;0.9829580074747557;0.8955011811247211;0.0719686528475757;0.06556829884696388;1.0999654805816714;10.000558710375964;0.9090685329955954;-0.09156000414776441;1.0453518566109634;0.9999110987171231;0.9136117806996119;0.9999767857115448
84.213487;1.0977390930345639;0.9829568387175472;0.8955008833894098;0.07196872174885297;0.06556845805743929;1.0999655394833563;10.000574965175696;0.9090664798756378;-0.09156000372447477;1.0453518287927543;0.9999114957762656;0.9136127440847269;0.9999764217465916
84.223487;1.097737876796435;0.9829557565521838;0.8955005955248512;0.07196879110500809;0.06556861641229988;1.09996559543932;10.000591406753392;0.9090644880524563;-0.09156000328868484;1.0453518370313883;0.9999118899296344;0.9136137286480316;0.9999760504131256
84.233487;1.097736647777018;0.9829547588640996;0.8955003200975282;0.07196886061154338;0.06556877366289762;1.0999656493930667;10.000608017872871;0.9090625617151897;-0.09156000284180978;1.0453518836163163;0.9999122831831334;0.9136147276383563;0.999975667151719
84.243487;1.0977354103101584;0.9829538442558292;0.8955000589254812;0.07196893003953775;0.06556892954175741;1.0999657037725727;10.000624790267459;0.9090607043299792;-0.09156000238523267;1.0453519717040454;0.99991267708113;0.9136157334106073;0.9999752676142531
84.253487;1.0977341682278152;0.9829530125396017;0.8954998132214624;0.07196899925133565;0.0655690837246836;1.0999657631915427;10.000641727657067;0.9090589188184648;-0.09156000192044503;1.0453521044908574;0.9999130725011638;0.9136167374215376;0.9999748488584119
84.263487;1.0977329254367787;0.982952264065853;0.8954995842134836;0.07196906811739523;0.06556923582600127;1.0999658336145723;10.000658841851198;0.9090572073534108;-0.0915600014490399;1.0453522845470067;0.9999134703471382;0.9136177309867791;0.9999744088786765
84.273487;1.0977316860875868;0.9829515988828859;0.8954993735228627;0.07196913640334048;0.0655693854538161;1.0999659213189676;10.000676141288196;0.9090555706208914;-0.09156000097265568;1.0453525139319995;0.9999138724767992;0.9136187064796111;0.9999739457870978
84.283487;1.0977304538943198;0.9829510167802019;0.8954991832235645;0.07196920374926508;0.06556953227428261;1.0999660327880931;10.000693624581672;0.9090540070403135;-0.09156000049295383;1.045352794403408;0.9999142816046918;0.9136196577871436;0.9999734575671562
84.293487;1.0977292312937912;0.9829505176102249;0.8954990158186795;0.07196926972241527;0.06556967600743083;1.0999661747374316;10.00071128464654;0.9090525130065071;-0.09156000001152777;1.045353127481703;0.9999147003285022;0.9136205795690966;0.9999729420806784
84.303487;1.0977280193993557;0.982950100988273;0.8954988741144704;0.07196933386029875;0.06556981638256165;1.0999663535713384;10.000729117311867;0.909051084490252;-0.09155999952986436;1.0453535143629333;0.9999151302515421;0.9136214665905968;0.9999723971170361
84.313487;1.0977268189535023;0.9829497655043744;0.8954987611105852;0.07196939570891607;0.06556995310145901;1.0999675748386974;10.000747124659666;0.9090497184535494;-0.09155999904951738;1.0453539557254015;0.9999155716660274;0.9136223139644688;0.999971820823815
84.323487;1.0977256308818997;0.9829495082840377;0.8954986800480298;0.07196945487564155;0.06557008582811229;1.099967843443161;10.000765310447385;0.9090484125605592;-0.09155999857231449;1.0453544515337971;0.9999160237983507;0.9136231171596607;0.9999712124651466
84.333487;1.0977244551005785;0.9829493257913117;0.8954986342372938;0.07196951105971189;0.06557021422897949;1.0999681645078483;10.000783673872414;0.9090471644468144;-0.09155999810037059;1.0453550013339905;0.999916485248133;0.9136238712628842;0.99997057284101
84.343487;1.097723288982521;0.9829492152694506;0.8954986268856417;0.07196956403237388;0.06557033804437755;1.0999685433983921;10.000802206733093;0.909045971848012;-0.0915599976358695;1.0453556054123745;0.999916954052259;0.9136245708283073;0.999969903986342
84.353487;1.0977221276792641;0.9829491747864525;0.8954986617454124;0.07196961359646414;0.06557045713305146;1.0999689841607767;10.000820889916522;0.9090448326515136;-0.09155999718070741;1.045356265192425;0.999917427621676;0.9136252104175525;0.9999692082593343
84.363487;1.097720965989673;0.9829492016654741;0.8954987439016764;0.07196965958701862;0.06557057145383759;1.0999694885275024;10.000839685405905;0.9090437446562862;-0.09155999673628949;1.0453569820428652;0.9999179034304755;0.9136257849003431;0.9999684877412996
84.373487;1.097719800090551;0.9829492912732145;0.8954988795022972;0.0719697019164269;0.06557068102993426;1.0999700570146766;10.00085853322599;0.9090427058441118;-0.0915599963036931;1.0453577563148595;0.99991837999658;0.9136262896307283;0.9999677450286043
84.383487;1.0977186279740199;0.9829494370362167;0.8954990746810345;0.07196974058692723;0.06557078595844879;1.0999706902650108;10.000877360395279;0.9090417149731475;-0.0915599958839407;1.045358586780919;0.9999188570409708;0.9136267208428176;0.9999669842744329
84.393487;1.097717448504672;0.982949631100137;0.8954993345964966;0.07196977561970277;0.0655708864298681;1.0999713892019851;10.000896092030784;0.9090407718803754;-0.091559995477982;1.0453594698282527;0.9999193352767646;0.9136270759504312;0.9999662109269725
84.403487;1.0977162604494934;0.9829498649802682;0.8954996630921381;0.07196980696324295;0.06557098270713187;1.0999721548647536;10.000914655398553;0.9090398774172855;-0.09155999508645284;1.0453603999124592;0.9999198164774896;0.913627353035622;0.9999654312383617
84.413487;1.0977150627554966;0.9829501297772207;0.8955000624803066;0.07196983449939844;0.06557107508324575;1.0999729885010423;10.000932981191127;0.9090390334359121;-0.09155999470968533;1.0453613712814989;0.9999203033252804;0.9136275500448469;0.9999646523710976
84.423487;1.097713855247723;0.9829504169486485;0.8955005330067636;0.07196985814221879;0.06557116385590336;1.0999738913632608;10.000951006312173;0.9090382428059396;-0.0915599943480085;1.0453623788092326;0.9999207986807959;0.9136276647350673;0.9999638821429699
84.433487;1.0977126384195066;0.9829502393261845;0.8955006347351185;0.07197164316824138;0.06557285744963187;1.0999748643336267;10.000968673995395;0.9090375087409268;-0.09155999400184535;1.045363417643752;0.999921304769656;0.9136276945496137;0.9999631283553955
84.443487;1.097711412917173;0.9829505545982523;0.8955012399234668;0.07197165911957873;0.0655729400042859;1.099975908320344;10.00098593132159;0.9090368337323801;-0.09155999367149095;1.0453644831835494;0.9999218230073125;0.9136276360143756;0.9999623983443814
84.453487;1.0977101794860913;0.982950880097058;0.8955019067349017;0.07197167139832177;0.06557301996892635;1.099977024900827;10.001002726393505;0.909036219172356;-0.09155999335692419;1.0453655717793076;0.9999223543637888;0.9136274845400665;0.9999616987417913
84.463487;1.097708938838204;0.982951214627574;0.8955026313930721;0.0719716801812726;0.06557309760181869;1.099978216099894;10.001019000664785;0.9090356653229862;-0.09155999305785804;1.0453666811488362;0.9999228996072366;0.9136272346720684;0.9999610355055192
84.473487;1.0977076911777628;0.9829515570689639;0.8955034098715224;0.07197168570498468;0.06557317309253885;1.09997948379905;10.001034684210381;0.909035171100468;-0.09155999277386732;1.0453678098997432;0.999923459471276;0.9136268808133006;0.999960414130262
84.483487;1.097706435785008;0.9829519060186307;0.8955042381239555;0.07197168830128099;0.06557324661181592;1.0999808291302802;10.001049704414807;0.9090347343569561;-0.09155999250441502;1.0453689565876765;0.9999240348828698;0.9136264183621938;0.9999598395794039
84.493487;1.097705171051294;0.982952259978178;0.8955051134211934;0.07197168840694584;0.06557331830599002;1.0999822516929563;10.001063995225321;0.9090343524311139;-0.09155999224887541;1.0453701192006577;0.999924626817992;0.9136258444348305;0.9999593160826197
84.503487;1.0977038948476563;0.9829526175338207;0.8955060346166387;0.0719716865224826;0.0655733882692642;1.0999837493897366;10.001077496148172;0.9090340220889737;-0.09155999200662501;1.045371295434756;0.9999252359955805;0.9136251579012407;0.9999588469950762
84.513487;1.0977026047837461;0.9829529770973577;0.8955070006044342;0.07197168316947425;0.0655734565166645;1.099985319094156;10.001090147446591;0.9090337396819529;-0.09155999177720388;1.0453724829349604;0.999925862552324;0.9136243589910255;0.9999584344636826
84.523487;1.0977012984760504;0.9829533367047766;0.8955080094201919;0.07197167886145353;0.06557352294529648;1.0999869574604078;10.001101887293657;0.9090335022726426;-0.09155999156053825;1.0453736787045182;0.9999265052218979;0.9136234489884651;0.9999580793030586
84.533487;1.0976999738409385;0.9829536942044257;0.895509058710189;0.0719716740694939;0.06557358733846948;1.099988661526293;10.001112650686874;0.9090333084553724;-0.09155999135700896;1.0453748786464363;0.9999271607622221;0.9136224306688688;0.999957781628507
84.543487;1.0976986288155184;0.9829540478012483;0.8955101459005615;0.07197166919035518;0.06557364944294986;1.0999904286409166;10.001122368873197;0.9090331579586756;-0.09155999116727512;1.045376078314459;0.9999278242227168;0.9136213087941215;0.9999575415621506
84.553487;1.0976972609424953;0.982954396656347;0.8955112678912296;0.07197166451954877;0.06557370903916407;1.0999922559203217;10.001130972144846;0.9090330507982955;-0.09155999099201698;1.0453772739758318;0.9999284890960838;0.9136200896250487;0.9999573595767834
84.563487;1.0976958677948239;0.9829547409402591;0.8955124210523417;0.07197166023468744;0.06557376592335547;1.099994140414052;10.001138399532165;0.9090329869375599;-0.09155999083173645;1.0453784630899357;0.9999291474885044;0.913618779945239;0.9999572369125035
84.573487;1.0976944473593455;0.9829550813781104;0.8955136013183208;0.07197165640808707;0.06557381986496175;1.0999960799204282;10.001144608072341;0.9090329667067722;-0.09155999068671002;1.0453796445220844;0.9999297914517701;0.9136173862501765;0.9999571755756913
84.583487;1.0976929976037184;0.9829554187484664;0.895514803851335;0.07197165303658647;0.06557387063351391;1.0999980734090764;10.001149570744241;0.9090329914532628;-0.09155999055701884;1.0453808185476852;0.9999304147532436;0.9136159142913999;0.9999571773729302
84.593487;1.0976915160864071;0.9829557534587201;0.8955160226865619;0.07197165004818498;0.06557391802729055;1.100000120787231;10.00115326777619;0.9090330635397006;-0.09155999044257183;1.0453819863318774;0.9999310133889578;0.9136143693443786;0.9999572425943405
84.603487;1.0976899998063314;0.9829560852619422;0.895517251035913;0.07197164729903495;0.06557396184415552;1.1000022221984584;10.001155683019524;0.9090331852708257;-0.09156099034324097;1.0453831494430954;0.9999315848232755;0.913612856969618;0.9999573694134727
