time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.675444;1.0977624844467042;0.9823615489583624;0.8948193252808024;0.07171837762440329;0.0653365226004248;1.1001699129544227;10.000604312752387;0.9090819480530017;-0.091720947185195;1.0453326336691167;1.0000871439278796;0.9136462252032875;1.0000985836606184
82.685444;1.0977621576150052;0.9823624620325269;0.8948194539700128;0.07171834662869492;0.06533643980584762;1.100169315041016;10.000601386881906;0.9090821345246768;-0.09172094685019017;1.0453295474336544;1.0000863265446758;0.9136464415660526;1.0000981409709868
82.695444;1.0977617965671795;0.9823633636552795;0.8948195237981404;0.07171832136801587;0.06533635946250288;1.1001687200714558;10.000598089113282;0.9090822614576385;-0.09172094654499441;1.0453264258592028;1.0000854919683915;0.9136466458760865;1.0000976371181562
82.705444;1.0977614018631974;0.9823642512946721;0.8948195287900471;0.07171830185596083;0.06533628137519065;1.1001681304109778;10.000594490841696;0.9090823305886289;-0.09172094626892106;1.0453232759461726;1.0000846397045509;0.9136468340031131;1.0000970773184488
82.715444;1.0977609736022393;0.9823651217649313;0.8948194623678686;0.07171828818161809;0.06533620528478377;1.1001675475569428;10.000590656847855;0.9090823441113273;-0.09172094602118977;1.0453201055028964;1.0000837709878472;0.9136470021492291;1.0000964661894864
82.725444;1.097760511410983;0.9823659705557619;0.8948193170968508;0.07171828048795656;0.06533613090205045;1.1001669725112793;10.000586646382425;0.9090823048446682;-0.09172094580106241;1.045316921920754;1.000082888700163;0.9136471471869205;1.0000958088680358
82.735444;1.097760014611693;0.9823667933356633;0.8948190855949939;0.07171827892846007;0.0653360579400979;1.1001664060629974;10.00058251542986;0.9090822162291409;-0.09172094560779519;1.0453137319306867;1.000081996534033;0.9136472673055912;1.000095111500399
82.745444;1.097759482243081;0.9823675876619478;0.8948187621792789;0.0717182835856812;0.06533598616528528;1.100165848353481;10.000578309634522;0.9090820824548087;-0.09172094544053067;1.04531054186636;1.0000810979771508;0.9136473626894415;1.0000943806991138
82.755444;1.0977589132335939;0.9823683529919293;0.8948183441929495;0.07171829442310004;0.06533591544906849;1.1001652978775502;10.000574056495527;0.9090819090000261;-0.09172094529831283;1.045307357379365;1.0000801953841023;0.913647435601248;1.0000936230704291
82.765444;1.0977583069707109;0.9823690898882838;0.8948178322560016;0.0717183113274609;0.06533584574630444;1.100164750983427;10.000569773353124;0.9090817028919755;-0.091720945180121;1.045304183247209;1.0000792895509383;0.9136474899652636;1.0000928455346474
82.775444;1.097757663607723;0.9823697998983419;0.8948172291466614;0.07171833415239413;0.06533577702331295;1.100164202293284;10.000565484750636;0.909081471808405;-0.09172094508487731;1.0453010242317922;1.000078380020382;0.9136475309077741;1.0000920555796653
82.785444;1.0977569834167746;0.9823704857355272;0.8948165383462621;0.0717183627471689;0.06533570922292321;1.1001636455898232;10.00056122789867;0.9090812230748507;-0.09172094501152171;1.0452978862226778;1.000077466028718;0.913647564346587;1.0000912610209112
82.795444;1.0977562661851898;0.9823711505194436;0.8948157634822386;0.07171839700876845;0.06533564226897037;1.1001630748630011;10.000557042973407;0.9090809638562245;-0.09172094495910119;1.045294776442283;1.0000765474054274;0.913647596372229;1.0000904696932986
82.805444;1.0977555115952664;0.9823717964391815;0.8948149082255796;0.07171843687322635;0.06533557606370496;1.1001624852436807;10.000552962628253;0.9090807014213382;-0.09172094492678724;1.0452917026550796;1.0000756244003515;0.9136476324234566;1.00008968923323
82.815444;1.0977547197320974;0.9823724240832629;0.8948139758341968;0.07171848225101352;0.06533551049409861;1.100161873335926;10.000549007362478;0.9090804422193047;-0.0917209449138973;1.0452886721674115;1.0000746967381122;0.9136476769672848;1.0000889266485085
82.825444;1.0977538914455456;0.9823730325668637;0.8948129687005459;0.07171853302092634;0.06533544547283682;1.1001612369157674;10.00054518591637;0.9090801909780969;-0.09172094491998162;1.0452856917338065;1.0000737633660026;0.9136477340436039;1.000088187551904
82.835444;1.0977530288184212;0.9823736202186545;0.8948118888059774;0.07171858904459158;0.06533538097596978;1.1001605743031768;10.00054150045103;0.9090799512900946;-0.0917209449448183;1.045282768425288;1.0000728232762393;0.9136478079598035;1.0000874757162952
82.845444;1.0977521350546413;0.9823741856818414;0.8948107389551903;0.07171865011103148;0.06533531704578693;1.1001598836570257;10.000537950386063;0.9090797269152926;-0.09172094498823907;1.045279909722145;1.0000718759802452;0.9136479035743855;1.0000867937626066
82.855444;1.097751213601258;0.9823747289453165;0.8948095235646127;0.07171871586860505;0.06533525378101411;1.1001591624075426;10.000534532883968;0.9090795221323683;-0.09172094504998397;1.0452771225929853;1.0000709208002314;0.9136480258831234;1.000086144303283
82.865444;1.0977502671067845;0.9823752516413669;0.8948082483318903;0.07171878584207994;0.06533519133843153;1.1001584072596549;10.000531245634065;0.9090793409309083;-0.09172194512965019;1.045274413470397;1.000069956605394;0.9136482792748859;1.0000855298045959
82.875444;1.097749296787845;0.9823757562429876;0.8948069193443682;0.07171885950947401;0.06533512991510165;1.1001576148289554;10.000528087908624;0.9090791861397699;-0.09172194522666727;1.045271789192428;1.000068983057825;0.9136484654516038;1.0000849514858827
82.885444;1.0977483027158177;0.9823762447235675;0.8948055427419207;0.07171893632871755;0.06533506970355082;1.1001567821846698;10.000525059231322;0.9090790592972362;-0.09172194534018853;1.0452692573489035;1.0000680015111865;0.913648686632675;1.0000844091662875
82.895444;1.0977472849905392;0.982376717535524;0.8948041251663664;0.07171901569954164;0.06533501087247738;1.10015590704906;10.000522164919207;0.9090789610833905;-0.09172194546884514;1.0452668256112065;1.0000670144483563;0.9136489451998461;1.0000839019645305
82.905444;1.0977462448839928;0.9823771735555814;0.8948026741688223;0.07171909696441077;0.06533495355636831;1.1001549875986996;10.000519421062329;0.9090788917231188;-0.09172194561079351;1.0452645010922488;1.000066024738996;0.913649244382909;1.0000834289242058
82.915444;1.0977451851682232;0.9823776109976236;0.8948011981552402;0.07171917945440567;0.0653348978270447;1.100154021939213;10.000516846453687;0.9090788510630017;-0.0917219457643633;1.0452622908214906;1.000065035126354;0.9136495880171972;1.0000829898175294
82.925444;1.0977441098474556;0.9823775477999519;0.8947992683318244;0.07172102786522039;0.06533645190261114;1.100153008383563;10.00051445118234;0.9090788382890279;-0.09172194592883973;1.045260202138947;1.0000640476072251;0.9136499803069895;1.0000825854826925
82.935444;1.0977430237415844;0.9823779428118793;0.8947977677867344;0.07172111073650551;0.06533639932127203;1.100151946481231;10.000512236171625;0.9090788517039093;-0.0917219461047872;1.0452582416186353;1.0000630630864387;0.9136504255643121;1.0000822170564108
82.945444;1.0977419322070583;0.9823783139820016;0.8947962651068155;0.07172119271749944;0.06533634819983096;1.1001508372756754;10.000510199198093;0.9090788889721424;-0.09172194629380623;1.045256414014287;1.000062081085457;0.9136509279620835;1.0000818853804156
82.955444;1.0977408415711372;0.9823786593842414;0.8947947641028108;0.07172127309379578;0.06533629842590452;1.100149682834481;10.000508334904682;0.9090789473647818;-0.09172194649800582;1.0452547221557131;1.0000610993795063;0.9136514912010327;1.000081591088075
82.965444;1.09773976007562;0.9823789770771397;0.8947932668034222;0.07172135119061018;0.06533624994234377;1.1001484859365451;10.0005066282048;0.9090790236109131;-0.09172194671950193;1.0452531670151086;1.0000601141812335;0.9136521179410088;1.000081334531711
82.975444;1.0977386980428103;0.9823792664719408;0.8947917744714318;0.07172142641874629;0.06533620277926083;1.1001472497110842;10.000505048684321;0.9090791137074096;-0.09172194696011941;1.045251748162836;1.0000591206263165;0.9136528095006201;1.0000811153731195
82.985444;1.0977376665823604;0.9823795296404564;0.8947902887036016;0.07172149830639431;0.06533615702075161;1.100145977104936;10.000503550082845;0.9090792128794499;-0.0917219472213431;1.0452504644382192;1.0000581132411006;0.9136535661512193;1.0000809321723616
82.995444;1.0977366756315141;0.9823797706956829;0.8947888118765667;0.07172156651317882;0.0653361127661644;1.1001446708614422;10.000502076346196;0.9090793154890898;-0.0917219475043638;1.0452493140186427;1.0000570868442171;0.9136543880124516;1.0000807822984286
83.005444;1.0977357332159203;0.9823799941126239;0.8947873463942552;0.07172163087535467;0.06533607013372575;1.1001433340171585;10.000500573942885;0.9090794150674125;-0.09172194781008908;1.0452482942965886;1.000056037493886;0.9136552759469156;1.0000806622134784
83.015444;1.0977348465459424;0.9823802037081062;0.8947858937143714;0.0717216914325228;0.06533602928896676;1.100141969936022;10.000499005367491;0.9090795050608784;-0.091721948139146;1.0452474018447508;1.0000549626489024;0.913656231220797;1.0000805676200382
83.025444;1.0977340229720396;0.9823804024807467;0.8947844543263407;0.07172174836696087;0.06533599044626058;1.1001405817884826;10.000497355272312;0.9090795798485148;-0.09172194849179982;1.0452466319093041;1.0000538607409952;0.9136572545843983;1.0000804932485203
83.035444;1.0977332693850625;0.9823805931523687;0.8947830285224058;0.0717218019210504;0.06533595383967546;1.1001391721339915;10.000495624102383;0.9090796346566823;-0.09172194886782965;1.0452459778877268;1.000052730493457;0.9136583462621386;1.0000804333040938
83.045444;1.0977325911361302;0.9823807790207764;0.8947816169804109;0.07172185235992612;0.06533591967653005;1.1001377424699472;10.000493811757725;0.9090796648269228;-0.09172194926667897;1.0452454319669557;1.000051570203243;0.913659506274176;1.000080382864459
83.055444;1.0977319919571202;0.9823809638511039;0.8947802206567465;0.0717218999650869;0.06533588806992459;1.1001362932169958;10.000491901295327;0.9090796659825509;-0.0917219496877841;1.045244986326903;1.0000503774254506;0.9136607343532521;1.0000803382426662
83.065444;1.0977314746042222;0.982381150626339;0.8947788403938121;0.07172194503113677;0.06533585902216751;1.1001348248383436;10.000489855549533;0.9090796347808002;-0.09172195013064299;1.045244633671365;1.000049148878788;0.913662029900007;1.0000802955931174
83.075444;1.0977310409414043;0.982381340868798;0.8947774766336715;0.07172198784224647;0.06533583248913258;1.100133338462416;10.000487623520627;0.909079569511157;-0.09172195059467765;1.0452443673492775;1.0000478806711885;0.9136633918805704;1.0000802499231811
83.085444;1.0977306918622192;0.9823815352351072;0.8947761296681136;0.07172202862790834;0.0653358084066129;1.1001318350078921;10.000485144287849;0.9090794703784048;-0.0917219510792014;1.045244181341162;1.0000465691274087;0.9136648184100612;1.0000801955894048
83.095444;1.0977304280526055;0.9823817344956136;0.8947748003647619;0.0717220675311466;0.06533578665633545;1.1001303145408563;10.000482355781468;0.9090793391381417;-0.09172195158345894;1.0452440704096162;1.0000452112841638;0.9136663068206337;1.0000801267771862
83.105444;1.0977302505334139;0.9823819404676135;0.8947734902494754;0.07172210461825354;0.06533576708947954;1.1001287767198002;10.000479210501886;0.9090791784926308;-0.09172195210656316;1.0452440307016835;1.0000438046854097;0.9136678545148311;1.0000800374363619
83.115444;1.0977301599638791;0.9823821565565084;0.894772200768645;0.07172213991927642;0.06533574959050749;1.1001272214785596;10.0004756797651;0.9090789917610236;-0.09172195264743445;1.045244059700363;1.000042347253493;0.9136694595845036;1.000079921926272
83.125444;1.097730155751618;0.9823823875146198;0.8947709327259211;0.07172217343804507;0.06533573406585394;1.1001256493344433;10.000471748760908;0.9090787824564499;-0.09172195320487789;1.0452441553673772;1.0000408374009393;0.9136711206824849;1.0000797758026168
83.135444;1.0977302362371433;0.982382638832745;0.8947696863346806;0.07172220511645273;0.0653357204046396;1.100124061421902;10.000467419403213;0.9090785536335056;-0.09172195377766551;1.0452443158225255;1.0000392740551947;0.9136728364594664;1.0000795952525916
83.145444;1.0977303996886416;0.9823829163004666;0.8947684615991686;0.07172223483624895;0.0653357084879495;1.100122459532744;10.000462714666003;0.9090783077023766;-0.09172195436463797;1.0452445398389536;1.000037656931293;0.913674604788778;1.0000793761068922
83.155444;1.097730644879787;0.982383225759101;0.894767258652655;0.07172226248745346;0.06533569819183256;1.1001208459679286;10.000457670518353;0.9090780469015687;-0.09172195496475824;1.045244827343499;1.0000359873298588;0.9136764221581893;1.0000791135717284
83.165444;1.0977309709514647;0.9823835724980499;0.8947660778941292;0.07172228800245824;0.06533568937556751;1.100119223310686;10.000452320419296;0.9090777735768497;-0.0917219555768187;1.0452451792296134;1.0000342683673658;0.9136782837603961;1.0000788021552471
83.175444;1.0977313773038742;0.9823839602341334;0.8947649195421146;0.07172231130129839;0.06533568187252368;1.1001175944907653;10.000446688013106;0.9090774902022806;-0.09172195619908242;1.0452455966618464;1.000032504156351;0.9136801841435492;1.0000784356449306
83.185444;1.0977318635406574;0.982384390572723;0.8947637829505314;0.07172233223975748;0.06533567544860032;1.100115962400321;10.000440793131254;0.9090771995871982;-0.09172195682936254;1.0452460803817858;1.0000306988414889;0.9136821177823957;1.0000780076049895
83.195444;1.0977324290334338;0.9823848632211;0.8947626669417135;0.07172235062164231;0.06533566979125174;1.1001143291588322;10.00043465696746;0.9090769047117044;-0.09172195746543281;1.0452466301635257;1.0000288557953088;0.9136840796313525;1.0000775121195216
83.205444;1.097733072305196;0.9823853764526684;0.8947615706677067;0.07172236622197196;0.06533566458518672;1.1001136965705944;10.000428296215533;0.909076608060469;-0.09172195810531523;1.0452472447094434;1.0000269771521721;0.9136860657727311;1.000076944269043
83.215444;1.0977337907540081;0.9823859273776874;0.8947604938821414;0.07172237879504305;0.06533565955865495;1.1001120671608797;10.000421715927319;0.9090763112357534;-0.09172195874719437;1.0452479220791107;1.0000250637265164;0.913688073487209;1.0000763005034916
83.225444;1.097734581348495;0.9823865120652437;0.8947594370016276;0.0717223881150309;0.06533565443788493;1.100110444225255;10.000414910034664;0.9090760149803556;-0.09172195938924627;1.045248660525027;1.000023114997812;0.9136901005142333;1.000075578965639
83.235444;1.097735441881301;0.9823871259585217;0.8947584010125582;0.07172239403831464;0.06533564889108716;1.1001088315049663;10.000407868379984;0.9090757188963191;-0.09172196002975291;1.0452494596735233;1.0000211297935924;0.9136921439345039;1.0000747791872246
83.245444;1.0977363710326644;0.9823877645224692;0.8947573868645262;0.07172239650598847;0.0653356425294614;1.1001072330946136;10.000400586377841;0.9090754209978451;-0.09172196066732165;1.0452503212938251;1.000019107533714;0.9136941994132612;1.0000739012089597
83.255444;1.097737367047789;0.9823884238757029;0.894756394855147;0.07172239550056118;0.06533563499490444;1.1001056533769262;10.00039306942053;0.9090751184251261;-0.09172196130083853;1.0452512489515906;1.0000170486887874;0.9136962615351348;1.000072945385634
83.265444;1.0977384268341084;0.9823891011010206;0.8947554246576278;0.07172239103027764;0.06533562606713561;1.1001040973532823;10.000385328237;0.9090748090787553;-0.09172196192916314;1.0452522467087972;1.0000149545825316;0.9136983246175493;1.0000719132621096
83.275444;1.0977395459536072;0.9823897937294728;0.8947544758903132;0.07172238312350158;0.06533561567995821;1.1001025708238068;10.000377374283811;0.909074492435563;-0.09172296255091364;1.0452533174580683;1.0000128271853896;0.9137004835314669;1.0000708076945297
83.285444;1.0977407186720114;0.9823904989164849;0.8947535487181286;0.07172237179684926;0.06533560387037145;1.1001010793845896;10.000369222093182;0.9090741690899841;-0.09172296316454676;1.0452544621201483;1.0000106687699282;0.9137025327822449;1.0000696314793205
83.295444;1.0977419382940854;0.982391213277494;0.894752644201106;0.07172235703005089;0.06533559072616209;1.1000996273137404;10.000360895373277;0.9090738396680463;-0.09172296376850671;1.0452556804147202;1.0000084815180317;0.9137045696363492;1.0000683867270828
83.305444;1.097743198167669;0.9823919331540409;0.894751764400493;0.07172233877828257;0.06533557634599266;1.1000982175675884;10.00035243056756;0.9090735037874602;-0.09172296436117912;1.0452569720113611;1.0000062673841468;0.9137065927152637;1.0000670759415442
83.315444;1.097744492760406;0.9823926544731176;0.8947509123898527;0.07172231701404025;0.0653355608072312;1.100096852026137;10.000343871096074;0.909073159735533;-0.09172296494077119;1.0452583369511397;1.0000040286285485;0.9137086016802743;1.0000657028451168
83.325444;1.0977458179953001;0.9823933719874096;0.8947500920001403;0.0717222917829506;0.06533554414081445;1.10009553145024;10.00033525483514;0.9090728051249773;-0.09172296550529963;1.045259775585588;1.0000017688530993;0.9137105961448612;1.000064271819057
83.335444;1.097747170239834;0.9823940787831396;0.8947493071923179;0.07172226322056184;0.06533552636345415;1.1000942554322921;10.000326607509587;0.9090724375229311;-0.09172296605279609;1.045261288267219;0.9999994935257956;0.913712575171996;1.0000627866897138
83.345444;1.097748544678503;0.9823947670597916;0.8947485615986409;0.07172223149784529;0.06533550754850925;1.1000930218032574;10.000317945861159;0.9090720543091788;-0.09172296658183743;1.045262875238029;0.9999972099124431;0.9137145375153903;1.0000612498120196
83.355444;1.0977499349964972;0.9823954294911574;0.8947478583112167;0.07172219676186796;0.0653354877988183;1.1000918260964085;10.000309284371392;0.9090716530648175;-0.09172296709186722;1.045264537279348;0.9999949268337054;0.9137164815388179;1.0000596618880293
83.365444;1.0977513341923206;0.9823960597412223;0.8947471995556967;0.07172215911634792;0.06533546713656609;1.1000906624956655;10.000300642333725;0.9090712326739577;-0.09172296758279487;1.0452662760041473;0.9999926537595958;0.9137184049713418;1.000058022425433
83.375444;1.0977527350257872;0.9823966521164;0.8947465868480831;0.07172211862624835;0.06533544548365115;1.100089525056297;10.000292047603637;0.9090707932252345;-0.09172296805451309;1.0452680926806388;0.9999903998694657;0.9137203051800002;1.0000563306077321
83.385444;1.0977541304187732;0.9823972014154183;0.8947460219212693;0.07172207535105381;0.06533542273939966;1.1000884079104187;10.0002835331706;0.9090703347540181;-0.09172296850692832;1.045269987457258;0.9999881741903801;0.913722179523118;1.000054585904893
83.395444;1.0977555139016006;0.9823977036034063;0.8947455071602045;0.07172202939483431;0.0653353988192948;1.100087305472001;10.000275131733254;0.9090698569352212;-0.09172296894015447;1.0452719605904357;0.9999859858336713;0.913724025082927;1.0000527875642284
83.405444;1.0977568792424592;0.982398156498954;0.8947450450630424;0.07172198093907221;0.06533537364091146;1.1000862124444388;10.000266873388947;0.9090693600963485;-0.09172296935449907;1.0452740137056324;0.9999838438390934;0.9137258381073798;1.0000509334997678
83.415444;1.0977582196840034;0.9823985594856273;0.8947446376785143;0.07172193025983901;0.06533534713577192;1.100085123017869;10.000258784301177;0.9090688456484991;-0.09172296975029302;1.0452761495318714;0.9999817572646804;0.9137276141714021;1.000049020381377
83.425444;1.097759527821734;0.9823989127309991;0.8947442862738324;0.07172187774877516;0.06533531930948905;1.1000840307845554;10.000250884597383;0.9090683153920612;-0.0917229701276997;1.045278371201854;0.9999797350089273;0.9137293484221772;1.0000470454256218
83.435444;1.0977607961310567;0.9823992165869668;0.89474399106056;0.07172182392122783;0.06533529031178592;1.1000829297908983;10.000243185276993;0.9090677710126492;-0.09172297048654128;1.0452806818441687;0.9999777853845417;0.9137310346541526;1.0000450079605772
83.445444;1.0977620174219047;0.9823994710779133;0.8947437512199166;0.0717217693623419;0.06533526047406878;1.1000818154306653;10.000235686889145;0.909067214080816;-0.09172297082623168;1.0452830841713894;0.999975916163971;0.9137326643633257;1.0000429094071501
83.455444;1.0977631848463272;0.9823996756728768;0.8947435651182681;0.07172171463128807;0.06533523030418853;1.1000806848148605;10.000228385035436;0.9090666460182483;-0.09172297114599307;1.0452855804050694;0.9999741344435747;0.9137342276952175;1.0000407524096866
83.465444;1.097764291824134;0.9823998298030608;0.8947434304161541;0.07172166020589447;0.06533520045325061;1.100079536343168;10.000221279625771;0.909066067865554;-0.09172297144525335;1.0452881724576681;0.9999724460142989;0.9137357158555661;1.000038539833619
83.475444;1.097765332327104;0.9823999335060195;0.8947433443631664;0.07172160647662938;0.06533517166329379;1.1000783685599849;10.000214380975295;0.9090654801448806;-0.09172297172380772;1.0452908612958933;0.9999708550242752;0.9137371226334716;1.0000362741951732
83.485444;1.0977663014768682;0.9823999873798082;0.8947433045960266;0.07172155373268374;0.06533514467834743;1.1000771794159585;10.00020771159831;0.9090648833782856;-0.09172297198157096;1.0452936460195572;0.9999693638324451;0.913738443643156;1.0000339578525008
83.495444;1.0977671963799889;0.9823999925763571;0.8947433097480352;0.07172150213983673;0.06533512015559978;1.1000759663026165;10.000201304325227;0.9090642790502422;-0.09172297221820887;1.045296523898873;0.9999679728355622;0.9137396745992684;1.0000315933416077
83.505444;1.0977680171272195;0.9823999512129566;0.8947433592024178;0.07172145178089173;0.06533509866469907;1.1000747269418938;10.000195200641643;0.909063669997462;-0.09172297243301039;1.045299490755907;0.9999666808536356;0.9137408108143845;1.0000291838221746
83.515444;1.0977687673445433;0.9823998661846877;0.8947434524253594;0.07172140275291773;0.06533508074317769;1.1000734607118205;10.000189450523301;0.9090630600499353;-0.09172297262504119;1.0453025412825168;0.9999654860599201;0.9137418478116639;1.0000267335315869
83.525444;1.0977694537069542;0.9823997405126406;0.8947435885122946;0.07172135523324812;0.06533506691058771;1.1000721687998818;10.00018410509417;0.9090624535472681;-0.0917229727934287;1.04530566994437;0.9999643866144914;0.9137427813345925;1.000024247400518
83.535444;1.0977700844152587;0.9823990972558067;0.8947433287831422;0.07172307487868856;0.06533666585669803;1.1000708534508585;10.000179205752985;0.9090618547370554;-0.09172297293765823;1.0453088719418666;0.9999633805963628;0.9137436067786787;1.0000217301707741
83.545444;1.0977706671131569;0.9823989016770024;0.8947435474507768;0.07172303134083594;0.06533666158535716;1.1000695178808908;10.00017478381757;0.9090612670099198;-0.09172297305769837;1.0453121434729855;0.9999624656203235;0.9137443194694784;1.0000191858427083
83.555444;1.0977712075955788;0.9823986795091393;0.8947438067364586;0.07172299048102032;0.0653366626733359;1.1000681664439258;10.00017086564046;0.9090606926709562;-0.09172297315401456;1.0453154818036021;0.9999616387060648;0.913744915687431;1.000016617634217
83.565444;1.097771710059175;0.982398436480082;0.8947441071846254;0.071722952749568;0.06533666944261067;1.1000668044145312;10.000167472418426;0.9090601334721881;-0.09172297322766498;1.0453188852941124;0.9999608969971587;0.9137453930688304;1.0000140283228927
83.575444;1.09777217769567;0.9823981764661828;0.8947444503312498;0.07172291845641386;0.06533668219271077;1.100065437717309;10.000164619299158;0.9090595910723468;-0.09172297328025858;1.0453223527498998;0.9999602391822174;0.9137457500440969;1.0000114201988772
83.585444;1.097772612926984;0.9823979016668162;0.894744838377245;0.07172288779653258;0.06533670120506113;1.1000640725450053;10.000162321097788;0.9090590668742474;-0.09172297331361873;1.04532588207089;0.9999596662239179;0.9137459851332399;1.0000087946390552
83.595444;1.0977730176416485;0.9823976134320613;0.8947452728561728;0.07172286093364855;0.06533672671262065;1.100062714777543;10.000160600122122;0.9090585617772571;-0.09172297332940724;1.045329469320476;0.9999591805283579;0.9137460966540581;1.000006152536175
83.605444;1.0977733932095455;0.9823973124184083;0.894745753463671;0.0717228380281136;0.0653367588399242;1.1000613694977102;10.000159484580891;0.9090580764671495;-0.09172297332897617;1.045333109000598;0.9999587842753606;0.9137460827747698;1.0000034953876977
83.615444;1.0977737402407257;0.9823969986972296;0.8947462784049087;0.07172281922810807;0.06533679754641109;1.100060041177748;10.000158999316385;0.9090576118978331;-0.09172297331348366;1.0453367946092278;0.9999584785118735;0.9137459420462043;1.0000008259661581
83.625444;1.0977740588228406;0.9823966724068659;0.8947468453330524;0.07172280466549977;0.06533684264579351;1.100058734446177;10.000159159854988;0.909057169351107;-0.09172297328404076;1.0453405188029148;0.9999582636762732;0.9137456745187782;0.9999981486361006
83.635444;1.0977743496910446;0.9823963341212981;0.8947474513406037;0.07172279445358813;0.06533689388216957;1.1000574544553794;10.000159971420311;0.9090567500701722;-0.09172297324168986;1.0453442737398007;0.9999581399898684;0.9137452826166147;0.9999954694977493
83.645444;1.097774615462223;0.9823959841724483;0.8947480926452288;0.07172278868022733;0.06533695099282148;1.100056206833403;10.00016143051153;0.9090563546974035;-0.09172297318729346;1.0453480515432387;0.9999581070448788;0.9137447708308881;0.9999927959551134
83.655444;1.0977748604653674;0.9823956218712097;0.8947487652911098;0.07172278739935009;0.06533701378687645;1.1000549978343366;10.000163524233308;0.9090559830120777;-0.0917229731214665;1.045351844313466;0.9999581641070145;0.9137441445369654;0.9999901356670545
83.665444;1.097775089159707;0.9823952460113117;0.8947494661150491;0.07172279064177607;0.06533708217784386;1.1000538342597912;10.000166228065877;0.9090556345755235;-0.09172297304460156;1.0453556438904494;0.9999583106433585;0.9137434093307292;0.9999874957734188
83.675444;1.0977753046520164;0.9823948560188328;0.894750193003434;0.07172279842446937;0.06533715609062256;1.1000527223467162;10.000169511900177;0.9090553096271518;-0.09172297295701981;1.045359441956673;0.9999585457444401;0.9137425711553914;0.9999848829668102
83.685444;1.0977755086903607;0.9823944524855377;0.8947509452473128;0.07172281073262525;0.06533723537697819;1.1000516662536877;10.00017334655237;0.9090550086812211;-0.09172297285917214;1.0453632306825016;0.9999588677582498;0.913741636040571;0.9999823035460763
83.695444;1.0977757027747845;0.982394036932656;0.8947517241306921;0.07172282753827333;0.06533731982590425;1.1000506676091617;10.000177697359067;0.9090547310496131;-0.0917229727517083;1.0453670032951687;0.9999592748182877;0.9137406095684207;0.9999797629803654
83.705444;1.0977758887380538;0.9823936109335261;0.894752532532766;0.0717228488862146;0.06533740919466652;1.100049726287466;10.000182517562129;0.9090544744326374;-0.09172397263539453;1.0453707539462753;0.9999597650796557;0.9137395972021701;0.9999772658191353
83.715444;1.0977760684763826;0.9823931753438346;0.894753373605321;0.07172287494977819;0.06533750321505169;1.1000488417056848;10.000187752919608;0.9090542362351414;-0.09172397251105369;1.0453744775612532;0.9999603365647769;0.9137384026827139;0.9999748162551501
83.725444;1.097776243697958;0.9823927306428007;0.8947542498170193;0.07172290597268371;0.06533760158154112;1.1000480140731124;10.000193347109963;0.9090540145483307;-0.09172397237961287;1.045378170218613;0.9999609869505781;0.9137371301676278;0.9999724184590392
83.735444;1.0977764156137721;0.9823922778538734;0.8947551625822165;0.07172294214745668;0.06533770394169383;1.100047245099677;10.000199246721072;0.9090538075184987;-0.09172397224207586;1.0453818292747816;0.9999617131490434;0.913735783025218;0.9999700760513751
83.745444;1.097776584161878;0.9823918188506172;0.8947561117599245;0.0717229835276305;0.06533780990243442;1.1000465378311748;10.000205412238824;0.9090536127350838;-0.09172397209927277;1.045385453002813;0.9999625109722867;0.9137343649255234;0.9999677913163763
83.755444;1.0977767473347388;0.9823913561173568;0.8947570952128729;0.07172303000921137;0.06533791905451217;1.100045895898463;10.000211824565488;0.9090534277619905;-0.09172397195151794;1.045389040475299;0.9999633750130777;0.9137328801428808;0.9999655649472006
83.765444;1.097776901000317;0.9823908925489039;0.8947581092520125;0.07172308134864834;0.06533803100651857;1.1000453228464815;10.000218479478436;0.9090532504708903;-0.09172397179840701;1.045392591669977;0.9999642988767993;0.9137313332114567;0.999963396630125
83.775444;1.0977780039138565;0.9823913118518719;0.8947591653121386;0.0717229653200531;0.06533793139612493;1.1000448218006034;10.000225378083378;0.9090530783665034;-0.09172397163904619;1.0453961071396518;0.9999652758302139;0.9137297288194733;0.9999612862359667
83.785444;1.097778118746981;0.9823908558086034;0.8947602279149367;0.0717230251819861;0.06533804781660962;1.100044395956343;10.000232521242022;0.9090529078779336;-0.09172397147253694;1.0453995874123112;0.999966299017628;0.9137280724353973;0.9999592345687389
83.795444;1.097778202915398;0.9823904068802962;0.8947613080949782;0.07172308861025044;0.0653381658046677;1.1000440493955421;10.00023990820266;0.9090527345423014;-0.09172397129806692;1.0454030328398811;0.9999673609498632;0.9137263703357085;0.9999572430923259
83.805444;1.0977782494106794;0.9823899651779876;0.8947624007021469;0.07172315516003812;0.06533828484890397;1.1000437864038197;10.00024753361325;0.9090525537354154;-0.09172397111477354;1.04540644352316;0.9999684531633167;0.9137246279963513;0.9999553131608923
83.815444;1.097778251287167;0.9823895295421025;0.8947635003649453;0.07172322441355526;0.06533840450704348;1.1000436100480815;10.000255383952114;0.9090523610754727;-0.09172397092190743;1.0454098184024254;0.9999695666086187;0.9137228482388743;0.9999534456508111
83.825444;1.097778201388243;0.9823890989828313;0.8947646019433818;0.0717232959881596;0.065338524470224;1.1000435219733982;10.000263439290759;0.9090521525143554;-0.09172397071899153;1.0454131544304572;0.9999706922525945;0.9137210312021512;0.9999516414061363
83.835444;1.0977780927724947;0.9823886734447672;0.8947657007662527;0.07172336953147121;0.06533864451051494;1.100043522710257;10.000271675982582;0.9090519243029092;-0.09172397050572297;1.0454164474693288;0.9999718215406352;0.9137191759046721;0.9999499018543412
83.845444;1.0977779193049133;0.9823882529272678;0.8947667922612975;0.07172344472996756;0.06533876440605638;1.1000436115773276;10.000280063700764;0.9090516728080079;-0.09172397028187067;1.045419693922879;0.9999729469126504;0.9137172814664087;0.9999482291009067
83.855444;1.0977776760674656;0.9823878362050932;0.8947678710332575;0.0717235213352011;0.06533888393635856;1.1000437867927906;10.000288559187942;0.9090513948072586;-0.09172397004719023;1.045422891054202;0.9999740618452818;0.9137153474257822;0.9999466253759551
83.865444;1.0977773596336808;0.9823874208046243;0.8947689304013807;0.07172359914841911;0.0653390029044261;1.1000440459191656;10.00029710547671;0.9090510880980865;-0.09172396980137838;1.045426036198649;0.9999751605850479;0.9137133738001648;0.9999450924969955
83.875444;1.0977769679048401;0.9823870035219107;0.8947699629604408;0.07172367797268811;0.0653391211196599;1.1000443859734992;10.000305640187863;0.90905075143545;-0.09172396954429177;1.0454291261107973;0.9999762386947555;0.9137113612110197;0.9999436319714858
83.885444;1.0977764992684935;0.9823865804563703;0.8947709613848938;0.07172375759115222;0.06533923834043547;1.1000448029988872;10.000314104962285;0.909050384287076;-0.09172396927620347;1.0454321570952596;0.9999772936534064;0.9137093112405404;0.9999422449627686
83.895444;1.0977759517327805;0.9823861472836868;0.8947719186068968;0.07172383776690802;0.0653393542207121;1.1000452915466652;10.0003224486832;0.9090499874157352;-0.09172396899766479;1.0454351256713723;0.9999783244450392;0.9137072266038372;0.9999409321184787
83.905444;1.097775322952051;0.9823857000955578;0.8947728276276614;0.07172391824203474;0.06533946830223265;1.1000458448096173;10.000330626647793;0.9090495636335896;-0.09172396870907586;1.0454380291170684;0.9999793310602365;0.9137051107720073;0.999939694123615
83.915444;1.0977746110473978;0.9823852364350126;0.8947736816786209;0.07172399876844669;0.06533958005864034;1.1000464553480358;10.000338601436953;0.9090491175381445;-0.09172396841048157;1.045440866121673;0.999980314368945;0.9137029676125069;0.9999385321667229
83.925444;1.0977738152407965;0.9823847562761625;0.894774474517849;0.07172407916048638;0.06533968897530414;1.1000471154454439;10.000346345286122;0.9090486545304183;-0.0917239681018586;1.0454436372942402;0.9999812757873878;0.913700801179388;0.9999374474992039
83.935444;1.0977729360762172;0.9823842617361381;0.8947752002751298;0.07172415930687585;0.06533979463429113;1.1000478173252934;10.000353838783974;0.9090471802664716;-0.09172396778342382;1.0454463445895334;0.9999822168909154;0.9136976203159625;0.999936440937385
83.945444;1.0977719756374262;0.9823837549315664;0.8947758531801109;0.07172423913633888;0.06533989678235201;1.1000485535070885;10.000361067921204;0.9090467007078734;-0.09172396745549118;1.0454489902879962;0.9999831392157549;0.9136954182251492;0.9999355131339239
83.955444;1.0977709371174709;0.9823832359405231;0.8947764277000233;0.07172431856888689;0.06533999533046808;1.1000493167147132;10.000368025561835;0.9090462220368009;-0.09172396711819042;1.0454515767899426;0.999984043998492;0.9136932033966915;0.9999346650703504
83.965444;1.097769823684391;0.9823827028835397;0.894776919009663;0.07172439749415603;0.06534009025043815;1.1000500998391183;10.0003747114567;0.9090457502594507;-0.0917239667714336;1.0454541070286547;0.999984931642972;0.913690979927693;0.99993389794862
83.975444;1.0977686381347584;0.9823821539950603;0.89477732322304;0.07172447577728569;0.06534018148307545;1.1000508958768065;10.000381124683763;0.909045291138711;-0.09172396641505012;1.0454565844478358;0.9999858010628508;0.913688751976157;0.9999332127705469
83.985444;1.0977673833898514;0.9823815895903693;0.8947776369823726;0.07172455322929203;0.0653402689409949;1.1000516972712016;10.000387257821693;0.9090448506840461;-0.0917239660489768;1.04545901235969;0.9999866498356604;0.9136865228937622;0.9999326099702169
83.995444;1.0977660628765902;0.9823810118845908;0.8947778575499221;0.07172462954224075;0.0653403525181058;1.100052495765531;10.000393099265857;0.9090444354607958;-0.09172396567349664;1.0454613934295307;0.9999874756943368;0.9136842950177485;0.9999320891257577
84.005444;1.0977646807634318;0.9823804236538753;0.8947779841643201;0.07172470426865543;0.06534043206685392;1.1000532830841288;10.000398638437066;0.9090440521259173;-0.09172396528940097;1.0454637296392557;0.9999882780241822;0.913682069686158;0.9999316494013035
84.015444;1.097763241613256;0.9823798277081407;0.89477801869499;0.07172477687396624;0.06534050742065294;1.1000540512180863;10.000403869284726;0.9090437064189215;-0.09172396489795329;1.0454660224488392;0.9999890583449775;0.9136798472266099;0.9999312908151687
84.025444;1.0977617492414016;0.9823792267372164;0.8947779645366134;0.07172484682081275;0.06534057846868328;1.1000547923243589;10.000408788334537;0.9090434024234243;-0.09172396450072304;1.0454682727868267;0.9999898205510042;0.9136776272294299;0.9999310151289039
84.035444;1.0977602058645557;0.9823786227012278;0.8947778253282935;0.07172491364558234;0.0653406452001303;1.1000554991683409;10.000413387220211;0.9090431429041937;-0.09172396409944658;1.0454704810445998;0.9999905711240465;0.9136754086722578;0.9999308256637115
84.045444;1.0977586126359573;0.9823780163488818;0.894777604473072;0.07172497699812717;0.06534070771241894;1.1000561657619758;10.000417651032045;0.909042930053293;-0.09172396369597194;1.0454726474095506;0.9999913185222351;0.9136731894903096;0.9999307267674653
84.055444;1.0977569713579693;0.9823774072021936;0.894777305200856;0.07172503663022282;0.06534076621737961;1.100056787254872;10.000421569313753;0.9090427653320629;-0.09172396329214562;1.0454747719677528;0.9999920718982037;0.9136709662625379;0.9999307230994644
84.065444;1.0977552851839014;0.9823767935396065;0.8947769308133597;0.07172509233802814;0.06534082099368797;1.1000573593759768;10.000425147235442;0.9090426489606307;-0.09172396288955807;1.0454768545363888;0.9999928398792076;0.9136687345227477;0.9999308179665496
84.075444;1.0977535573948416;0.9823761724270513;0.8947764851569638;0.07172514388798303;0.06534087226646235;1.1000578781636434;10.000428405081768;0.9090425799686023;-0.0917239624893372;1.045478895143869;0.9999936292885382;0.913666489367538;0.999931012050402
84.085444;1.0977517904775258;0.9823755401261761;0.8947759734667793;0.07172519100843756;0.0653409201029146;1.10005833960884;10.000431371137967;0.9090425563837644;-0.09172396209217319;1.045480894478611;0.9999944440207346;0.9136642260842848;0.9999313042603067
84.095444;1.0977499867885319;0.982374892645105;0.8947754027327386;0.07172523346356915;0.06534096439759618;1.1000587386736502;10.000434074828052;0.909042575608925;-0.09172396169850165;1.0454828529156628;0.999995285069849;0.9136619409549782;0.9999316930359851
84.105444;1.097748149635454;0.9823742260891064;0.8947747807878129;0.07172527110819212;0.06534100493501527;1.1000590688590801;10.000436540859956;0.9090426353005019;-0.0917239613086088;1.0454847693061478;0.999996151506154;0.9136596319417231;0.999932176419511
84.115444;1.0977462836774396;0.9823735368315791;0.8947741148549555;0.07172530388699644;0.06534104148983089;1.1000593232874305;10.000438784184093;0.9090427338153212;-0.09172396092263062;1.0454866414725572;0.9999970415062105;0.9136572986952418;0.999932751957261
84.125444;1.0977443949592605;0.9823728214542593;0.8947734109040028;0.07172533182422444;0.06534107392673873;1.1000594956836631;10.00044080341816;0.9090428696304433;-0.09172396054069991;1.0454884674424985;0.9999979530766416;0.9136549422141008;0.9999334168206365
84.135444;1.097742490697013;0.9823720761104167;0.894772673976358;0.07172535501093977;0.06534110225832936;1.1000595804488125;10.00044257784396;0.9090430406833268;-0.09172396016312703;1.0454902456589439;0.9999988844072455;0.9136525645650654;0.9999341672410266
84.145444;1.0977405780836509;0.9823712958150329;0.894771908677093;0.07172537359558961;0.06534112663684545;1.100059573153844;10.000444076278146;0.909043244224658;-0.09172395979035636;1.0454919742744033;0.9999998341159649;0.913650168706559;0.9999349981833463
84.155444;1.097738662818469;0.9823704747033148;0.8947711198122016;0.07172538778183893;0.06534114727074035;1.1000594711328704;10.000445268234818;0.9090434770958593;-0.0917239594229146;1.0454936503386139;1.0000008013162944;0.9136477586262757;0.999935904439381
84.165444;1.097736748985727;0.9823696067740174;0.8947703131169967;0.07172539778443277;0.06534116431966795;1.1000592732237788;10.000446127952282;0.9090437366222547;-0.0917249590613346;1.045495269739713;1.0000017851901222;0.9136454396315161;0.9999368817134228
84.175444;1.097734840208957;0.9823686861248188;0.8947694952860354;0.07172540377038188;0.06534117786341873;1.1000589799315799;10.00044663756903;0.909044021505924;-0.09172495870598056;1.045496827863699;1.000002784389466;0.913643015812383;0.9999379265635053
84.185444;1.097732940358465;0.9823672271696694;0.8947682357375069;0.07172717123601814;0.06534279615080604;1.100058594520346;10.00044679111141;0.9090443319930476;-0.09172495835721683;1.0454983197315453;1.0000037965421;0.9136405914623738;0.9999390360110763
84.195444;1.0977310531467672;0.9823661871320454;0.894767415952437;0.07172716950474199;0.06534280278817842;1.1000581233102928;10.000446595322723;0.9090446696779101;-0.0917249580158752;1.0454997395674361;1.0000048179040208;0.9136381697634435;0.9999402072606413
84.205444;1.097729182076099;0.9823650847170287;0.894766603946221;0.07172716394961678;0.06534280598642844;1.1000575746710297;10.000446067449662;0.9090450368381628;-0.0917249576834325;1.0455010808387812;1.000005843819728;0.9136357541276077;0.9999414373960316
84.215444;1.0977273310927809;0.9823639199884;0.8947658047928634;0.07172715445944872;0.06534280568423348;1.1000569577218464;10.000445231135075;0.9090454351717474;-0.09172495736175297;1.0455023368187661;1.000006870045837;0.9136333488982505;0.9999427229945538
84.225444;1.0977255049193058;0.9823626928045961;0.8947650235107423;0.07172714081964267;0.06534280175126499;1.1000562810232948;10.00044411259989;0.9090458652194701;-0.09172495705271635;1.0455035013712615;1.000007893784642;0.9136309590948729;0.9999440595967962
84.235444;1.097723709166731;0.9823614031716272;0.89476426500498;0.07172712275135194;0.06534279403219664;1.100055551185717;10.000442738013275;0.9090463269045814;-0.09172495675808076;1.045504569773208;1.0000089139221375;0.9136285895976126;0.9999454414903667
84.245444;1.0977219500812647;0.9823600524912021;0.8947635338891228;0.07172709999604948;0.06534278242063063;1.1000547722163072;10.000441130523772;0.909046819691417;-0.09172495647955184;1.0455055388801264;1.0000099306887638;0.9136262447043342;0.9999468624673246
84.255444;1.0977202334072502;0.982358644270145;0.8947628345527857;0.07172707242629359;0.06534276692120052;1.1000539463329568;10.000439309279706;0.9090473419980236;-0.09172495621883567;1.0455064064315782;1.000010944775867;0.9136239282001771;0.9999483170529492
84.265444;1.0977185633550475;0.9823571839627725;0.8947621713237727;0.07172704013577977;0.06534274763887472;1.1000530753494204;10.000437292371783;0.9090478911742982;-0.09172495597776581;1.0455071703871808;1.0000119559803855;0.9136216437147695;0.9999498008925751
84.275444;1.0977169428563782;0.9823556783322703;0.8947615484252379;0.07172700344454849;0.06534272469420456;1.100052161352158;10.000435099515924;0.9090484641547942;-0.09172495575844417;1.0455078291801947;1.000012961761642;0.9136193951225905;0.9999513104541373
84.285444;1.0977153747029453;0.9823541345148177;0.8947609698850468;0.07172696282100086;0.06534269816628943;1.1000512065120367;10.000432752126821;0.9090490578928264;-0.09172495556304587;1.0455083825338445;1.0000139568860962;0.913617186431767;0.9999528430259395
84.295444;1.097713861863864;0.98235255923792;0.8947604399603355;0.07172691879724732;0.06534266810706364;1.1000502123601716;10.000430272192457;0.9090496697537126;-0.09172495539353957;1.0455088319046046;1.0000149350068221;0.9136150211785432;0.9999543967383214
84.305444;1.0977124064808321;0.9823509589710432;0.8947599635961088;0.07172687189642227;0.06534263457427705;1.1000491791505167;10.000427679635926;0.9090502978296794;-0.09172495525172522;1.0455091802998202;1.0000158906630947;0.9136129020968081;0.9999559704161727
84.315444;1.0977110093793567;0.982349340542839;0.8947595456366962;0.07172682258125818;0.06534259767746606;1.1000481062730563;10.000424987449755;0.909050940338177;-0.09172495513922768;1.0455094314521105;1.0000168197429626;0.9136108312570781;0.9999575636446074
84.325444;1.0977096705467368;0.9823477111013865;0.8947591895902186;0.07172677128679333;0.06534255760678702;1.1000469933266381;10.000422197444015;0.9090515948179012;-0.091724955057255;1.0455095888567434;1.0000177189199757;0.9136088104297088;0.9999591766364846
84.335444;1.0977083889876276;0.9823460772551175;0.8947588980040241;0.07172671849034186;0.06534251456723181;1.1000458399892237;10.000419304060177;0.9090522582185967;-0.09172495500655165;1.0455096553493701;1.0000185854104884;0.9136068416815902;0.9999608093983248
84.345444;1.0977071621585852;0.9823444438802318;0.8947586739600344;0.07172666471035269;0.06534246868029436;1.1000446447293877;10.000416306537204;0.9090529273623409;-0.09172495498761597;1.0455096328343072;1.0000194167996017;0.9136049279022013;0.999962460518058
84.355444;1.0977059861161782;0.9823428135594816;0.89475852169292;0.07172661046151119;0.06534241995745661;1.1000434047122907;10.000413214120131;0.909053599269328;-0.09172495500083373;1.045509522414074;1.0000202105740859;0.9136030728588381;0.9999641264131367
84.365444;1.0977048558757394;0.9823411872684016;0.8947584460185091;0.07172655624675353;0.06534236832858019;1.1000431172552594;10.000410038685645;0.9090542713423342;-0.09172495504642272;1.0455093255239285;1.0000209640343358;0.9136012811395055;0.9999658019023031
84.375444;1.097703765695861;0.9823395656822627;0.894758451271505;0.07172650257564064;0.06534231368966455;1.1000417808888245;10.00040678894348;0.90905494132227;-0.09172495512441653;1.0455090444865494;1.0000216743435109;0.9135995580338283;0.9999674817754929
84.385444;1.0977027100686454;0.9823379500011633;0.8947585400780924;0.07172644995620234;0.06534225595258072;1.1000403954325597;10.000403469863166;0.9090556071410874;-0.09172495523483841;1.0455086814712136;1.0000223382450575;0.9135979090300387;0.9999691619326121
84.395444;1.097701684921682;0.9823363416085296;0.8947587123830913;0.071726398892815;0.0653421950737725;1.1000389614990775;10.000400077747349;0.909056266742248;-0.09172495537792269;1.0455082377066474;1.000022952284609;0.9135963397182726;0.9999708393268304
84.405444;1.097700687607378;0.9823347411240151;0.8947589654289959;0.07172634992444671;0.06534213105072369;1.1000374798716137;10.00039659114538;0.90905691760496;-0.0917249555541595;1.045507714200654;1.0000235135085005;0.9135948561963411;0.9999725110735839
84.415444;1.097699716005532;0.9823331478529933;0.8947592948260932;0.07172630362289895;0.06534206388157662;1.1000359519574594;10.00039296841147;0.9090575562126089;-0.09172495576418947;1.0455071128135245;1.0000240195326602;0.9135934649153742;0.9999741739493111
84.425444;1.09769876844423;0.9823315594971893;0.8947596958372637;0.07172626052836606;0.0653419935324004;1.1000343810457363;10.000389157372727;0.9090581784939218;-0.09172495600874045;1.045506436493277;1.0000244680474464;0.9135921720351498;0.9999758249484383
84.435444;1.097697844296049;0.9823299719307207;0.894760163878472;0.07172622109591931;0.0653419199531347;1.1000327727689452;10.000385106178983;0.909058781180839;-0.09172495628854434;1.0455056890114953;1.00002485669776;0.9135909829093966;0.9999774617596837
84.445444;1.0976969436901216;0.9823283793911447;0.8947606941532675;0.07172618566601839;0.06534184311620689;1.1000311345701197;10.000380763355752;0.9090593626027068;-0.09172495660419862;1.0455048746098856;1.0000251837979568;0.9135899021776449;0.9999790826100267
84.455444;1.097696066702527;0.98232677509452;0.8947612811630259;0.07172615444386264;0.06534176305605774;1.1000294745116783;10.000376073284293;0.9090599225849666;-0.091724956956091;1.0455039974364646;1.0000254492811154;0.9135889344426124;0.9999806864591695
84.465444;1.0976952132142026;0.9823251522243305;0.8947619189533721;0.0717261275089087;0.06534167988446862;1.1000278003981;10.000370975406321;0.9090604622000539;-0.09172495734432765;1.0455030612044507;1.0000256548565312;0.9135880843139498;0.9999822734426904
84.475444;1.0976943832743624;0.9823235050493417;0.8947626021071646;0.07172610485159277;0.06534159375140047;1.1000261203140322;10.00036540529136;0.9090609828978924;-0.09172495776873006;1.0455020692181582;1.0000258036833152;0.9135873553055922;0.9999838446476386
84.485444;1.0976935773390402;0.9823218295314274;0.8947633264144418;0.07172608639896506;0.06534150480412654;1.1000244432277344;10.000359299243271;0.9090614849877032;-0.09172495822907568;1.0455010243116982;1.00002590012883;0.9135867489002625;0.9999854014666735
84.495444;1.097692796469874;0.982320123047745;0.8947640887253642;0.07172607201105487;0.06534141320387377;1.1000227782129353;10.00035260588714;0.9090619671592742;-0.0917249587253738;1.0454999291664182;1.0000259489967513;0.9135862649194801;0.9999869451544099
84.505444;1.097692042834536;0.9823183837997039;0.8947648865838157;0.07172606146452344;0.0653413191242228;1.1000211332879573;10.000345300197818;0.9090624273629475;-0.09172495925781934;1.0454987872261137;1.0000259544791623;0.9135859025390854;0.9999884765395619
84.515444;1.0976913197633837;0.9823166107883627;0.8947657178266938;0.07172605446985793;0.06534122268214239;1.1000195149508474;10.000337386894968;0.909062863606245;-0.09172495982655973;1.0454976028446477;1.0000259197553882;0.9135856606830253;0.999989995720617
