time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.613487;1.0976884455037716;0.9829564132219111;0.8955184818188396;0.07197164458836498;0.0655740018763702;1.1000043772892882;10.001156805269806;0.909033357673812;-0.09156099025891824;1.045384310083064;0.9999321271066932;0.9136111824460333;0.9999575546359324
84.623487;1.0976868506943023;0.9829567357683396;0.8955197082298698;0.07197164166480582;0.06557403794984186;1.100006584817944;10.001156629230486;0.9090335802547624;-0.09156099018925212;1.0453854712557236;0.9999326385499816;0.9136094523660102;0.999957795321759
84.633487;1.0976852142988789;0.9829570504778029;0.8955209245707619;0.07197163823768174;0.06557406993374702;1.1000088423130618;10.001155157588174;0.9090338512183268;-0.09156099013349889;1.045386636077914;0.9999331178966455;0.9136076740257397;0.9999580900199411
84.643487;1.097683536693537;0.9829573535640302;0.8955221263079217;0.0719716340118051;0.06557409770805014;1.1000111458217239;10.001152403965067;0.9090341678368846;-0.09156099009083146;1.0453878069901896;0.9999335642838558;0.9136058552194168;0.9999584385931388
84.653487;1.0976818197552027;0.9829576396467513;0.8955233089448617;0.0719716286985156;0.06557412113899204;1.1000134902266336;10.001148392583628;0.9090345273014928;-0.09156099006068573;1.0453889855605778;0.9999339765553535;0.9136040036075059;0.999958841140954
84.663487;1.0976810308606224;0.9829587836187543;0.8955244831015005;0.07197144995439991;0.06557392572134356;1.100015869753066;10.001143158166963;0.9090349272013636;-0.0915609900427863;1.0453901724371402;0.9999343527412972;0.9136021264192318;0.9999592974100268
84.673487;1.0976792416622376;0.9829590162359578;0.8955256125486818;0.07197144157992333;0.06557394004114148;1.100018278244544;10.001136745758387;0.9090353652123259;-0.09156099003701264;1.0453913672630482;0.9999346903802162;0.9136002304245908;0.9999598071535383
84.683487;1.097677416291147;0.982959212405913;0.8955267095458962;0.07197143125912939;0.06557394962126013;1.100020709703134;10.00112920415709;0.9090358387307687;-0.09156099004320209;1.045392568925678;0.999934986971569;0.9135983217264487;0.999960370802283
84.693487;1.0976755522548518;0.9829593649554574;0.8955277727265171;0.07197141880859806;0.06557395437109652;1.10002315888507;10.001120578838194;0.909036344867253;-0.09156099006082975;1.0453937761188274;0.9999352398550033;0.9135964054167212;0.9999609893453837
84.703487;1.0976736463106402;0.9829594651297916;0.8955288028833421;0.0719714041785276;0.06557395421105669;1.100025620939968;10.001110914394491;0.9090368810432978;-0.09156099008884257;1.0453949879279079;0.9999354460439742;0.9135944859478902;0.9999616634113565
84.713487;1.0976716955616221;0.9829595031855309;0.8955298025694133;0.0719713874417129;0.06557394906101867;1.1000280905291069;10.001100264454172;0.9090374456745832;-0.0915609901260688;1.0453962041052864;0.9999356024157265;0.913592567798883;0.9999623925198473
84.723487;1.0976696983781906;0.9829594704125922;0.8955307754848651;0.07197136875502469;0.0655739388278787;1.1000305616149;10.001088693973546;0.9090380377419957;-0.09156099017192496;1.0453974245214326;0.9999357057587543;0.9135906549774838;0.9999631747207397
84.733487;1.0976676547802324;0.9829593604076691;0.8955317258468403;0.07197134833497928;0.06557392337409972;1.100033027887921;10.001076268668955;0.9090386558557484;-0.09156099022665225;1.0453986481716304;0.9999357528379934;0.9135887499356429;0.9999640069467034
84.743487;1.0976655659580405;0.9829591683166796;0.8955326575872037;0.07197132643170386;0.06557390251659093;1.1000354833733301;10.00106305014763;0.9090392982876978;-0.09156099029104903;1.0453998729444058;0.9999357411178579;0.9135868534990764;0.999964886380833
84.753487;1.0976634334478956;0.9829588898836431;0.8955335735408396;0.07197130330943675;0.06557387611438951;1.1000379229998691;10.001049102692145;0.9090399635789259;-0.09156099036619057;1.0454010961285725;0.9999356694794211;0.9135849658060464;0.999965811561618
84.763487;1.0976612583962189;0.9829585215192015;0.8955344751673525;0.07197127925472589;0.06557384414194696;1.100040342666387;10.00103449492809;0.9090406506975339;-0.09156099045316603;1.0454023150706764;0.9999355377056733;0.913583087241373;0.9999667821802339
84.773487;1.0976590412860905;0.9829580604712107;0.8955353633861535;0.07197125459694259;0.06557380664872015;1.1000427384807383;10.00101929564911;0.9090413588911626;-0.09156099055287778;1.0454035278036227;0.9999353452992218;0.9135812183932158;0.9999677982965571
84.783487;1.0976567828116908;0.9829575045873573;0.8955362401767083;0.07197122969300536;0.06557376372565799;1.100045105673141;10.001003574154995;0.9090420877812149;-0.09156099066619182;1.0454047333269616;0.99993509127184;0.9135793590382738;0.9999688599810751
84.793487;1.097654484474938;0.9829568522421169;0.895537109117576;0.07197120490581063;0.06557371557013286;1.1000474382669767;10.000987398052656;0.9090428374790561;-0.0915609907941829;1.0454059313765747;0.9999347747894352;0.9135775077512133;0.9999699675400843
84.803487;1.097652147589853;0.9829561030108512;0.8955379746324633;0.07197118064544426;0.06557366255652097;1.100049729986334;10.000970823078845;0.909043608426352;-0.09156099093804357;1.0454071212366396;0.9999343956342515;0.9135756626401103;0.9999711216367221
84.813487;1.097649772545;0.9829552587511776;0.895538841833403;0.07197115740988741;0.06557360522507451;1.1000519752771503;10.000953886881485;0.909044401266829;-0.09156099109881256;1.0454083001002685;0.9999339547617528;0.9135738215121596;0.9999723227595684
84.823487;1.0976473593355056;0.9829543236098962;0.8955397168701523;0.07197113573601843;0.0655735441907241;1.100054169140226;10.000936612070081;0.9090452168320181;-0.09156099127727403;1.0454094628198871;0.9999334552916435;0.9135719813235277;0.9999735708371705
84.833487;1.0976449081860784;0.9829533023235871;0.8955406064059052;0.07197111608281073;0.06557348003953688;1.1000563065959783;10.000919011302706;0.9090460563788588;-0.09156099147415293;1.0454106028282164;0.9999329029765173;0.9135701384397407;0.9999748656188712
84.843487;1.097642419768475;0.9829521989742985;0.8955415165706511;0.0719710987779526;0.0655734132929902;1.1000583831486013;10.000901090777138;0.9090469220629408;-0.09156099169041651;1.0454117126805544;0.9999323055402901;0.9135682894193413;0.9999762071399596
84.853487;1.0976398951623576;0.9829510174652496;0.8955424521059667;0.07197108412688713;0.06557334442555339;1.1000603954649473;10.00088285440549;0.909047816772123;-0.09156099192736429;1.0454127844855843;0.9999316716147565;0.9135664313604407;0.9999775960215682
84.863487;1.0976373358799014;0.982949761641985;0.8955434160617332;0.07197107256206191;0.06557327385664291;1.1000623410578232;10.000864312119733;0.9090487430907593;-0.09156099218659453;1.0454138110503668;0.9999310097494017;0.9135645621596574;0.9999790333527516
84.873487;1.097634744320736;0.9829484345161505;0.8955444103428288;0.07197106468342696;0.06557320192249931;1.1000642178621767;10.000845487119298;0.9090497020182611;-0.0915609924700252;1.0454147871697992;0.9999303274642889;0.9135626809219881;0.9999805196210069
84.883487;1.0976321239950202;0.9829470384144795;0.8955454363586088;0.07197106119201047;0.06557312890609016;1.1000660244245646;10.000826412669623;0.9090506922962099;-0.09156099277981958;1.045415710053324;0.999929630692182;0.9135607883123348;0.9999820536788245
84.893487;1.0976294790265637;0.9829455759977039;0.8955464950266775;0.0719710627544691;0.06557305510289842;1.1000677594825041;10.000807123689501;0.9090517113234502;-0.09156099311817703;1.045416578852306;0.9999289236209146;0.9135588866599711;0.9999836329761356
84.903487;1.0976268139759564;0.9829440506109781;0.895547586265067;0.07197106990697122;0.06557298081333444;1.1000694207862076;10.000787652549151;0.9090527568305906;-0.09156099348702881;1.0454173940934521;0.9999282088118598;0.9135569796034345;0.9999852547660079
84.913487;1.0976241343605655;0.9829424657237322;0.8955487085925993;0.0719710830671126;0.06557290626232148;1.1000710045153834;10.00076802873873;0.9090538273706236;-0.09156099388762098;1.045418157484332;0.9999274879937318;0.9135550713449659;0.9999869171062872
84.923487;1.0976214468616328;0.9829408247172349;0.895549859366958;0.0719711025295224;0.06557283154951048;1.100072505399651;10.000748279573756;0.9090549218567536;-0.09156099432029952;1.0454188715379509;0.9999267630838181;0.9135531658012302;0.9999886188893938
84.933487;1.0976187590827247;0.9829391316944402;0.8955510351920843;0.07197112841846252;0.06557275667247903;1.1000739170088514;10.000728430911701;0.9090560394071231;-0.09156099478482863;1.045419538899534;0.9999260362018202;0.9135512664567389;0.999990359248601
84.943487;1.0976160791860168;0.9829373922312499;0.895552232268015;0.07197116070575069;0.06557268157704889;1.1000752325937382;10.0007085082571;0.9090571792161882;-0.09156099528087291;1.045420161991377;0.9999253088212592;0.9135493769281853;0.9999921369717221
84.953487;1.0976134151404562;0.9829356131858533;0.895553447006322;0.0719711992594052;0.065572606209358;1.1000764464709583;10.000688537679506;0.9090583400307056;-0.09156099580803417;1.0454207427448543;0.9999245813815449;0.9135475007265493;0.9999939502458374
84.963487;1.0976107738722427;0.9829338022230442;0.8955546760569256;0.0719712438702942;0.06557253058249825;1.1000775545891517;10.000668545161309;0.909059519941239;-0.09156099636562871;1.0454212820984572;0.9999238537431757;0.9135456404204102;0.99999579660193
84.973487;1.097608160823007;0.9829319674886686;0.8955559155388318;0.0719712942858736;0.0655724548030645;1.1000785538659312;10.000648555945826;0.9090607167426697;-0.09156099695279415;1.0454217795805778;0.9999231256760782;0.913543797865671;0.9999976726649373
84.983487;1.097605579734628;0.9829301169404668;0.8955571611212592;0.07197135022608771;0.06557237901350553;1.10007944186706;10.000628597815824;0.9090619278294896;-0.09156099756878486;1.045422233371721;0.9999223966774519;0.9135419750403307;0.9999995738212003
84.993487;1.0976030326089092;0.9829282578227638;0.8955584089782495;0.0719714113633937;0.06557230333534336;1.1000802172968795;10.000608707606801;0.9090631494184747;-0.09156099821296189;1.045422640898606;0.9999216653618227;0.913540173974565;1.000001494202667
85.003487;1.097600520390752;0.9829263971825943;0.8955596559530064;0.0719714773232397;0.06557222787246109;1.1000808800670148;10.000588932268403;0.909064376624552;-0.09156099888454547;1.0454229991440969;0.9999209293708438;0.9135383959296942;1.0000034274263494
85.013487;1.0975980444337285;0.9829245423117586;0.8955608987186544;0.07197154773475792;0.06557215272263006;1.1000814308650761;10.000569322014758;0.9090656047840431;-0.09156099958245635;1.045423304240626;0.9999201858731575;0.913536641142226;1.0000053675194696
85.023487;1.0975956075280875;0.9829227000535403;0.8955621329793418;0.07197162225844334;0.0655720779757837;1.1000818709493432;10.000549924288222;0.9090668307280817;-0.09156100030535311;1.0454235512204606;0.9999194319769442;0.9135349095611425;1.000007308671666
85.033487;1.0975932136826019;0.9829208763488428;0.8955633533731513;0.0719717005339543;0.06557200372793669;1.1000822019229521;10.00053077818842;0.9090680531832754;-0.09156100105185595;1.0454237346392474;0.9999186654176513;0.9135332016091612;1.0000092443184214
85.043487;1.0975908678945372;0.9829190767716266;0.895564553707164;0.07197178212830058;0.06557193009821731;1.1000824255575339;10.000511906030932;0.9090692722445938;-0.09156100182081112;1.045423849593292;0.9999178853441608;0.9135315185555157;1.0000111667981244
85.053487;1.0975885765699815;0.9829173066976441;0.8955657273055657;0.07197186654611867;0.06557185720589549;1.1000825443414413;10.000493312689034;0.9090704883142094;-0.09156100261130788;1.0454238919112684;0.999917091806725;0.9135298629381746;1.0000130676424643
85.063487;1.0975863472883696;0.982915570687064;0.895566867910212;0.07197195325159482;0.0655717851341831;1.1000825623099337;10.000474993584163;0.9090717012133104;-0.09156100342243914;1.0454238574102017;0.9999162845757681;0.9135282386424073;1.000014938303587
85.073487;1.097584187978847;0.9829138721212055;0.8955679706697843;0.0719720416703101;0.0655717139566975;1.10008248538647;10.000456936276994;0.9090729098797021;-0.09156100425313511;1.0454237417395222;0.999915462979061;0.9135266503230789;1.0000167709064662
85.083487;1.0975821061951547;0.9829122136255991;0.8955690323670922;0.071972131205067;0.06557164379467657;1.1000823209387791;10.000439116884179;0.9090741122419684;-0.09156100510219391;1.0454235411927868;0.999914626179935;0.9135251028756904;1.000018558277084
85.093487;1.0975801079637315;0.982910597660802;0.8955700512136172;0.07197222129326725;0.06557157481763119;1.1000820761265169;10.000421505362933;0.909075304957055;-0.09156100596832986;1.0454232532807293;0.9999137730331661;0.9135236012115616;1.000020293317829
85.103487;1.097578197099087;0.9829090263850877;0.8955710268950766;0.07197231146077442;0.06557150718950182;1.1000817560248395;10.000404078981589;0.909076483645749;-0.09156100685015063;1.045422876662493;0.999912902102926;0.9135221498936994;1.000021968723835
85.113487;1.0975763760370278;0.9829075012173514;0.8955719604403042;0.07197240131257823;0.06557144102829514;1.1000813635746687;10.000386833083102;0.9090776439960622;-0.09156200774613665;1.0454224107217742;0.9999120117648411;0.9135208528786666;1.0000235770666641
85.123487;1.0975746471094276;0.9829060232056632;0.895572853327034;0.07197249049303656;0.0655713764243207;1.1000809010108292;10.00036978032203;0.9090787830745859;-0.09156200865463623;1.0454218550799435;0.9999111000800456;0.9135195125002825;1.000025110817939
85.133487;1.0975730131337453;0.9829045937328484;0.8955737065050327;0.07197257868956028;0.06557131347700466;1.1000803710088316;10.00035293642711;0.9090798998327241;-0.09156200957379497;1.045421209428297;0.9999101653268506;0.9135182307221039;1.0000265626716855
85.143487;1.0975714770337455;0.9829032144267992;0.8955745204664645;0.07197266566987312;0.06557125228630686;1.100079777320485;10.00033630470585;0.9090809945887135;-0.09156201050150559;1.0454204740143789;0.9999092069847538;0.9135170082389159;1.0000279256888132
85.153487;1.097570040935342;0.9829018869541284;0.8955752964869862;0.07197275127511103;0.06557119288336308;1.1000791249492916;10.000319874563903;0.9090820683373214;-0.09156201143558679;1.0454196507180822;0.9999082258380259;0.9135158449553117;1.0000291928192182
85.163487;1.0975687057189725;0.982900613730032;0.8955760376677393;0.07197283538028688;0.0655711351539565;1.1000784195232447;10.000303631642577;0.909083122234811;-0.09156201237407406;1.0454187433161657;0.999907223444182;0.9135147408215336;1.0000303568697144
85.173487;1.097567471193133;0.9828993986854229;0.8955767484780334;0.07197291788668135;0.06557107884316876;1.1000776666895722;10.00028756432794;0.9090841568949002;-0.0915620133151579;1.0454177559568714;0.999906201915946;0.913513696706456;1.0000314114848314
85.183487;1.0975663364995916;0.9828977660414221;0.8955769955540415;0.07197476397551449;0.06557263171970548;1.1000768725677337;10.00027166241327;0.9090851721133474;-0.0915620142567339;1.04541669162016;0.99990516380927;0.9135127146456808;1.0000323520688645
85.193487;1.097565300673285;0.9828966815463611;0.8955776587087539;0.07197484295978306;0.06557257715250515;1.1000760444487907;10.000255914090085;0.9090861676017742;-0.09156201519612038;1.0454155522607245;0.9999041114217067;0.9135117975015163;1.000033175622914
85.203487;1.0975643631014091;0.9828956670046991;0.8955783033556088;0.07197491987393552;0.06557252273875906;1.1000751903796118;10.000240304458291;0.9090871436629206;-0.09156201613002703;1.0454143398133207;0.9999030460838756;0.9135109485787075;1.0000338800272364
85.213487;1.0975635233175045;0.9828947233107813;0.8955789318507574;0.07197499440545295;0.06557246790357808;1.1000743180817432;10.000224819860932;0.9090881009948395;-0.09156201705454531;1.0454130570044193;0.9999019684192868;0.9135101712007796;1.0000344634331626
85.223487;1.0975627798811394;0.9828938509024134;0.8955795454634279;0.0719750662296895;0.06557241206282047;1.1000734343327763;10.000209456924813;0.9090890405357808;-0.09156201796541406;1.0454117078086351;0.9999008787618534;0.9135094676790133;1.0000349236612194
85.233487;1.0975621292036337;0.9828930506418503;0.8955801446508371;0.07197513511207307;0.06557235469822872;1.1000725449975262;10.00019422591251;0.9090899639878063;-0.09156201885858771;1.0454102973705517;0.9998997769273532;0.9135088382415151;1.0000352580207124
85.243487;1.0975615660170737;0.98289232378246;0.8955807293228152;0.07197520099668894;0.06557229544899597;1.1000716556292187;10.000179144209387;0.9090908738501385;-0.0915620197306309;1.0454088318707824;0.9998986620258425;0.9135082810041748;1.0000354637608047
85.253487;1.0975610853520852;0.9828916716385263;0.895581299128917;0.0719752639924097;0.0655722341459911;1.1000707719088252;10.000164225723843;0.9090917726285611;-0.09156202057870792;1.0454073192926356;0.9998975329302295;0.9135077923557653;1.000035538476075
85.263487;1.0975606835375946;0.9828910953528065;0.8955818536983154;0.07197532429720466;0.06557217076200583;1.100069899273659;10.000149474116672;0.9090926627101297;-0.09156202140034671;1.045405770095816;0.9998963893830694;0.9135073674955083;1.0000354803972762
85.273487;1.0975603573654218;0.9828905959288347;0.8955823929578511;0.07197538215935313;0.06557210534700836;1.1000690427513815;10.000134883172231;0.9090935465038965;-0.09156202219320324;1.0454041958706304;0.9998952329900311;0.9135070021030378;1.0000352888805906
85.283487;1.097560103289903;0.9828901746181825;0.8955829178260156;0.07197543786752264;0.06557203800185984;1.10006820708052;10.00012044115376;0.9090944253429879;-0.09156202295495326;1.045402606933663;0.9998940669509365;0.9135066939691912;1.0000349647550473
85.293487;1.097559917636871;0.9828898330446528;0.8955834307102504;0.07197549172805302;0.06557196887335659;1.100067396292927;10.000106136373487;0.9090952984282273;-0.09156202368328273;1.0454010112039447;0.9998928945292619;0.9135064426825534;1.00003451037813
85.303487;1.0975597967328725;0.9828895725742393;0.895583934959151;0.07197554402036417;0.06557189815083377;1.1000666136156234;10.000091962863891;0.9090961634413851;-0.09156202437585266;1.0453994145134293;0.9998917177942204;0.9135062484717605;1.000033929435126
85.313487;1.0975597367318761;0.9828893935884664;0.8955844335501796;0.07197559495020688;0.06557182605033075;1.1000658618027164;10.000077917335469;0.909097017631048;-0.09156202503036923;1.0453978216817172;0.9998905378837422;0.9135061117446575;1.0000332262647063
85.323487;1.0975597338832666;0.9828892955495159;0.8955849282835242;0.07197564462618893;0.06557175276513612;1.1000651429950967;10.000063987230886;0.9090978581793685;-0.0915620256448406;1.0453962379839155;0.9998893560251166;0.9135060326902549;1.0000324052535343
85.333487;1.0975597848026137;0.9828892772259094;0.8955854201272097;0.07197569306178522;0.06557167841418748;1.1000644588765935;10.00005015079754;0.9090986830419353;-0.09156202621770357;1.0453946696652867;0.999888173906284;0.9135060107990775;1.000031470955186
85.343487;1.0975598866063294;0.9828893366334135;0.8955859100969688;0.0719757402112923;0.06557160303476034;1.1000638115951349;10.000036393378542;0.9090994926605704;-0.09156202674770697;1.0453931228334623;0.999886993727129;0.9135060452617066;1.0000304282209835
85.353487;1.0975600374228376;0.9828894712011409;0.8955863995574329;0.07197578602963602;0.06557152662788786;1.1000632042089085;10.00002271656418;0.9091002902395732;-0.09156202723389495;1.0453916023786796;0.9998858188317412;0.9135061359407517;1.0000292817207952
85.363487;1.0975602368375343;0.9828896775834496;0.8955868896076731;0.07197583048165392;0.065571449226638;1.1000626403224667;10.000009128074842;0.9091010798183105;-0.0915620276758029;1.0453901119995856;0.9998846541242384;0.9135062838676468;1.0000280357423785
85.373487;1.0975604856683414;0.9828899511678775;0.8955873804333145;0.07197587348415733;0.06557137092980635;1.1000621237891826;9.999995626956899;0.9091018645318444;-0.09156202807345021;1.0453886545049444;0.9998835053932917;0.9135064909865207;1.0000266945848737
85.383487;1.0975607849918905;0.9828902863071372;0.8955878710869438;0.07197591489183947;0.06557129188944598;1.1000616585788794;9.999982201034825;0.9091026463559988;-0.09156202842702599;1.0453872319188116;0.9998823783213134;0.913506759388516;1.000025262376453
85.393487;1.0975611350847874;0.9828906768439691;0.8955883594091312;0.0719759545549123;0.06557121229147304;1.1000612481693006;9.999968832163773;0.9091034264129678;-0.09156202873677019;1.0453858454479794;0.9998812778865858;0.9135070904293858;1.0000237423630431
85.403487;1.0975615352786567;0.98289111632659;0.89558884264389;0.07197599234487888;0.06557113234933211;1.1000608946153905;9.999955500203983;0.9091042053447453;-0.09156202900322453;1.0453844954022176;0.999880208133996;0.9135074841439184;1.0000221370312954
85.413487;1.0975619844128426;0.9828915982928542;0.8955893190252522;0.07197602812528428;0.06557105229636373;1.1000605985907468;9.999942186599817;0.909104983903645;-0.09156202922746211;1.045383181333037;0.9998791724047063;0.9135079392537069;1.0000204488277087
85.423487;1.0975624812518296;0.9828921169954481;0.8955897885182212;0.07197606173383359;0.06557097236774866;1.1000603606522805;9.99992887392616;0.9091057631348115;-0.09156202941094664;1.0453819022472877;0.9998781735480136;0.9135084539806291;1.0000186800029405
85.433487;1.0975630250453992;0.9828926682340335;0.8955902515990817;0.0719760930035112;0.06557089278792236;1.1000601820387796;9.99991554312127;0.9091065437003427;-0.09156202955513204;1.0453806569208988;0.9998772133615432;0.9135090269312679;1.0000168317719442
85.443487;1.0975636159503441;0.982893249481331;0.8955907081412046;0.07197612180395922;0.06557081374849429;1.1000600644959013;9.999902177461195;0.9091073254605253;-0.09156202966125895;1.04537944452658;0.9998762921664406;0.9135096568799681;1.000014904360296
85.453487;1.0975642550207696;0.982893859556896;0.8955911581029423;0.07197614809062901;0.0655707353655357;1.1000600104424096;9.99988876705784;0.9091081081492763;-0.09156202973040302;1.045378264950898;0.9998754096251062;0.9135103422447318;1.0000128975765856
85.463487;1.0975649438289206;0.9828944984225224;0.8955916026060062;0.07197617193438693;0.06557065770640085;1.1000600229518822;9.999875309228777;0.9091078921750102;-0.09156202976339177;1.0453771184396028;0.9998745655259977;0.9135100863981149;1.0000108102955068
85.473487;1.0975656836433636;0.9828951663347295;0.8955920439942564;0.07197619349225058;0.0655705809061818;1.1000601042062308;9.999861809529436;0.9091086786605679;-0.09156202976065272;1.0453760051208159;0.9998737594560236;0.9135108779563389;1.0000086399078976
85.483487;1.0975664747158438;0.9828958623164301;0.8955924854885813;0.07197621294703438;0.06557050521658636;1.1000602541542712;9.999848277669694;0.9091094687873356;-0.09156202972226393;1.0453749248148274;0.9998729905292921;0.9135117209853154;1.0000063834777677
85.493487;1.0975673164644457;0.9828965835192243;0.8955929306898462;0.07197623045161795;0.06557043094934588;1.1000604714586515;9.999834721393723;0.9091102627311702;-0.09156202964811128;1.0453738775002135;0.9998722575678655;0.9135126144943221;1.0000040391583684
85.503487;1.0975682082116114;0.9828973258863136;0.895593382652245;0.07197624607254234;0.06557035844088817;1.1000607551978294;9.999821149837269;0.909111059144933;-0.0915620295381251;1.0453728640010198;0.9998715589049155;0.9135135570323779;1.00000160583805
85.513487;1.097569149469388;0.9828980850111684;0.8955938432283252;0.07197625977745706;0.06557028805204351;1.1000611054320948;9.99980757499546;0.9091118559078559;-0.09156202939256686;1.0453718856105179;0.9998708921879418;0.913514546659841;0.9999990819480424
85.523487;1.0975701397214774;0.9828988565789486;0.8955943129786552;0.07197627148400507;0.06557022014442261;1.1000615234225504;9.999794004570886;0.9091126511893071;-0.0915620292120937;1.0453709431479337;0.9998702550121885;0.9135155811328988;0.9999964654979713
85.533487;1.09757117823917;0.9828996362742706;0.8955947914241252;0.07197628110118943;0.06557015506137807;1.1000620117665143;9.999780441318645;0.9091134434862517;-0.09156202899763378;1.0453700372161612;0.9998696463030473;0.9135166577984131;0.9999937552456416
85.543487;1.0975722639061136;0.9829004192149245;0.8955952777227834;0.07197628853318601;0.06557009313606582;1.1000625737366836;9.999766888792662;0.9091142307524214;-0.09156202875025875;1.045369169321082;0.9998690675937238;0.9135177734339287;0.999990951585421
85.553487;1.0975733951674191;0.9829011998345617;0.8955957712363481;0.07197629364065232;0.06557003469287674;1.1000632123135996;9.999753357334841;0.9091150098879481;-0.09156202847105502;1.0453683418308823;0.9998685233181661;0.9135189246608809;0.999988056728836
85.563487;1.097574570390587;0.9829019730240095;0.8955962715637673;0.07197629616926605;0.065569980039797;1.1000639293049634;9.99973987459245;0.9091157771367736;-0.09156202816113251;1.045367556755212;0.9998680200879243;0.91352010877979;0.9999850745795772
85.573487;1.0975757882354225;0.9829027353615862;0.8955967784474246;0.07197629573330297;0.06556992945061788;1.1000647247570694;9.999726490567184;0.9091165288682785;-0.09156202782173793;1.045366814989149;0.9998675652505344;0.9135213243865984;0.999982010476292
85.583487;1.0975770477487672;0.9829034847329308;0.8955972915792353;0.07197629189415873;0.06556988312420726;1.1000655971043716;9.99971326787606;0.9091172621112618;-0.09156202745425407;1.0453661162626182;0.9998671652832607;0.9135225714273414;0.9999788709732813
85.593487;1.0975783481761592;0.9829042189630416;0.8955978101500717;0.07197628425679653;0.06556984115499342;1.100066543660913;9.999700270344135;0.9091179747050925;-0.09156202706019717;1.0453654591854447;0.9998668249644449;0.9135238505705563;0.9999756639269729
85.603487;1.0975796881622952;0.9829049353618774;0.8955983324810591;0.07197627252463558;0.06556980353477923;1.1000675608322097;9.999687559842938;0.9091186653547069;-0.09156202664122204;1.045364841461963;0.9998665472214138;0.913525162368921;0.9999723981277124
85.613487;1.0975810649603617;0.9829056314732074;0.895598855878268;0.0719762564956471;0.0655697701652204;1.1000686439598186;9.999675195282263;0.9091193332016964;-0.09156202619895606;1.045364260513231;0.9998663331204188;0.9135265070490086;0.9999690822546131
85.623487;1.0975824745038012;0.9829063056595481;0.8955993767530351;0.07197623599996511;0.06556974086998986;1.1000697872190162;9.999663226828716;0.9091199769599013;-0.0915620257347766;1.0453637140333343;0.9998661824492798;0.9135278850252251;0.999965724261459
85.633487;1.0975839116957653;0.9829069569160547;0.8955998912376496;0.07197621085832995;0.06556971539115523;1.100070983911832;9.999651686469766;0.9091205949245074;-0.09156202524966817;1.0453631997909212;0.9998660945726058;0.9135292972005294;0.9999623308553932
85.643487;1.097585370733976;0.9829075847894243;0.8956003957576858;0.07197618093591637;0.06556969337729292;1.100072226803975;9.999640584785917;0.909121185465939;-0.09156202474418525;1.0453627149561662;0.999866068496297;0.9135307444057879;0.9999589068496794
85.653487;1.0975868459055067;0.9829081895546504;0.8956008869648201;0.07197614622404752;0.06556967441566096;1.1000735085737288;9.99962992048303;0.9091217467207903;-0.09156202421868342;1.045362256011622;0.9998661025944414;0.9135322268468529;0.9999554556894652
85.663487;1.0975883323301412;0.9829087719242;0.8956013617233396;0.07197610684002814;0.06556965810430603;1.1000748225041381;9.999619693286162;0.9091222762081276;-0.09156302367380269;1.045361819694339;0.999866194824743;0.9135338445777602;0.999951980867637
85.673487;1.0975898266866932;0.9829093327944447;0.8956018174543038;0.0719760629647727;0.06556964409871574;1.100077162453493;9.999609911184573;0.909122771202831;-0.09156302311074384;1.0453614040132053;0.9998663432251365;0.9135353973532119;0.999948486872217
85.683487;1.0975913278800993;0.9829098734485898;0.8956022519841803;0.07197601479712147;0.0655696321052323;1.1000785217301114;9.999600593485853;0.9091232296531165;-0.09156302253096514;1.045361008617114;0.9998665463559697;0.913536986459704;0.9999449793979568
85.693487;1.0975928365042158;0.9829103953379338;0.8956026628448709;0.07197596252467915;0.06556962184369068;1.1000798919052834;9.999591768795504;0.9091236509965196;-0.09156302193560974;1.045360634833257;0.9998668035053255;0.9135386138002257;0.9999414651826957
85.703487;1.0975943535281456;0.9829108996438439;0.8956030469668648;0.07197590630418862;0.06556961301954495;1.100081262539925;9.999583467199944;0.9091240359039309;-0.09156302132524961;1.0453602851634551;0.9998671144308293;0.9135402813924006;0.9999379521253987
85.713487;1.0975958797439336;0.982911387598279;0.8956034011430464;0.07197584626161566;0.06556960532389268;1.100082621597115;9.99957571262982;0.9091243851524485;-0.09156302070000197;1.045359962333271;0.9998674789768426;0.9135419905476961;0.999934449910863
85.723487;1.0975974159230195;0.9829118611746256;0.8956037224741379;0.07197578247789985;0.06556959844455644;1.1000839558170812;9.999568521252105;0.9091246988176085;-0.09156302005972519;1.0453596690128915;0.9998678969633303;0.9135437412246223;0.9999309702214471
85.733487;1.0975989630018048;0.9829123233562984;0.8956040082687989;0.07197571496821636;0.06556959206883095;1.1000852512985941;9.999561904035893;0.9091249762520576;-0.09156301940408944;1.045359408106365;0.9998683678808108;0.9135455317999797;0.9999275258222012
85.743487;1.0976005222096477;0.9829127782394206;0.8956042560622326;0.07197564370089546;0.06556958587680761;1.1000864945491071;9.99955586696333;0.909125216590057;-0.0915630187325321;1.0453591824323079;0.9998688903792868;0.9135473592655432;0.9999241288459941
85.753487;1.0976020950644119;0.982913231469137;0.8956044639888513;0.07197556865395917;0.065569579548406;1.1000876733488014;9.999550409201706;0.9091254191552034;-0.091563018044393;1.045358994174296;0.999869462279781;0.9135492196360014;0.9999207894434724
85.763487;1.0976036835673921;0.9829136904577542;0.8956046311455969;0.07197548988710828;0.06556957279948827;1.1000887768366605;9.999545522027054;0.9091255832179964;-0.09156301733922115;1.0453588452769755;0.9998700810848805;0.9135511087063862;0.9999175159127566
85.773487;1.0976052906721796;0.9829141638170394;0.8956047577431109;0.07197540758157535;0.06556956540752731;1.1000897949623567;9.999541189080455;0.9091257075448785;-0.09156301661681386;1.0453587381447758;0.9998707442327236;0.9135530226079291;0.9999143157855783
85.783487;1.0976069199364848;0.9829146605577535;0.895604844780024;0.07197532201584203;0.06556955718445272;1.1000907180912372;9.999537392125315;0.9091257906089754;-0.09156301587700394;1.0453586752157482;0.9998714486060988;0.9135549575749038;0.9999111967581624
85.793487;1.097608574344191;0.9829151895214165;0.8956048936640403;0.07197523351747367;0.0655695479398478;1.1000915367784085;9.999534117604206;0.909125831306491;-0.0915630151195574;1.0453586576983906;0.9998721897431508;0.9135569097128067;0.9999081672761728
85.803487;1.0976102555751157;0.9829157589267978;0.8956049062548137;0.07197514243102103;0.06556953749563632;1.100092241280207;9.999531356179805;0.9091258292399906;-0.09156301434425876;1.0453586849536363;0.999872961680488;0.9135588752740174;0.999905236494773
85.813487;1.0976119641359012;0.9829163761620607;0.8956048849768609;0.07197504911659326;0.06556952571131883;1.1000928218094903;9.999529103708268;0.9091257841945463;-0.09156301355121012;1.0453587548362886;0.99987375793831;0.9135608510954839;0.9999024135444327
85.823487;1.0976136999271522;0.9829170479819394;0.8956048327457318;0.07197495398666535;0.06556951245514582;1.1000932698055643;9.999527367929229;0.9091256956970595;-0.09156301274120231;1.0453588640937659;0.9998745734559192;0.9135628349823535;0.9998997069490163
85.833487;1.0976154627549772;0.9829177806329252;0.8956047524815904;0.07197485754857703;0.06556949757528543;1.1000935783034251;9.999526170129505;0.9091255634784002;-0.09156301191581132;1.0453590087352675;0.9998754061106414;0.9135648258729516;0.9998971245064866
85.843487;1.0976172528709773;0.9829185799142153;0.8956046461285246;0.07197476037384423;0.065569480932261;1.1000937410077365;9.999525538675002;0.9091253882024064;-0.09156301107721831;1.0453591847931936;0.999876256447686;0.9135668237897278;0.9998946732797872
85.853487;1.0976190714616618;0.9829194518720324;0.8956045139229541;0.07197466302027407;0.06556946242241159;1.100093752045153;9.9995255008238;0.909125171792303;-0.09156301022791064;1.0453593887562804;0.9998771260283355;0.9135688293637717;0.9998923598742494
85.863487;1.0976209199438243;0.9829204033157737;0.8956043546838619;0.07197456602932485;0.065569441955577;1.1000936067514497;9.999526076518334;0.9091249173620384;-0.09156300937048467;1.0453596167438097;0.9998780156984747;0.9135708426958329;0.9998901911843152
85.873487;1.0976227986363656;0.9829214409298918;0.8956041668601386;0.07197446994931651;0.0655694194516201;1.100093302009077;9.999527275887964;0.9091246285497054;-0.09156300850774642;1.0453598631979402;0.9998789245149446;0.9135728626372863;0.9998881748372721
85.883487;1.0976247068420009;0.9829225698604789;0.8956039493938353;0.07197437529150716;0.06556939485899144;1.1000928361989406;9.999529097805977;0.9091243087404843;-0.09156300764280574;1.0453601210111698;0.9998798492716074;0.9135748872763126;0.9998863182613237
85.893487;1.0976266433652224;0.9829237931077393;0.8956037019290437;0.07197428249866926;0.06556936815633779;1.1000922098171275;9.999531524609617;0.9091239611679578;-0.0915630067788308;1.0453603830042306;0.999880784684551;0.9135769144758931;0.9998846266928321
85.903487;1.097628605782895;0.9829251118993153;0.8956034243909115;0.07197419197611346;0.0655693393364393;1.1000914262856214;9.999534515430774;0.9091235892991101;-0.09156300591861537;1.0453606426032733;0.9998817240467925;0.9135789420207444;0.9998831022324425
85.913487;1.0976305899902703;0.9829265268114171;0.8956031161682881;0.07197410413415843;0.0655693083606807;1.1000904919183863;9.999538003738841;0.9091231965337765;-0.09156300506432885;1.0453608935163272;0.9998826595345951;0.9135809683743318;0.9998817448363697
85.923487;1.0976325909917077;0.9829280389454068;0.8956027759941225;0.07197401939682944;0.06556927509116595;1.1000894149324978;9.9995419015277;0.909122786029307;-0.09156300421758734;1.0453611299780117;0.9998835824443814;0.9135829934434743;0.9998805531849265
85.933487;1.0976346033080453;0.9829296502673358;0.895602403193434;0.07197393816146255;0.06556923928304821;1.1000882038988622;9.999546108998906;0.9091223612187227;-0.09156300337963144;1.0453613476242098;0.9998844838787826;0.9135850180334655;0.9998795243212538
85.943487;1.0976366209355544;0.9829313631768366;0.8956019988181521;0.07197386076309517;0.06556920070413481;1.1000868662586363;9.99955052663399;0.9091219259859737;-0.0915630025514434;1.045361544035527;0.9998853555945229;0.9135870429916221;0.999878653518579
85.953487;1.0976386384089059;0.9829331797722365;0.895601565642497;0.07197378749815048;0.06556915929160302;1.100085407799357;9.999555067500758;0.909121484181438;-0.09156300173377088;1.045361718794173;0.9998861907482647;0.9135890692727673;0.999877935065847
85.963487;1.0976406519379125;0.9829351012321356;0.8956011078869778;0.0719737186514978;0.06556911516826709;1.1000838335172585;9.999559664567741;0.9091210394051108;-0.09156300092704033;1.0453618734061423;0.999886984079108;0.9135910981339059;0.9998773632205891
85.973487;1.0976426585204118;0.9829371281412439;0.8956006306896142;0.07197365446166308;0.06556906853347019;1.1000821489916115;9.999564269216732;0.909120595313222;-0.09156300013131034;1.04536201121517;0.9998877316213783;0.9135931305201989;0.9998769328688617
85.983487;1.0976446543892977;0.9829392615200807;0.8956001389155045;0.07197359507286202;0.06556901960549444;1.100080361119467;9.999568847621045;0.9091201556409797;-0.09156299934641282;1.0453621371847457;0.9998884303258355;0.9135951659016326;0.9998766397042756
85.993487;1.0976466353100347;0.9829415030961983;0.8955996361977079;0.07197354052931938;0.06556896865651517;1.1000784783539104;9.999573379109554;0.9091197239172876;-0.09156299857210583;1.045362257340032;0.9998890773357708;0.9135972016259393;0.9998764800404215
86.003487;1.0976485980713244;0.9829433738743913;0.8955986870806324;0.0719752560421763;0.06557052413868744;1.1000765109913497;9.99957785117921;0.9091193034811025;-0.0915629978080434;1.0453623779107677;0.9998896694871028;0.9135992335118315;0.9998764509893759
86.013487;1.0976505412921858;0.9829458362630568;0.8955981692236457;0.07197521089266025;0.06557047020312273;1.1000744709913526;9.999582250276033;0.9091188970315622;-0.091562997053858;1.0453625046316533;0.9998902035239852;0.9136012566940921;0.9998765506901294
86.023487;1.0976524654504973;0.9829484095481485;0.8955976458995233;0.07197517012775746;0.0655704152869751;1.1000723707794955;9.999586555395677;0.9091185057844418;-0.09156299630956301;1.045362642580106;0.9998906760584301;0.9136032654711999;0.9998767777585601
86.033487;1.0976543728425638;0.9829510928505271;0.8955971169507956;0.0719751335871179;0.06557035965254449;1.100070221628643;9.99959073925435;0.9091181297386064;-0.09156299557575076;1.0453627961905478;0.999891083111963;0.9136052528339145;0.9998771308785537
86.043487;1.097656267292997;0.9829538843993106;0.8955965799885643;0.07197510117888067;0.06557030347337302;1.100068032411503;9.999594771163206;0.9091177686113002;-0.0915629948532699;1.0453629689434778;0.9998914201135075;0.9136072107808647;0.9998776091863092
86.053487;1.0976581533723762;0.9829567808011309;0.8955960298393995;0.07197507275557967;0.06557024686024227;1.100065809250229;9.999598615337364;0.9091174225365798;-0.09156299414284076;1.045363162993956;0.999891682512577;0.913609131181197;0.9998782125190759
86.063487;1.0976600356771478;0.9829597767001653;0.8955954590261177;0.07197504802095311;0.0655701899245379;1.1000635564341712;9.999602232667373;0.9091170923326022;-0.09156299344500408;1.0453633793524044;0.9998918665820262;0.9136110063426892;0.9998789408707832
86.073487;1.0976619185274832;0.9829628662752119;0.8955948589500229;0.07197502654115209;0.06557013277568557;1.100061277860484;9.999605588334028;0.9091167787110292;-0.0915629927603361;1.0453636188943078;0.9998919700144902;0.913612828851496;0.9998797931897891
86.083487;1.097663805942234;0.9829660451012984;0.8955942210528884;0.0719750078013987;0.06557007547833063;1.100058977560942;9.999608651423054;0.9091164813933662;-0.09156299208955694;1.0453638835460284;0.9998919923636858;0.9136145911517339;0.999880766319237
86.093487;1.0976657017677458;0.9829693104259241;0.8955935378554507;0.0719749912786698;0.06557001808305235;1.1000566594570707;9.999611388997739;0.9091161997314199;-0.0915629914333256;1.0453641765429342;0.9998919354889676;0.9136162858579073;0.9998818550588024
86.103487;1.0976676098801053;0.9829726601855292;0.895592803496141;0.07197497651517544;0.06556996066849166;1.100054327630038;9.999613771772033;0.9091159338916901;-0.0915629907921056;1.045364501962156;0.9998918036811378;0.9136179068051402;0.999883053471682
86.113487;1.0976695342408773;0.9829760914119742;0.8955920137196851;0.07197496313016091;0.06556990330585272;1.1000519868302958;9.999615785601515;0.9091156847137161;-0.09156299016632782;1.0453648643863545;0.9998916026823345;0.9136194495987411;0.9998843563627028
86.123487;1.0976714788707171;0.9829795988750856;0.8955911658991672;0.07197495075809036;0.06556984601652525;1.1000496422209107;9.999617429513375;0.909115452433163;-0.09156298955650256;1.045365268317365;0.9998913376199466;0.9136209112437781;0.9998857598826101
86.133487;1.097674412675839;0.9829840566001716;0.8955902747487691;0.07197476694570099;0.06556957441611302;1.1000472988587109;9.999618703836965;0.9091152360323442;-0.09156298896303643;1.0453657172225421;0.9998910118292615;0.9136222895664291;0.9998872616301175
86.143487;1.097676409644678;0.9829876938362054;0.8955893092282566;0.07197475534118442;0.06556951720082664;1.10004496147119;9.999619605550278;0.9091150337072232;-0.0915629883858948;1.0453662134377222;0.9998906280175435;0.9136235826886118;0.99988886062653
86.153487;1.0976784375261577;0.9829913843034164;0.8955882861967309;0.07197474348740136;0.06556946002673322;1.1000426341134142;9.99962013028621;0.9091148433138138;-0.09156298782446846;1.0453667589712885;0.9998901903588914;0.9136247889754194;0.9998905567206544
86.163487;1.097680498066352;0.9829951213446422;0.8955872072192133;0.07197473104697631;0.06556940293669782;1.100040320032806;9.999620270100733;0.9091146623380619;-0.09156298727782233;1.0453673557696563;0.9998897051508917;0.9136259078106784;0.9998923497120595
86.173487;1.0976825920864486;0.9829988986609621;0.8955860740595131;0.07197471776566566;0.06556934595726159;1.1000380223024449;9.99962000969059;0.9091144879913264;-0.09156298674509124;1.0453680049239904;0.9998891797055803;0.9136269399553172;0.999894238900957
86.183487;1.097684720034286;0.9830027087775874;0.8955848885761957;0.07197470351103655;0.06556928912421091;1.1000357447600386;9.999619330156355;0.9091143176503673;-0.09156298622569259;1.045368705720206;0.999888621165256;0.9136278867954336;0.9998962230263537
86.193487;1.0976868818312884;0.9830065421775608;0.8955836527693186;0.07197468832529247;0.06556923250371104;1.1000334924848127;9.999618218469285;0.9091141493101496;-0.09156298571928709;1.0453694553976618;0.9998880361917941;0.9136287498644144;0.9998983002093478
86.203487;1.097689075898829;0.9830103882958449;0.8955823690235843;0.07197467241829887;0.06556917614703275;1.1000312712287876;9.999616674942855;0.9091139820000875;-0.09156298522568194;1.0453702495377344;0.9998874310488652;0.9136295311671138;0.9999004677475938
86.213487;1.0976912987899718;0.983014237276816;0.8955810401895214;0.07197465612001785;0.06556912007274042;1.100029086338609;9.999614714638394;0.9091138160088941;-0.09156298474477548;1.045371082996143;0.99988681185568;0.9136302333248749;0.999902721661286
86.223487;1.0976935461641761;0.9830180807719262;0.8955796693153268;0.07197463983779055;0.06556906430890393;1.1000269425571376;9.999612361888;0.9091136521769697;-0.09156298427651216;1.0453719509574337;0.9998861849342486;0.9136308592555042;0.9999050561948291
86.233487;1.0976958141290907;0.9830219112055547;0.8955782593763627;0.07197462402690678;0.06556900893211293;1.1000248450145123;9.999609643424394;0.909113490753043;-0.09156298382092748;1.0453728492870302;0.9998855566194887;0.9136314115443652;0.9999074639187046
86.243487;1.0976981002280386;0.9830257204990839;0.8955768135242638;0.07197460917242472;0.06556895407336885;1.1000228002883514;9.999606589145575;0.9091133313258424;-0.09156298337830722;1.0453737749709897;0.999884932877856;0.9136318916568279;0.9999099364182236
86.253487;1.0977004036917;0.9830295000384272;0.8955753357860446;0.07197459575086096;0.06556889986962171;1.1000208160414344;9.999603235408394;0.9091131734324019;-0.09156398294928589;1.0453747270731037;0.9998843198663061;0.913632399863099;0.9999124648930459
86.263487;1.0977027241056756;0.9830332419696314;0.8955738312287087;0.07197458416596082;0.0655688463941563;1.1000188995029208;9.999599620925803;0.9091130167372639;-0.09156398253474693;1.0453757065125584;0.9998837250607012;0.9136327351757481;0.999915040385089
86.273487;1.0977050597506879;0.9830369399228563;0.89557230507237;0.07197457472669172;0.06556879364034388;1.1000170564514158;9.999595784686282;0.9091128611585173;-0.09156398213564763;1.0453767144569943;0.9998831578251822;0.9136329981964294;0.9999176539787786
86.283487;1.0977074079385072;0.983040588162366;0.8955707618068982;0.07197456767822094;0.06556874153326406;1.1000152908145573;9.99959177071372;0.9091127071742312;-0.09156398175292654;1.045377751044456;0.9998826288412588;0.9136331913418718;0.9999202970829044
86.293487;1.0977097664572704;0.9830441805918672;0.8955692050702012;0.07197456320608278;0.06556868995260584;1.100013604311082;9.999587623407162;0.90911255577197;-0.09156398138749618;1.0453788147094196;0.9998821487127312;0.9136333188217209;0.9999229615612736
86.303487;1.0977121341090565;0.9830477108766309;0.8955676377318453;0.07197456139625025;0.06556863878976402;1.1000119967328608;9.999583371577385;0.909112407855018;-0.09156398104038135;1.045379901648079;0.9998817271942803;0.9136333856797628;0.9999256403021444
86.313487;1.0977145106020734;0.9830511727557698;0.8955660618666803;0.07197456222371108;0.06556858796311117;1.100010467134041;9.99957902107143;0.9091122636004206;-0.0915639807129013;1.0453810060285003;0.9998813733442844;0.9136333969713313;0.9999283281883657
86.323487;1.0977168963518447;0.9830545598927096;0.8955644787545343;0.07197456559645886;0.0655685373784387;1.1000090148162378;9.999574562880893;0.9091121224278913;-0.09156398040649975;1.0453821213005658;0.9998810954181225;0.9136333576853184;0.9999310220723845
86.333487;1.097719292122884;0.9830578661277514;0.8955628890617301;0.0719745714128142;0.06556848694452466;1.1000076394714535;9.999569982542273;0.9091119833202177;-0.09156398012234115;1.045383241922995;0.9998809005620162;0.9136332730480683;0.9999337197763131
86.343487;1.0977216990172456;0.9830610863162139;0.895561293033984;0.07197457960498278;0.06556843665074294;1.1000063411833763;9.999565262727891;0.9091118446171255;-0.09156397986118688;1.0453843644144947;0.9998807946984037;0.9136331483655743;0.9999364193192797
86.353487;1.097724118426703;0.9830642169780814;0.8955596902636265;0.07197459015315745;0.06556838662034244;1.1000051203836105;9.999560383825678;0.9091117032995698;-0.0915639796234458;1.0453854872682344;0.9998807820348908;0.9136329889935171;0.9999391185144269
86.363487;1.0977265509768594;0.9830672566889896;0.8955580794211159;0.07197460306489176;0.06556833709816944;1.1000039772196164;9.999555323678695;0.9091115549088405;-0.09156397940915434;1.0453866102400962;0.9998808646329925;0.9136328008421707;0.9999418146625462
86.373487;1.0977289957664906;0.983070206377799;0.8955564583060897;0.0719746183302401;0.06556828837765889;1.1000029108302238;9.999550060804937;0.9091113945395768;-0.09156397921818421;1.0453877333259465;0.9998810428854812;0.9136325903693774;0.9999445046154067
86.383487;1.0977314511911307;0.9830730692840876;0.8955548237801055;0.07197463586846377;0.06556824073233365;1.100001919206817;9.9995445891798;0.9091112176403955;-0.09156397905071198;1.045388855756461;0.999881316415356;0.9136323639757584;0.9999471853194849
86.393487;1.0977339157654413;0.9830758506973479;0.8955531715078507;0.07197465550458877;0.06556819444124136;1.1000009992243092;9.999538930329011;0.909111019675121;-0.09156397890728873;1.045389975619353;0.9998816845783799;0.9136321278463299;0.9999498542324863
86.403487;1.0977363879933917;0.9830785573473463;0.8955514959432158;0.07197467697417866;0.06556814984916437;1.1000001460225357;9.999533122700319;0.9091107956122084;-0.09156397878836543;1.0453910900539893;0.9998821462075296;0.9136318882644849;0.9999525089441131
86.413487;1.097738866234056;0.9830811963753412;0.8955497911696397;0.07197469992134882;0.06556810731850485;1.0999993521865097;9.999527202694448;0.9091105404953097;-0.09156397869405164;1.0453921956691767;0.9998826991310795;0.9136316514602034;0.9999551466712342
86.423487;1.0977413490782453;0.9830837745880114;0.8955480523027864;0.0719747239285594;0.0655680671069517;1.0999986085834246;9.999521200525118;0.9091102506002897;-0.09156397862432675;1.045393288794389;0.9998833404930261;0.9136314227583969;0.999957764603357
86.433487;1.0977438359880693;0.9830862978977377;0.8955462763842317;0.07197474860099651;0.06556802931589303;1.0999979069583703;9.999515145169726;0.9091099240610747;-0.09156397857922474;1.0453943655112345;0.9998840675836566;0.913631206137168;0.9999603601871385
86.443487;1.0977463267761496;0.9830887706605335;0.8955444628699973;0.07197477361755966;0.06556799394042864;1.099997241738996;9.999509066366537;0.9091095608472909;-0.09156397855879272;1.0453954221284043;0.9998848779823445;0.9136310048896691;0.9999629306472918
86.453487;1.0977488198232466;0.983091195637096;0.8955426137495612;0.0719747987099352;0.06556796094291625;1.0999966097266851;9.999502992522077;0.9091091624586718;-0.09156397856289146;1.0453964554942234;0.9998857688242933;0.9136308224413439;0.9999654727359191
86.463487;1.0977513119394158;0.9830935747413624;0.8955407325690485;0.0719748236114279;0.06556793028170019;1.09999600904864;9.99949694832091;0.9091087317305832;-0.09156397859113495;1.045397461951864;0.9998867360862806;0.913630662594656;0.9999679830942086
