time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.525444;1.097690630951493;0.9823148039132321;0.8947665801388225;0.07172605072821368;0.06534112390433579;1.1000179281438422;10.000328883394346;0.909063274165094;-0.09172496043166384;1.0454963802610122;1.0000258471545733;0.913585537882004;0.9999915020606985
84.535444;1.097689979915442;0.9823129635881206;0.8947674708427573;0.07172604999767802;0.06534102275760195;1.1000163765890258;10.000319800719353;0.9090636578473519;-0.09172496107321274;1.0454951229096028;1.0000257388315783;0.913585532397134;0.9999929947433236
84.545444;1.0976893698607497;0.9823110903677172;0.8947683866858579;0.07172605215313062;0.06534091918045394;1.1000148638502532;10.000310145263652;0.9090640142561178;-0.09172496175123453;1.0454938337426243;1.0000255977927575;0.9135856429623295;0.9999944730292647
84.555444;1.097688803495977;0.9823091848374119;0.8947693236869225;0.07172605716373333;0.06534081312569041;1.1000133940064853;10.000299925204372;0.9090643434637151;-0.09172496246558497;1.0454925155434867;1.000025428298069;0.9135858696645904;0.9999959353415065
84.565444;1.097688283118381;0.9823072474581328;0.8947702775002455;0.07172606497621939;0.06534070460276781;1.1000119705129865;10.000289146151987;0.9090646454177563;-0.09172496321593411;1.0454911705018595;1.0000252354258865;0.9135862136534149;0.9999973781086057
84.575444;1.0976878101922818;0.9823052781732523;0.8947712439936961;0.0717260754490363;0.06534059367178298;1.1000105942718155;10.000277812982029;0.9090649198889592;-0.09172496400175424;1.0454897996842618;1.000025024272278;0.9135866755888509;0.9999987956656406
84.585444;1.0976873844613932;0.9823032762490854;0.8947722196562835;0.07172608838898425;0.06534048042263162;1.1000092629524996;10.000265942152552;0.9090651668821299;-0.09172496482223616;1.0454884030963085;1.000024798834322;0.9135872545100886;1.0000001811760377
84.595444;1.0976870041343085;0.9823012408790128;0.8947732017082027;0.07172610358695415;0.06534036497929212;1.10000797214787;10.00025356806466;0.9090653864998262;-0.09172496567628811;1.0454869801230666;1.0000245613201433;0.9135879479149224;1.0000015277852399
84.605444;1.0976866661976634;0.9822991716437902;0.8947741880586114;0.07172612082957529;0.06534024749371752;1.100006716932926;10.0002407399713;0.9090655786449038;-0.09172496656267401;1.0454855297929642;1.0000243127342816;0.9135887521392012;1.0000028292993965
84.615444;1.0976863662373422;0.9822970680447275;0.8947751773383759;0.07172613996991546;0.06534012811087282;1.1000054920874887;10.000227519396189;0.9090657438591586;-0.09172496748005304;1.0454840503096696;1.0000240537105836;0.9135896625813743;1.0000040805078954
84.625444;1.0976860992406883;0.9822949291957072;0.8947761686008706;0.07172616100531604;0.06534000696071367;1.1000042914069874;10.00021397643274;0.909065884004275;-0.09172496842691677;1.0454825385488211;1.0000237843539135;0.913590674319446;1.0000052774433394
84.635444;1.0976858606179025;0.9822927543723087;0.8947771607099763;0.07172618403475733;0.06533988419856852;1.1000031074710952;10.000200174328842;0.9090660014695281;-0.09172496940158197;1.0454809911164895;1.0000235041346948;0.9135917827962169;1.0000064170959853
84.645444;1.097685646069003;0.9822905432733825;0.8947781522374115;0.07172620915499364;0.06533976002416222;1.100001932555925;10.000186154424233;0.9090660982364188;-0.09172597040212306;1.0454794060069357;1.0000232128447175;0.9135930844087823;1.0000074966645691
84.655444;1.09768545090906;0.9822882952561552;0.8947791420795221;0.07172623640812657;0.06533963465497114;1.100000760353186;10.000171945604873;0.9090661756130183;-0.0917259714263255;1.045477782795322;1.0000229113591967;0.9135943751922337;1.0000085132389718
84.665444;1.0976852696605932;0.9822860086487243;0.8947801299985911;0.07172626576903417;0.06533950832263082;1.0999995867923151;10.000157589316995;0.9090662344384592;-0.09172597247172666;1.0454761219747963;1.0000226014541382;0.9135957531041659;1.0000094641962411
84.675444;1.097685096357179;0.9822836810962113;0.894781116211473;0.07172629714784683;0.0653393812986367;1.099998409330225;10.000143148320673;0.9090662755697;-0.09172597353556214;1.0454744248302448;1.0000222854746244;0.9135972158683887;1.0000103478600604
84.685444;1.0976849252259395;0.9822813106259736;0.8947821002728942;0.07172633042889165;0.06533925389254316;1.099997226154476;10.000128694976146;0.9090663001803145;-0.09172597461488251;1.0454726934220897;1.0000219661777026;0.9135987615221269;1.0000111637904494
84.695444;1.0976847510320804;0.9822788968125395;0.894783080488626;0.07172636554702382;0.0653391264577891;1.0999960363207648;10.000114296946487;0.9090663099539699;-0.09172597570698485;1.0454709299555507;1.000021646249642;0.9136003892289416;1.000011912450835
84.705444;1.0976845693743373;0.9822764410056973;0.8947840544763002;0.07172640254341368;0.06533899944188135;1.0999948402699609;10.000100008142105;0.9090663069428119;-0.09172597680964072;1.0454691366062818;1.000021327798469;0.913602099105624;1.0000125946580483
84.715444;1.0976843769440487;0.9822739454696093;0.8947850203031893;0.0717264415495488;0.06533887340014415;1.0999936396359808;10.000085866625332;0.9090662926931806;-0.09172597792094313;1.0454673164706942;1.0000210127571671;0.9136038911666863;1.0000132114549114
84.725444;1.097684171021397;0.9822714133830606;0.8947859771024376;0.07172648273380869;0.0653387489285346;1.0999924366708513;10.000071898008857;0.9090662680229599;-0.0917259790391493;1.0454654739475895;1.0000207032006796;0.9136057647956338;1.0000137644763836
84.735444;1.09768394908512;0.9822688498883068;0.8947869244669467;0.07172652625032444;0.06533862660128743;1.0999912344775964;10.000058118318115;0.9090662338132739;-0.09172598016263397;1.0454636135023654;1.0000204007031492;0.9136077188113854;1.0000142560330747
84.745444;1.0976837101973322;0.9822662615506703;0.8947878616122839;0.07172657217040225;0.06533850697586192;1.0999900376967613;10.00004453418574;0.9090661911079246;-0.0917259812897745;1.0454617383031966;1.0000201062437648;0.9136097512233706;1.000014688715064
84.755444;1.097683456656832;0.9822636543823119;0.8947887878414245;0.0717266204133466;0.06533839060187731;1.099988852416222;10.00003114547502;0.9090661407327757;-0.09172598241884312;1.0454598504136305;1.00001982091415;0.913611859106106;1.0000150654549373
84.765444;1.097683193324295;0.9822610333316327;0.8947897036515848;0.07172667072346903;0.0653382779989533;1.099987685057738;10.00001795386642;0.909066083795669;-0.09172598354814007;1.0454579518526654;1.0000195461867594;0.9136140392044868;1.0000153901670268
84.775444;1.0976829256692546;0.9822584029870709;0.8947906106984576;0.07172672271553863;0.06533816966180145;1.099986540946753;10.000004969455876;0.9090660223747148;-0.09172598467616803;1.0454560447342667;1.0000192837871846;0.9136162882992697;1.0000156677795318
84.785444;1.0976826585365485;0.9822557676261499;0.8947915106393672;0.07172677598720005;0.06533806607533553;1.0999854234737876;9.999992208189463;0.9090659589423864;-0.09172598580140924;1.045454130373101;1.0000190355902936;0.9136186027457402;1.0000159030393936
84.795444;1.0976823957510469;0.9822531314089388;0.8947924045291271;0.0717268301763188;0.06533796765442487;1.0999843347328402;9.99997968475219;0.9090658949354286;-0.09172598692189095;1.0454522085599658;1.0000188032675914;0.9136209784125469;1.000016099287506
84.805444;1.0976821401959609;0.982250499363745;0.8947932931958327;0.07172688487880877;0.06533787465212759;1.099983277307444;9.999967410280375;0.9090658299943506;-0.09172598803519737;1.0454502776909733;1.000018587521735;0.9136234117661597;1.0000162585518446
84.815444;1.0976818941232922;0.9822478776224209;0.8947941774050417;0.07172693960929045;0.06533778717667169;1.0999822550864498;9.99995539880701;0.9090657621448981;-0.09172598913901336;1.0454483354444808;1.0000183877390898;0.913625900681052;1.000016382173454
84.825444;1.0976816596107333;0.9822452722481326;0.8947950575832989;0.07172699391062173;0.06533770529911938;1.099981272336942;9.99994367446125;0.9090656882695347;-0.0917259902315446;1.0454463795416928;1.000018202684602;0.9136284438117126;1.0000164710418191
84.835444;1.0976814383655011;0.9822426882930511;0.8947959336680192;0.07172704743437516;0.06533762910819167;1.099980332578951;9.999932270088973;0.9090656046804518;-0.09172599131133197;1.0454444085330494;1.000018031204717;0.9136310392928586;1.000016525847674
84.845444;1.0976812305783268;0.9822401302723983;0.8947968054228383;0.07172709991852295;0.06533755869686199;1.0999794383757873;9.999921220624978;0.9090655078565332;-0.09172599237666691;1.0454424226557515;1.000017872079357;0.9136336836888386;1.0000165474436324
84.855444;1.0976810344881;0.982237602592652;0.8947976731319051;0.0717271511793555;0.06533749415057519;1.0999785918306435;9.999910559333312;0.9090653951616089;-0.09172599342517658;1.0454404245583448;1.0000177232536742;0.9136363715472048;1.0000165372770138
84.865444;1.0976808470364734;0.9822351089779741;0.8947985376670511;0.07172720115299334;0.065337435547421;1.0999777950329832;9.999900314733967;0.9090652650889485;-0.09172599445402932;1.0454384196665225;1.000017581245238;0.9136390958189993;1.0000164977756774
84.875444;1.097680664231238;0.9822326525951838;0.8947993996518584;0.07172724992083292;0.06533738294648084;1.0999770500328578;9.999890504942199;0.9090651168853326;-0.09172599546047827;1.0454364159196379;1.000017441900314;0.9136418488676635;1.0000164319525482
84.885444;1.0976804812036836;0.9822302371122407;0.8948002585936299;0.07172729765788236;0.06533733634541412;1.0999763582551132;9.999881136654697;0.9090649500485156;-0.09172599644208146;1.0454344223355472;1.0000173017511635;0.9136446236204736;1.0000163421564257
84.895444;1.0976802929282126;0.982227866716918;0.8948011123781991;0.07172734452848246;0.06533729562116929;1.09997571982514;9.999872211190775;0.9090647639749789;-0.09172599739662222;1.045432446977544;1.0000171582470674;0.9136474143218369;1.0000162291068095
84.905444;1.0976800953945416;0.9822250647896466;0.8948015198771688;0.07172915600897904;0.06533886872468254;1.0999751337459522;9.999863730091684;0.909064557897681;-0.09172599832209179;1.0454304958315703;1.0000170092903742;0.9136502163077327;1.0000160920482433
84.915444;1.097679886100851;0.9822227945908988;0.8948023518602584;0.07172920140403671;0.06533883890861562;1.0999745983985627;9.999855695308838;0.9090643311938282;-0.09172599921681196;1.0454285728611448;1.0000168529155309;0.9136530254740385;1.000015929396095
84.925444;1.097679663701343;0.9822205776060637;0.8948031662027148;0.0717292461408846;0.06533881408952992;1.0999741114751567;9.99984810779117;0.9090640834626224;-0.09172600007954042;1.045426681085722;1.000016687082434;0.91365583815452;1.0000157390235846
84.935444;1.097679427606489;0.9822184148323728;0.8948039580702848;0.07172929027871441;0.06533879404433207;1.099973670296966;9.999840971572674;0.909063814332176;-0.09172600090936536;1.045424824415121;1.0000165096752902;0.9136586509761149;1.000015518104239
84.945444;1.097679177767939;0.9822163069249529;0.8948047230404448;0.07172933388617066;0.06533877858808133;1.0999732730113028;9.999834298854207;0.9090635235405858;-0.09172600170557052;1.0454230084397276;1.00001631888458;0.9136614605033127;1.0000152627791399
84.955444;1.0976789145040435;0.9822142547478012;0.8948054578540596;0.07172937702021943;0.06533876753763718;1.099972919029271;9.999828110123307;0.9090632111722171;-0.09172600246767353;1.0454212390349533;1.0000161140118442;0.9136642628931436;1.000014968193928
84.965444;1.0976786384197177;0.9822122594919359;0.8948061604229813;0.07172941970935069;0.06533876070673883;1.0999726078785657;9.999822433317727;0.9090628781917117;-0.0917260031954523;1.0454195204087904;1.0000158960188121;0.9136670539431724;1.0000146287990288
84.975444;1.097678350386538;0.9822103227447664;0.8948068296832897;0.07172946195967511;0.0653387579329405;1.0999723380339252;9.999817302385486;0.9090625272792048;-0.09172600388892914;1.0454178546244783;1.0000156670936555;0.9136698296065527;1.0000142386820525
84.985444;1.09767805160633;0.9822084464258992;0.8948074654714248;0.07172950376660593;0.06533875909518702;1.099972107124194;9.999812755207206;0.9090621629903711;-0.09172600454843594;1.045416242198342;1.0000154295457708;0.9136725864240078;1.0000137924287447
84.995444;1.0976777434215998;0.9822066325072337;0.8948080682275489;0.07172954513324199;0.06533876408207674;1.0999719131912558;9.99980883304043;0.9090617910806649;-0.09172600517469011;1.04541468218505;1.0000151848296241;0.9136753218705004;1.000013285721848
85.005444;1.0976774266652471;0.982204883027991;0.8948086388349596;0.07172958608125309;0.06533877273756797;1.0999717554104274;9.99980557746298;0.9090614177890607;-0.09172600576875886;1.045413172357105;1.00001493359173;0.9136780345285569;1.0000127149551954
85.015444;1.0976771016686433;0.9822032002915263;0.8948091784008124;0.07172962662972655;0.06533878483829886;1.0999716333398755;9.999803024044239;0.9090610496628577;-0.09172600633182994;1.0454117107504879;1.0000146764916518;0.9136807234974029;1.0000120768464196
85.025444;1.0976767692336211;0.982201587232123;0.8948096878070076;0.0717296667711272;0.06533880013205884;1.0999715459712998;9.9998012035422;0.9090606938436273;-0.09172600686496192;1.0454102970800188;1.0000144144186762;0.9136833873463455;1.0000113683388068
85.035444;1.097676430740413;0.9822000477378491;0.8948101675330443;0.0717297064834179;0.06533881838107493;1.0999714915742007;9.999800152576986;0.909060357729333;-0.09172600736906635;1.0454089325508313;1.0000141482480092;0.9136860233975184;1.0000105868924167
85.045444;1.097676086873331;0.9821985858426385;0.8948106178145567;0.0717297457550674;0.06533883937227608;1.0999714677372296;9.999799915912496;0.9090600480565445;-0.09172600784490843;1.0454076191342625;1.0000138790075637;0.9136886278712703;1.000009731453524
85.055444;1.0976757366896954;0.9821972045278883;0.8948110383861655;0.0717297845777653;0.06533886294049077;1.099971471551187;9.999800537073222;0.9090597707869166;-0.09172600829290523;1.045406359088277;1.0000136079379116;0.9136911967839032;1.0000088030842613
85.065444;1.0976753776775485;0.9821959059570337;0.8948114276428997;0.07172982291496871;0.06533888898500288;1.0999715000863224;9.99980205263851;0.9090595312825394;-0.09172600871304581;1.045405154139165;1.0000133360857313;0.9136937262220846;1.000007804864984
85.075444;1.097675971252994;0.9821955730266878;0.8948117982991484;0.07172968880707392;0.06533870345893693;1.0999715504357321;9.999804490756556;0.9090593339813834;-0.09172600910512468;1.045404004501788;1.0000130642540324;0.913696211339397;1.0000067420189214
85.085444;1.0976755840659882;0.9821944474290026;0.8948121164353179;0.07172972574780735;0.06533873431144879;1.0999716193385505;9.99980786989498;0.9090591824785339;-0.09172600946892015;1.0454029087183028;1.000012793549105;0.9136986456890018;1.0000056220011864
85.095444;1.0976751783880079;0.9821934129438616;0.8948123965493588;0.07172976159747985;0.06533876747058082;1.099971703096335;9.999812204339719;0.9090590798709037;-0.09172600980411001;1.045401864413883;1.0000125257767403;0.9137010219692628;1.0000044536739907
85.105444;1.0976747520881072;0.9821924726147443;0.894812638818013;0.07172979609273895;0.0653388027675175;1.099971797659556;9.999817512708454;0.9090590286986169;-0.0917260101102594;1.045400869442947;1.0000122637048254;0.9137033330897455;1.0000032462685495
85.115444;1.0976743023796105;0.9821916287224368;0.8948128437326649;0.07172982906276487;0.06533883999444472;1.099971898705656;9.999823815260008;0.9090590309480648;-0.0917260103870865;1.0453999223596766;1.0000120114666613;0.9137055726819245;1.0000020090235018
85.125444;1.0976738250539932;0.9821908822263029;0.8948130117912128;0.07172986044115354;0.06533887900410663;1.0999720020500727;9.999831123407173;0.9090590882377275;-0.09172601063461913;1.0453990215132978;1.0000117743472348;0.9137077355049048;1.0000007511270967
85.135444;1.097673314646606;0.9821902325572125;0.8948131444884377;0.07172989020697902;0.06533891973416726;1.0999721045719666;9.999839436625958;0.9090592018360371;-0.09172601085306331;1.0453981642463792;1.0000115580711322;0.9137098180066687;0.999999481444918
85.145444;1.0976727652070093;0.9821896781651602;0.8948132452608023;0.07172991827172143;0.0653389621628424;1.0999722049337126;9.999848743137951;0.9090593723750117;-0.09172601104287481;1.0453973471486493;1.0000113687731522;0.9137118183948819;0.9999982079474653
85.155444;1.0976721713543807;0.9821892169843802;0.894813319104569;0.07172994442264828;0.06533900628995584;1.0999723029673325;9.999859014065297;0.9090595995121972;-0.09172701120511735;1.0453965664538343;1.0000112131524153;0.9137138361353213;0.9999969370865476
85.165444;1.0976715290698353;0.9821888460625345;0.8948133717767196;0.07172996838264448;0.065339052140343;1.0999723983828167;9.999870202328117;0.9090598818170024;-0.0917270113415073;1.045395818131764;1.0000110980249706;0.9137156692727496;0.9999956735867149
85.175444;1.097670835880048;0.9821885612715212;0.8948134097392416;0.07172998992549574;0.06533909970487069;1.099972490332843;9.999882258995095;0.9090602165928274;-0.09172701145405852;1.0453950982195883;1.0000110300459515;0.9137174165108299;0.9999944208372664
85.185444;1.0976700909358923;0.9821883578190901;0.8948134405290828;0.0717300089474733;0.06533914886586911;1.0999725773526203;9.9998951547488;0.90906059962423;-0.09172701154486407;1.0453944036771659;1.000011015862049;0.9137190761816981;0.9999931815038539
85.195444;1.0976692951801856;0.9821882307132497;0.8948134727170078;0.07173002542130272;0.06533919940929099;1.099972656912816;9.999908888409921;0.9090610254287671;-0.09172701161613422;1.0453937326430045;1.0000110623651408;0.9137206470281575;0.9999919578428387
85.205444;1.0976684507673358;0.9821881746441662;0.894813515022807;0.07173003928710682;0.06533925109477183;1.0999727256802576;9.999923481424421;0.9090614881193587;-0.09172701167008845;1.0453930838472683;1.0000111769575253;0.9137221284463047;0.9999907520448678
85.215444;1.0976675599154153;0.9821881843188773;0.8948135752157326;0.07173005043132533;0.06533930372683758;1.0999727807521211;9.999938965879876;0.909061982248583;-0.09172701170868301;1.0453924563776964;1.0000113676500653;0.913723520999828;0.9999895667026155
85.225444;1.097666625055009;0.9821882553549665;0.8948136599008947;0.07173005875198825;0.06533935719139485;1.0999728202190253;9.99995537187543;0.9090625031448676;-0.09172701173360799;1.0453918494053502;1.0000116427988779;0.9137248263970241;0.999988404426064
85.235444;1.097665650186966;0.9821883842653466;0.8948137747005409;0.07173006417547563;0.06533941143386406;1.0999728424280464;9.999972720783905;0.909063046756726;-0.09172701174650762;1.0453912613898755;1.00001200999221;0.9137260465044007;0.999987267030124
85.245444;1.0976646411155244;0.9821885674540496;0.8948139238569326;0.07173006661077043;0.065339466417775;1.099972845325972;9.999991025423029;0.9090636094115587;-0.09172701174893523;1.0453906898806342;1.0000124746792984;0.9137271827184745;0.9999861556835818
85.255444;1.0976636042815948;0.9821888006496788;0.894814110022006;0.07173006591166402;0.06533952208565824;1.0999728268684712;10.000010289829127;0.9090641879783459;-0.09172701174204856;1.0453901323254717;1.000013039749599;0.9137282360996684;0.9999850719766519
85.265444;1.0976625457307199;0.9821890792815303;0.8948143348706762;0.07173006186350113;0.06533957832354179;1.0999727853707015;10.000030508145276;0.9090647804120214;-0.09172701172652749;1.0453895871148038;1.0000137055308926;0.9137292075878053;0.9999840189716788
85.275444;1.0976614707582004;0.9821893990992719;0.8948145995207601;0.07173005419032812;0.06533963496858164;1.0999727189816924;10.000051668218644;0.9090653860789855;-0.0917270117027309;1.0453890542391788;1.000014469998751;0.9137300985763623;0.9999830009500412
85.285444;1.097660384122229;0.9821897567362674;0.8948149039677968;0.071730042592895;0.06533969183686728;1.0999726255583981;10.000073755075281;0.9090660051629503;-0.09172701167077082;1.045388535624894;1.0000153295344494;0.9137309118326616;0.9999820215479764
85.295444;1.0976592905716827;0.9821901500862623;0.8948152462016066;0.0717300268105991;0.06533974872035479;1.099972503511546;10.000096747946996;0.9090666376323862;-0.09172701163066342;1.0453880349946936;1.0000162794101612;0.9137316517332145;0.9999810822285581
85.305444;1.097658195125647;0.9821905779394349;0.8948156220792228;0.07173000667114551;0.0653398054153239;1.0999723523750833;10.000120618385543;0.9090672830925061;-0.0917270115826986;1.0453875563441752;1.0000173140054962;0.913732323586656;0.9999801827402137
85.315444;1.0976571026595874;0.9821910394681708;0.8948160261699756;0.07172998211928822;0.06533986179936874;1.0999721724372453;10.000145332076073;0.909067941375063;-0.09172701152759877;1.0453871017876963;1.0000184272617734;0.9137329330665606;0.9999793224554593
85.325444;1.0976560168591987;0.9821915346128386;0.8948164528373523;0.07172995323449387;0.06533991783212302;1.0999719643626535;10.000170847445363;0.9090686125165434;-0.09172701146617421;1.045386670936039;1.0000196128508803;0.9137334861212221;0.9999785010713117
85.335444;1.0976549393103427;0.9821920645397133;0.8948168966860689;0.07172992019247126;0.06533997349081602;1.099971729652969;10.000197114762434;0.90906929594675;-0.09172701139881916;1.0453862617907814;1.0000208638166532;0.91373398832603;0.9999777188999849
85.345444;1.097653869523958;0.9821926312283009;0.8948173523317502;0.07172988314667533;0.06534002875742967;1.0999714714780666;10.00022407833745;0.9090699899725947;-0.09172701132537828;1.0453858717311764;1.0000221721837796;0.9137344434434655;0.9999769764905788
85.355444;1.097652805879431;0.9821932372100085;0.8948178144249263;0.0717298421249473;0.0653400836268574;1.099971194890579;10.000251675074379;0.9090706920326115;-0.09172701124545551;1.045385498179758;1.000023529173775;0.9137348526589725;0.9999762733834993
85.365444;1.0976517466711735;0.9821938858031647;0.8948182783252129;0.07172979703235194;0.06534013809864687;1.099970905734299;10.000279829131559;0.909071399347618;-0.0917270111587742;1.045385139170497;1.0000249262710577;0.913735215415934;0.9999756075559924
85.375444;1.0976506905491317;0.9821945805892252;0.8948187404877845;0.07172974772506015;0.0653401921759054;1.0999706086186907;10.000308447192461;0.9090721093611659;-0.0917270110653295;1.0453847938131584;1.0000263563653353;0.9137355309645472;0.999974975960137
85.385444;1.0976496366105521;0.9821953245048842;0.8948191982590872;0.0717296940809742;0.06534024585477181;1.0999703055863521;10.000337418361395;0.9090728199684672;-0.09172701096534962;1.0453844624889477;1.0000278139011476;0.9137357993077756;0.9999743752065785
85.395444;1.0976485847132882;0.9821961199259037;0.8948196495683748;0.07172963603505787;0.0653402991300756;1.0999699966846848;10.000366623930772;0.9090735299615721;-0.09172701085918858;1.0453841467895417;1.0000292939161322;0.9137360214724385;0.9999738019705915
85.405444;1.0976475360653521;0.9821969690965108;0.8948200923709132;0.07172957356794173;0.06534035204176183;1.0999696817241014;10.000395955701839;0.9090742388646599;-0.09172701074735347;1.0453838492573582;1.0000307907794155;0.9137361997961084;0.9999732528482868
85.415444;1.0976464933202075;0.9821978739691982;0.8948205241870957;0.07172950667769241;0.0653404046737213;1.0999693613898367;10.00042532800262;0.9090749459501745;-0.0917270106306438;1.045383572921347;1.0000322972269875;0.9137363380811302;0.9999727240993777
85.425444;1.097645459526956;0.982198835850208;0.8948209425250868;0.07172943538915465;0.06534045708192693;1.0999690373771804;10.000454672372143;0.9090756497641318;-0.0917270105101947;1.045383320373682;1.0000338038357381;0.9137364409772328;0.9999722118374708
85.435444;1.0976444369417884;0.9821998550271008;0.8948213454119572;0.07172935977006159;0.06534050926641513;1.0999687125481694;10.000483928436335;0.9090763484327503;-0.09172701038735778;1.045383092628634;1.0000352996050237;0.9137365130494316;0.9999717122523087
85.445444;1.0976434268374426;0.9822009306860433;0.8948217304919729;0.07172927989493422;0.06534056122359723;1.0999683908874325;10.000513042875212;0.9090770404314249;-0.09172701026349682;1.045382888816793;1.0000367736425362;0.9137365584094826;0.9999712216607148
85.455444;1.0976424299188523;0.9822020616036861;0.894822093386499;0.07172919579743695;0.06534061299310644;1.0999680768599365;10.000541967411401;0.9090777252932359;-0.09172701013987729;1.0453827065976382;1.0000382162794677;0.9137365805103908;0.999970736486603
85.465444;1.0976414467438127;0.9822032468866634;0.8948224275389756;0.07172910749473213;0.0653406646239439;1.0999677749747632;10.000570653025898;0.9090784034034041;-0.09172701001776401;1.0453825424996313;1.0000396188541618;0.9137365818459182;0.999970252908036
85.475444;1.0976404778826991;0.98220448600228;0.8948227254815401;0.07172901509294127;0.06534071608753797;1.099967490044049;10.000599048380996;0.909079075545443;-0.09172700989851748;1.0453823924104624;1.000040973138871;0.9137365639997295;0.9999697663793582
85.485444;1.097639523371914;0.982205778860293;0.894822979610969;0.07172891884583488;0.06534076724485971;1.0999672277071868;10.00062710270923;0.9090797433504375;-0.09172700978348428;1.0453822521785392;1.0000422711409462;0.9137365275867283;0.9999692718559481
85.495444;1.0976385819789554;0.9822071266709674;0.894823181898259;0.07172881904456736;0.06534081789848446;1.0999669944774575;10.000654764691918;0.9090804099820498;-0.09172700967388603;1.0453821177065465;1.0000435052447596;0.9137364721260592;0.9999687649677301
85.505444;1.0976376517609934;0.9822085322993819;0.8948233237939233;0.07172871586131081;0.06534086784535648;1.0999667974211331;10.000681977118374;0.909081079835355;-0.09172700957078336;1.0453819846882737;1.0000446684381568;0.9137363965851379;0.9999682432079892
85.515444;1.0976367314718185;0.9822099988302428;0.8948233973267966;0.07172860937089184;0.06534091687686822;1.099966643879211;10.00070867718772;0.9090807574428621;-0.09172700947496776;1.0453818489264737;1.0000457543520658;0.9137353048628364;0.9999677062891513
85.525444;1.0976358207646573;0.9822115276297483;0.8948233958345956;0.07172849970461716;0.06534096475413796;1.099966540362902;10.000734801399432;0.9090814465175252;-0.09172700938696883;1.0453817072945693;1.0000467572374212;0.9137351852243971;0.999967155905212
85.535444;1.0976349192596686;0.9822131180606789;0.8948233133004776;0.07172838708821579;0.06534101119520366;1.0999664910449616;10.000760291151638;0.9090821495244061;-0.09172700930727928;1.0453815581431314;1.0000476724475587;0.9137350407654051;0.9999665950223505
85.545444;1.0976340262897852;0.98221476874683;0.8948231443944523;0.07172827174939038;0.0653410558826734;1.0999664979915509;10.000785100392234;0.9090828677263979;-0.0917270092365075;1.0453814008485918;1.0000484970934895;0.9137348705750147;0.9999660267673074
85.555444;1.0976331415071376;0.9822164783883853;0.8948228856870034;0.071728153907326;0.06534109847309838;1.0999665625650634;10.000809197135998;0.9090836018262008;-0.0917270091754053;1.0453812353388345;1.0000492298959511;0.9137346760486247;0.9999654539320927
85.565444;1.0976322650623758;0.9822182455862867;0.8948225363368493;0.07172803386150771;0.06534113860813079;1.099966685661565;10.000832559521413;0.9090843531334675;-0.09172700912495166;1.0453810618611838;1.0000498704760763;0.9137344609302063;0.999964879320981
85.575444;1.097631397289408;0.982220068743441;0.8948220975032452;0.07172791199840033;0.06534117595132405;1.0999668670490044;10.000855175916643;0.9090851244988961;-0.09172700908640848;1.0453808809034526;1.0000504190349182;0.9137342304877798;0.9999643054586191
85.585444;1.0976305386784577;0.9822219463259241;0.8948215706718934;0.07172778867740541;0.06534121022348978;1.099967105509526;10.000877038781173;0.9090859205332983;-0.09172700906130812;1.0453806933665972;1.0000508766662042;0.9137339907254025;0.9999637335496491
85.595444;1.0976296899349325;0.9822238767146192;0.8948209565260874;0.0717276641407626;0.06534124121224623;1.0999673996872976;10.000898129428162;0.9090867470206517;-0.09172700905151443;1.045380500424841;1.0000512456401285;0.9137337480296555;0.9999631636531764
85.605444;1.097628851686114;0.9822258572140582;0.8948202555346019;0.07172753853774351;0.06534126878602121;1.099967748608407;10.000918410315972;0.9090876094995983;-0.09172700905920345;1.0453803027824287;1.0000515287507046;0.9137335087640691;0.9999625962001786
85.615444;1.0976280243286165;0.9822278833207647;0.8948194689172094;0.07172741201884658;0.06534129290275327;1.0999681518044064;10.00093782622718;0.9090885117975224;-0.09172700908657681;1.0453801004720071;1.0000517279809877;0.9137332785657936;0.9999620329954727
85.625444;1.0976272086747754;0.9822299490238523;0.8948185986211328;0.07172728482060628;0.06534131358398262;1.099968609325084;10.000956306836622;0.9090894556734218;-0.09172700913552613;1.0453798933278262;1.0000518439674315;0.9137330619647729;0.9999614767582234
85.635444;1.0976264067386663;0.982232047370781;0.8948176466639058;0.07172715730237099;0.06534133088143707;1.0999691216321157;10.000973772028173;0.909090441827275;-0.09172700920742069;1.0453796809437386;1.0000518767652156;0.9137328625722186;0.9999609298321411
85.645444;1.0976256213173008;0.9822341711623808;0.894816614766343;0.07172702993494764;0.06534134486550008;1.099969689298082;10.000990140679816;0.9090914710510748;-0.09172700930291364;1.045379462049006;1.0000518268945748;0.9137326837234326;0.9999603937182725
85.655444;1.0976248547651084;0.9822363137426906;0.8948155046258857;0.07172690323389297;0.06534135563033794;1.0999703126877383;10.001005338485443;0.9090925443217944;-0.0917270094218314;1.0453792341180956;1.0000516955986327;0.9137325290579998;0.9999598698440392
85.665444;1.0976241088252816;0.9822384688505642;0.8948143185622177;0.0717267776845006;0.06534136330384178;1.0999709918651266;10.001019304023943;0.9090936626559826;-0.09172700956334454;1.045378993897617;1.0000514841348995;0.9137324020157949;0.9999593602286266
85.675444;1.0976233854825534;0.9822406295887104;0.8948130599498806;0.07172665373383807;0.06534136804233272;1.0999717265799085;10.0010319955348;0.9090948275706098;-0.09172700972643608;1.0453787383393218;1.0000511929147438;0.9137323049330598;0.9999588674131881
85.685444;1.097622687147393;0.9822427881642873;0.8948117331269196;0.07172653181276717;0.06534136999357801;1.099972516216037;10.001043393280867;0.9090960411685487;-0.09172700991039438;1.0453784645924968;1.000050821027765;0.9137322392087868;0.9999583939819284
85.695444;1.0976220161455366;0.9822444568087412;0.8948099055053205;0.07172817770705266;0.06534297746676442;1.0999733599266606;10.00105349110722;0.9090973054525495;-0.09172701011485755;1.045378169277632;1.0000503664751952;0.9137322057286461;0.9999579422041212
85.705444;1.0976213741794385;0.9822465905404584;0.8948084575295352;0.0717280610240938;0.06534297409478049;1.0999742570771103;10.001062281399626;0.9090986216163542;-0.09172801033943269;1.0453778482332363;1.0000498273182636;0.9137323046015077;0.9999575142258783
85.715444;1.0976207618925742;0.982248706203253;0.8948069574824029;0.07172794745627391;0.06534296813521663;1.09997520730597;10.001069745588218;0.9090999895405872;-0.09172801058346283;1.0453774971620515;1.00004920252794;0.9137323326031819;0.9999571124447595
85.725444;1.0976201793229174;0.9822508033354896;0.8948054112086777;0.07172783726862968;0.06534295965465618;1.0999772094367712;10.001075856721899;0.9091014078949613;-0.09172801084610958;1.0453771128284757;1.0000484918250547;0.9137323854762096;0.9999567397726392
85.735444;1.0976196270876803;0.982252882835737;0.8948038236744495;0.07172773067540823;0.06534294875132726;1.0999782601903276;10.001080587268355;0.9091028749762781;-0.09172801112643997;1.045376693868151;1.0000476950647015;0.9137324576716889;0.9999564000610263
85.745444;1.0976191068920431;0.9822549459259571;0.8948021986680303;0.07172762784335955;0.06534293555054946;1.0999793542703797;10.00108391321389;0.9091043890161776;-0.09172801142331703;1.045376240858782;1.0000468114795116;0.9137325447935211;0.9999560984060207
85.755444;1.0976186213210088;0.9822569935110254;0.8948005395659917;0.07172752888974936;0.06534292015279156;1.0999804854693116;10.001085812202433;0.909105947559936;-0.09172801173519239;1.0453757560862749;1.0000458395280365;0.9137326446765112;0.9999558409652689
85.765444;1.0976181733471881;0.9822590257870979;0.8947988502370341;0.07172743388068548;0.06534290259422482;1.099981647312268;10.00108626034258;0.9091075471708756;-0.09172801206006466;1.045375243168379;1.0000447774374732;0.9137327569178116;0.9999556346707771
85.775444;1.0976177653056753;0.982261041833412;0.8947971349316983;0.07172734288651746;0.06534288288924606;1.0999828329375096;10.001085232016628;0.9091091837659341;-0.09172801239559511;1.0453747065974925;1.000043623450811;0.9137328822910702;0.9999554872801562
85.785444;1.0976173979621338;0.9822630395178795;0.8947953975516676;0.0717272560768664;0.06534286111004523;1.0999840348960277;10.001082699595523;0.909110852765108;-0.09172801273911932;1.0453741511996582;1.0000423758767405;0.9137330223623504;0.9999554075996904
85.795444;1.097617070466805;0.9822650160217132;0.8947936418764396;0.07172717374083966;0.06534283742145441;1.0999852452711403;10.00107863285117;0.9091125491228047;-0.09172801308769656;1.0453735815738971;1.0000410332471639;0.913733178512419;0.9999554053051797
85.805444;1.0976167807072312;0.9822669684041024;0.894791872549978;0.07172709619220036;0.06534281203329324;1.0999864560709671;10.001073002499876;0.9091142679490858;-0.09172801343848284;1.0453730017808527;1.0000395941366738;0.9137333509821935;0.9999554902889239
85.815444;1.0976165251715195;0.9822688936133552;0.8947900952382408;0.07172702366051668;0.06534278512497374;1.0999876596395641;10.001065785976197;0.9091160053935597;-0.09172801378909498;1.0453724152484776;1.0000380571036225;0.9137335390643515;0.9999556720738897
85.825444;1.0976162986863087;0.9822707882948118;0.8947883157805493;0.07172695627113294;0.06534275682556086;1.0999888489524585;10.001056969268882;0.9091177585985465;-0.09172801413751028;1.0453718249379798;1.000036421495441;0.9137337417324093;0.9999559591045262
85.835444;1.0976160950832088;0.9822726490722622;0.8947865393736583;0.07172689409632131;0.06534272724392419;1.099990017571849;10.001046545803607;0.9091195251279451;-0.09172801448174953;1.0453712338291006;1.0000346883247224;0.9137339575306277;0.9999563575630368
85.845444;1.0976159084010462;0.9822744730795345;0.8947847704332402;0.07172683720634544;0.0653426964847122;1.0999911589527007;10.001034517757583;0.909121303320562;-0.09172801481977674;1.0453706452876945;1.0000328601163135;0.9137341841775415;0.9999568710238101
85.855444;1.097615733749231;0.9822762581638304;0.8947830127845338;0.07172678569454281;0.06534266461472589;1.0999922659666201;10.001020896896025;0.9091230928715571;-0.0917280151495507;1.0453700628995222;1.000030939945515;0.913734418891283;0.9999575015033338
85.865444;1.0976155676936747;0.9822780032652555;0.8947812696022993;0.07172673967692772;0.0653426316094469;1.099993331571537;10.001005701959777;0.9091248941503064;-0.0917280154690692;1.0453694897409747;1.0000289310838386;0.9137346595582108;0.9999582503816384
85.875444;1.097615408238203;0.9822797093540393;0.8947795432775263;0.07172669925042786;0.06534259734202774;1.0999943498198153;10.00098895706769;0.9091267065681755;-0.09172801577641121;1.0453689277703668;1.0000268379535606;0.9137349056513432;0.9999591187962896
85.885444;1.097615255051582;0.9822813798398219;0.8947778356403499;0.07172666443898791;0.06534256164073918;1.0999953162739324;10.000970691319317;0.909128527612819;-0.09172801606973115;1.045368378247419;1.0000246667162351;0.9137351576930768;0.9999601079997978
85.895444;1.0976151099454479;0.9822830197670074;0.8947761484451306;0.07172663521543246;0.06534252436486719;1.0999962278628082;10.00095093528316;0.9091303532934195;-0.09172801634715831;1.0453678427463988;1.000022424374968;0.913735415599979;0.9999612192551715
85.905444;1.0976149763864296;0.9822846347483807;0.8947744837574035;0.07172661157375888;0.06534248541753823;1.0999970823984815;10.000929715887452;0.9091321787473373;-0.09172801660670012;1.045367323325695;1.0000201177908161;0.9137356776459455;0.999962453052692
85.915444;1.0976148581477292;0.9822862304239091;0.8947728441653886;0.07172659353539877;0.06534244468529843;1.0999978778215362;10.000907054386769;0.9091339982008354;-0.09172801684637666;1.0453668214427332;1.0000177537052588;0.9137359411013448;0.9999638084395601
85.925444;1.0976147584730571;0.9822878122389125;0.8947712327899485;0.07172658109491235;0.06534240198299751;1.099998611534718;10.000882966224799;0.9091358048841585;-0.09172801706458832;1.045366336939415;1.000015339265679;0.9137362033488793;0.9999652831119604
85.935444;1.097614680056555;0.9822893854927838;0.8947696527904617;0.07172657418057395;0.06534235703739687;1.09999928048149;10.000857462137503;0.909137591411761;-0.09172801726039526;1.0453658679313915;1.0000128822677672;0.9137364618569687;0.9999668736188002
85.945444;1.097614625331581;0.9822909554258519;0.8947681068380104;0.07172657265876212;0.06534230948007215;1.0999998816627576;10.000830557295728;0.9091393507019558;-0.09172801743351572;1.0453654106379728;1.0000103908639606;0.9137367135652522;0.9999685753353301
85.955444;1.0976145966960693;0.9822925267980455;0.8947665974793859;0.07172657638584615;0.06534225887848986;1.1000004121826121;10.000802285917677;0.9091410767573788;-0.09172801758407459;1.0453649591279104;1.0000078727942363;0.9137369552028365;0.9999703830254465
85.965444;1.097614596292105;0.9822941033398227;0.894765127634993;0.07172658527436726;0.06534220481001572;1.1000008691812575;10.000772703983593;0.9091427650382022;-0.09172801771220021;1.0453645059752386;1.0000053349488904;0.9137371842566049;0.9999722913070692
85.975444;1.097614625802889;0.9822956875225275;0.8947636999607954;0.07172659931972714;0.06534214689309152;1.1000012503843162;10.000741878971576;0.9091444127502644;-0.09172801781770283;1.045364043412599;1.0000027843656476;0.9137373987775209;0.9999742939158989
85.985444;1.0976146869515921;0.9822972804161343;0.8947623159113984;0.07172661856720507;0.06534208475585629;1.100001554382573;10.000709885313496;0.9091460183668294;-0.09172801790006602;1.045363564336803;1.0000002298079382;0.9137375957020553;0.9999763829841595
85.995444;1.097614781834741;0.9822988819646051;0.8947609759249989;0.07172664306280634;0.0653420180070253;1.100001779683782;10.00067680622963;0.909147580629666;-0.09172801795863904;1.0453630633560507;0.9999976819195359;0.9137377699343789;0.9999785491936395
86.005444;1.0976149124477428;0.9823004917992373;0.8947596804561521;0.07172667284596172;0.06534194622504609;1.1000019234577305;10.000642729471501;0.9091490986904275;-0.09172801799277089;1.045362537672853;0.9999951517542078;0.913737915254918;0.9999807823349407
86.015444;1.0976150801789453;0.9823021096816167;0.8947584308262136;0.07172670796028993;0.06534186895012874;1.1000019813258959;10.000607741534006;0.9091505731517864;-0.09172801800197339;1.0453619869370032;0.9999926494524491;0.9137380252955284;0.9999830722500384
86.025444;1.0976152857764816;0.9823037353952074;0.8947572292146101;0.07172674843134445;0.06534178568916314;1.1000019485029242;10.000571928078994;0.9091520061995048;-0.09172801798617604;1.0453614121030455;0.9999901841866906;0.9137380937890901;0.9999854098039964
86.035444;1.0976155294080883;0.9823053687320953;0.894756077884269;0.07172679422670104;0.06534169594381246;1.1000018211322964;10.000535375308171;0.9091534007792059;-0.09172801794578288;1.0453608146453375;0.999987764609894;0.9137381147579388;0.9999877871383954
86.045444;1.0976158104682765;0.9823070099511362;0.8947549784661577;0.07172684524248531;0.06534159925909498;1.1000015962984555;10.000498166717888;0.9091547603642393;-0.09172801788147085;1.04536019683922;0.9999853990652797;0.9137380827541918;0.9999901972009249
86.055444;1.0976161274657286;0.9823086606331917;0.8947539317054622;0.07172690131553466;0.06534149525952591;1.1000012716140852;10.000460377414477;0.9091560894509512;-0.09172801779397627;1.0453595625221892;0.9999830957422237;0.9137379931760466;0.9999926332329352
86.065444;1.097616478154907;0.9823103236812163;0.8947529375906822;0.0717269622361789;0.06534138365865019;1.100000845896126;10.000422072740113;0.9091573935399501;-0.09172801768402122;1.045358917611001;0.9999808626033773;0.9137378425957035;0.9999950886904627
86.075444;1.0976168595749631;0.9823120020258669;0.8947519957651151;0.07172702775498703;0.06534126427017245;1.1000003199662385;10.000383314980581;0.909158678649586;-0.09172801755233898;1.045358269712789;0.9999787068676703;0.9137376288358295;0.9999975573726833
86.085444;1.0976172680243663;0.9823136976766117;0.8947511058637154;0.07172709756188561;0.06534113701660188;1.0999996964895902;10.000344171092577;0.9091599513947207;-0.09172801739973845;1.0453576268383011;0.9999766346550992;0.9137373508741912;1.0000000335977826
86.095444;1.0976176993075786;0.982315411352462;0.8947502673445554;0.07172717122873445;0.0653410019257371;1.0999989790755351;10.000304713262784;0.9091612191111776;-0.0917280172272722;1.0453569965335567;0.9999746509386951;0.9137370088839651;1.0000025126248875
86.105444;1.0976181491692962;0.9823171422836674;0.8947494789960911;0.07172724817468705;0.06534085912563917;1.099998170883519;10.000265014485214;0.9091624888072327;-0.09172801703632269;1.0453563860313655;0.9999727597264731;0.9137366043625582;1.0000049909732218
86.115444;1.0976186135911257;0.9823188887521512;0.8947487390613018;0.07172732772408391;0.06534070882853169;1.0999972735066492;10.000225143653955;0.9091637657060667;-0.0917280168283715;1.0453558026285452;0.9999709647212051;0.9137361395517641;1.0000074660427085
86.125444;1.0976190890304554;0.9823206487009064;0.8947480459940049;0.07172740922033181;0.06534055132533698;1.0999962869559903;10.000185161280323;0.9091650527947113;-0.09172801660469569;1.0453552540213678;0.9999692693384371;0.9137356161010785;1.000009935355242
86.135444;1.0976195723128317;0.982322419920839;0.8947473984709347;0.07172749208175534;0.06534038703370966;1.099995210113274;10.00014511614407;0.9091663511320236;-0.09172801636623992;1.0453547483742127;0.9999676758990499;0.9137350347447367;1.0000123965415044
86.145444;1.0976200597706487;0.9823242002047265;0.8947467946095232;0.07172757578680812;0.0653402165336771;1.099994041236029;10.000105046485446;0.9091676599829499;-0.09172801611376359;1.0453542934321318;0.9999661860724033;0.9137343965629446;1.0000148482716764
86.155444;1.0976205465365296;0.9823259869971268;0.894746231940887;0.07172765984634785;0.06534004050652391;1.099992778789466;10.000064989097602;0.9091689767844515;-0.09172801584819275;1.045353895357463;0.9999648020818144;0.9137337039138609;1.0000172906113958
86.165444;1.0976210269304472;0.982327776771314;0.8947457080493315;0.07172774376465119;0.06533985965019493;1.099991422156137;10.000024987571926;0.9091702976795515;-0.09172801557075136;1.0453535583605247;0.9999635266884169;0.9137329603624411;1.0000197241471753
86.175444;1.0976214955501542;0.9823295650606264;0.8947452204210077;0.0717278270055727;0.06533967464542512;1.0999899719275947;9.999985088594894;0.9091716185155323;-0.09172801528284684;1.0453532849926825;0.999962362548924;0.9137321707114864;1.0000221491338326
86.185444;1.097621947930606;0.9823313470224667;0.8947447657167731;0.07172790899481539;0.06533948612483555;1.0999884298135592;9.999945331031071;0.9091729354061245;-0.09172801498608602;1.0453530769831485;0.9999613115582591;0.9137313409684751;1.0000245654303987
86.195444;1.0976223801609453;0.9823331182154615;0.8947443397751291;0.07172798914658467;0.06533929464995639;1.0999867984995495;9.99990573897566;0.9091742444545206;-0.09172801468229602;1.045352936256297;0.9999603740378629;0.9137304775895142;1.0000269729163906
86.205444;1.097622788195096;0.9823348750844362;0.894743938425551;0.07172806689795866;0.06533910073963205;1.099985081749044;9.999866322143468;0.9091755412360102;-0.09172801437329575;1.045352865371584;0.9999595487401439;0.913729586886612;1.0000293717452347
86.215444;1.0976231677027666;0.9823366148088276;0.894743558178447;0.071728141746563;0.06533890491649672;1.0999832842447326;9.999827083608439;0.9091768212486175;-0.09172801406059589;1.0453528676457464;0.9999588338884813;0.9137286752722713;1.00003176180167
86.225444;1.097623514568566;0.9823383353823013;0.8947431966912774;0.07172821328897877;0.06533870774539859;1.0999814113334558;9.999788032406242;0.9091780810272858;-0.09172801374512167;1.0453529471729393;0.9999582278381356;0.913727749255219;1.0000341419153058
86.235444;1.0976238261185765;0.9823400361806824;0.8947428535280482;0.0717282812207983;0.06533850985243606;1.099979469006795;9.99974919250342;0.9091793184184997;-0.09172801342699331;1.0453531080171732;0.99995772897865;0.9137268146962353;1.000036509865741
86.245444;1.0976241026360072;0.9823417180940859;0.8947425304949083;0.0717283452868848;0.06533831190893716;1.0999774632509145;9.999710602463479;0.9091805321028534;-0.09172801310571958;1.0453533528753944;0.9999573360303738;0.913725876476387;1.0000388628079981
86.255444;1.09762434781216;0.9823433830311419;0.8947422306795892;0.07172840524032822;0.06533811458417145;1.0999753990432308;9.999672309958978;0.9091817211982217;-0.09172801278079369;1.0453536826249743;0.9999570487357268;0.913724938665728;1.000041197408445
86.265444;1.097624567881444;0.9823450331670855;0.8947419570742474;0.07172846084438805;0.06533791848118499;1.0999732807906009;9.999634367084859;0.9091828847381677;-0.09172801245216154;1.0453540967735;0.9999568679132085;0.9137240045540617;1.0000435098835487
86.275444;1.0976247705492028;0.9823466698440827;0.894741711999316;0.07172851192337078;0.06533772409778425;1.0999711135158585;9.999596824010718;0.9091840209318637;-0.09172801212031302;1.0453545937582143;0.9999567948969219;0.9137230770198216;1.000045796148721
86.285444;1.0976249641453377;0.9823482926371792;0.8947414974369094;0.07172855841355061;0.06533753182562849;1.0999689023951003;9.99955972005832;0.9091851271404692;-0.0917280117861382;1.0453551710762436;0.9999568309202711;0.9137221589372744;1.0000480515586054
86.295444;1.097625156916602;0.9823498996771467;0.8947413155855438;0.07172860034112527;0.06533734197250422;1.0999666515142523;9.99952308262435;0.9091862005547393;-0.09172901145078434;1.0453558256378572;0.9999569767446028;0.9137213531098279;1.0000502700867644
86.305444;1.0976253564453717;0.9823514889336675;0.8947411686921471;0.0717286377684264;0.06533715480400298;1.0999643641494092;9.999486938343676;0.9091872382370109;-0.09172901111556434;1.0453565542592957;0.9999572323646407;0.9137204600022639;1.0000524438737983
86.315444;1.0976255695875008;0.9823530593594456;0.8947410582343255;0.07172867078532699;0.0653369705721;1.099962044103932;9.999451322598679;0.9091882365705836;-0.09172901078176454;1.045357354008361;0.9999575962621724;0.9137195799011928;1.000054563825286
86.325444;1.0976258033977462;0.9823546113194829;0.8947409843774969;0.07172869952428602;0.06533678952497017;1.099959696389388;9.999416277509166;0.9091891909579788;-0.09172901045041945;1.0453582219118198;0.999958064895172;0.913718711404092;1.000056620916082
86.335444;1.097626065775296;0.9823561456793255;0.894740945759417;0.07172872414814419;0.06533661190725987;1.0999573266415905;9.999381847560011;0.9091900957567182;-0.09172901012230905;1.0453591544597174;0.9999586336095729;0.9137178519447571;1.0000586070227773
86.345444;1.0976263645452664;0.9823576619000326;0.8947409394082743;0.07172874483551461;0.06533643791889795;1.0999549399105013;9.99934807538579;0.9091909444931088;-0.09172900979811273;1.0453601482292374;0.9999592978917364;0.9137169980279339;1.0000605148985
86.355444;1.0976267060336866;0.9823591572143937;0.8947409611781263;0.0717287618213555;0.06533626766008004;1.0999525399656858;9.99931499274364;0.9091917303410546;-0.0917290094783824;1.04536120115716;0.9999600532401886;0.9137161453991789;1.0000623383409597
86.365444;1.0976270941859145;0.9823606278219986;0.8947410067292807;0.07172877545235788;0.06533610113238683;1.0999501296129472;9.999282615967344;0.9091924468130083;-0.0917290091633799;1.0453623126750606;0.999960894529615;0.9137152891963971;1.000064072483006
