time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.473487;1.0977538001325107;0.983095909631006;0.8955388231792314;0.07197484798831331;0.06556790191259514;1.099995438422578;9.999490961563744;0.9091082726463908;-0.09156397864311462;1.045398436265668;0.999887774354984;0.9136305294648015;0.9999704585821139
86.483487;1.0977562820636357;0.9830982015624415;0.8955368895877241;0.07197487142492699;0.0655678758015715;1.0999948963777155;9.999485075457766;0.9091077895873494;-0.0915639787185423;1.04539937227991;0.9998888767651714;0.9136304271156547;0.9999728959519716
86.493487;1.0977587545944871;0.9831004508403379;0.895534936412098;0.07197489351300322;0.06556785192325748;1.0999943810127524;9.999479349986961;0.909107286624602;-0.09156397881714519;1.0454002643646914;0.9998900351792886;0.9136303590593449;0.999975291123853
86.503487;1.0977612130014882;0.9831026562594535;0.8955329685128219;0.07197491392539722;0.06556783023940477;1.099993890951161;9.999473855376703;0.9091067678356849;-0.09156397893857049;1.0454011080473333;0.9998912409893129;0.9136303282735798;0.9999776390675712
86.513487;1.0977636521318872;0.9831048149121228;0.8955309896194361;0.07197493240738725;0.06556781069572284;1.0999934259207247;9.999468668831787;0.909106237860884;-0.09156397908247955;1.0454019000660764;0.9998924862874544;0.913630337682118;0.9999799341798074
86.523487;1.0977660676496566;0.9831069228525752;0.8955290014298322;0.07197494876018967;0.06556779324535326;1.099992986012195;9.999463869810183;0.9091057016631003;-0.09156397924879309;1.0454026387028348;0.9998937643833746;0.9136303904950083;0.9999821705763395
86.533487;1.097768455731722;0.9831089761900869;0.8955270041647352;0.0719749628533292;0.06556777786846356;1.0999925711661587;9.999459529473816;0.9091051639647283;-0.0915639794378863;1.0454033240184673;0.9998950690543117;0.9136304902955611;0.9999843427189226
86.543487;1.0977708122023704;0.9831109713505781;0.8955249975401315;0.07197497465157171;0.06556776454882576;1.0999921816723843;9.999455703205061;0.9091046290773471;-0.09156397965044664;1.0454039572425422;0.9998963936589571;0.9136306410195011;0.9999864460990803
86.553487;1.0977731320550344;0.983112904532578;0.8955229811028808;0.0719749842231014;0.06556775322859225;1.0999918186639577;9.999452433301585;0.9091041009852392;-0.091563979887038;1.0454045395817906;0.999897731307191;0.9136308466772315;0.9999884773085678
86.563487;1.0977754091037084;0.9831147717142048;0.8955209542279952;0.07197499169834386;0.06556774381778821;1.0999914840724712;9.99944975467267;0.9091035832115696;-0.0915639801479058;1.0454050713358647;0.999899075380073;0.9136311108854657;0.9999904340816337
86.573487;1.0977776359584406;0.9831165692343669;0.8955189163977283;0.0719749972056098;0.06556773624927373;1.0999911806090092;9.99944769231684;0.9091030784944895;-0.09156398043309676;1.0454055522744883;0.9999004198171124;0.9136314365158811;0.9999923152076451
86.583487;1.0977798047799041;0.9831182936755126;0.8955168677212526;0.0719750008200809;0.06556773048517771;1.0999909119599487;9.999446254543521;0.9091025888053933;-0.09156398074241312;1.0454059830341598;0.9999017595720938;0.9136318254114021;0.9999941196004636
86.593487;1.0977819085628704;0.983119941176338;0.8955148090476427;0.07197500255573613;0.06556772647511509;1.0999906824166747;9.999445431354276;0.9091021158612661;-0.09156398107528661;1.045406365775781;0.999903090810059;0.9136322785977695;0.9999958453948241
86.603487;1.0977839420269206;0.9831215076595342;0.8955127415561842;0.07197500240634508;0.0655677241475575;1.099990495727954;9.999445194120915;0.9091016616457741;-0.0915639814308044;1.0454067039061616;0.9999044102760833;0.9136327971639655;0.9999974901183436
86.613487;1.0977859013437044;0.9831229901359608;0.8955106665301291;0.07197500037095732;0.06556772343745762;1.0999903539847855;9.999445495980464;0.909101228756719;-0.09156398180774997;1.0454070024033864;0.9999057143714385;0.9136333823019829;0.9999990518819295
86.623487;1.0977877834108427;0.9831243873802572;0.8955085856242775;0.07197499643456653;0.06556772429191815;1.0999902573416993;9.99944627956896;0.9091008206850505;-0.09156398220473318;1.0454072686334746;0.9999069989444257;0.9136340339658032;1.0000005307876998
86.633487;1.0977895858478837;0.9831256991545838;0.8955065010603211;0.07197499055675917;0.06556772664783046;1.0999902050983614;9.999447485326469;0.9091004417145109;-0.09156398262043719;1.045407512300356;0.9999082598280097;0.9136347499054102;1.0000019293641669
86.643487;1.0977913072295986;0.9831269251858751;0.8955044152098809;0.07197498269298315;0.06556773041166386;1.0999901972214947;9.999449051364422;0.9091000964930568;-0.09156398305375095;1.045407744137569;0.9999094928174206;0.9136355261387167;1.0000032517402568
86.653487;1.0977929467501724;0.9831280650860355;0.8955023299413961;0.0719749728175305;0.06556773543846038;1.0999902346019717;9.999450910166269;0.9090997898090833;-0.09156398350371774;1.0454079739829254;0.9999106929186012;0.9136363580796348;1.0000045021784403
86.663487;1.0977945038532448;0.9831291188825738;0.8955002464236114;0.07197496091020902;0.06556774153010515;1.099990318679938;9.999452985471057;0.9090995264825346;-0.09156398396944479;1.0454082093875068;0.999911854262004;0.913637241271435;1.0000056838674674
86.673487;1.0977959786849627;0.9831300866963908;0.8954981653693049;0.07197494691281894;0.06556774847821999;1.0999904517846422;9.999455186341674;0.9090993111852603;-0.09156398445015855;1.0454084554558711;0.9999129708199214;0.913638171614182;1.0000067988917969
86.683487;1.0977973727065182;0.9831309673738546;0.8954960875033349;0.07197493072982628;0.06556775609932523;1.09999063765527;9.999457407402021;0.9090991486507678;-0.09156398494534389;1.0454087155121505;0.9999140371638883;0.9136391452903764;1.000007848849541
86.693487;1.097798687781858;0.9831317578941215;0.8954940143421226;0.07197491230103847;0.06556776423668872;1.099990881397764;9.999459540804995;0.9090990442231153;-0.09156398545464771;1.0454089919907377;0.9999150491718587;0.9136401581895446;1.000008835126205
86.703487;1.0977999245373;0.9831324542433302;0.8954919490826593;0.07197489164572277;0.06556777274970386;1.0999911885284663;9.999461486192967;0.9090990038027079;-0.09156398597746689;1.0454092872553808;0.9999160044447347;0.9136412055892027;1.0000097590031265
86.713487;1.0978010823596032;0.9831330526093768;0.8954898968428519;0.07197486882437244;0.06556778150498344;1.099991563622141;9.999463155607192;0.9090990330604348;-0.09156398651265643;1.0454096039624694;0.999916901949841;0.9136422828942691;1.0000106215927334
86.723487;1.0978021606975437;0.9831335502703094;0.8954878638799214;0.07197484390914029;0.06556779040939008;1.0999920100205525;9.999464480603743;0.9090991367178575;-0.09156398705873664;1.0454099447951626;0.9999177407267114;0.9136433862056207;1.0000114234897544
86.733487;1.0978031599519325;0.9831339462345401;0.8954858566407329;0.07197481701961822;0.06556779943648502;1.0999925301824562;9.999465413947643;0.9090993182335827;-0.09156398761425963;1.0454103119437976;0.9999185186105979;0.9136445119860254;1.000012164852523
86.743487;1.0978040815451806;0.9831342412430879;0.8954838813464423;0.07197478836242704;0.06556780856346787;1.0999931254712636;9.99946592465342;0.9090995799965149;-0.09156398817789291;1.0454107069368375;0.99991923244559;0.9136456568624826;1.0000128463028273
86.753487;1.0978049274698722;0.9831344368815936;0.8954819436636248;0.07197475821855498;0.06556781770032356;1.099993795942083;9.99946599510871;0.9090999237810741;-0.09156398874839837;1.045411131036222;0.9999198793052296;0.9136468176719261;1.0000134698005951
86.763487;1.0978057000532464;0.9831345349018812;0.8954800482613974;0.07197472688704953;0.06556782669222816;1.099994540239061;9.999465615890802;0.9091003507397054;-0.09156398932469278;1.0454115859995363;0.9999204573821678;0.9136479912732374;1.0000140386044785
86.773487;1.0978064022151741;0.9831345378651211;0.8954781986245375;0.07197469461209076;0.06556783534537515;1.099995355203964;9.999464778485173;0.9091008608309366;-0.09156398990579803;1.0454120748136613;0.9999209660240888;0.9136491745906072;1.0000145563887985
86.783487;1.0978070372685989;0.9831344500529494;0.8954763971948609;0.07197466154170143;0.06556784344386206;1.0999962362212625;9.999463475360699;0.9091014522872767;-0.09156399049063867;1.0454126015791179;0.9999214052082853;0.9136503647147306;1.0000150259879774
86.793487;1.0978076081858814;0.9831342770224311;0.8954746456578637;0.07197462772442828;0.0655678507783971;1.0999971784547642;9.99946170639766;0.9091021217617711;-0.09156399107796552;1.0454131706792167;0.9999217757233286;0.9136515584183762;1.0000154485652488
86.803487;1.0978081171975815;0.9831340243180874;0.8954729451269507;0.07197459308461177;0.06556785718118664;1.0999981773616678;9.99945948544076;0.9091028652230168;-0.0915639916665041;1.0454137866410946;0.9999220797576598;0.9136527518194795;1.000015823656764
86.813487;1.0978085656302128;0.9831336968191834;0.8954712959680624;0.07197455741960396;0.06556786254296042;1.0999992279261455;9.99945684056161;0.9091036790748512;-0.09156399225501065;1.045414454430857;0.9999223202975146;0.9136539407989989;1.0000161496380886
86.823487;1.0978089537554467;0.9831332987504157;0.8954696974467252;0.07197452046140917;0.06556786681766012;1.100000323846266;9.999453806578408;0.9091045607860977;-0.09156399284217424;1.045415178549219;0.999922500121707;0.9136551213938751;1.000016424249293
86.833487;1.097809281372563;0.9831328337421532;0.8954681479252408;0.07197448190692869;0.06556787003573053;1.1000014579682733;9.999450420929211;0.9091055087144109;-0.09156399342670143;1.0454159612011316;0.9999226215271956;0.9136562898920639;1.000016645030603
86.843487;1.097809549201503;0.9831323050856092;0.8954666455955508;0.07197444141461747;0.06556787231603553;1.1000026234363518;9.999446727496348;0.9091065216140832;-0.09156399400757326;1.045416801318948;0.9999226862020714;0.9136574431176895;1.0000168099190112
86.853487;1.0978097594840412;0.9831317161580001;0.8954651886823761;0.07197439865899306;0.06556787384217191;1.100003813649518;9.99944277833486;0.9091075983743255;-0.09156399458415934;1.0454176950450986;0.9999226954283761;0.9136585788671558;1.0000169181980292
86.863487;1.0978099151800162;0.9831310705332773;0.8954637749782183;0.07197435340148829;0.06556787481468246;1.1000050210675296;9.999438630334176;0.9091087380990177;-0.09156399515610282;1.0454186365812885;0.9999226506333492;0.9136596962480575;1.0000169709078874
86.873487;1.0978100192045392;0.9831303716734145;0.8954624017339071;0.07197430547502495;0.06556787542837335;1.1000062369170174;9.999434338817208;0.9091099400613023;-0.09156399572313142;1.0454196184336804;0.9999225532046034;0.9136607958404258;1.0000169704384212
86.883487;1.097810074264991;0.9831296227296152;0.8954610663545328;0.07197425470214006;0.06556787588645191;1.1000074521322387;9.99942994721818;0.9091112030732653;-0.09156399628490346;1.0454206313077632;0.9999224039709451;0.9136618794137532;1.0000169201272815
86.893487;1.0978100826250357;0.9831288270170682;0.8954597671473806;0.07197420084364776;0.06556787643254834;1.1000086581844233;9.999425481779637;0.9091125246379517;-0.0915649968409097;1.0454216643905603;0.9999222032327486;0.9136630491054245;1.0000168237980638
86.903487;1.0978100459653177;0.9831279887724073;0.8954585031937218;0.07197414359530382;0.06556787735731015;1.1000098472658162;9.999420956962053;0.909113900576766;-0.0915649973904993;1.0454227059760028;0.9999219507986921;0.913664105498354;1.000016684976963
86.913487;1.0978099657862137;0.9831271132168815;0.8954572738424822;0.07197408259263378;0.06556787893438265;1.1000110120567035;9.999416382080135;0.9091153256742477;-0.09156499793301928;1.045423743733953;0.999921645917125;0.9136651489859402;1.0000165065320326
86.923487;1.0978098439095485;0.9831257252644482;0.8954556408923354;0.07197578272942498;0.06556948945026894;1.1000121453293763;9.999411762873343;0.9091167947513097;-0.09156499846787738;1.0454247651520048;0.9999212876141103;0.9136661796990821;1.0000162908289771
86.933487;1.0978096825841683;0.9831247922791684;0.8954544804187001;0.0719757131570705;0.06556949275423722;1.1000132393512057;9.999407102065183;0.9091183028832805;-0.09156499899442144;1.0454257590800573;0.9999208749009603;0.9136671979378874;1.0000160395694369
86.943487;1.0978094839761976;0.9831238399972784;0.8954533546361286;0.07197563895565608;0.06556949690105325;1.1000142851432637;9.999402406576824;0.9091198450101527;-0.09156499951178435;1.0454267177239354;0.9999204067785571;0.913668204074488;1.0000157535114216
86.953487;1.097809249126481;0.983122874738566;0.8954522625549333;0.07197556000306717;0.06556950173601171;1.1000152726929333;9.999397699107266;0.9091214159718483;-0.09156500001892579;1.045427637699585;0.9999198828633509;0.9136691989490855;1.0000154329982174
86.963487;1.097808977544636;0.9831219021383736;0.8954512019855468;0.07197547623112571;0.0655695070833308;1.1000161923773915;9.999393021453924;0.9091230109326947;-0.09156500051488586;1.0454285191767343;0.9999193043034896;0.913670184299061;1.0000150790793012
86.973487;1.0978086679586458;0.9831209275673277;0.8954501704563199;0.07197538758798482;0.06556951283772802;1.1000170359210373;9.999388425269109;0.9091246254721843;-0.09156500099894195;1.0454293638125396;0.9999186744815759;0.9136711627275556;1.0000146940989048
86.983487;1.0978083191520502;0.9831199562214158;0.8954491660136752;0.07197529395362702;0.06556951900136412;1.1000177962608784;9.999383955984753;0.9091262555426002;-0.0915650014705464;1.0454301732994187;0.9999179991261185;0.9136721374547151;1.0000142812543267
86.993487;1.0978079307583473;0.983118992364352;0.8954481872341332;0.07197519512497078;0.06556952566737534;1.100018467252604;9.999379641433412;0.9091278979277385;-0.09156500192928252;1.0454309488129607;0.9999172852108267;0.9136731116876999;1.0000138437172306
87.003487;1.097807504225923;0.983118038854541;0.8954472329178641;0.07197509090452775;0.06556953298316627;1.1000190437682893;9.999375495763147;0.9091295502893565;-0.09156500237484572;1.0454316908595256;0.9999165398390462;0.9136740877096329;1.000013384395154
87.013487;1.0978070427059032;0.9831170973088907;0.8954463022938128;0.07197498118087312;0.06556954111067201;1.1000195219986917;9.999371531555063;0.9091312104512705;-0.09156500280704227;1.0454323996021289;0.9999157702670436;0.9136750664509676;1.000012906315005
87.023487;1.0978065494868152;0.9831161685903385;0.895445395410016;0.0719748659432367;0.06556955017070279;1.1000198995431012;9.99936776175197;0.9091328762525067;-0.09156500322603092;1.045433075186269;0.9999149838380643;0.9136760474480314;1.0000124125751721
87.033487;1.0978060265458065;0.9831152532993515;0.895444512666274;0.07197474526686756;0.06556956018665679;1.1000201752131749;9.999364190097282;0.9091345454705457;-0.09156500363261269;1.0454337174067418;0.9999141875047332;0.9136770288742153;1.0000119061586399
87.043487;1.097805474183741;0.9831143516474636;0.8954436537777873;0.07197461928997241;0.0655695710652863;1.1000203488173557;9.99936080700606;0.9091362147053533;-0.0915650040281266;1.0454343251859535;0.9999133883570248;0.913678008129671;1.0000113900679104
87.053487;1.0978048914254475;0.9831134629336246;0.8954428171981693;0.07197448818014589;0.06556958263296951;1.1000204210562836;9.999357596089574;0.9091378788441623;-0.09156500441402796;1.0454348967276175;0.9999125948539775;0.9136789828095899;1.0000108669803618
87.063487;1.0978042765137792;0.983112585701377;0.895442000289337;0.07197435213535126;0.065569594707842;1.1000203932444381;9.999354541264763;0.9091395321478033;-0.09156500479149769;1.0454354299248274;0.9999118171541755;0.9136799512454842;1.0000103389476531
87.073487;1.097803627066516;0.9831117186412943;0.8954411999682266;0.07197421143614186;0.0655696071577371;1.100020266900036;9.999351628978257;0.9091411692055643;-0.09156500516112857;1.0454359220352052;0.9999110664864463;0.9136809126580273;1.0000098078581259
87.083487;1.0978029403269034;0.9831108612616395;0.89544041311399;0.0719740664481876;0.06556961992306194;1.1000200437617182;9.999348846623832;0.9091427848285657;-0.09156500552271567;1.0454363694241973;0.9999103543118543;0.9136818674204877;1.0000092757717145
87.093487;1.0978022138015073;0.9831100138301148;0.8954396363359428;0.07197391756190204;0.06556963302012733;1.1000197261815121;9.999346183449674;0.9091443738287893;-0.09156500587538066;1.0454367689297952;0.9999096912886957;0.9136828172206145;1.0000087450283872
87.103487;1.0978014457914433;0.9831091768697788;0.8954388659477361;0.07197376518813918;0.06556964653168636;1.100019317158812;9.99934363919401;0.90914593143506;-0.09156500621799606;1.045437119956632;0.9999090862038424;0.9136837647593687;1.0000082183420016
87.113487;1.0978006354676597;0.9831083508173113;0.8954380985108759;0.0719736097822499;0.06556966057501962;1.10001881997027;9.999341230451707;0.9091474540957946;-0.09156500654959199;1.0454374249316156;0.9999085457097083;0.9136847134847224;1.00000769833288
87.123487;1.0977997826493457;0.9831075360082296;0.8954373311593804;0.0719734518024801;0.065569675234809;1.1000182383478305;9.9993389849995;0.9091489395391801;-0.0915650068695787;1.0454376878425422;0.9999080749975743;0.9136856677474914;1.0000071869479386
87.133487;1.0977988879970386;0.9831067325905803;0.8954365618029523;0.07197329167823804;0.06556969048537536;1.100017576956355;9.999336930840327;0.9091503857227416;-0.09156500717784474;1.0454379129957116;0.9999076783937177;0.9136866330373818;1.0000066854569596
87.143487;1.0977979539472094;0.9831059407762371;0.8954357896911154;0.07197312984897132;0.06556970617274176;1.1000168410945197;9.999335086307138;0.9091517900138656;-0.09156500747473897;1.045438105213992;0.999907359449933;0.9136876159342131;1.0000061945767904
87.153487;1.0977969851983185;0.9831051615817399;0.8954350155252494;0.07197296677380897;0.06556972208295647;1.1000160360035685;9.999333456897583;0.9091531492095843;-0.09156500776086647;1.0454382700249405;0.9999071209771143;0.9136886234972086;1.000005714451947
87.163487;1.0977959877786232;0.9831043967562567;0.8954342401892168;0.07197280287291466;0.06556973802929103;1.1000151664880613;9.999332046137557;0.9091544592997653;-0.09156500803693604;1.0454384130578696;0.9999069651294611;0.9136896623133155;1.0000052446051726
87.173487;1.0977949676753336;0.9831036478568035;0.8954334632925492;0.0719726384959951;0.06556975387050298;1.1000142368662498;9.999330869647016;0.9091557146721103;-0.09156500830389126;1.0454385397900723;0.999906893420879;0.913690738121557;1.0000047839433988
87.183487;1.0977939302143183;0.9831029160811996;0.8954326834056299;0.07197247395349754;0.06556976947058239;1.1000132513207839;9.999329958488664;0.9091569079341835;-0.09156500856306156;1.0454386557171924;0.9999069067813913;0.9136918561948081;1.0000043311022802
87.193487;1.0977928799204608;0.9831022029572569;0.895431899348389;0.07197230955838878;0.06556978469288863;1.1000122149183493;9.999329354082619;0.9091580312025892;-0.09156500881617753;1.045438766217499;0.99990700572841;0.9136930217770808;1.0000038849539565
87.203487;1.0977918202083874;0.9831015107521842;0.8954311110767481;0.07197214565321049;0.06556979944946938;1.1000111345361945;9.999329098424678;0.9091590778856183;-0.09156500906533899;1.0454388761570688;0.9999071903045226;0.9136942403291565;1.000003444953828
87.213487;1.097790753048815;0.9831008425496053;0.8954303198746195;0.0719719826245832;0.06556981373854351;1.1000100182604884;9.999329222530147;0.9091600431065876;-0.09156500931277944;1.0454389896087497;0.9999074599911602;0.9136955174601515;1.0000030112958995
87.223487;1.0977896791410848;0.9831002022547939;0.8954295277919572;0.07197182091646578;0.06556982764294031;1.1000088737725164;9.999329740990346;0.9091609229719059;-0.09156500956040985;1.0454391102580702;0.9999078142163063;0.9136968582889076;1.0000025846907468
87.233487;1.097788598901031;0.9830995943308323;0.8954287368672724;0.0719716610702261;0.06556984132189417;1.1000077074155263;9.999330656897913;0.9091617140186151;-0.09156500980945505;1.0454392424575867;0.9999082527468461;0.9136982667928991;1.000002165897969
87.243487;1.0977875137279767;0.9830990231667973;0.8954279487705101;0.07197150377562457;0.06556985500111481;1.1000065246366302;9.99933196968651;0.9091624128793778;-0.09156501006043866;1.0454393914535143;0.9999087751985657;0.9136997456311886;1.000001755445096
87.253487;1.097786426064333;0.9830984920571533;0.8954271647274958;0.07197134986869226;0.06556986893656928;1.1000053312577436;9.999333675032076;0.9091630160940849;-0.09156501031356724;1.0454395620639183;0.999909380259405;0.9137012958394591;1.0000013532285394
87.263487;1.097785337785907;0.9830980025085161;0.8954263856879563;0.0719712002683322;0.06556988335892855;1.10000413408596;9.999335755726221;0.9091635199951887;-0.0915650105691899;1.0454397571514416;0.9999100656391435;0.9137029163857823;1.000000957744788
87.273487;1.0977842486957934;0.9830975549350509;0.895425612439365;0.07197105589024326;0.06556989844786981;1.100002940198214;9.999338172310944;0.9091639202895212;-0.0915650108278655;1.0454399771120528;0.9999108284233295;0.9137046046141971;1.000000565858535
87.283487;1.0977831568438674;0.9830971499603572;0.8954248451071031;0.07197091755060811;0.06556991437645027;1.1000017560119322;9.999340862799897;0.9091642120439937;-0.0915650110900691;1.0454402206057751;0.9999116648004619;0.9137063572739174;1.0000001736124133
87.293487;1.0977820599065589;0.9830967885566151;0.8954240827531214;0.07197078589484185;0.0655699313668736;1.1000005872881131;9.999343747574335;0.9091643905539595;-0.09156501135597088;1.045440486191492;0.9999125699521084;0.9137081706302773;0.9999997773596149
87.303487;1.0977809558060792;0.9830964713008656;0.8954233238076083;0.07197066139984146;0.06556994967343126;1.0999994400984072;9.999346731779331;0.9091644523101764;-0.09156501162548775;1.045440773639229;0.9999135388545775;0.9137100396752941;0.9999993746703559
87.313487;1.097779842552844;0.983096198176434;0.8954225667079133;0.07197054440849888;0.06556996953581289;1.0999993218560675;9.999349709614853;0.9091643957077854;-0.09156501189834623;1.0454410839227035;0.9999145669860362;0.9137119575571694;0.9999989648504317
87.323487;1.0977787186239176;0.9830959689127071;0.8954218103948911;0.07197043513123016;0.0655699911557142;1.0999982412400038;9.999352574812345;0.9091642211758802;-0.09156501217397006;1.0454414180355325;0.99991565008081;0.9137139157585269;0.9999985485957054
87.333487;1.0977775838909467;0.9830957829673839;0.8954210549178205;0.07197033365494473;0.06557001466359258;1.0999972069469461;9.999355233711276;0.909163930568793;-0.09156501245149876;1.0454417754421046;0.9999167833231764;0.9137159052009831;0.9999981269305929
87.343487;1.0977764395485154;0.9830956392680068;0.895420301913454;0.07197023998881132;0.0655700400932912;1.0999962261918808;9.999357611876965;0.9091635270249503;-0.09156501273004063;1.0454421534171974;0.9999179612906768;0.9137179174713909;0.9999977009017357
87.353487;1.097775286712977;0.9830955364914945;0.8954195542906662;0.07197015409356826;0.0655700674179828;1.0999953039446537;9.999359650713627;0.9091630154915902;-0.09156501300881655;1.0454425476912033;0.9999191790528758;0.9137199449163034;0.999997272541241
87.363487;1.0977741250993769;0.9830954736612403;0.8954188153584008;0.071970075904387;0.06557009661208742;1.09999444352375;9.99936130122307;0.9091624024578778;-0.09156501328718378;1.0454429533767058;0.999920433436499;0.9137219801600276;0.9999968456011594
87.373487;1.0977729527473898;0.9830954504873286;0.8954180886453696;0.07197000534833918;0.06557012765840967;1.099993647628807;9.999362520493046;0.9091616945638443;-0.09156501356472851;1.0454433654542228;0.999921723680123;0.9137240161495085;0.9999964251080559
87.383487;1.0977717669985674;0.9830954670689872;0.8954173786772627;0.07196994230726074;0.0655701604941861;1.0999929186726871;9.999363276322747;0.9091608973917412;-0.0915650138412699;1.0454437790102014;0.9999230510421474;0.9137260464705486;0.9999960163797885
87.393487;1.0977705659275787;0.9830955227221463;0.895416691807635;0.07196988658782348;0.0655701949707338;1.0999922590370976;9.999363559523976;0.9091600154621753;-0.09156501411671637;1.0454441896968718;0.9999244173005837;0.9137280654822013;0.9999956241194778
87.403487;1.097769349033492;0.9830956148917509;0.8954160359858115;0.07196983795448704;0.06557023087035078;1.0999916714983116;9.999363390688492;0.9091590529521961;-0.09156501439100874;1.0454445943474595;0.9999258234717575;0.9137300683645919;0.9999952519606468
87.413487;1.09776811719554;0.983095739192925;0.8954154193216021;0.07196979616216721;0.06557026793738255;1.0999911586191655;9.99936281616206;0.9091580143591185;-0.09156501466420501;1.0454449909819241;0.9999272698256142;0.9137320512284143;0.9999949030186313
87.423487;1.0977668723503566;0.983095890183096;0.8954148490675489;0.07196976095878484;0.06557030588612955;1.0999907212897326;9.999361902454304;0.909155904797447;-0.09156501493650374;1.045445378486786;0.9999287563912;0.9137330161353403;0.9999945806854774
87.433487;1.0977656173918195;0.9830960618751913;0.8954143318235631;0.07196973206886524;0.0655703444201336;1.0999903582608626;9.999360732189167;0.9091547297717094;-0.0915650152081201;1.0454457567101578;0.9999302833466197;0.913734950689787;0.999994288509657
87.443487;1.0977643563781223;0.9830962480181419;0.8954138738865323;0.07196970915992812;0.06557038326201906;1.099990067046316;9.999359394655555;0.9091534948614334;-0.09156501547924532;1.045446126233556;0.9999318513382865;0.9137368581725963;0.9999940298568389
87.453487;1.097763093957683;0.983096442826881;0.8954134811663025;0.07196969184061522;0.06557042215116964;1.0999898448735421;9.99935797647907;0.9091522057570574;-0.09156501575017927;1.045446487522258;0.9999334611231775;0.9137387376317878;0.9999938077879834
87.463487;1.0977618338370105;0.9830966415888914;0.8954131588954424;0.07196967972936191;0.0655704608494493;1.099989688895661;9.999356564874267;0.9091508686166513;-0.0915650160213856;1.0454468408409632;0.9999351127072372;0.9137405888748253;0.9999936248048734
87.473487;1.0977605778525914;0.9830968406297312;0.8954129114577549;0.07196967255428144;0.06557049917105644;1.0999895958251316;9.99935525403139;0.9091494904448532;-0.09156501629345991;1.045447186945375;0.9999368051213846;0.9137424118553154;0.9999934831043661
87.483487;1.0977593260907006;0.9830970372242328;0.8954127427006532;0.07196967020334825;0.06557053695955292;1.0999895612467783;9.99935413921422;0.90914807903051;-0.09156501656721337;1.045447526838756;0.9999385368804777;0.913744205813509;0.9999933849835388
87.493487;1.0977580771547297;0.9830972291403736;0.895412656038513;0.07196967267954525;0.06557057402904891;1.0999895791382444;9.999353307095426;0.9091466427066373;-0.09156501684371558;1.0454478609483968;0.9999403063601386;0.9137459689432245;0.999993332135838
87.503487;1.0977568287596458;0.9830974135325686;0.8954126537175582;0.07196968000790553;0.06557061017550793;1.0999896424374045;9.999352833825156;0.9091451902348772;-0.09156501712406358;1.0454481891461194;0.9999421115858673;0.9137476986312606;0.999993324683112
87.513487;1.0977555784522066;0.9830975865818159;0.8954127363251713;0.07196969216887995;0.06557064524533494;1.099989744152339;9.999352784343046;0.9091437303880057;-0.0915650174090439;1.045448510981717;0.9999439496266168;0.9137493916337636;0.9999933611279538
87.523487;1.0977543231507274;0.9830977446077522;0.895412902916865;0.07196970909026155;0.06557067914106206;1.0999898776379813;9.999353211974046;0.9091422715527049;-0.09156501769900445;1.0454488253992553;0.9999458163630223;0.9137510443241643;0.9999934386016026
87.533487;1.0977530584004087;0.983097884729863;0.8954131510141764;0.07196973069611357;0.0655707117563149;1.0999900361173824;9.999354163160788;0.9091408219777067;-0.09156501799403201;1.0454491306563707;0.9999477066500495;0.9137526534566098;0.9999935533005558
87.543487;1.0977517791172902;0.9830980036756432;0.8954134766490923;0.07196975696842252;0.06557074294440461;1.0999902124756518;9.999355680521994;0.9091393900968175;-0.09156501829425427;1.0454494246572086;0.9999496145709634;0.9137542171058445;0.9999937017084973
87.553487;1.0977504809917067;0.9830980965617758;0.8954138748473623;0.071969787967978;0.06557077253953947;1.0999903997216252;9.999357800090374;0.9091379842572967;-0.09156501859999078;1.045449705231014;0.9999515340854824;0.9137557352032271;0.9999938815034884
87.563487;1.0977491610774666;0.9830981573904085;0.8954143404314359;0.07196982381127778;0.06557080039060476;1.0999905918186217;9.999360545536936;0.909136612046776;-0.09156501891163302;1.0454499705887852;0.9999534597172278;0.9137572094292191;0.9999940908503109
87.573487;1.097747817376832;0.9830981806044332;0.8954148688613878;0.0719698646176036;0.0655708264001207;1.0999907846724355;9.999363921664305;0.9091352796615503;-0.09156501922949169;1.0454502197036355;0.9999553866738206;0.9137586422220871;0.9999943272396628
87.583487;1.097746448004719;0.98309816220321;0.8954154567236943;0.07196991046138727;0.06557085055327316;1.0999909768404763;9.99936791316007;0.9091339919633138;-0.09156601955389865;1.0454504519358434;0.9999573110800569;0.9137601356811866;0.9999945874965699
87.593487;1.0977450510676832;0.9830980996478617;0.8954161016612956;0.07196996136571916;0.06557087290739805;1.0999911689763997;9.999372490460905;0.9091327533465025;-0.09156601988534367;1.0454506665202346;0.9999592304418148;0.9137614903420653;0.999994868540905
87.603487;1.0977436254460042;0.9830979910794158;0.8954168018237584;0.07197001729286769;0.06557089353869117;1.0999913625439866;9.999377617255126;0.9091315683918301;-0.09156602022431433;1.045450862287824;0.9999611432965998;0.9137628066717015;0.9999951679669394
87.613487;1.097742171234522;0.9830978346568254;0.8954175551456672;0.0719700781271435;0.0655709125053887;1.0999915592848617;9.999383258021075;0.9091304418783619;-0.09156602057117985;1.0454510371806816;0.9999630484761308;0.9137640840566101;0.999995484309372
87.623487;1.0977406895105337;0.9830976285148468;0.8954183589300402;0.07197014370863315;0.06557092985979386;1.0999917608100491;9.999389382166273;0.9091293785339616;-0.09156602092647377;1.0454511878092563;0.9999649448769513;0.9137653213077006;0.9999958171249506
87.633487;1.0977391823623461;0.9830973712687388;0.8954192096948163;0.07197021385794902;0.06557094566317273;1.0999919674799195;9.999395962563009;0.9091283825677838;-0.09156602129105766;1.0454513093280782;0.9999668311062031;0.9137665175159372;0.9999961667277754
87.643487;1.0977376532633605;0.9830970622763096;0.8954201029600667;0.07197028834173612;0.06557095998829131;1.0999921778361743;9.999402974216174;0.909127457230575;-0.09156602166591668;1.045451395572771;0.999968704707051;0.9137676720187873;0.9999965333909024
87.653487;1.0977361069356326;0.9830967015210321;0.8954210332124043;0.07197036687400735;0.06557097291055829;1.0999923891154892;9.999410395247907;0.9091266050001761;-0.09156602205213192;1.0454514396307877;0.9999705618242817;0.9137687835347471;0.9999969167350353
87.663487;1.0977345484327408;0.9830962898210005;0.8954219943425092;0.07197044919219363;0.06557098447973349;1.0999925974789686;9.999418211031257;0.9091258282534969;-0.09156602245105001;1.0454514347057433;0.9999723977075957;0.9137698496704784;0.9999973160639877
87.673487;1.097732982032316;0.9830958296251001;0.895422980305818;0.07197053513327197;0.06557099470555597;1.099992797626028;9.99942641935573;0.9091251292992342;-0.09156602286413848;1.0454513746116245;0.9999742076547764;0.9137708671170772;0.9999977314765979
87.683487;1.0977314107073677;0.9830953255421555;0.8954239854200655;0.07197062465297473;0.06557100360449604;1.0999929829249673;9.999435029986975;0.9091245095912889;-0.09156602329249279;1.0454512533884506;0.999975987876634;0.9137718323257253;0.9999981648717294
87.693487;1.0977298363634769;0.9830947836816673;0.8954250040502983;0.0719707177949035;0.06557101130222952;1.0999931462344088;9.999444059281881;0.9091239694921034;-0.09156602373647263;1.0454510644086932;0.9999777357168308;0.9137727422025342;0.9999986196530407
87.703487;1.0977282604379255;0.9830942102670504;0.8954260299839789;0.07197081464890397;0.06557101809465972;1.0999932806296706;9.999453522940259;0.9091235088872069;-0.09156602419583068;1.0454508000971168;0.9999794489272763;0.9137735944941321;0.9999990991772899
87.713487;1.0977266843491322;0.9830936105702187;0.8954270560395416;0.07197091531787889;0.06557102438752269;1.0999933798310995;9.999463427416883;0.9091231275944397;-0.09156602467013461;1.0454504525297936;0.9999811246426632;0.9137743879759463;0.9999996054043411
87.723487;1.097725109759816;0.9830929885451271;0.8954280743865138;0.07197101988529989;0.06557103058634604;1.0999934387020458;9.999473766546528;0.909122825150141;-0.09156602515904294;1.0454500137653415;0.9999827592235698;0.9137751224151063;1.000000138738148
87.733487;1.0977235394382443;0.9830923470020235;0.8954290773326921;0.07197112837243301;0.0655710370607956;1.099993453678566;9.999484528583082;0.9091226002825513;-0.0915660256623853;1.04544947536185;0.9999843489928664;0.9137757983791561;1.0000006988457224
87.743487;1.0977219783022767;0.9830916881326821;0.8954300577016927;0.07197124070652011;0.06557104415730733;1.0999934222976395;9.99949570435843;0.9091224507464001;-0.0915660261802019;1.0454488279033052;0.99998589059414;0.9137764170528858;1.0000012858870446
87.753487;1.097720432892002;0.9830910140250356;0.8954310085405158;0.0719713567448054;0.0655710521447715;1.0999933424598105;9.999507287579492;0.909122373755453;-0.091566026712711;1.0454480613116761;0.9999873805250598;0.9137769798235057;1.000001901307177
87.763487;1.097718909648708;0.9830903264057472;0.895431922894541;0.07197147632182684;0.0655710611414579;1.0999932130122771;9.999519271538531;0.9091223664245763;-0.09156602726018175;1.045447165800359;0.9999888146877342;0.9137774875547403;1.0000025472501368
87.773487;1.0977174140426884;0.9830896258872565;0.8954327940040201;0.07197159925310952;0.06557107115640538;1.0999930344265585;9.9995316484618;0.9091224260051701;-0.09156602782266808;1.0454461328339697;0.9999901885973834;0.9137779397901947;1.0000032255066758
87.783487;1.0977159511344654;0.983088912347917;0.8954336153739568;0.07197172533670815;0.0655710821979767;1.099992807708018;9.9995444094943;0.9091225498475689;-0.09156602839960463;1.0454449553799448;0.9999914980227346;0.9137783344214899;1.0000039376275338
87.793487;1.0977145263968975;0.9830881863826254;0.8954343806366775;0.07197185440055721;0.06557109431684968;1.0999925331999407;9.999557541075974;0.9091227347738339;-0.09156602898963163;1.045443626671005;0.9999927393797241;0.9137786682917267;1.000004685522699
87.803487;1.097713145664741;0.9830874499820833;0.895435083715671;0.07197198631653227;0.06557110758445076;1.0999922112881433;9.999571023319934;0.9091229762401853;-0.09156602959075276;1.045442138559778;0.99999390945645;0.9137789382104898;1.0000054711237816
87.813487;1.097711814519705;0.9830867059440196;0.8954357193570126;0.07197212092532;0.06557112208542831;1.0999918433049893;9.999584835258805;0.9091232682639433;-0.09156603020042942;1.0454404821409404;0.9999950050201959;0.9137791416717693;1.0000062956240887
87.823487;1.0977105379913528;0.9830859568841216;0.8954362837040278;0.0719722579631452;0.06557113792867106;1.0999914306844656;9.999598958002501;0.9091236042318422;-0.09156603081563901;1.0454386503522852;0.9999960230183258;0.9137792772287974;1.0000071595387083
87.833487;1.0977093206684596;0.9830852048942548;0.895436774599657;0.07197239707332173;0.06557115523057169;1.0999909738524474;9.99961337174889;0.9091239777012926;-0.09156603143326943;1.0454366397815693;0.999996960653627;0.9137793444982961;1.0000080631231603
87.843487;1.0977081667671138;0.9830844523952014;0.8954371915748482;0.07197253786674727;0.06557117408568218;1.0999904722741445;9.999628054091785;0.9091243827734274;-0.09156603205063533;1.0454344507751876;0.9999978148647167;0.9137793436859651;1.000009006181428
87.853487;1.0977070801246136;0.9830837029579048;0.8954375357287091;0.07197267998144566;0.06557119456597701;1.0999899249700469;9.999642981294091;0.9091248140942828;-0.091566032665594;1.045432086462809;0.9999985820613698;0.9137792749808848;1.00000998793586
87.863487;1.0977060642735625;0.9830829607012619;0.8954378094393973;0.07197282313651758;0.06557121674597434;1.0999893313104618;9.999658130296485;0.9091252666532149;-0.09156603327638993;1.045429551308228;0.9999992582801756;0.9137791382570523;1.000011007732017
87.873487;1.0977051223542025;0.9830822292906074;0.895438015875732;0.07197296715976662;0.06557124072507735;1.0999886919155057;9.999673478345416;0.909125735751289;-0.09156603388164185;1.0454268500575352;0.9999998394140902;0.9137789332284451;1.000012065983336
87.883487;1.097704256979107;0.9830815117790846;0.8954381584197406;0.07197311196971341;0.06557126660216692;1.0999880085413254;9.999688998444647;0.9091262168585643;-0.09156603448031976;1.0454239875325293;1.000000321621772;0.9137786600043579;1.0000131641276593
87.893487;1.097703470306298;0.9830808109612342;0.895438240151737;0.07197325754814973;0.06557129441380526;1.0999872832906252;9.999704659960585;0.909126705062044;-0.09156603507157002;1.0454209692780418;1.000000701859919;0.9137783196513576;1.0000143034474875
87.903487;1.0977027641046853;0.9830801298240578;0.8954382639838503;0.07197340391443512;0.06557132412665284;1.099986518687196;9.999720437430302;0.9091271948909955;-0.09156603565465903;1.0454178026425536;1.000000978123534;0.9137779143497706;1.000015484242835
87.913487;1.0977021398235216;0.9830794715846491;0.8954382333468631;0.07197355108251827;0.06557135569912982;1.099985718459756;9.999736313536804;0.9091276809165463;-0.09156603622892638;1.0454144965087315;1.0000011492579148;0.9137774469318942;1.0000167059360678
87.923487;1.0977015983557321;0.9830788391794674;0.8954381524766847;0.0719736990416787;0.0655713891366613;1.0999848875543687;9.999752271433305;0.909128158187692;-0.09156603679358447;1.0454110592450991;1.0000012144449542;0.9137769200004445;1.0000179671273917
87.933487;1.0977011387928608;0.9830782350761516;0.895438026143155;0.07197384777135152;0.0655714245346633;1.0999840313188458;9.999768288886179;0.9091286217218989;-0.09156603734771715;1.0454074974901515;1.000001172474694;0.9137763353221756;1.0000192652744448
87.943487;1.0977017219470924;0.9830785425477518;0.8954378750327786;0.07197382519623972;0.06557124776119697;1.0999831552430652;9.999784339102295;0.9091290657070203;-0.09156603789048266;1.045403817029555;1.0000010215104163;0.9137756937593859;1.000020596417624
87.953487;1.0977014111225107;0.98307751867112;0.8954372347037247;0.07197574061106427;0.06557289597700125;1.0999822653297082;9.999800392537834;0.9091294837031537;-0.09156603842117128;1.0454000240780763;1.0000007594978673;0.9137749953358248;1.000021955189036
87.963487;1.097701162963201;0.9830770045849985;0.8954370008774585;0.07197589129404938;0.06557293893128514;1.0999813681560375;9.999816417930505;0.9091298694497891;-0.09156603893913051;1.045396125450111;1.0000003842978316;0.9137742390816574;1.000023335200668
87.973487;1.0977009695414555;0.9830765171808353;0.8954367393131687;0.0719760423240735;0.06557298497375023;1.0999804709481353;9.999832380349881;0.9091302167105427;-0.09156603944378514;1.0453921279916862;0.9999998936253252;0.9137734228983417;1.0000247296341152
87.983487;1.0977008238667993;0.9830760551763327;0.8954364541667335;0.07197619345462243;0.06557303427248515;1.0999795819539557;9.99984824033072;0.909130518625506;-0.09156603993476999;1.0453880386286631;0.9999992854075398;0.9137725441013378;1.0000261317405004
87.993487;1.0977007200984361;0.9830756184429648;0.8954361504641701;0.071976344412052;0.06557308694721206;1.0999787100313836;9.999863962244476;0.9091307680419242;-0.09156604041185956;1.0453838649504352;0.9999985585659509;0.913771600344113;1.000027535257546
88.003487;1.0977006534424296;0.9830752066358014;0.8954358336517272;0.07197649494164504;0.06557314303960515;1.099977863193354;9.999879520455524;0.9091309582787187;-0.09156604087456058;1.0453796150526389;0.9999977139719222;0.9137705898682749;1.0000289347972495
88.013487;1.0977006198003645;0.983074818828308;0.895435509427138;0.07197664484624616;0.06557320250242372;1.0999770478002855;9.99989489348231;0.9091310833144498;-0.0915660413218458;1.0453752970364738;0.9999967547939297;0.9137695113103717;1.0000303259983967
88.023487;1.097700615983103;0.9830744542474467;0.8954351833073138;0.07197679398229015;0.06557326528329284;1.0999762692390826;9.999910059794397;0.9091311377108017;-0.0915660417524801;1.0453709193195;0.9999956860803146;0.9137683638341517;1.0000317050968952
88.033487;1.0977006402912792;0.983074112174185;0.895434859559258;0.07197694225442697;0.06557333137982554;1.0999755328324692;9.999925000832025;0.9091311166182133;-0.09156604216564108;1.0453664910636113;0.9999945143035365;0.9137671473439626;1.0000330680992924
88.043487;1.0977006925147368;0.983073791400032;0.8954345411434632;0.07197708960491184;0.06557340077874618;1.0999748439153612;9.999939700808373;0.909131015768983;-0.0915660425613403;1.0453620218444402;0.9999932467054905;0.9137658625699647;1.0000344104313423
88.053487;1.0977007732754882;0.9830734905769155;0.8954342311532862;0.07197723598566563;0.06557347340317002;1.0999742071867022;9.99995414482545;0.9091308313781572;-0.09156604294052889;1.0453575212034154;0.9999918902244013;0.9137645112632676;1.0000357274401068
88.063487;1.097700883389;0.9830732086118803;0.8954339337337476;0.07197738135386166;0.06557354914460647;1.0999736263275315;9.999968321414224;0.9091305603067412;-0.09156604330485733;1.0453529983513297;0.9999904508293463;0.9137630963839409;1.0000370150858233
88.073487;1.097701023929646;0.9830729443668713;0.8954336536267893;0.07197752568032234;0.06557362790671444;1.0999731043395298;9.999982224047397;0.9091302009706052;-0.09156604365623104;1.0453484616895787;0.999988933801204;0.9137616218581053;1.000038270127533
88.083487;1.0977011963578023;0.9830726962097255;0.8954333956185605;0.07197766891773696;0.06557370961065294;1.0999726433698203;9.99999584826783;0.9091297540453467;-0.09156604399649272;1.0453439187422167;0.9999873446682592;0.9137600918815133;1.0000394898291143
88.093487;1.0977014018528515;0.9830724620303645;0.895433164486207;0.07197781094778966;0.06557379416371135;1.0999722438996977;10.000009186972184;0.909129221970131;-0.09156604432733378;1.045339376879216;0.9999856898503595;0.9137585101835602;1.0000406715802916
88.103487;1.0977016404983104;0.9830722397576905;0.8954329651671712;0.07197795160242225;0.06557388140678655;1.0999719050416052;10.00002222801772;0.9091286081660782;-0.09156604465029862;1.0453348442793158;0.9999839761884475;0.9137568797299566;1.0000418127799837
88.113487;1.0977019112682866;0.9830720276953469;0.8954328029398422;0.07197809077303091;0.06557397108484717;1.0999716259916847;10.000034957336911;0.9091279166210594;-0.09156604496667484;1.0453303306585247;0.999982210185168;0.9137552031650573;1.0000429109637181
88.123487;1.0977022131104328;0.9830718246776181;0.8954326832105947;0.07197822848681722;0.06557406286749108;1.0999714070644975;10.000047362082423;0.9091271515758733;-0.09156604527725078;1.045325847237263;0.9999803980618781;0.9137534835090215;1.000043964050913
88.133487;1.0977025458989123;0.9830716304709409;0.8954326108652082;0.07197836487198124;0.0655741564014785;1.0999712496800227;10.000059430572017;0.9091263175073323;-0.09156604558233707;1.0453214056364049;0.9999785459685337;0.9137517245498764;1.000044970863019
88.143487;1.0977029099950928;0.9830714462914888;0.8954325898509045;0.07197850007467649;0.06557425135220625;1.0999711558732082;10.000071155523774;0.9091254191589573;-0.09156604588223145;1.0453170166918113;0.9999766595385082;0.9137499310458027;1.0000459312696612
88.153487;1.0977033058265084;0.9830712750551193;0.895432623164913;0.07197863423218415;0.0655743474027579;1.0999711281829256;10.000082540249123;0.909124461029144;-0.0915660461774749;1.0453126904032572;0.999974743921021;0.9137481085987915;1.0000468452965134
88.163487;1.0977037348492615;0.9830711206974823;0.8954327126609801;0.07197876750288008;0.06557444422461012;1.099971169957961;10.000093600795475;0.9091234465243372;-0.09156604646849979;1.0453084363256546;0.9999728048935633;0.913746263012372;1.0000477123137448
88.173487;1.0977041999614192;0.983070986934251;0.8954328584857728;0.07197890004598587;0.06557454144992234;1.099971285508398;10.000104362098957;0.9091223775639817;-0.0915660467553379;1.0453042631578862;0.9999708491978185;0.9137443998364597;1.000048531214341
88.183487;1.0977047034448206;0.983070876876528;0.895433058749668;0.07197903194104939;0.06557463868363317;1.0999714796493294;10.00011485231785;0.9091212552510852;-0.09156604703781006;1.0453001782214575;0.9999688834941287;0.9137425246309898;1.000049301037148
88.193487;1.0977052447504234;0.9830707935549023;0.8954333099872201;0.07197916316039105;0.06557473555599713;1.0999717566418112;10.000125100560046;0.9091200808101785;-0.09156604731580775;1.045296187709033;0.9999669135643887;0.9137406433203746;1.0000500217048789
88.203487;1.0977058206734727;0.9830707399867379;0.8954336079204873;0.07197929361038517;0.06557483173516543;1.0999721193714713;10.000135135407685;0.9091188556553519;-0.09156604758945615;1.0452922966717841;0.9999649442923823;0.9137387620860538;1.0000506946272516
88.213487;1.0977064262547682;0.9830707186705384;0.895433947609835;0.07197942317090449;0.06557492688619129;1.0999725691321969;10.000144982418288;0.9091175810637802;-0.09156604785921656;1.0452885081320091;0.9999629795250052;0.9137368869985019;1.0000513223699434
88.223487;1.097707054774953;0.983070731850725;0.8954343230864539;0.0719795517294888;0.06557502066259249;1.099973105201858;10.000154663607944;0.9091162581863479;-0.09156604812587148;1.0452848226592428;0.9999610217067076;0.9137350239599661;1.0000519075149517
88.233487;1.0977076979637976;0.9830707821426586;0.8954347271124957;0.0719796792303336;0.06557511274968497;1.099973724152719;10.000164194472326;0.9091148882408551;-0.09156604839035162;1.045281239308072;0.999959072096561;0.9137331790758989;1.0000524520372929
88.243487;1.0977083471148708;0.9830708723113315;0.8954351513472424;0.0719798057076206;0.06557520289355463;1.0999744199750103;10.00017357752535;0.909113472730655;-0.09156604865348746;1.0452777572366119;0.999957131457344;0.9137313586375146;1.0000529575026385
88.253487;1.0977089940166422;0.9830710053395512;0.895435587127719;0.07197993127650845;0.06557529089222516;1.0999751849835966;10.000182800663152;0.9091120136499626;-0.09156604891593995;1.045274377034334;0.9999552004818004;0.9137295685786266;1.000053425147
88.263487;1.0977096311099386;0.9830711852424958;0.8954360265985492;0.07198005608418492;0.06557537659197799;1.0999760105057275;10.000191839429112;0.909110513316664;-0.09156604917839847;1.0452711013138187;0.9999532799015222;0.9137278142089356;1.0000538555919838
88.273487;1.0977102514354626;0.9830714169266596;0.8954364633448749;0.07198018024268275;0.06557545989200231;1.0999768872996265;10.000200656088985;0.9091089738493298;-0.09156604944167354;1.0452679345418805;0.9999513705659818;0.9137261002965539;1.0000542488045947
88.283487;1.0977108484765221;0.9830717053138098;0.8954368920906853;0.07198030378796509;0.06557554072255568;1.0999778062072814;10.0002092011255;0.9091073968976586;-0.09156604970649886;1.0452648825030593;0.9999494734511664;0.9137244309692244;1.000054604433238
88.293487;1.0977114163112764;0.9830720553539138;0.8954373076762875;0.07198042667876539;0.0655756189976063;1.0999787591679426;10.000217424710131;0.9091057838180656;-0.0915660499733799;1.0452619519219788;0.9999475893061538;0.9137228094771757;1.0000549220010817
88.303487;1.0977119501663088;0.9830724723594757;0.8954377043253041;0.07198054880704728;0.06557569458611608;1.099979740256644;10.000225288961802;0.9091041358573528;-0.09156605024272828;1.0452591498510653;0.9999457183516017;0.9137212382384042;1.0000552007658057
88.313487;1.097712445823313;0.9830729613942474;0.8954380761983084;0.0719806700129204;0.06557576733267867;1.0999807459975615;10.000232770349267;0.9091024539906981;-0.09156605051500832;1.0452564825316595;0.9999438605630322;0.9137197192058931;1.0000554394883976
88.323487;1.0977128983572206;0.9830735265952997;0.8954384184237979;0.07198079012652776;0.06557583708189203;1.0999817744857203;10.000239856012326;0.9091007387808157;-0.0915660507906507;1.0452539547305724;0.9999420156366974;0.9137182544878224;1.0000556365117845
