time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.375444;1.097627530134769;0.982362070715382;0.8947410726427653;0.07172878615943233;0.06533593829207929;1.099947711425754;9.999250951396943;0.9091930887928569;-0.09172900885316836;1.0453634826636304;0.9999618161284902;0.9137144239555884;1.000065713482244
86.385444;1.0976280127570948;0.982363484486819;0.8947411568817146;0.07172879436166638;0.06533577911114226;1.0999452879730112;9.999220001266105;0.9091936529779335;-0.09172900854782898;1.0453647105831636;0.9999628123260286;0.9137135435806284;1.0000672582787407
86.395444;1.0976285407005462;0.9823648688041544;0.894741258042304;0.07172880039302759;0.0653356236262064;1.0999428617892424;9.999189766584776;0.9091941369184603;-0.09172900824731754;1.0453659952551733;0.9999638778117849;0.9137126416761958;1.0000687045488637
86.405444;1.0976291141437093;0.9823662236449763;0.8947413745971919;0.07172880449091351;0.06533547197236479;1.09994043614025;9.999160251598427;0.9091945378748385;-0.0917290079511988;1.0453673346602521;0.9999650079877336;0.9137117118283936;1.0000700501749935
86.415444;1.0976297343546408;0.9823675489893287;0.8947415053135561;0.07172880681458703;0.06533532437806937;1.0999380162765955;9.999131465131088;0.9091948529995753;-0.09172900765871961;1.0453687253434312;0.9999661985176723;0.9137107478193701;1.0000712929462925
86.425444;1.0976304024637313;0.9823688445750018;0.8947416498991111;0.07172880745309583;0.06533518110532249;1.0999356096466486;9.999103415123324;0.9091950804520619;-0.0917290073689642;1.0453701617821223;0.99996744475053;0.9137097440238359;1.000072430966052
86.435444;1.0976311196046704;0.9823701094722197;0.8947418088288872;0.07172880643411432;0.06533504239277316;1.0999332247089708;9.99907610418588;0.9091952200083843;-0.09172900708090391;1.0453716364580805;0.9999687420294651;0.9137086953927545;1.0000734625506043
86.445444;1.0976318877880447;0.9823713417359742;0.8947419824804304;0.07172880373381153;0.06533490847121164;1.0999308697705115;9.999049530287946;0.9091952729535581;-0.09172900679351495;1.0453731408951292;0.9999700864441744;0.9137075974071737;1.0000743855499796
86.455444;1.0976327100832033;0.9823725382968518;0.8947421704081049;0.07172879927068164;0.06533477962925098;1.099928552918964;9.999023696039234;0.9091952416831456;-0.09172900650589691;1.045374666880154;0.9999714749060461;0.9137064469131352;1.0000751974087299
86.465444;1.0976335898856169;0.9823736950153319;0.8947423716486907;0.07172879292041544;0.0653346562299484;1.099926282297092;9.998998623603086;0.9091951288803789;-0.09172900621728809;1.045376206876171;0.9999729042968557;0.9137052430202505;1.0000758959574045
86.475444;1.0976345299193802;0.9823748071813463;0.8947425855262013;0.07172878457943588;0.06533453863764303;1.0999240660372949;9.998974356379398;0.9091949368748962;-0.0917290059270663;1.0453777534647781;0.999974370338145;0.9137039868800566;1.000076480158911
86.485444;1.097635531447323;0.9823758706851795;0.8947428117984578;0.07172877423942112;0.06533442716291693;1.0999219123880442;9.998950946985453;0.9091946677640652;-0.09172900563475934;1.0453792986254187;0.9999758671188884;0.9137026811340455;1.000076950358197
86.495444;1.097636593498357;0.982376883158622;0.8947430504579121;0.07172876201318445;0.06533432210710016;1.0999198296702786;9.998928451300879;0.909194323639036;-0.09172900533993607;1.0453808335887107;0.9999773879293978;0.9137013300800394;1.0000773078187433
86.505444;1.0976377125458032;0.9823778441360715;0.8947433017525145;0.07172874809306257;0.06533422380226847;1.099917825803726;9.998906931807051;0.9091939066553513;-0.09172900504201187;1.0453823493773495;0.9999789266916104;0.9136999398955082;1.0000775542528142
86.515444;1.0976388832283572;0.9823787543740524;0.8947435656808412;0.07172873269605605;0.06533413256787603;1.0999159084787646;9.99888646109602;0.9091934195351906;-0.09172900474016532;1.0453838379247395;0.9999804784364333;0.9136985182383115;1.0000776921705585
86.525444;1.0976400996963576;0.9823796149383053;0.8947438410911058;0.07172871606192638;0.06533404864573114;1.099914085344269;9.998867120435323;0.9091928666297732;-0.09172900443337083;1.0453852926648706;0.9999820386215058;0.9136970732245955;1.0000777254848303
86.535444;1.0976413570597752;0.9823804259280342;0.8947441260617611;0.0717286984754869;0.06533397215023752;1.099912363240135;9.998848992565382;0.9091922544014502;-0.09172900412050741;1.04538670754925;0.999983602748636;0.9136956123585864;1.0000776592702942
86.545444;1.0976426520903388;0.9823811853302833;0.8947444194878184;0.07172868024905697;0.06533390305878448;1.0999107474229468;9.998832152367642;0.9091915903621947;-0.09172900380069028;1.0453880760959615;0.9999851670650076;0.9136941424763609;1.0000774988288232
86.555444;1.097643982575063;0.9823818891149748;0.8947447219663699;0.07172866169275117;0.06533384127818731;1.099909241244671;9.998816661660443;0.9091908818100957;-0.09172900347374432;1.0453893922588509;0.9999867288878921;0.9136926703965664;1.0000772489573841
86.565444;1.0976453463128912;0.9823820519938475;0.8947445977806833;0.0717304084612579;0.06533539493099365;1.0999078463419738;9.998802571363639;0.909190135552496;-0.09172900314036225;1.0453906516164344;0.9999882856749589;0.9136912032565929;1.0000769136466854
86.575444;1.097646740831985;0.982382629713894;0.8947449239178245;0.07173038996873857;0.0653353475096557;1.0999065635762826;9.998789926842504;0.9091893576749291;-0.09172900280196791;1.0453918513475489;0.999989834422577;0.913689748627472;1.0000764962639597
86.585444;1.0976481640681819;0.9823831381918126;0.8947452639112015;0.07173037160545152;0.06533530710626814;1.0999053938166903;9.998778771652228;0.9091885534300587;-0.0917290024606674;1.0453929899326517;0.9999913721067586;0.913688314660982;1.000076000104981
86.595444;1.0976496152013675;0.9823835749809262;0.8947456177658085;0.07173035326353304;0.06533527358838531;1.0999043376565203;9.99876914983977;0.9091877281757497;-0.09172900211913115;1.045394066760183;0.9999928963977407;0.9136869099674931;1.0000754286966498
86.605444;1.0976510937456276;0.9823839385139073;0.8947459847241565;0.07173033480584554;0.06533524681958973;1.0999033948252663;9.99876110652148;0.9091868882416471;-0.0917290017802746;1.0453950813942872;0.9999944065379655;0.9136855429682706;1.0000747858168573
86.615444;1.0976525969897843;0.9823842279738448;0.8947463635610721;0.07173031612295107;0.06533522662767582;1.0999025643857019;9.998754683126233;0.9091860404601484;-0.0917290014469783;1.0453960334331096;0.9999959040786982;0.9136842211548174;1.000074075584823
86.625444;1.0976550835145937;0.9823853243797551;0.8947467685455841;0.07173012527819903;0.06533499880122977;1.0999018452240426;9.998749906632707;0.9091851911849099;-0.091729001121975;1.0453969226623887;0.9999973926617303;0.9136829509876787;1.0000733027500655
86.635444;1.0976566146310907;0.982385468185306;0.8947471673040176;0.07173010588361035;0.0653349910805022;1.099901235764346;9.998746780643614;0.909184345922504;-0.09172900080792296;1.0453977488855044;0.999998876831077;0.9136817383412478;1.0000724728502788
86.645444;1.0976581460907133;0.9823855421633418;0.8947475746791129;0.07173008600924441;0.06533498920493463;1.099900733610494;9.998745285787733;0.9091835094320476;-0.09172900050757289;1.0453985120383793;1.0000003607652268;0.9136805887140839;1.0000715914509402
86.655444;1.0976596697379728;0.9823855492742777;0.8947479901057512;0.07173006561254018;0.06533499285337356;1.0999003363566193;9.998745389055799;0.9091826856202769;-0.09172900022379529;1.0453992125679674;1.0000018476623997;0.9136795067310546;1.0000706628911815
86.665444;1.0976611788498658;0.982385493737431;0.894748413148735;0.0717300446816457;0.06533500163584886;1.0999000423544987;9.998747052107282;0.9091818774840793;-0.09172899995933578;1.045399851559339;1.0000033398338808;0.9136784953747813;1.0000696897418329
86.675444;1.0976626678488663;0.9823853808660316;0.8947488432968248;0.07173002318141297;0.06533501513443131;1.0998998501112902;9.998750226254948;0.9091810877717492;-0.09172899971653144;1.0454004305344127;1.000004839128573;0.9136775555816288;1.0000686728112411
86.685444;1.0976641314260667;0.9823852169849875;0.8947492796752593;0.0717300010104813;0.06533503296167952;1.0998997573334879;9.99875484289946;0.9091803197256959;-0.09172899949731472;1.045400951243344;1.000006346910134;0.9136766863755671;1.0000676110075382
86.695444;1.0976655639223183;0.9823850099771262;0.8947497210024231;0.0717299780288003;0.06533505477035687;1.099899760571204;9.998760818062554;0.9091795768360675;-0.09172899930333744;1.0454014158886098;1.0000078635436287;0.913675885720946;1.0000665015591776
86.705444;1.0976669595342752;0.9823847696942741;0.8947501657611627;0.07172995412673627;0.06533508022292675;1.0998998557102446;9.998768065250232;0.9091788618268396;-0.09172899913593889;1.045401827455357;1.000009388390728;0.913675151684686;1.0000653411257272
86.715444;1.0976683128565239;0.9823845075289132;0.8947506120720592;0.07172992925783575;0.06533510896503528;1.099900038938265;9.998776499020117;0.9091781761743831;-0.09172899899608455;1.0454021895783177;1.0000109202201861;0.9136744830003837;1.000064126905979
86.725444;1.0976696194203295;0.982384235165877;0.8947510571890963;0.07172990340372082;0.0653351406144784;1.0999003070254305;9.998786026781062;0.9091775208507094;-0.09172899888435293;1.0454025059192018;1.000012457276138;0.9136738789525292;1.0000628570981016
86.735444;1.0976708763693805;0.9823839634799093;0.894751497311412;0.07172987652960017;0.06533517478648561;1.0999006569720127;9.998796540664618;0.909176897219224;-0.091728998800844;1.045402779591978;1.0000139976927704;0.913673339017436;1.000061531327611
86.745444;1.0976720825622206;0.9823837023395484;0.894751927829353;0.07172984860683498;0.06533521114227869;1.0999010858804412;9.998807920561694;0.9091763067566909;-0.09172899874510432;1.0454030134704326;1.0000155403952318;0.9136728625254948;1.0000601512555698
86.755444;1.097673237538831;0.9823834609053371;0.894752343557604;0.07172981965026021;0.06533524938903507;1.0999015911912715;9.998820045851202;0.9091757499741216;-0.0917289987163416;1.0454032111148797;1.000017084789759;0.9136724484401754;1.0000587207808294
86.765444;1.0976743405520206;0.9823832477484965;0.8947527386945974;0.07172978969910812;0.06533528925252378;1.0999021710536783;9.998832805726735;0.9091752257091213;-0.0917289987138542;1.0454033771848108;1.0000186294232918;0.9136720953030244;1.0000572456576668
86.775444;1.0976753903676528;0.9823830705685475;0.8947531064209884;0.07172975881006442;0.06533533049961215;1.0999028242889153;9.998846099792633;0.9091747310928024;-0.0917289987373326;1.0454035171686862;1.0000201714377102;0.9136718012740559;1.0000557327227941
86.785444;1.0976763853335614;0.9823829357939043;0.8947534387191207;0.07172972710988397;0.06533537298934324;1.0999035497771568;9.998859827920384;0.9091742621514598;-0.09172899878688559;1.0454036370224506;1.0000217062833032;0.9136715641554021;1.0000541886588177
86.795444;1.0976773238385582;0.9823828484047201;0.894753727048894;0.07172969482910124;0.06533541667974646;1.0999043459361209;9.998873881176413;0.9091738148333007;-0.0917289988628102;1.0454037426177514;1.0000232270764613;0.9136713815648745;1.000052618888613
86.805444;1.0976782048725855;0.9823828121686087;0.8947539639352011;0.07172966227647463;0.06533546156584866;1.0999052107625718;9.998888144326664;0.9091733856917413;-0.09172899896528965;1.0454038387040394;1.000024725320129;0.9136712513178679;1.000051027435663
86.815444;1.0976790279113342;0.9823828302610734;0.8947541448334454;0.07172962980103215;0.06533550760426311;1.0999061419975646;9.998902504066947;0.9091729718203114;-0.09172899909429655;1.0454039284689447;1.0000261931925034;0.9136711719362475;1.0000494172092014
86.825444;1.0976797928382842;0.9823829058006194;0.8947542690482511;0.07172959775949378;0.06533555467655057;1.0999071368210882;9.99891685332499;0.9091725703482877;-0.09172899924967301;1.045404014304341;1.0000276249658764;0.9136711431403671;1.0000477902249243
86.835444;1.0976805006796315;0.9823830419420856;0.8947543391115279;0.07172956650716236;0.06533560257189547;1.0999081915651416;9.998931092078836;0.9091721781473407;-0.09172899943112015;1.0454040979810262;1.000029016432851;0.9136711657257169;1.0000461480226424
86.845444;1.0976811543743024;0.9823832414613112;0.8947543590048077;0.07172953643377436;0.065335650991233;1.0999093020375463;9.998945127517336;0.909171792069061;-0.09172899963814611;1.0454041793963953;1.0000303636026038;0.9136712404328509;1.0000444923282814
86.855444;1.0976817589253323;0.982383505784218;0.8947543325679634;0.07172950798057784;0.06533569959770728;1.0999104644525244;9.998958873240907;0.9091714092455798;-0.09172899987022406;1.0454042561570511;1.0000316618113954;0.9136713665980175;1.0000428257481144
86.865444;1.0976823211693783;0.9823838340133714;0.8947542631583386;0.07172948159170763;0.06533574807681024;1.0999116764782668;9.998972247276543;0.9091710270252549;-0.09172900012699645;1.0454043253191132;1.0000329057370725;0.9136715422654393;1.000041151823729
86.875444;1.0976828492911976;0.9823842230114712;0.8947541538571194;0.07172945763718973;0.06533579618278525;1.0999129371073633;9.998985172501579;0.9091706428958047;-0.09172900040824067;1.045404385208435;1.0000340903217932;0.9136717659856551;1.0000394739636087
86.885444;1.0976833517867626;0.9823846686525847;0.8947540074724842;0.0717294363661326;0.06533584378328444;1.0999142454150959;9.998997585029919;0.9091702546828757;-0.09172900071361546;1.0454044359975607;1.0000352115284492;0.9136720379086288;1.000037793975498
86.895444;1.0976838361557208;0.9823851672578098;0.8947538265549794;0.07172941793731351;0.06533589087818777;1.0999155997854986;9.999009443999961;0.9091698604593486;-0.09172900104233528;1.0454044800278535;1.00003626621891;0.9136723588102053;1.0000361117732657
86.905444;1.0976843087036385;0.9823857164166637;0.8947536136378519;0.07172940249082556;0.06533593756286128;1.0999169979459376;9.999020730519469;0.9091694579720471;-0.09172900139307498;1.0454045214885779;1.000037251798539;0.9136727288435753;1.0000344264148266
86.915444;1.097684775675808;0.9823863150275753;0.8947533716209768;0.07172939019857899;0.06533598393970097;1.099918437004396;9.999031438176871;0.9091690443564603;-0.09172900176419027;1.045404564729011;1.0000381662822442;0.9136731477480525;1.0000327369123525
86.925444;1.0976852438134457;0.9823869629182035;0.8947531040497816;0.07172938130426756;0.06533603005531105;1.0999199132660702;9.99904156575814;0.9091686163978001;-0.09172900215394456;1.0454046127841297;1.0000390085696984;0.9136736158679589;1.000031042511713
86.935444;1.097685719760894;0.9823876602662671;0.8947528152138722;0.0717293761446327;0.06533607594573478;1.0999214223688676;9.999051116816593;0.9091681708812249;-0.09173000256070249;1.0454046670267103;1.0000397783114992;0.9136742346736035;1.000029342879849
86.945444;1.0976862098023932;0.9823884066722017;0.894752510122619;0.07172937512091757;0.06533612172508893;1.0999229597835158;9.999060108461054;0.9091677049598709;-0.09173000298313082;1.04540472691804;1.000040475586186;0.9136748042483548;1.0000276378316548
86.955444;1.0976867199180933;0.9823892002459071;0.8947521944348084;0.0717293786346822;0.06533616759914011;1.0999245210784734;9.999068583950852;0.909167216666732;-0.09173000342020404;1.0454047900322965;1.0000411013087611;0.9136754247432958;1.0000259273131755
86.965444;1.0976872551032353;0.9823900370731722;0.894751874649766;0.07172938700861482;0.06533621379540239;1.099926101865466;9.999076606821365;0.9091667052896382;-0.09173000387100547;1.0454048531646256;1.0000416578948;0.9136760940457465;1.0000242124580359
86.975444;1.0976878184458136;0.98239091115022;0.8947515581009792;0.07172940041524967;0.06533626050205982;1.0999276978939434;9.999084235589615;0.90916617108763;-0.0917300043345073;1.0454049133696062;1.0000421488560354;0.9136768075731798;1.000022496063889
86.985444;1.0976884108512308;0.9823918150519495;0.8947512518515451;0.07172941884561192;0.06533630788461608;1.0999293052334818;9.999091509804519;0.9091656142647202;-0.0917300048095416;1.0454049676703532;1.00004257752058;0.9136775588645121;1.0000207816704585
86.995444;1.097689031440346;0.9823927406491496;0.894750961359104;0.0717294421186405;0.06533635612244823;1.0999309200103526;9.999098454263018;0.9091650341581337;-0.09173000529503632;1.045405012337083;1.0000429459840123;0.9136783412726942;1.0000190732059495
87.005444;1.0976896784735861;0.982393678951962;0.8947506904318029;0.07172946991767609;0.06533640538961473;1.0999325378646976;9.999105084123538;0.9091644294159483;-0.09173000579022077;1.0454050433993443;1.0000432548859202;0.9136791489672281;1.0000173757589494
87.015444;1.0976903504062676;0.982394619883506;0.8947504422623416;0.0717295018652894;0.06533645582611954;1.0999341537894913;9.999111407613947;0.9091637984554152;-0.09173000629450873;1.0454050583916668;1.00004350407615;0.9136799762371242;1.0000156959900484
87.025444;1.0976910463606238;0.9823955531142662;0.894750220124056;0.07172953762428566;0.06533650757244508;1.0999357622906334;9.99911742941412;0.9091631395429712;-0.0917300068072553;1.0454050573957552;1.0000436934246657;0.9136808166478347;1.0000140413486474
87.035444;1.097691766104955;0.9823964692289026;0.8947500270092;0.07172957694968007;0.06533656082305822;1.0999373574467952;9.999123154232635;0.909162451192582;-0.09173000732774063;1.0454050420622554;1.0000438227745154;0.9136816635353078;1.0000124184969805
87.045444;1.097692510548658;0.9823973598994477;0.8947498651689272;0.071729619657435;0.06533661582220565;1.0999389331421348;9.999128590888025;0.9091617332703764;-0.09173000785533919;1.0454050142116105;1.0000438913801222;0.913682510691235;1.0000108324208414
87.055444;1.0976932828424026;0.9823982175936329;0.8947497362957008;0.0717296655704802;0.0653366728403576;1.0999404835060103;9.999133753969573;0.9091609876444273;-0.09173000838962138;1.0454049756646246;1.0000438976146189;0.9136833522345469;1.0000092870567234
87.065444;1.097694088503846;0.9823990357166446;0.8947496417386832;0.07172971450222902;0.06533673218302691;1.0999420030977773;9.999138661739973;0.909160217669821;-0.0917300089303595;1.0454049279087905;1.0000438391460664;0.9136841826309564;1.0000077859817857
87.075444;1.097694933576788;0.9823998086642578;0.8947495826162143;0.07172976628964602;0.06533679419405192;1.099943487176089;9.999143335627508;0.9091594273944573;-0.09173000947749364;1.045404871066322;1.0000437135483002;0.913684997473965;1.0000063321209591
87.085444;1.0976958225682418;0.9824005314718228;0.8947495596857848;0.07172982081905462;0.06533685922114063;1.0999449320780224;9.99914780111929;0.9091586211162579;-0.0917300100309984;1.0454048040748967;1.0000435186461973;0.9136857943633627;1.000004927618504
87.095444;1.0976967583207773;0.9824011993971149;0.8947495727087346;0.07172987797285488;0.06533692753877364;1.0999463351664096;9.999152084391186;0.9091578029935559;-0.09173001059068107;1.0454047262730715;1.0000432525851595;0.9136865729226988;1.0000035745276874
87.105444;1.097697742858243;0.9824018077716024;0.894749620389569;0.07172993755444192;0.06533699925130243;1.0999476945821327;9.99915621003184;0.9091569767837478;-0.0917300111560334;1.0454046384910893;1.0000429143755936;0.9136873334133162;1.0000022755155265
87.115444;1.0976987774453606;0.9824023521364835;0.8947497011109671;0.07172999928968325;0.06533707426499649;1.0999490090362773;9.999160205393316;0.9091561460523966;-0.09173001172619125;1.045404542665531;1.0000425041127445;0.9136880749540801;1.0000010337974121
87.125444;1.0976998622546508;0.9824028283518017;0.8947498130902721;0.071730062874031;0.06533715236201422;1.0999502775873518;9.999164099316193;0.9091553144533694;-0.09173001229992432;1.0454044409089185;1.000042022263907;0.913688795338099;0.9999998526797186
87.135444;1.0977009961186497;0.9824032327549145;0.894749954029848;0.07173012799344886;0.06533723328485748;1.0999514989282324;9.999167910285612;0.9091544856751004;-0.09173001287561627;1.045404334956642;1.0000414693023556;0.9136894923672941;0.9999987354238696
87.145444;1.0977021762093557;0.9824035619881119;0.8947501215108378;0.07173019432970609;0.06533731677361289;1.0999526703087987;9.999171640356408;0.9091536631702726;-0.09173001345151134;1.0454042260232013;1.000040846237239;0.9136901649169789;0.9999976847324904
87.155444;1.097703397917612;0.9824038123928063;0.8947503138186004;0.07173026159703876;0.06533740259171052;1.0999537879331012;9.999175281091192;0.9091528498015177;-0.0917300140261857;1.045404115117357;1.0000401548744664;0.9136908132165694;0.9999967017056924
87.165444;1.0977046550266703;0.98240398020522;0.8947505301310142;0.07173032959511406;0.06533749053859943;1.0999548487592916;9.999178821323893;0.9091520477439912;-0.0917300145986772;1.045404003243985;1.000039397032527;0.91369143850143;0.9999957854987579
87.175444;1.0977059401281943;0.9824040618995582;0.8947507702737356;0.0717303982177228;0.06533758043143624;1.099955851280782;9.999182252241871;0.9091512590725354;-0.09173001516819819;1.0454038907207015;1.0000385736347555;0.9136920421997832;0.9999949335319995
87.185444;1.0977072453211627;0.9824040535505246;0.8947510345420121;0.0717304674219088;0.06533767208954822;1.0999567948463849;9.999185569915504;0.9091504866128732;-0.0917300157339127;1.045403776463262;1.0000376846728658;0.9136926254807809;0.99999414165198
87.195444;1.0977085627052374;0.9824039507329195;0.894751323392181;0.07173053719435478;0.06533776531371654;1.0999576790271266;9.999188774982938;0.9091497341741749;-0.09173001629506418;1.0454036582570208;1.0000367298258375;0.913693189161218;0.9999934044929845
87.205444;1.097709884310521;0.9824037489984332;0.8947516370929526;0.07173060750717389;0.0653378598563421;1.0999585038507522;9.999191873241084;0.9091490062019407;-0.09173001685110244;1.0454035333227059;1.000035709280087;0.9136937336207985;0.9999927158523436
87.215444;1.0977112021123594;0.9824034438072643;0.8947519758024827;0.07173067827977156;0.06533795543730253;1.099959270320851;9.99919487788707;0.9091483074338315;-0.09173001740135941;1.0454033988468823;1.0000346240313656;0.9136942591979533;0.9999920691277916
87.225444;1.0977125088231516;0.9824030313807043;0.8947523398212278;0.07173074937186576;0.06533805179634888;1.0999599800989346;9.999197813031852;0.9091476427552183;-0.09173001794464485;1.045403252800086;1.0000334753836249;0.9136947665076642;0.9999914577929316
87.235444;1.0977137989254864;0.9824025105717795;0.8947527295797882;0.07173082058920345;0.0653381487166446;1.0999606345981867;9.99920071889891;0.9091470170759642;-0.09173001847927154;1.0454030941594459;1.0000322643607895;0.9136952558675558;0.99999087521862
87.245444;1.0977150688612143;0.982401883280578;0.8947531454088892;0.07173089170185698;0.06533824599117799;1.099961234987735;9.999203649177648;0.9091464348694448;-0.09173001900335244;1.0454029223546633;1.0000309911924132;0.9136957269239196;0.9999903143966645
87.255444;1.0977163166262631;0.9824011534454463;0.8947535871480758;0.07173096245595718;0.06533834336850194;1.0999617829367592;9.999206659415856;0.9091458997487051;-0.09173001951511706;1.0454027370869123;1.0000296551249908;0.9136961794643699;0.999989768592782
87.265444;1.0977175412253604;0.9824003265555111;0.8947540539596872;0.07173103253300021;0.06533844054985664;1.0999622806225982;9.999209799217569;0.9091454150043751;-0.0917300200131457;1.045402538354868;1.000028255534019;0.9136966144937726;0.999989232290861
87.275444;1.0977187415193284;0.9823994097060366;0.8947545443936853;0.07173110151560039;0.06533853724739716;1.0999627301467703;9.999213109022492;0.9091449844881226;-0.09173002049636736;1.0454023259629779;1.0000267935718963;0.9136970345874114;0.9999887015005737
87.285444;1.097719915281491;0.9823984111393517;0.8947550561320567;0.07173116894871436;0.06533863324502932;1.09996313372001;9.99921661804887;0.9091446125634236;-0.09173002096391461;1.0454020990010182;1.0000252724868295;0.9136974437526194;0.9999881737201303
87.295444;1.0977210594635194;0.9823973395534287;0.8947555859663476;0.0717312344583603;0.06533872842564754;1.0999634944235246;9.99922034749163;0.9091443038133419;-0.09173002141504691;1.0454018559620009;1.0000236969954286;0.9136978469541175;0.9999876478558195
87.305444;1.097722170852469;0.9823962040195661;0.894756130805229;0.07173129783758485;0.06533882277394956;1.0999638157872957;9.99922431968088;0.909144063528709;-0.091730021849058;1.045401595509964;1.0000220729414837;0.9136982492148933;0.9999871235116382
87.315444;1.0977232462672186;0.9823950141004036;0.8947566888108484;0.07173135905452087;0.06533891636063306;1.099964100584438;9.999228565983396;0.9091438980294982;-0.09173002226516533;1.0454013170752783;1.0000204068972023;0.913698655119816;0.9999865995135055
87.325444;1.0977242822005218;0.9823937795226438;0.8947572591964746;0.07173141818698883;0.06533900929260919;1.0999643508300114;9.999233125124846;0.909143813728241;-0.09173002266256523;1.0454010205323077;1.000018705465126;0.9136990690391459;0.9999860730921912
87.335444;1.0977252746028854;0.9823925098555553;0.8947578408903181;0.07173147533659315;0.06533910166050318;1.09996456850855;9.999238035793645;0.9091438157317544;-0.09173002304054141;1.0454007056202614;1.0000169751059738;0.9136994948791731;0.9999855410815937
87.345444;1.097726219641904;0.9823912145855627;0.8947584318843927;0.07173153058533983;0.06533919353838218;1.0999647557634133;9.99924333415685;0.9091439072209734;-0.09173002339838587;1.0454003718405063;1.0000152224550973;0.9136999350561575;0.9999850018035776
87.355444;1.0977271144797005;0.9823899030497638;0.894759029622828;0.07173158400020857;0.06533928501514118;1.099964914875809;9.999249054839098;0.9091440895146401;-0.0917300237352199;1.0454000183512266;1.0000134541942438;0.9137003898658047;0.9999844553405635
87.365444;1.097727957218913;0.9823885838840575;0.8947596311128577;0.0717316356451959;0.06533937622947646;1.0999660480719866;9.999255226750101;0.909144362108169;-0.09173002405004789;1.0453996435044282;1.0000116766043035;0.9137008578917346;0.999983902642135
87.375444;1.0977287470327177;0.9823872646581726;0.8947602325860822;0.07173168559604982;0.06533946741861754;1.0999661569030064;9.999261863884879;0.9091447226341695;-0.09173002434209004;1.0453992446020204;1.0000098953886687;0.9137013370241923;0.999983344823907
87.385444;1.0977294847120906;0.982385952104297;0.8947608293304239;0.07173173397129776;0.0653395589408699;1.0999662417524716;9.99926896007548;0.9091451673020134;-0.09173002461098212;1.0453988184274512;1.000008115704559;0.9137018254136348;0.9999827824009462
87.395444;1.0977301727603705;0.9823846522222887;0.8947614159481345;0.07173178094884711;0.06533965123501947;1.0999663015590084;9.999276493401421;0.9091456917584825;-0.09173002485670657;1.0453983622610659;1.000006342198359;0.9137023218903028;0.9999822146855409
87.405444;1.0977308151036211;0.9823833699768459;0.8947619869493485;0.07173182674567184;0.06533974475795198;1.0999663338104895;9.999284431920056;0.9091462917186549;-0.09173002507951483;1.0453978743991093;1.0000045786976488;0.9137028255115427;0.9999816403630039
87.415444;1.0977314169265482;0.9823821090687863;0.8947625372277818;0.0717318715743891;0.06533983994622646;1.0999663354302902;9.999292732417839;0.9091469634664517;-0.09173002527984178;1.0453973539102002;1.0000028278513104;0.9137033345891332;0.9999810585390044
87.425444;1.097731984186389;0.9823808717671766;0.8947630621884298;0.07173191557138338;0.06533993721907629;1.0999663036430916;9.999301339654231;0.9091477042726875;-0.09173002545819393;1.0453968002840581;1.0000010915557167;0.9137038463732751;0.9999804689487433
87.435444;1.0977325228200556;0.9823796586199528;0.8947635576662281;0.0717319587294651;0.06534003701178946;1.0999662351313624;9.99931018960004;0.9091485120612643;-0.09173002561508978;1.0453962128752698;0.9999993715109252;0.9137043575653403;0.9999798716098672
87.445444;1.0977330388865996;0.9823784683448444;0.894764019695524;0.07173200091758715;0.06534013980325556;1.0999661243557264;9.999319211262629;0.90914938473633;-0.09173002575091513;1.045395590118813;0.9999976691629675;0.9137048648420995;0.9999792664821612
87.455444;1.0977335391535612;0.982377298282877;0.8947644441918036;0.07173204196722717;0.06534024612714284;1.0999659634790593;9.999328331057953;0.9091503201871644;-0.09173002586578272;1.045394929935434;0.9999959857792218;0.9137053652615741;0.9999786535327486
87.465444;1.0977340303776648;0.982376145067352;0.894764826782695;0.0717320817408277;0.0653403565485361;1.0999657441139437;9.999337481668762;0.9091513167648094;-0.09173002595968198;1.0453942313717524;0.9999943228153537;0.9137058560937953;0.9999780336876958
87.475444;1.097734517668985;0.9823750048401383;0.8947651629406961;0.07173212014514596;0.06534047160044801;1.0999654588991887;9.99934660710635;0.9091513736352195;-0.09173002603281208;1.0453934949043444;0.9999926816192327;0.9137053388002607;0.9999774095642033
87.485444;1.0977350040116822;0.9823738736009143;0.8947654483345312;0.07173215708080449;0.06534059174419159;1.099965101661028;9.99935566238466;0.9091524905346519;-0.09173002608578587;1.0453927207259;0.9999910622546081;0.9137057981075619;0.9999767848830784
87.495444;1.0977354918033353;0.9823727482662701;0.894765679286341;0.07173219238959078;0.06534071736641146;1.0999646671200811;9.999364609652275;0.909153666739063;-0.09173002611958218;1.045391907553037;0.9999894626630431;0.9137062326196876;0.9999761636134212
87.505444;1.0977359844177854;0.9823716272132093;0.8947658533746686;0.07173222587141581;0.06534084878298166;1.0999641513039626;9.999373407803137;0.9091549001885358;-0.09173002613544559;1.0453910531498056;0.9999878793033833;0.9137066352984524;0.9999755495916565
87.515444;1.0977364857823977;0.9823705097756723;0.894765969830611;0.07173225734014003;0.06534098623907685;1.099963552068957;9.999381999751687;0.9091561875305841;-0.09173002613497143;1.0453901551887235;0.9999863088716333;0.9137069992032298;0.9999749464006888
87.525444;1.0977369990489483;0.9823693959247625;0.8947660291887873;0.07173228665571055;0.06534112986816147;1.0999628690627463;9.99939030993261;0.9091575243263117;-0.09173002612023327;1.0453892116350718;0.9999847497683293;0.9137073181162843;0.9999743574708474
87.535444;1.0977375258349409;0.9823682864674099;0.894766032722519;0.07173231370916121;0.06534127964813928;1.0999621032135438;9.999398255827042;0.9091589046068954;-0.09173002609368576;1.045388221438006;0.999983202643397;0.9137075869479528;0.9999737861408718
87.545444;1.0977380657919473;0.9823667025571781;0.8947655445607747;0.07173410377267189;0.06534304364111493;1.0999612561622236;9.999405760263208;0.9091603206216492;-0.09173002605778358;1.0453871857415429;0.9999816701554217;0.9137078019205843;0.9999732357377826
87.555444;1.0977386163296576;0.9823656060620438;0.8947654410881107;0.07173412598957084;0.06534320521051597;1.099960330306374;9.999412754850292;0.9091617637678139;-0.09173002601455493;1.045386108158145;0.9999801562850378;0.9137079607133277;0.999972709809928
87.565444;1.0977391728147683;0.9823645175197113;0.8947652847565541;0.07173414569585762;0.0653433723065237;1.0999593289401008;9.999419182939892;0.909163225739493;-0.09173002596544035;1.045384993343834;0.9999786658700883;0.9137080623169173;0.9999722121467358
87.575444;1.097739729234577;0.9823634379466644;0.8947650738811932;0.07173416293393904;0.06534354463646666;1.099958255739196;9.9994250049873;0.9091646989940093;-0.09173002591129494;1.0453838455555085;0.9999772044111847;0.9137081064274888;0.9999717466892118
87.585444;1.0977402790499091;0.9823623684781951;0.8947648052515438;0.07173417784652074;0.06534372190291415;1.0999571139340119;9.999430195406998;0.9091661771288508;-0.09173002585246781;1.0453826687627048;0.9999757774245548;0.9137080925456235;0.9999713177845552
87.595444;1.0977408161316664;0.9823613096572935;0.8947644740099572;0.07173419066048792;0.0653439037964027;1.0999559054590895;9.99943473201066;0.9091676552381244;-0.09173002578917079;1.0453814676092166;0.9999743895379596;0.9137080190674626;0.9999709302230958
87.605444;1.0977413357222334;0.9823602618645142;0.8947640738357466;0.0717342016625481;0.06534408995495614;1.099954631148702;9.999438592284307;0.9091691295984363;-0.09173002572188188;1.0453802477331517;0.9999730441656475;0.9137078831372463;0.9999705880925701
87.615444;1.097741834788628;0.9823592264142714;0.8947635984462873;0.0717342111956272;0.06534427995360892;1.0999532927516549;9.999441760677067;0.9091705967041885;-0.09173002565143175;1.0453790147266506;0.9999717438273766;0.9137076817498382;0.9999702935656026
87.625444;1.0977423116639828;0.9823582060064855;0.8947630432206659;0.07173421963298089;0.06534447332765242;1.099951894513143;9.999444238420097;0.909172052271949;-0.09173102557900939;1.0453777727968458;0.9999704906692944;0.9137075139442304;0.9999700474186752
87.635444;1.0977427659765595;0.9823572047042883;0.8947624054529185;0.07173422731125452;0.0653446696045498;1.099950442702164;9.999446046673462;0.9091734907902077;-0.09173102550613314;1.045376524808899;0.9999692868398473;0.9137071801542521;0.9999698503218765
87.645444;1.097743198811284;0.9823562277269416;0.8947616837307162;0.07173423449277082;0.06534486830134976;1.0999489442567096;9.999447222070932;0.9091749058505135;-0.09173102543439043;1.0453752730169064;0.9999681345501262;0.9137067836655354;0.9999697032325173
87.655444;1.0977436122740514;0.9823552806163243;0.8947608772223551;0.07173424137924239;0.06534506885381804;1.09994740545809;9.9994478090517;0.9091762909056829;-0.09173102536519144;1.0453740190420353;0.9999670359572147;0.9137063280240376;0.9999696070020424
87.665444;1.0977440087247408;0.9823543676166091;0.8947599852450833;0.07173424812939898;0.0653452705495031;1.0999458312102937;9.999447852168835;0.9091776399898541;-0.09173102529978368;1.0453727636808379;0.9999659931623792;0.9137058177219366;0.9999695617889519
87.675444;1.0977443905041997;0.9823534904489604;0.8947590073418387;0.07173425488622896;0.0653454725631994;1.0999442251427196;9.99944738987786;0.9091789483175695;-0.09173102523941344;1.045371507315673;0.9999650083865228;0.9137052584288058;0.9999695666023148
87.685444;1.09774476043818;0.9823526484974398;0.8947579434837749;0.07173426182455159;0.06534567404961708;1.09994258986708;9.999446449900207;0.9091802126043321;-0.0917310251854705;1.0453702504009148;0.999964083943068;0.9137046565060603;0.9999696189506662
87.695444;1.0977451225241353;0.9823518399535296;0.8947567940239224;0.0717342691761082;0.06534587416036701;1.0999409272519205;9.99944505295943;0.9091814309477945;-0.09173102513942882;1.0453689936877537;0.9999632220515521;0.9137040183043492;0.9999697144125785
87.705444;1.097745482100903;0.9823510631177857;0.8947555598440424;0.07173427722110025;0.06534607202125338;1.0999392388818907;9.999443227425578;0.9091826023124729;-0.09173102510252826;1.045367738471236;0.9999624250510833;0.9137033489170028;0.9999698460675641
87.715444;1.0977458454460556;0.9823503170288114;0.8947542428149801;0.07173428626821496;0.06534626681084255;1.0999375262187352;9.999441017280683;0.9091837259425901;-0.09173102507558932;1.0453664866356225;0.9999616957119768;0.9137026515700878;0.9999700042091337
87.725444;1.0977462195271916;0.9823496010446808;0.8947528456286842;0.07173429662817166;0.06534645786524403;1.099935790560094;9.99943847120621;0.9091848012822653;-0.09173102505924499;1.0453652400468867;0.9999610373852664;0.9137019290777749;0.9999701775198204
87.735444;1.0977466123407356;0.9823489143409623;0.8947513707274118;0.0717343085930248;0.06534664465946909;1.0999340337104295;9.999435628866715;0.9091858284082325;-0.09173102505425285;1.0453639997717916;0.9999604539175131;0.9137011852555117;0.9999703554747372
87.745444;1.0977470326660235;0.9823482559500557;0.8947498194227532;0.07173432244540347;0.06534682673212826;1.0999322585147098;9.999432521594322;0.9091868083675556;-0.09173102506149715;1.0453627661387004;0.9999599483787147;0.9137004244496281;0.9999705300625441
87.755444;1.0977474884768676;0.9823476245745568;0.8947481922390419;0.07173433849277877;0.06534700366290029;1.0999304681005928;9.999429178979709;0.9091877431824662;-0.09173102508163697;1.0453615395762743;0.9999595211730666;0.9136996507836163;0.999970696253276
87.765444;1.0977479852645575;0.9823470180848054;0.8947464900846056;0.07173435709661229;0.06534717507394874;1.0999286651692917;9.999425632690823;0.9091886356321682;-0.0917310251147143;1.0453603212835212;0.9999591698396998;0.9136988681912003;0.9999708516004637
87.775444;1.0977485253187667;0.9823464339877055;0.8947447146878941;0.07173437865783959;0.06534734062624542;1.0999268521548806;9.99942192276097;0.9091894885411513;-0.09173102516013097;1.04535911323028;0.9999588907694094;0.9136980808679027;0.999970995205379
87.785444;1.0977491076503865;0.9823458706541822;0.8947428679369293;0.07173440355887692;0.06534750002673412;1.0999250314748545;9.999418101634406;0.9091903036842224;-0.09173102521695496;1.0453579171806218;0.999958680658969;0.9136972943592223;0.9999711272009503
87.795444;1.097749728389711;0.9823453270049063;0.8947409515935151;0.0717344321323336;0.06534765302639083;1.0999232055701689;9.999414228329531;0.9091910814418893;-0.09173102528423531;1.0453567331724667;0.9999585366703271;0.9136965164840042;0.9999712491173046
87.805444;1.0977503817030958;0.9823448009534385;0.8947389677888806;0.07173446466495041;0.06534779942780664;1.0999213767770601;9.999410362053586;0.9091918216441215;-0.09173102536106365;1.0453555592309902;0.9999584561402286;0.9136957565587697;0.999971363495172
87.815444;1.0977510603507912;0.982344289535841;0.8947369191737778;0.07173450137445216;0.06534793912893902;1.0999195472743448;9.99940656291825;0.9091925243675055;-0.09173102544645714;1.0453543928005493;0.9999584363870171;0.9136950235266624;0.999971472376402
87.825444;1.097751755631326;0.9823437904958627;0.8947348086463376;0.07173454236940252;0.06534807213448342;1.09991771908309;9.999402891748922;0.9091931897814376;-0.09173102553944236;1.045353232101598;0.999958474867087;0.9136943246031185;0.9999715762334973
87.835444;1.0977524581556302;0.9823433026212709;0.8947326392511196;0.07173458762062085;0.06534819851166372;1.0999158938352283;9.999399402955532;0.9091938178396451;-0.09173102563918822;1.0453520765524722;0.9999585697219036;0.9136936649429506;0.9999716739607246
87.845444;1.0977531597487005;0.9823428245776203;0.8947304142236605;0.07173463694690173;0.06534831836349862;1.0999140727509613;9.999396133861426;0.9091944086160562;-0.09173102574484343;1.045350926928361;0.9999587201211572;0.9136930482540685;0.9999717632817593
87.855444;1.0977538545308572;0.9823423540047445;0.8947281371448739;0.07173469003548055;0.06534843184444923;1.099912257116624;9.999393100369074;0.9091949629172504;-0.09173102585537375;1.0453497851484195;0.9999589263533163;0.9136924776638705;0.9999718411241082
87.865444;1.097754538219473;0.9823418875634604;0.8947258120505118;0.07173474651079091;0.06534853916856269;1.0999104487119256;9.999390308310689;0.9091954826780542;-0.09173102596962192;1.0453486533762089;0.9999591897552585;0.9136919562165394;0.9999719040670304
87.875444;1.097755207241298;0.9823414214628353;0.8947234433630803;0.07173480602573246;0.06534864059269466;1.0999086497686212;9.999387768686699;0.9091959708993217;-0.09173102608643319;1.0453475331395992;0.9999595120983896;0.9136914875004299;0.9999719490237631
87.885444;1.097755858793376;0.9823409518470156;0.8947210359235005;0.07173486831659553;0.06534873641312554;1.0999068628200352;9.999385498171312;0.9091964310305746;-0.0917310262048017;1.0453464249425934;0.9999598948561933;0.9136910760040544;0.9999719738166085
87.895444;1.0977564906841153;0.9823404744449041;0.8947185951398944;0.07173493321793349;0.06534882695464736;1.0999050908286785;9.999383512172951;0.9091968664509331;-0.09173102632391654;1.0453453280512939;0.999960338826225;0.9136907263739148;0.9999719771373631
87.905444;1.0977571005141873;0.9823399841115968;0.8947161272442399;0.07173500064981393;0.06534891249938748;1.0999033372595084;9.99938182473887;0.9091972806791797;-0.09173102644308677;1.0453442403835387;0.9999608437645012;0.9136904426666139;0.9999719582563062
87.915444;1.0977576854863584;0.9823394753992623;0.8947136396832657;0.07173507053946303;0.06534899322626546;1.0999016058559405;9.99938045442222;0.9091976776833113;-0.0917310265618121;1.0453431587793243;0.999961408259888;0.9136902283027564;0.9999719172393098
87.925444;1.0977582425883223;0.9823389435183869;0.8947111411335665;0.07173514271482598;0.06534906926991281;1.0998999003387286;9.99937943080756;0.9091980614427247;-0.09173102667991752;1.045342079735771;0.9999620301444235;0.9136900859545058;0.9999718550755647
87.935444;1.0977587681566172;0.9823383846682514;0.89470864095419;0.0717352168758322;0.06534914082353682;1.0998982239901782;9.99937879689534;0.9091984352138088;-0.09173102679742301;1.045341000364532;0.9999627071593328;0.9136900175318559;0.9999717726921458
87.945444;1.0977592575079502;0.982337795986647;0.8947061485075625;0.07173529265628494;0.06534920814981438;1.0998965792797102;9.999378604928586;0.9091988014235312;-0.09173102691424752;1.0453399190978254;0.9999634373495404;0.913690024626235;0.9999716698722035
87.955444;1.0977597050609091;0.9823371758007636;0.8947036724257851;0.07173536969788812;0.06534927153443636;1.099894968276882;9.99937890987834;0.9091991619351026;-0.09173102703008176;1.0453388358532465;0.9999642183146448;0.9136901084641397;0.9999715455122686
87.965444;1.0977601049181211;0.982336524253487;0.8947012197844209;0.07173544769322367;0.0653493312423382;1.099893393894512;9.99937976557743;0.9091995180306994;-0.0917310271443753;1.0453377516569125;0.9999650458055285;0.9136902693087083;0.99997139855956
87.975444;1.0977604523823357;0.9823358434632373;0.8946987958055791;0.07173552638708229;0.06534938749255695;1.0998918607297563;9.99938122354772;0.9091998702140685;-0.09173102725627416;1.0453366680995266;0.9999659133918767;0.9136905061698989;0.9999712282771673
87.985444;1.0977607452158042;0.9823351367762005;0.8946964046588476;0.07173560552531334;0.06534944048434797;1.0998903744346022;9.999383331307262;0.9092002182120221;-0.09173102736470529;1.045335587144153;0.9999668135868011;0.9136908163226436;0.9999710338592775
87.995444;1.0977609828600534;0.9823344077762691;0.8946940507127559;0.07173568480802518;0.06534949041801277;1.099888940515923;9.999386127317448;0.9092005612239843;-0.09173102746863433;1.0453345108457088;0.9999677392594482;0.9136911946473424;0.999970814621846
88.005444;1.097761165035658;0.9823336596462288;0.8946917388237304;0.07173576392272116;0.06534953745767;1.0998875644433643;9.999389636146777;0.9092008978442342;-0.09173102756717426;1.045333440907065;0.9999686840042488;0.9136916339098583;0.999970570889947
88.015444;1.0977612917003015;0.9823328949457805;0.8946894735243708;0.07173584261939026;0.06534958168541195;1.0998862524680004;9.999393871153442;0.9092012257166312;-0.09173102765938385;1.0453323793437832;0.9999696417356916;0.913692125625056;0.9999703040216363
88.025444;1.0977613632226357;0.9823321158502532;0.894687258599966;0.07173592072557924;0.06534962309934984;1.0998850112543885;9.99939884264523;0.9092015419508545;-0.09173102774402253;1.0453313297321694;0.9999706068526252;0.9136926608758184;0.9999700153857993
88.035444;1.0977613800941675;0.9823313245642492;0.8946850973137571;0.07173599809381381;0.06534966165625722;1.0998838470068457;9.999404560925395;0.909201844100906;-0.09173102781962646;1.045330297169782;0.9999715747444965;0.9136932313189743;0.9999697059845827
88.045444;1.0977613431056774;0.9823305235446146;0.8946829924366069;0.07173607457235606;0.06534969728757253;1.0998827653187067;9.999411030676276;0.9092021306684466;-0.09173102788472824;1.0453292872836353;0.9999725415956602;0.9136938296346372;0.9999693768753539
88.055444;1.0977612534915853;0.9823297158546753;0.8946809465521001;0.07173615003530948;0.0653497298715513;1.0998817708449087;9.999418245389151;0.9092024008887175;-0.09173102793786948;1.0453283056668425;0.9999735036374923;0.9136944488710829;0.99996902891817
88.065444;1.0977611126688367;0.9823289053534093;0.8946789625268272;0.0717362243981273;0.06534975923646871;1.0998808663724502;9.999426188314528;0.9092026539370082;-0.09173102797755453;1.0453273578365376;0.9999744566516338;0.9136950820384683;0.9999686619659586
88.075444;1.0977609222483176;0.9823280963327391;0.8946770433200553;0.07173629759841768;0.06534978519875789;1.09988005224654;9.999434831464557;0.9092028881549485;-0.09173102800232391;1.045326449243828;0.999975396114014;0.9136957228065015;0.9999682748309326
88.085444;1.0977606841509426;0.982327293619188;0.8946751920071705;0.07173636959382926;0.06534980757869673;1.099879326230243;9.999444125638627;0.9092031011175123;-0.09173102801086959;1.0453255854958092;0.9999763176376938;0.9136963664903248;0.9999678659288342
88.095444;1.0977604001978716;0.9823265031756262;0.8946734123540396;0.07173644035145553;0.06534982617044792;1.099878683795205;9.999453992903454;0.9092032901236674;-0.09173102800218187;1.0453247725229895;0.9999772172051429;0.9136970104120723;0.9999674335627979
88.105444;1.097760071479463;0.9823257318244252;0.8946717087481971;0.07173650981253829;0.06534984070758337;1.0998781194287568;9.999464332373321;0.9092034520643373;-0.09173102797560378;1.0453240158475166;0.9999780916241314;0.9136976533047708;0.9999669758512806
88.115444;1.097759698485715;0.9823249861657751;0.8946700853740827;0.07173657788473811;0.06534985087001478;1.0998776280990512;9.999475037379577;0.9092035831400789;-0.09173102793064701;1.0453233197107268;0.9999789395274739;0.913698294375847;0.9999664909208855
88.125444;1.0977592816382904;0.9823242719522796;0.8946685454681469;0.07173664447060754;0.06534985632123429;1.0998772056022437;9.99948601660211;0.9092036794819043;-0.09173102786685051;1.0453226871020802;0.999979761508627;0.9136989332898072;0.9999659772057081
88.135444;1.0977588213301432;0.9823235940217904;0.8946670911335116;0.07173670949447483;0.06534985676141519;1.099876848327932;9.999497206695418;0.909203738387575;-0.09173102778382446;1.0453221200754348;0.9999805588980368;0.9136995710101385;0.9999654335041342
88.145444;1.097758317920094;0.982322956312586;0.8946657236735857;0.07173677288919887;0.06534985197213114;1.0998765533642612;9.99950856852373;0.9092037593878173;-0.09173102768118419;1.0453216201101578;0.9999813327514828;0.9137002099979048;0.9999648589778998
88.155444;1.09775777168865;0.9823223623918595;0.894664443876788;0.0717368345585788;0.0653498418312192;1.0998763184209157;9.999520074246407;0.9092037443478663;-0.09173102755840282;1.045321188736765;0.9999820836202955;0.9137008533359751;0.9999642532201097
88.165444;1.097757182791242;0.9823218163991047;0.8946632518546843;0.07173689438086439;0.06534982632649049;1.0998761407360533;9.999531703394357;0.9092036964841331;-0.09173102741476612;1.0453208277844406;0.9999828114594855;0.9137015038188895;0.9999636164671648
88.175444;1.0977565520157426;0.9823213230411767;0.8946621467993542;0.07173695224052874;0.0653498055555123;1.0998760160146501;9.999543453130736;0.9092036197562318;-0.09173102724938374;1.0453205388277247;0.9999835155835185;0.9137021635934787;0.9999629501656179
88.185444;1.0977558815950281;0.9823208863651506;0.8946611271093422;0.07173700803121183;0.06534977968594165;1.0998759389560955;9.999555341869417;0.9092035189845195;-0.09173102706136592;1.0453203224180507;0.9999841953478743;0.9137028339483345;0.9999622573898035
88.195444;1.0977551748577536;0.9823205089181506;0.8946601908089334;0.07173706165468528;0.06534974893798282;1.0998759045144688;9.999567397681977;0.9092033994468779;-0.09173102685013469;1.045320178115698;0.9999848513534247;0.9137035150857339;0.9999615423651061
88.205444;1.0977544351726864;0.9823201924170941;0.8946593359636009;0.07173711304970032;0.06534971360358746;1.099875908319493;9.999579648342166;0.9092032664478659;-0.09173102661556043;1.0453201053404257;0.9999854855978982;0.9137042063248714;0.9999608094239211
88.215444;1.0977536653417403;0.9823199390041312;0.8946585609549601;0.07173716222489128;0.06534967403792805;1.0998759463524836;9.999592119026346;0.9092031256904284;-0.09173102635796118;1.0453201039632714;0.999986100596839;0.9137049065730307;0.9999600619800166
88.225444;1.0977528680145143;0.9823197513378173;0.8946578646103744;0.07173720926407495;0.06534963061229798;1.099876014804456;9.999604829913336;0.9092029835571417;-0.09173102607814548;1.0453201743046663;0.999986699042895;0.9137056144255461;0.9999593020638169
