time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.333487;1.0977133025460244;0.9830741717798203;0.8954387272671297;0.0719809090118977;0.06557590367541355;1.0999828241442449;10.000246540588606;0.9090989905360103;-0.09156605106995896;1.045251569943881;0.9999401822623066;0.9137168467034179;1.000055790512627
88.343487;1.0977136545589807;0.9830749013454202;0.8954389998651637;0.0719810265547889;0.06557596695584425;1.0999838934664812;10.000252824187859;0.9090972094064663;-0.09156705135306895;1.0452493310106543;0.9999383578729277;0.9137155984191064;1.0000559015565813
88.353487;1.0977139527475004;0.9830757196433777;0.8954392341934045;0.07198114263698975;0.06557602678708076;1.0999849816799852;10.000258709835737;0.9090953953250185;-0.09156705163989866;1.045247240741701;0.9999365389850594;0.9137143099159838;1.0000559714797501
88.363487;1.0977141971054003;0.9830766296328086;0.8954394290014774;0.07198125716821259;0.0655760830558176;1.0999860888756665;10.000264202456192;0.9090935477298505;-0.09156705193027691;1.0452453020064025;0.9999347216149965;0.9137130801871836;1.0000560033461754
88.373487;1.097714388626883;0.9830776328228925;0.8954395836793911;0.07198137014896723;0.06557613564144368;1.099987214669092;10.00026931387532;0.9090916653526164;-0.09156705222419943;1.0452435175433648;0.999932902058511;0.9137119072723283;1.0000560006717234
88.383487;1.0977145286732446;0.9830787300785461;0.8954396979473443;0.07198148171548081;0.06557618441039911;1.0999883568167577;10.000274066214743;0.9090897469614396;-0.09156705252201369;1.0452418898060871;0.9999310778639651;0.9137107896283801;1.0000559667947013
88.393487;1.0977146180236355;0.9830799219203736;0.8954397713586542;0.07198159212665334;0.06557622924833927;1.0999895116728098;10.00027848539072;0.9090877925974941;-0.09156705282431915;1.045240420459111;0.999929248123016;0.9137097258916289;1.0000559043918003
88.403487;1.097714656921612;0.9830812083395406;0.8954398033752666;0.07198170168228721;0.06557627006967966;1.09999067544966;10.000282596014006;0.9090858039331641;-0.0915670531315177;1.0452391102692418;0.9999274128841676;0.9137087140421546;1.000055815324775
88.413487;1.0977146458708096;0.9830825884851642;0.8954397941739088;0.07198181065350501;0.06557630681366924;1.099991844685903;10.000286423186926;0.9090837839312734;-0.09156705344354907;1.0452379598106083;0.9999255725583603;0.913707751323089;1.000055701001296
88.423487;1.0977145852924606;0.9830840604095289;0.8954397451095786;0.07198191929310949;0.06557633947254843;1.0999930164584917;10.000289991002605;0.9090817366164228;-0.09156705376007958;1.04523696958611;0.9999237278056338;0.9137068348271775;1.000055563146878
88.433487;1.0977144747440002;0.9830856211279506;0.8954396582848976;0.07198202787623494;0.06557636813762098;1.0999941889882985;10.000293318997851;0.9090796664869627;-0.0915670540807639;1.045236139280043;0.9999218794767409;0.9137059621942627;1.000055404511995
88.443487;1.097714313054556;0.9830872667153602;0.8954395361033177;0.07198213670136314;0.06557639300135351;1.0999953624475436;10.000296424538712;0.9090775770555455;-0.0915670544054134;1.0452354676550113;0.999920028501237;0.9137051323481724;1.0000552288870912
88.453487;1.0977140986533518;0.9830889921678281;0.895439381504483;0.0719822460472077;0.06557641428834626;1.0999965392791042;10.000299326628308;0.9090754694627512;-0.09156705473403662;1.0452349534492733;0.999918176099472;0.9137043457737778;1.0000550404631299
88.463487;1.0977138295181688;0.9830907915253687;0.8954391982415607;0.07198235610653157;0.06557643220865739;1.0999977234754816;10.000302043296514;0.9090733426127425;-0.0915670550667028;1.0452345958913185;0.9999163243051079;0.9137036035032667;1.0000548433238423
88.473487;1.0977135033057634;0.9830926584372174;0.8954389904805266;0.07198246693906882;0.06557644699332711;1.0999989192929935;10.000304584623674;0.9090711947815495;-0.09156705540331007;1.0452343943199167;0.9999144764250052;0.913702905542384;1.0000546410355593
88.483487;1.0977131180351711;0.9830945867829842;0.8954387621406155;0.07198257846722561;0.06557645892508891;1.1000001301355342;10.000306950231877;0.9090690252546509;-0.09156705574332062;1.045234348036379;0.9999126372477483;0.9137022504015475;1.0000544360192414
88.493487;1.0977126730436608;0.9830965710053539;0.8954385165880494;0.07198269046736624;0.06557646830862293;1.1000013583192607;10.000309135907456;0.9090668352723776;-0.09156705608570359;1.0452344568345355;0.9999108129338387;0.9137016356655954;1.0000542293825083
88.503487;1.0977121694378296;0.9830986055947551;0.8954382566810656;0.07198280259357769;0.06557647542273444;1.1000026058531271;10.000311143620936;0.9090646280309755;-0.09156705642926767;1.0452347210515593;0.9999090106900191;0.9137010583720462;1.0000540216019096
88.513487;1.097711609624588;0.9831006840044834;0.8954379852187254;0.07198291450028149;0.06557648050246852;1.1000038748256633;10.000312982834927;0.9090624074390806;-0.09156705677296594;1.0452351406498641;0.9999072383358759;0.9137005147436574;1.000053813777213
88.523487;1.0977109967686052;0.9831027984272233;0.8954377054690622;0.07198302594202337;0.06557648376725542;1.100005166219154;10.000314658265564;0.9090601765357047;-0.09156705711573888;1.0452357146769204;0.9999055034570997;0.9137000000947978;1.0000536082732203
88.533487;1.0977103347052977;0.9831049406948202;0.8954374208435596;0.0719831367577187;0.0655764854560379;1.100006477906566;10.000316156746997;0.9090579369291172;-0.09156705745620977;1.0452364418447655;0.9999038122538861;0.9136995100652758;1.0000534074695873
88.543487;1.0977096277651872;0.9831071031327998;0.8954371340500505;0.07198324680628258;0.0655764858183754;1.100007803764014;10.000317448150138;0.9090556895672322;-0.09156705779275348;1.0452373211947674;0.9999021689031674;0.9136990423028065;1.0000532118928152
88.553487;1.097708880215746;0.9831092787172595;0.8954368469859542;0.07198335590668667;0.06557648510314944;1.1000091346529193;10.000318496942116;0.9090534358589595;-0.09156705812388591;1.045238352247047;0.9999005758125472;0.9136985964874813;1.000053019721549
88.563487;1.0977080952898146;0.9831114609927641;0.895436561379208;0.07198346382602705;0.06557648358306568;1.100010460335568;10.000319269436257;0.9090511780301436;-0.09156705844850102;1.0452395349711194;0.9998990341987951;0.9136981729755632;1.0000528275565816
88.573487;1.0977072747130818;0.9831136441164271;0.8954362792145056;0.07198357032739895;0.0655764815526192;1.1000117720088272;10.000319732936505;0.9090489189485121;-0.09156705876571898;1.0452408694515343;0.9998975444018792;0.9136977717690804;1.0000526313287041
88.583487;1.0977064199369455;0.9831158227087383;0.8954360025685221;0.07198367520856941;0.06557647929523722;1.1000130641808732;10.00031985533852;0.9090466619538062;-0.09156705907466989;1.0452423553244223;0.9998961060980984;0.9136973920520938;1.000052426766908
88.593487;1.097705533687783;0.9831179918414544;0.8954357333455791;0.07198377831693453;0.06557647706649679;1.1000143334832824;10.00031960672569;0.9090444106228392;-0.09156705937453619;1.0452439917508614;0.9998947187004282;0.9136970320345495;1.0000522099714908
88.603487;1.097704619428442;0.9831201475163531;0.8954354729041021;0.07198387956864831;0.06557647507090117;1.1000155761528385;10.000318958747132;0.9090421686066166;-0.09156705966468826;1.0452457781148146;0.9998933816564592;0.9136966893799849;1.0000519780845762
88.613487;1.09770367942529;0.9831222867185759;0.8954352212486695;0.07198397893264341;0.06557647345551124;1.1000167878876934;10.000317883128481;0.9090399398440395;-0.09156705994470508;1.0452477146299226;0.9998920942764725;0.9136963618813096;1.000051728925115
88.623487;1.0977027139939632;0.9831244070528132;0.8954349767440695;0.07198407638771283;0.06557647236230256;1.1000179655694973;10.000316350950381;0.9090377290954282;-0.09156706021435779;1.0452498017444816;0.9998908554738942;0.9136960476195034;1.0000514598059818
88.633487;1.0977017221475176;0.9831265066388463;0.8954347371767163;0.07198417192726733;0.06557647194813321;1.1000191078958308;10.000314333696563;0.9090355421591583;-0.09156706047367467;1.0452520384559034;0.9998896638724848;0.913695744863674;1.0000511671328443
88.643487;1.0977007024606624;0.9831285834831798;0.8954345010961752;0.07198426559664568;0.06557647233357262;1.1000202142967532;10.0003118058413;0.9090333854195961;-0.09156706072295527;1.0452544212202444;0.9998885179380272;0.9136954522286957;1.000050847307429
88.653487;1.0976996538009203;0.9831306344112111;0.8954342680969745;0.071984357500366;0.06557647357928426;1.1000212837427206;10.000308743602702;0.9090312651828488;-0.09156706096260021;1.0452569443295645;0.9998874158618282;0.9136951686458913;1.0000504974766065
88.663487;1.0976985752218715;0.9831326549645122;0.8954340382148088;0.07198444778207526;0.0655764756979128;1.1000223143586019;10.000305124978693;0.909029186901251;-0.09156706119299621;1.045259600668605;0.9998863557503911;0.9136948928571575;1.0000501151856231
88.673487;1.0976974651976756;0.9831346405870371;0.8954338114514543;0.07198453660273241;0.06557647865358794;1.1000233039160308;10.000300940026083;0.909027154336455;-0.09156706141453792;1.045262382098727;0.9998853363285529;0.9136946230526902;1.0000496981180005
88.683487;1.0976963217263467;0.9831365879958224;0.8954335878905137;0.07198462410541198;0.06557648236586995;1.100024251018462;10.000296197615317;0.9090251692913126;-0.09156706162757401;1.0452652799508237;0.9998843569550915;0.9136943571702709;1.000049244518948
88.693487;1.0976951430783568;0.9831384951258768;0.8954333678029868;0.07198471037618691;0.06557648671995127;1.100025155985127;10.000290917432638;0.9090232320495674;-0.09156706183239328;1.0452682854053297;0.9998834163726369;0.9136940933354157;1.0000487532125935
88.703487;1.097693927992579;0.9831403603510406;0.8954331512656015;0.07198479544724004;0.06557649156311637;1.1000260205398447;10.000285119728298;0.9090213421981936;-0.09156706202935057;1.0452713893202608;0.9998825118557187;0.913693829636176;1.0000482227345846
88.713487;1.0976926756146732;0.9831421830393735;0.8954329380826122;0.07198487932431798;0.06557649670175454;1.1000268466843763;10.000278818988972;0.9090194995642232;-0.09156706221885434;1.0452745823583829;0.9998816397709599;0.9136935636595642;1.0000476504634033
88.723487;1.097691385773963;0.9831439642572176;0.8954327283380685;0.07198496201379906;0.06557650192771462;1.1000276359919197;10.000272019113167;0.9090177051654174;-0.09156706240120858;1.0452778558244282;0.9998807962166572;0.9136932927753697;1.0000470327345752
88.733487;1.0976900589094047;0.9831457058214054;0.8954325227128435;0.0719850435663739;0.06557650705304241;1.1000283897692826;10.000264716448383;0.9090159620912929;-0.09156706257662832;1.0452812021682363;0.9998799771130985;0.9136930150562026;1.0000463658956333
88.743487;1.0976886953250051;0.9831474089731105;0.895432322336779;0.07198512409664103;0.0655765119137094;1.1000291091354042;10.000256908204518;0.9090142755073264;-0.09156706274530474;1.0452846147423958;0.99987917847517;0.9136927301108771;1.0000456472174306
88.753487;1.0976872951146828;0.9831490740713074;0.89543212853644;0.07198520373381895;0.06557651638523794;1.100029794293518;10.00024859377164;0.9090126515687055;-0.09156706290719112;1.0452880873307813;0.9998783965353831;0.9136924392610971;1.0000448750315787
88.763487;1.0976858589680916;0.9831507012487409;0.8954319425563557;0.07198528254558151;0.06557652045295517;1.100030443667877;10.000239771724994;0.9090110962436775;-0.09156706306179777;1.0452916133281671;0.9998776271846322;0.9136921449047442;1.000044048673577
88.773487;1.097684388465721;0.9831522914120415;0.8954317652895437;0.07198536053022532;0.06557652425577865;1.100031054028144;10.000230440342644;0.9090096143724249;-0.09156706320835249;1.0452951849195542;0.9998768654445253;0.9136918495753718;1.000043168780023
88.783487;1.0976828857680831;0.9831538464287792;0.8954315971815164;0.07198543768932196;0.06557652802899128;1.1000316217120574;10.00022059869212;0.9090082090699574;-0.09156706334614569;1.0452987931405986;0.9998761059407237;0.9136915549634833;1.0000422376150053
88.793487;1.0976813533643262;0.9831553682178676;0.8954314384675819;0.07198551406639571;0.06557653199811657;1.1000321442083143;10.00021024863382;0.9090068819102979;-0.09156706347477574;1.0453024285180421;0.999875344125101;0.9136912611580622;1.0000412588012784
88.803487;1.0976797939830154;0.9831568583244767;0.8954312894964169;0.07198558970024088;0.06557653631313252;1.1000326212780993;10.000199399943245;0.9090056335733945;-0.0915670635940401;1.0453060821535256;0.9998745766137128;0.9136909667068336;1.0000402362890592
88.813487;1.0976782108265384;0.9831583186451299;0.8954311506150292;0.07198566456817683;0.06557654104819792;1.1000330549082347;10.000188070833534;0.9090044643986652;-0.09156706370350705;1.045309747000317;0.9998738004666778;0.913690668932634;1.0000391731965779
88.823487;1.0976766081057385;0.9831597517109995;0.8954310215165666;0.07198573857766674;0.06557654621408117;1.1000334486850183;10.000176278584272;0.9090033748365524;-0.09156706380224684;1.0453134177194052;0.9998730127450663;0.9136903639014767;1.0000380715815818
88.833487;1.0976749912936101;0.9831611602616678;0.8954309004900489;0.07198581159179358;0.06557655174816285;1.1000338074180835;10.000164028866994;0.9090023659949293;-0.09156706388893421;1.0453170891684045;0.9998722102291254;0.9136900469368568;1.0000369330079226
88.843487;1.097673366612583;0.9831625474463404;0.8954307844328157;0.0719858834643707;0.06557655750420108;1.1000341359721297;10.000151318367987;0.9090014401279621;-0.09156706396206217;1.045320755580231;0.9998713892430215;0.9136897138173513;1.000035758548844
88.853487;1.0976717400173548;0.9831639171351492;0.8954306697510033;0.07198595407443138;0.06557656324657905;1.1000344373781907;10.000138150323926;0.9090006005056362;-0.09156706402003599;1.0453244106401693;0.9998705461256078;0.9136893614750887;1.000034548372343
88.863487;1.0976701165493425;0.9831652734584722;0.8954305527168914;0.07198602334909819;0.06557656866640246;1.1000347121824638;10.000124540984595;0.9089998506289249;-0.09156706406122278;1.0453280473377715;0.9998696776939544;0.9136889877358231;1.0000333020112722
88.873487;1.0976685001983475;0.9831666204746824;0.8954304289922165;0.0719860912557822;0.06557657344232298;1.1000349591174858;10.000110509888717;0.90899919352653;-0.09156706408408445;1.0453316580095247;0.9998687814247071;0.9136885906908665;1.0000320188361793
88.883487;1.0976668934766447;0.9831679620511155;0.8954302939135722;0.07198615772998776;0.06557657728745514;1.1000351760233096;10.000096075428177;0.9089986312182752;-0.09156706408734056;1.0453352348490317;0.9998678557675799;0.9136881684888992;1.0000306982999645
88.893487;1.097665296883886;0.9831693010018189;0.8954301436685594;0.07198622256701731;0.06557657991993661;1.1000353605499964;10.000081262300343;0.9089981639684871;-0.09156706407011893;1.0453387699567382;0.9998669004843171;0.9136877195771527;1.000029340456769
88.903487;1.0976637093997217;0.9831706384439985;0.8954299759863197;0.071986285366774;0.06557658100093908;1.1000355101885633;10.000066103967882;0.9089977900627728;-0.0915670640320278;1.04534225534934;0.9998659168041824;0.9136872428344374;1.0000279465260853
88.913487;1.0976621302704308;0.9831719747083313;0.8954297900095258;0.07198634555180737;0.06557658013860121;1.100035622134934;10.000050635290265;0.9089975067391679;-0.09156706397300224;1.0453456838434372;0.9998649071663867;0.9136867375088212;1.000026519124504
88.923487;1.0976605607348506;0.983173310373357;0.8954295858812024;0.07198640242850912;0.06557657698062429;1.1000356939805596;10.000034885051774;0.9089973110650228;-0.09156706389299926;1.0453490496044187;0.9998638748467015;0.9136862031444241;1.0000250621881215
88.933487;1.097659004175078;0.9831746458919532;0.8954293644076531;0.07198645527782135;0.06557657129649076;1.1000357245379866;10.000018875541327;0.9089971999131738;-0.09156706379176108;1.045352347334061;0.9998628237964384;0.913685639441414;1.0000235804438242
88.943487;1.0976574651179003;0.9831759810688042;0.8954291269545473;0.07198650344298893;0.06557656295705744;1.1000357136948842;10.000002631702705;0.9089971700794489;-0.09156706366873048;1.0453555715836738;0.9998617578600045;0.9136850460915827;1.0000220788495324
88.953487;1.0976559485951614;0.9831773156178866;0.8954288753830334;0.07198654636550499;0.0655765518571984;1.1000356616445706;9.999986192249471;0.9089972188539223;-0.09156706352315773;1.0453587172958905;0.9998606795955709;0.9136844229084919;1.0000205623717444
88.963487;1.0976544604342973;0.9831786498371139;0.8954286120617571;0.07198658357552382;0.065576537852495;1.1000355683012517;9.999969609072751;0.9089973440525471;-0.09156706335432102;1.0453617804790598;0.9998595900101152;0.9136837702681264;1.0000190355247236
88.973487;1.0976530075708215;0.9831799843686221;0.8954283403510753;0.07198661468344784;0.06557652073257357;1.1000354330554378;9.999952934281698;0.9089975433995573;-0.09156706316161156;1.0453647580399417;0.9998584888152634;0.9136830892379055;1.0000175019247002
88.983487;1.097651597187279;0.9831813196905123;0.8954280650354783;0.07198663937299549;0.06557650026997663;1.100035254163497;9.999936205770254;0.9089978140131598;-0.09156706294447554;1.0453676471286586;0.9998573745819359;0.9136823811959363;1.0000159645402649
88.993487;1.097650235470389;0.9831826560820893;0.895427792033486;0.07198665740560957;0.06557647628865725;1.1000350276918616;9.999919441005202;0.9089981522087145;-0.09156706270244212;1.0453704446861762;0.9998562451246422;0.9136816478435703;1.0000144262586925
89.003487;1.0976489277296269;0.9831839934521792;0.8954275277550515;0.07198666867438855;0.06557644866642937;1.100034747540737;9.999902643388612;0.9089985534941278;-0.09156706243521667;1.0453731478573152;0.9998550978006776;0.9136808916225987;1.0000128906498411
89.013487;1.0976476794136796;0.983185330811835;0.8954272784757769;0.0719866732548935;0.06557641733191369;1.100034406672217;9.999885815060793;0.9089990129378342;-0.09156706214271468;1.0453757553088725;0.9998539296350221;0.9136801154092654;1.0000113628323934
89.023487;1.0976464961506527;0.9831866663232923;0.8954270496666262;0.07198667138277726;0.06557638228206848;1.1000339977654945;9.99986896205277;0.9089995258606608;-0.09156706182511248;1.0453782681723924;0.9998527381348198;0.9136793219743667;1.0000098495312357
89.033487;1.0976453827807073;0.9831879980196874;0.895426845397184;0.07198666341618801;0.06557634356919896;1.1000335132504788;9.999852090511617;0.9090000883640028;-0.09156706148299337;1.0453806897974312;0.9998515223895683;0.9136785142597511;1.0000083582366988
89.043487;1.0976443428926768;0.98318932436633;0.8954266682906336;0.07198664984028971;0.06557630128255808;1.1000329457849742;9.999835208234256;0.9090006973611137;-0.09156706111746954;1.0453830251110374;0.999850283186102;0.9136776959492307;1.0000068962560382
89.053487;1.0976433790315236;0.9831906442821801;0.8954265202892459;0.07198663124555348;0.06557625553295256;1.1000322889289404;9.999818333225276;0.9090013503087316;-0.09156706073003909;1.045385279947231;0.9998490226204587;0.9136768715810266;1.0000054699824326
89.063487;1.0976424929265285;0.9831919567096424;0.89542640359088;0.07198660823429272;0.0655762064186401;1.100031537547589;9.999801497879028;0.9090020449371959;-0.09156706032229932;1.0453874601005622;0.9998477440817443;0.9136760459302028;1.000004084560741
89.073487;1.0976416858948588;0.9831932603114879;0.8954263210548186;0.07198658131626928;0.06557615403591363;1.1000306880797266;9.999784746226032;0.9090027788207679;-0.0915670598958542;1.0453895709390468;0.9998464524675511;0.9136752233291597;1.0000027438967052
89.083487;1.0976409595211711;0.9831945537884861;0.8954262762920772;0.07198655085639684;0.0655760985454217;1.100029738767494;9.99976812748671;0.9090035488104358;-0.09156705945227837;1.0453916178369413;0.9998451545694577;0.9136744079593044;1.0000014506281076
89.093487;1.0976403160892767;0.9831958365739162;0.8954262737566729;0.07198651707641411;0.06557604019852152;1.1000286900324259;9.99975168948146;0.9090043509920395;-0.09156705899297403;1.0453936064017868;0.9998438588449243;0.913673604261755;1.0000002063456672
89.103487;1.0976397579322659;0.9831971094237483;0.895426318773248;0.07198648009357192;0.06557597932288056;1.100027544931602;9.99973547336295;0.9090051812356119;-0.09156705851914837;1.0453955423207986;0.9998425737869855;0.9136728164873005;0.9999990119039782
89.113487;1.097639285915146;0.9831983744494452;0.8954264173024853;0.07198643998845465;0.06557591631161416;1.1000263086914348;9.99971950707183;0.9090060355506551;-0.09156705803196288;1.045397431207771;0.9998413065149048;0.913672047968213;0.9999978669703838
89.123487;1.097638898842469;0.9831996345419118;0.8954265752582266;0.07198639685067838;0.06557585158928946;1.1000249869976246;9.999703802867387;0.9090069100795702;-0.09156705753262866;1.045399278448692;0.9998400632167578;0.9136713006283801;0.9999967695217733
89.133487;1.0976385945427432;0.9832008925364978;0.8954267977318379;0.07198635077893718;0.06557578557019028;1.100023584456758;9.999688363187285;0.9090078012272744;-0.0915670570223544;1.0454010891434937;0.9998388502296134;0.9136705752685047;0.9999957164369293
89.143487;1.09763837112807;0.9832016697291011;0.8954266506930039;0.07198806720524226;0.06557732674290971;1.1000221046525223;9.99967318616169;0.9090087061881804;-0.09156705650232333;1.0454028681232965;0.9998376742095165;0.9136698728422687;0.9999947046688583
89.153487;1.0976382270626763;0.9832029283758913;0.8954270126053222;0.07198801588512642;0.06557725920715073;1.100020551470959;9.999658268582369;0.9090096233809168;-0.09156705597380281;1.0454046196585716;0.9998365416500661;0.913669195736374;0.9999937318869538
89.163487;1.0976381605371093;0.9832041875927512;0.8954274471520735;0.07198796250335425;0.06557719128232473;1.1000189300484282;9.99964361054598;0.9090105520884243;-0.09156705543810643;1.0454063472978232;0.9998354582285223;0.9136685480912461;0.9999927965784743
89.173487;1.097638169062033;0.9832054463555738;0.8954279550871439;0.07198790743304681;0.06557712306897161;1.1000172466994407;9.999629217431613;0.909011491773189;-0.09156705489630862;1.0454080545619477;0.9998344283424282;0.9136679351091563;0.9999918982405046
89.183487;1.097638249584718;0.9832067028986156;0.895428536083782;0.07198785100156736;0.06557705457355455;1.1000155083988323;9.999615096562442;0.9090124418219422;-0.09156805434915243;1.0454097455923361;0.9998334552853467;0.9136674622100717;0.9999910373208429
89.193487;1.097638399374599;0.9832079554810376;0.8954291887874526;0.07198779358944558;0.0655769857321102;1.100013722151762;9.999601253664018;0.909013401610444;-0.09156805379737552;1.0454114247324635;0.9998325414936089;0.9136669334113443;0.9999902147528109
89.203487;1.097638617039266;0.9832092031012621;0.8954299120712268;0.07198773565492908;0.06557691647005094;1.1000118946910349;9.999587689718066;0.9090143707252446;-0.09156805324198211;1.0454130956148802;0.9998316886007118;0.9136664522511089;0.9999894316501764
89.213487;1.0976389027558058;0.983210445230275;0.8954307059863325;0.07198767767958884;0.06557684678999563;1.1000100328660052;9.999574396623148;0.9090153489308558;-0.09156805268395528;1.0454147606739719;0.9998308980292931;0.9136660207659741;0.9999886886628297
89.223487;1.097639257844087;0.9832116817153291;0.8954315712469887;0.07198762013726065;0.06557677679341861;1.1000081438294123;9.999561359223616;0.9090163355494548;-0.09156805212372814;1.0454164212477506;0.9998301720396892;0.9136656400796929;0.999987985137113
89.233487;1.0976396841871656;0.9832129132698387;0.8954325084978333;0.07198756351218549;0.06557670661026084;1.100006234377413;9.999548564389437;0.9090173291617117;-0.09156805156107255;1.0454180779753817;0.9998295145571313;0.9136653110970763;0.9999873192717008
89.243487;1.0976401842250678;0.9832141412849847;0.8954335180512563;0.07198750829408526;0.06557663631859109;1.1000043106560657;9.99953600233694;0.9090183281937018;-0.09156805099527668;1.0454197312809308;0.999828931459524;0.9136650345162782;0.9999866885888486
89.253487;1.097640761188981;0.9832153669750092;0.8954345998191389;0.07198745493432726;0.06557656590962749;1.100002378797697;9.999523658194377;0.9090193316772255;-0.09156805042509002;1.0454213816849278;0.9998284301164886;0.9136648104230914;0.9999860901459497
89.263487;1.0976414182008074;0.9832165907369607;0.8954357532946291;0.07198740384655432;0.06557649529594638;1.1000004450983178;9.99951150793243;0.9090203396786556;-0.09156804984858494;1.0454230299980982;0.9998280185006444;0.9136646384732726;0.9999855212423022
89.273487;1.0976421570936605;0.9832178117241018;0.8954369775658876;0.07198735544820979;0.06557642436039415;1.099998515293789;9.99949952376432;0.909021353164305;-0.09156804926339804;1.0454246777853693;0.9998277047702842;0.9136645181138975;0.9999849798385583
89.283487;1.097642978590094;0.9832190274670076;0.8954382715250663;0.07198731018810937;0.06557635303395429;1.0999965941638956;9.999487682605295;0.9090223733759252;-0.0915680486672336;1.045426327435649;0.9998274974266113;0.9136644482822287;0.9999844640345165
89.293487;1.0976438827623605;0.9832202338761624;0.8954396341671298;0.07198726856748384;0.06557628136577875;1.0999946859919634;9.999475971525346;0.9090234014260237;-0.09156804805821102;1.0454279811105287;0.9998274052643316;0.913664427405306;0.9999839717827685
89.303487;1.0976448684778832;0.9832214257892973;0.8954410646434416;0.07198723116072615;0.06557620955939078;1.0999927953931294;9.999464388170509;0.9090244383269315;-0.09156804743493933;1.045429639517788;0.999827436650605;0.9136644537505633;0.9999835011706444
89.313487;1.097645932691685;0.9832225976122092;0.8954425618239146;0.07198719860981968;0.06557613797141765;1.0999909275987756;9.999452934503124;0.9090254847999573;-0.09156804679638307;1.0454313016031322;0.9998275987273927;0.9136645250821037;0.9999830502107334
89.323487;1.0976470706634978;0.9832237442042627;0.8954441237739077;0.0719871715516931;0.0655760670777188;1.0999890875299976;9.999441608025238;0.909026540465476;-0.09156804614164342;1.0454329653072871;0.9998278972840375;0.9136646375200279;0.9999826156890124
89.333487;1.0976482768473634;0.9832248626443678;0.8954457476943313;0.0719871505271081;0.06557599742214229;1.099987279014835;9.999430400749167;0.9090276032297774;-0.09156804546987564;1.0454346289167125;0.999828336874132;0.9136647849860284;0.9999821920369436
89.343487;1.0976495454557609;0.9832259535919242;0.8954474297185283;0.07198713596800545;0.06557592954999647;1.0999855053682255;9.9994193069382;0.9090286698189446;-0.09156804478045089;1.0454362917757116;0.999828920724206;0.9136649603104586;0.9999817714740253
89.353487;1.0976508703690127;0.9832270205211482;0.8954491646073229;0.07198712820379755;0.06557586393005851;1.099983769871545;9.999408329883044;0.9090297368179601;-0.09156804407321514;1.0454379538062881;0.999829650328962;0.9136651569749946;0.9999813453923744
89.363487;1.0976522451996453;0.9832280678808388;0.8954509461284801;0.07198712743045098;0.06557580092375417;1.0999820754259826;9.9993974805115;0.9090308012596025;-0.0915680433486069;1.0454396149004928;0.9998305247168253;0.9136653700693214;0.9999809056923026
89.373487;1.0976536640795507;0.9832291001967958;0.8954527672814951;0.07198713373646382;0.06557574081973068;1.0999814244873818;9.999386771430993;0.9090318610270018;-0.09156804260751587;1.0454412747159854;0.999831540078404;0.9136655965793806;0.9999804449773828
89.383487;1.097655122111714;0.9832301220188201;0.8954546200887719;0.07198714718512382;0.06557568387150334;1.0999798192560553;9.999376216030821;0.9090329152811703;-0.09156804185097103;1.0454429322529286;0.9998326898700708;0.9136658351114754;0.9999799558750806
89.393487;1.097656614392337;0.9832311373481805;0.8954564960300188;0.07198716785304465;0.06557563034372614;1.099978261661553;9.99936583603478;0.9090339644470407;-0.09156804107993972;1.0454445850028733;0.9998339653904352;0.9136660846696564;0.9999794306277571
89.403487;1.0976581346988616;0.9832321486135218;0.8954583867866586;0.0719871958300119;0.06557558057623071;1.0999767533308122;9.999355666741094;0.9090350097348302;-0.09156804029549849;1.0454462281343493;0.9998353574153941;0.9136663434990139;0.9999788615924694
89.413487;1.0976596752716425;0.983233156211946;0.8954602846743108;0.07198723122116374;0.06557553496643924;1.0999752954417827;9.999345750235076;0.9090360525503421;-0.09156803949906231;1.0454478545277273;0.9998368577806279;0.9136666091252618;0.9999782420985315
89.423487;1.0976612273102948;0.9832341585894467;0.8954621832170325;0.07198727414212602;0.06557549385834552;1.0999738884318255;9.99933612705511;0.9090370937478349;-0.09156803869204831;1.0454494559099832;0.9998384593736569;0.913666878735203;0.9999775665659827
89.433487;1.0976627814739122;0.9832351527746259;0.8954640776964347;0.07198732471689614;0.065575457481598;1.099972532055242;9.99932683771979;0.9090381329028167;-0.0915680378753472;1.045451024254001;0.9998401551765188;0.9136671493446322;0.9999768297326106
89.443487;1.097664328355819;0.9832361353618401;0.8954659648750182;0.07198738309582092;0.06557542600551342;1.0999712260578087;9.999317927844178;0.9090391681331026;-0.09156803704945728;1.0454525527443508;0.9998419377151867;0.9136674183255866;0.9999760261940048
89.453487;1.0976658592571553;0.9832371030125872;0.8954678423232764;0.07198744946931897;0.06557539961084526;1.0999699708791744;9.99930944654794;0.9090401964126636;-0.0915680362150053;1.0454540359344149;0.9998437994202564;0.9136676837685815;0.9999751510606054
89.463487;1.0976673676334796;0.983238052309385;0.8954697083616039;0.07198752405269512;0.06557537848101168;1.0999687680778796;9.999301439218868;0.9090412141674801;-0.09156803537296238;1.045455468947795;0.9998457331748276;0.9136679439649551;0.9999742007423401
89.473487;1.0976688503172598;0.9832389798251283;0.8954715623267703;0.07198760704407707;0.06557536273116785;1.0999676206486264;9.999293946220487;0.9090422183237685;-0.09156803452448681;1.045456846389143;0.9998477322378946;0.913668196652281;0.9999731728546025
89.483487;1.0976703071637832;0.9832398826487305;0.8954734045350669;0.07198769856720583;0.0655753523719725;1.099966532673529;9.999287009943961;0.9090432073846676;-0.0915680336705724;1.0454581615740488;0.9998497902818306;0.9136684388018531;0.9999720661783409
89.493487;1.097671739574153;0.9832407591227151;0.8954752358816593;0.07198779860068416;0.06557534735217901;1.0999655080765602;9.999280679470269;0.9090441816717659;-0.09156803281177511;1.0454594064059257;0.9998519017257215;0.9136686669810329;0.9999708815134781
89.503487;1.0976731492540501;0.9832416091505828;0.8954770572245332;0.07198790691962628;0.0655753476151818;1.0999645494948445;9.999275006411137;0.909045142887769;-0.09156803194820273;1.045460572416454;0.999854060918707;0.9136688780311174;0.9999696221457607
89.513487;1.0976745377249988;0.9832424330694234;0.8954788688187354;0.07198802311949502;0.0655753531026402;1.0999636581553698;9.999270034606228;0.9090460936337722;-0.09156803107960192;1.0454616523548788;0.99985626034439;0.9136690697098098;0.9999682930154006
89.523487;1.0976759062749994;0.983243229607034;0.8954806698214033;0.07198814670525719;0.06557536369735209;1.0999628343131573;9.999265790226449;0.9090470365627672;-0.09156803020548752;1.0454626406303542;0.9998584898954592;0.9136692411642577;0.9999668997083665
89.533487;1.0976772561785164;0.9832439951538204;0.8954824582726951;0.07198827713160977;0.06557537915291332;1.0999620775734442;9.999262276274985;0.9090479731771881;-0.09156802932538494;1.0454635322978478;0.9998607378218015;0.913669393441055;0.9999654480450942
89.543487;1.0976785892743888;0.983244725048353;0.8954842319357519;0.07198841378992459;0.06557539908604314;1.0999613874239835;9.999259477238825;0.9090489036985047;-0.09156802843892241;1.0454643220960196;0.9998629920561722;0.9136695296605473;0.999963943723849
89.553487;1.0976799086270654;0.9832454152085562;0.89548598898398;0.07198855604441638;0.06557542301253418;1.0999607636474782;9.999257372336599;0.9090498277126957;-0.09156802754574431;1.045465004653809;0.9998652409208485;0.9136696545008014;0.9999623918664824
89.563487;1.0976812188249698;0.9832460627907269;0.895487727748115;0.07198870330665139;0.06557545035961161;1.0999602055337554;9.9992559397587;0.9090507437881262;-0.09156802664562923;1.0454655750041681;0.9998674734275632;0.9136697736577096;0.9999607968722304
89.573487;1.0976825256050378;0.9832466658092808;0.8954894462913657;0.07198885505198303;0.06557548049663589;1.0999597106819579;9.99925515401818;0.9090516493031958;-0.09156802573876374;1.045466028180257;0.9998696794579547;0.9136698937124607;0.9999591623676042
89.583487;1.0976838348377704;0.9832472222150578;0.8954911423874378;0.07198901080519303;0.06557551282242742;1.0999592751149858;9.999254994520033;0.9090525420595108;-0.09156802482587938;1.0454663586150348;0.9998718497097252;0.9136700222051326;0.9999574913374945
89.593487;1.0976851516974642;0.9832477293065989;0.8954928134254325;0.07198917016961788;0.06557554683107684;1.0999588944966796;9.999255457100434;0.9090534218708208;-0.0915680239082091;1.0454665601440767;0.9998739757437806;0.9136701673412485;0.9999557867571303
89.603487;1.0976864806681872;0.9832481839269358;0.8954944561238918;0.07198933285758333;0.06557558210652091;1.099958564976063;9.999256553714476;0.9090542906429331;-0.0915680229873883;1.0454666263351915;0.9998760505240051;0.9136703366983331;0.9999540517448652
89.613487;1.0976878257049738;0.9832485832073005;0.8954960665954812;0.07198949866617047;0.06557561828324916;1.0999582831737849;9.999258305235504;0.909055151468486;-0.09156802206537532;1.0454665516158792;0.9998780690483157;0.9136705357598068;0.9999522893221054
89.623487;1.0976891901975483;0.9832489252995237;0.8954976408144399;0.07198966742172681;0.06557565502036823;1.0999580460419416;9.9992607359242;0.9090560072795898;-0.09156802114425702;1.0454663327527487;0.9998800282100698;0.9136707676491752;0.99995050300173
89.633487;1.0976905770984047;0.9832492095695072;0.8954991752855455;0.07198983893964359;0.06557569201683898;1.0999578508900463;9.999263874659047;0.9090568595903405;-0.09156802022598952;1.0454659689164025;0.9998819256179682;0.9136710336048022;0.9999486972518906
89.643487;1.0976919888257006;0.9832494365004796;0.8955006676216293;0.0719900129994166;0.06557572903482517;1.0999576948866887;9.999267757743354;0.9090577082399002;-0.09156801931222344;1.0454654606454796;0.9998837584141533;0.9136713331181543;0.9999468770685225
89.653487;1.0976934269130112;0.9832496075600623;0.8955021165092772;0.07199018932145061;0.06557576586618503;1.0999575743088923;9.999272419995416;0.9090585527176523;-0.09156801840418681;1.0454648092337604;0.9998855234143728;0.9136716642724145;0.9999450477235033
89.663487;1.0976948920232381;0.983249724916502;0.8955035214134276;0.07199036757161821;0.06557580227883082;1.0999574849053404;9.99927788312513;0.909059393895217;-0.09156801750274277;1.0454640165328164;0.999887218174739;0.9136720248434674;0.9999432148455958
89.673487;1.0976963839973612;0.9832497913252883;0.8955048824355962;0.07199054737815402;0.06557583802488808;1.0999574231312392;9.999284157990862;0.9090602339424192;-0.09156801660856473;1.0454630845952868;0.9998888415911587;0.913672413238483;0.9999413842963257
89.683487;1.09769790141336;0.9832498100271888;0.8955061999690872;0.07199072831357226;0.06557587287587544;1.0999573866470076;9.999291252801408;0.9090610748101591;-0.09156801572214049;1.0454620155403809;0.9998903941882574;0.9136728286865475;0.9999395618562754
89.693487;1.0976994412130574;0.9832497846087412;0.895507474251665;0.07199090987113588;0.06557590663930751;1.0999573739112578;9.999299175837542;0.9090619175407381;-0.0915680148436858;1.0454608119756943;0.9998918788659774;0.9136732709421309;0.9999377527230151
89.703487;1.0977009989375317;0.983249719567119;0.8955087048420809;0.07199109147894792;0.06557593916989324;1.0999573836303433;9.999307932128163;0.909062762578512;-0.0915680139730738;1.0454594770005297;0.9998933012672678;0.9136737397667983;0.9999359606228859
89.713487;1.0977025691548574;0.9832496207683714;0.8955098897597433;0.07199127251686789;0.06557597036607968;1.099957414040424;9.99931751690384;0.9090636099748255;-0.09156801310979051;1.0454580132762366;0.9998946683968194;0.9136742345372729;0.999934187084578
89.723487;1.0977041455928331;0.9832494947409057;0.8955110253191371;0.07199145231112908;0.06557600017496787;1.0999574624597077;9.999327915481354;0.9090644591022558;-0.09156801225321395;1.0454564227736622;0.9998959863095384;0.9136747541843229;0.9999324318190701
89.733487;1.0977057214619605;0.9832493478724267;0.8955121074741108;0.0719916301304938;0.06557602862025735;1.0999575256017817;9.999339114379135;0.9090653080497723;-0.09156801140311237;1.0454547079791177;0.9998972594081639;0.9136752972318088;0.9999306935145977
89.743487;1.0977072907010694;0.9832491862498125;0.8955131332811295;0.07199180518501971;0.06557605580926087;1.099957599967551;9.999351109496304;0.9090661536046196;-0.09156801055975566;1.0454528726526628;0.999898491275896;0.9136758616328389;0.9999289701689517
89.753487;1.097708849353606;0.9832490157167458;0.8955141011992624;0.07199197665321534;0.06557608192021608;1.0999576823419634;9.999363902925115;0.9090669924282833;-0.0915680097236179;1.0454509211935163;0.9998996847688157;0.9136764448134561;0.9999272596873051
89.763487;1.0977103958298944;0.983248842081071;0.8955150105449928;0.07199214377615654;0.06557610718156803;1.0999577704084167;9.999377500856001;0.9090678221272332;-0.09156800889517899;1.0454488580581838;0.9999008414950566;0.9136770444008933;0.9999255607179922
89.773487;1.097711930196187;0.9832486712369357;0.895515861035079;0.07199230595357417;0.06557613182212423;1.0999578625309068;9.999391914236872;0.9090686409519634;-0.09156800807489307;1.0454466879966202;0.9999019621739462;0.913677659035749;0.9999238728558659
89.783487;1.0977134528219143;0.9832485086579392;0.895516652988256;0.07199246277326553;0.06557615604657181;1.0999579571297686;9.999407148903437;0.9090694471904723;-0.09156800726304336;1.045444416477642;0.999903047659376;0.9136782885008783;0.9999221964817651
89.793487;1.0977149630366907;0.9832483587849242;0.895517387563523;0.07199261399898745;0.06557618010160282;1.0999580525594885;9.999423191913358;0.9090702393539971;-0.09156800645965825;1.0454420497679677;0.9999040995562927;0.9136789328913413;0.9999205329587878
89.803487;1.0977164591264523;0.983248225347799;0.8955180663762431;0.07199275953416387;0.06557620434498988;1.0999581472203992;9.999440011518825;0.9090710166008222;-0.09156800566477863;1.045439594635533;0.9999051205164561;0.9136795910830877;0.9999188850830826
89.813487;1.0977179390947214;0.9832481119385134;0.8955186910249999;0.07199289936205257;0.0655762292002137;1.0999582397077927;9.999457568397744;0.9090717789004313;-0.09156800487877698;1.0454370584847676;0.9999061149189632;0.9136802596737821;0.9999172571934398
89.823487;1.097719400561992;0.9832480215121093;0.8955192633339202;0.07199303350025235;0.06557625503299042;1.0999583288358417;9.999475826186835;0.9090725267954566;-0.09156800410240779;1.045434450276607;0.9999070894233222;0.9136809332281285;0.9999156548105333
89.833487;1.0977208406450085;0.9832479553647188;0.8955197861163267;0.0719931619872063;0.06557628208334323;1.0999584130991162;9.999494754295899;0.9090732609774678;-0.09156800333671913;1.045431780951127;0.9999080525220351;0.9136816054024824;0.9999140840185167
89.843487;1.0977222573282577;0.9832479126926796;0.895520263601649;0.0719932848735348;0.06557631049213267;1.0999584899247712;9.999514324683028;0.9090739823162819;-0.09156800258288314;1.0454290627208416;0.9999090133555486;0.9136822703112769;0.9999125508609579
89.853487;1.0977236508929982;0.9832478909841654;0.8955207009427896;0.07199340222254959;0.06557634031940344;1.099958555460714;9.99953451174798;0.9090746921578495;-0.09156800184184778;1.0454263078995587;0.9999099808381114;0.9136829234200899;0.9999110608724348
89.863487;1.0977250233271592;0.9832478868506486;0.8955211026910141;0.07199351410481908;0.06557637152369972;1.0999586052397488;9.999555293964347;0.9090753924578329;-0.09156800111401728;1.045423527894714;0.999910963594324;0.9136835613940082;0.9999096186944226
89.873487;1.0977263764649412;0.9832478966478733;0.8955214714468165;0.07199362053275418;0.06557640397701685;1.0999586353611799;9.999576650707539;0.9090760857263994;-0.09156800039934902;1.045420732891054;0.9999119698122189;0.9136841814641256;0.9999082283223296
89.883487;1.0977277106812469;0.9832479168271093;0.8955218081254668;0.07199372140215003;0.0655764375068968;1.0999586431499588;9.999598559965676;0.9090767746542664;-0.09156799969772508;1.0454179323613517;0.999913006638206;0.9136847809921287;0.9999068938452692
89.893487;1.09772902468381;0.9832479438886469;0.8955221133383946;0.07199381651778845;0.06557647192742216;1.0999586271765531;9.999620998724307;0.9090774616439126;-0.09156799900905718;1.0454151357766652;0.9999140801582564;0.913685357308867;0.9999056195963906
89.903487;1.0977303158373326;0.9832479741139176;0.8955223886240588;0.07199390564285994;0.0655765070826507;1.0999585871504498;9.999643940232762;0.9090781483869742;-0.0915679983331665;1.0454123527704964;0.9999151958624589;0.9136859078934026;0.9999044098462961
89.913487;1.0977315803229977;0.9832480039460072;0.8955226368637446;0.07199398853186655;0.06557654288221551;1.0999585236688303;9.999667353612972;0.9090788354846417;-0.09156799766983618;1.045409592900751;0.9999163585604502;0.9136864306184163;0.9999032683091638
89.923487;1.0977328134080648;0.9832480304422138;0.8955228618326062;0.07199406496346746;0.06557657928769245;1.0999584379569871;9.999691212455376;0.9090795224475805;-0.09156799701895499;1.0454068652833937;0.9999175720214084;0.9136869238582986;0.9999021972328813
89.933487;1.097734010208427;0.9832480509508725;0.8955230675221092;0.07199413475885;0.0655766163065892;1.0999583313960282;9.999715502562905;0.9090802078378769;-0.09156799638055739;1.0454041780589125;0.9999188389614296;0.91368738657269;0.9999011969317596
89.943487;1.0977351664357768;0.9832480628996365;0.8955232579583657;0.07199419777095604;0.06557665402051027;1.0999582049141499;9.999740219464941;0.9090808893449122;-0.09156799575493796;1.0454015386006186;0.9999201612577351;0.9136878181104762;0.9999002666835242
89.953487;1.0977362786647427;0.9832480642843084;0.8955234374648723;0.07199425387170157;0.06557669255708348;1.0999580589861206;9.99976536180581;0.9090815640043662;-0.0915679951428718;1.0453989546113305;0.999921540234252;0.9136882175915714;0.9998994061164856
89.963487;1.0977373440538793;0.9832480541285701;0.895523610838348;0.07199430295248059;0.06557673202472683;1.099957894064689;9.999790925619612;0.9090822283977724;-0.09156799454565327;1.0453964343944562;0.9999229768882671;0.9136885830808954;0.9998986154979355
89.973487;1.0977383597328974;0.9832480324347918;0.8955237833187741;0.07199434490199433;0.06557677252996671;1.0999577109279142;9.999816898856201;0.9090828787587912;-0.09156799396498141;1.045393986162735;0.9999244717916456;0.9136889112375833;0.9998978950589171
89.983487;1.0977393223645089;0.9832479998041325;0.8955239603971629;0.07199437956553488;0.06557681422836463;1.0999575103285966;9.99984325846262;0.9090835107693209;-0.09156799340288997;1.0453916178208822;0.9999260248765747;0.9136891980595229;0.9998972444377622
89.993487;1.0977402289208562;0.9832479569062412;0.8955241475313277;0.0719944067652163;0.06557685730742678;1.0999572920869105;9.999869969016704;0.9090841188352672;-0.09156799286156513;1.045389337064795;0.9999276356382126;0.9136894396052456;0.9998966624202648
90.003487;1.0977410784331705;0.983247904329358;0.8955243501712937;0.07199442639507544;0.06557690194791682;1.0999570551145954;9.999896981887073;0.9090846958288242;-0.09156799234294305;1.0453871513518418;0.9999293036715224;0.9136896315931163;0.9998961468434155
90.013487;1.097741872101891;0.9832478428864454;0.8955245738848573;0.07199443849444748;0.06557694830512874;1.0999567982591962;9.99992424266562;0.9090852342526993;-0.09156799184843416;1.0453850681752916;0.9999310291516194;0.9136897689963022;0.9998956949994274
90.023487;1.0977426116345834;0.9832477733276658;0.8955248239114006;0.07199444324057312;0.06557699651010297;1.0999565207134367;9.99995170662663;0.9090857279820966;-0.09156799137902573;1.0453830949475371;0.9999328131354345;0.9136898462407332;0.9998953045524552
90.033487;1.0977432987238507;0.9832476953322759;0.8955251045464989;0.07199444090389641;0.06557704670568107;1.099956222013281;9.99997934767301;0.9090851730675811;-0.0915679909354337;1.0453812381029826;0.9999346572457933;0.9136888620826188;0.9998949737704165
90.043487;1.097743935859959;0.9832476068006214;0.8955254190745713;0.07199443180934316;0.06557709905328439;1.099955902178065;10.000007158070398;0.9090855672874323;-0.09156799051798724;1.045379502747751;0.9999365624422655;0.913688799206347;0.999894700766938
90.053487;1.0977445265726535;0.9832475040512351;0.8955257700447585;0.07199441628553746;0.06557715367264212;1.0999555617880024;10.000035145482107;0.9090859096000273;-0.09156799012649125;1.0453778928970012;0.999938527903262;0.913688655129716;0.9998944832383886
90.063487;1.0977450748494832;0.9832473827054178;0.8955261597098082;0.07199439460140551;0.06557721060546301;1.0999552015844845;10.000063324985122;0.9090862005283465;-0.09156798976027518;1.0453764112907498;0.9999405509505286;0.9136884233045918;0.9998943189192996
90.073487;1.0977455843173494;0.9832472383114502;0.895526590644831;0.07199436694670495;0.06557726985033631;1.099954822305162;10.000091709047695;0.9090864429022252;-0.09156798941824175;1.0453750592703512;0.9999426272923452;0.9136880984507313;0.9998942059123089
90.083487;1.0977460575584501;0.9832470662100729;0.8955270658103885;0.07199433348159899;0.06557733140943375;1.0999544250619107;10.000120304465458;0.9090866415992687;-0.09156798909902725;1.0453738372992012;0.9999447510005919;0.9136876758849781;0.999894142595259
90.093487;1.097746496154416;0.9832468613862876;0.8955275876630029;0.07199429439628978;0.06557739530653765;1.0999540113940207;10.000149113421447;0.9090868020272639;-0.09156798880141623;1.0453727455695574;0.9999469144566405;0.9136871517307784;0.9998941268616199
90.103487;1.0977469014691457;0.9832466188265855;0.8955281572850553;0.07199424990872;0.06557746159745456;1.0999535830366673;10.0001781321055;0.9090869287553321;-0.09156798852457407;1.0453717841277543;0.9999491082248742;0.9136865245731774;0.9998941555254025
90.113487;1.0977472751615347;0.9832463338879813;0.8955287744916737;0.07199420022015796;0.0655775303893279;1.0999531418093453;10.00020734892587;0.9090870255225363;-0.09156798826797452;1.0453709524627937;0.9999513210543909;0.9136857965914413;0.9998942250323022
90.123487;1.0977476191371616;0.983246002188049;0.8955294387708183;0.0719941454999141;0.06557760184462161;1.0999526895347853;10.0002367435905;0.9090870962664378;-0.09156898803132504;1.045370249107483;0.9999535400520763;0.9136850726715496;0.9998943328090553
90.133487;1.0977479355353883;0.9832456194528708;0.8955301498090351;0.07199408589716509;0.06557767613070609;1.0999522283172791;10.000266286779155;0.9090871459546808;-0.09156898781446024;1.0453696720815906;0.9999557510813633;0.9136841572569511;0.9998944777679154
90.143487;1.0977482265345657;0.9832451823014108;0.8955309066660112;0.0719940215382245;0.06557775333524038;1.099951760901191;10.000295944289999;0.9090871800664396;-0.09156898761720322;1.0453692198489108;0.9999579400141744;0.9136831547952947;0.9998946590959886
90.153487;1.0977484938729671;0.9832446893123269;0.8955317066336881;0.07199395251879333;0.0655778334363366;1.0999512905077047;10.000325683068708;0.9090872029921474;-0.0915689874393513;1.0453688914456036;0.9999600942050065;0.9136820698009964;0.9998948743122712
90.163487;1.0977487388837046;0.9832441405159744;0.8955325449763102;0.07199387893712109;0.06557791633963736;1.0999508209218858;10.00035547111566;0.9090872170977115;-0.09156898728065142;1.0453686855112057;0.9999622027439875;0.9136809077340614;0.9998951188862123
90.173487;1.097748962934011;0.9832435358309535;0.8955334154545618;0.07199380095481063;0.06557800190179075;1.0999503569730695;10.000385273119537;0.9090872231822963;-0.09156898714066056;1.0453685994367234;0.9999642555397001;0.9136796743709404;0.9998953876127645
