time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.235444;1.0977520465547415;0.9823196315106808;0.8946572461032778;0.07173725430818238;0.06534958365912809;1.0998761104972536;9.999617788372147;0.9092028467696774;-0.09173102577726373;1.0453203169869867;0.9999872840696893;0.913706328211167;0.9999585309550114
88.245444;1.0977512052066825;0.982319580573855;0.8946567046994865;0.07173729752380045;0.0653495334572321;1.0998762311449206;9.999630978551878;0.9092027217394282;-0.09173102545628406;1.0453205326823456;0.9999878590683259;0.9137070466412411;0.9999577500546543
88.255444;1.0977503487441869;0.9823195989834326;0.8946562394152845;0.07173733904767352;0.06534948028323599;1.0998763750890814;9.999644360213173;0.9092026141848414;-0.09173102511558451;1.045320821270143;0.9999884268522984;0.9137077694069822;0.9999569610626033
88.265444;1.0977494827282908;0.9823196866672662;0.894655848529994;0.07173737893826519;0.06534942445926596;1.0998765412834162;9.999657882404394;0.9092025295133525;-0.0917310247551683;1.0453211806348488;0.9999889890241509;0.9137084970385903;0.9999561662042329
88.275444;1.0977486139072365;0.9823198430232479;0.8946555294301938;0.07173741715991822;0.06534936632581329;1.0998767294143101;9.999671498261751;0.9092024734626243;-0.09173102437508329;1.0453216064497575;0.9999895460366505;0.9137092307536016;0.9999553684655792
88.285444;1.0977477496756098;0.982320067669726;0.8946552787802539;0.07173745357593236;0.06534930618118558;1.0998769393897008;9.999685164941043;0.9092024521063673;-0.09173102397542077;1.0453220931303593;0.9999900975338528;0.9137099723569753;0.9999545708352238
88.295444;1.0977468975598939;0.9823203604960858;0.8946550924813732;0.07173748797338718;0.0653492442742601;1.0998771708796302;9.99969883756731;0.9092024711702751;-0.09173102355614943;1.0453226349318647;0.9999906428335503;0.9137107234263883;0.9999537753196538
88.305444;1.097746065748102;0.9823207202876726;0.8946549662553612;0.07173752012478776;0.06534918084962585;1.099877423685419;9.99971247125838;0.9092025356938324;-0.0917310231172194;1.0453232267881618;0.9999911813228275;0.9137114844351376;0.9999529825550677
88.315444;1.0977452634142215;0.9823211440294572;0.8946548970728563;0.0717375498347118;0.06534911614380165;1.0998776979266458;9.999726023551617;0.9092026506552495;-0.09173102265880044;1.045323864489974;0.9999917122967149;0.9137122548434211;0.9999521917670848
88.325444;1.097744500057035;0.982321627712106;0.8946548832869639;0.07173757697473516;0.06534905029885453;1.0998779934110217;9.999739451267061;0.9092028214254217;-0.09173102218151905;1.0453245441644219;0.9999922347762862;0.9137130336284718;0.9999514014379448
88.335444;1.0977437847117972;0.9823221669768747;0.8946549229596092;0.07173760150685375;0.06534898330948893;1.099878309424728;9.999752706176961;0.9092030534920329;-0.09173102168661389;1.045325262188925;0.9999927475763766;0.9137138195922866;0.9999506107900051
88.345444;1.0977431254745513;0.9823227570365225;0.8946550126041564;0.0717376234406625;0.06534891506208296;1.0998786452173954;9.999765731089761;0.9092033522560119;-0.09173102117579501;1.0453260158251925;0.9999932492065244;0.9137146117708782;0.9999498208671755
88.355444;1.0977425290280765;0.9823233930233964;0.8946551472091573;0.07173764274953837;0.06534884538465684;1.0998790001232384;9.999778461622684;0.9092037226941786;-0.0917310206508778;1.0453268035219454;0.9999937375238404;0.9137154095998277;0.9999490338596142
88.365444;1.0977419998779152;0.9823240710537104;0.8946553207139201;0.07173765933289297;0.06534877407921678;1.0998793738060524;9.999790838812642;0.9092041686743026;-0.09173102011356957;1.0453276245795504;0.9999942091591653;0.9137162121907383;0.9999482515496407
88.375444;1.097741539686376;0.982324788814066;0.8946555266279699;0.07173767304036795;0.06534870096061926;1.0998797671009244;9.999802822847332;0.9092046928375326;-0.09173101956559775;1.0453284787462216;0.9999946593278523;0.9137170174190069;0.9999474753644852
88.385444;1.0977411472908352;0.982325545367971;0.8946557587531709;0.07173768372751234;0.0653486258623597;1.099880182066106;9.999814391500193;0.9092052972244764;-0.09173201900882609;1.0453293661570122;0.9999950823006989;0.9137179224259699;0.9999467081426495
88.395444;1.0977408193939655;0.982326340966231;0.894656011705931;0.07173769131247228;0.0653485486061716;1.0998806208611138;9.999825526149152;0.9092059836905537;-0.09173201844502052;1.045330287938179;0.999995472057228;0.9137187230796389;0.9999459552783986
88.405444;1.0977405520075711;0.9823271766703633;0.8946562810225445;0.0717376958170573;0.06534846898773668;1.099881084789311;9.999836207391429;0.9092067535827089;-0.09173201787552326;1.0453312470178964;0.9999958233940741;0.9137195166165495;0.9999452241146254
88.415444;1.0977403424508168;0.9823280538264545;0.8946565630734226;0.07173769738266549;0.06534838676526718;1.0998815742708579;9.999846426413935;0.9092076072255459;-0.09173201730114598;1.0453322479870872;0.9999961332794506;0.9137202992355276;0.9999445226549065
88.425444;1.097740190554099;0.9823289741175099;0.8946568552030277;0.07173769623280854;0.06534830164517774;1.0998820893322165;9.999856192183204;0.9092085437179402;-0.09173201672230767;1.0453332962941386;0.9999964011210462;0.9137210663001532;0.9999438588730515
88.435444;1.097740097955693;0.9823299397137624;0.8946571561149915;0.07173769259481182;0.06534821329183943;1.0998826300022673;9.99986552324745;0.9092095610500952;-0.09173201613932508;1.0453343977271052;0.999996627931042;0.9137218130573692;0.9999432404849712
88.445444;1.0977400664164656;0.9823309530605399;0.8946574661368847;0.07173768664366853;0.06534812133532976;1.0998831964249907;9.999874439586991;0.9092106564475579;-0.09173201555261497;1.0453355580125299;0.9999968154176471;0.9137225351213893;0.9999426747681794
88.455444;1.097740097215044;0.982332016660387;0.8946577868009846;0.07173767848511181;0.0653480253848578;1.0998837888736555;9.9998829671332;0.9092118268131023;-0.09173201496267135;1.045336782506381;0.9999969651663617;0.9137232284095128;0.9999421688325656
88.465444;1.0977401915944114;0.9823331326487326;0.8946581197738019;0.07173766816422346;0.06534792507752304;1.0998844079493986;9.99989114361234;0.9092130691931111;-0.09173201437007229;1.0453380763530582;0.999997078323232;0.9137238888027995;0.999941729962685
88.475444;1.0977403508508408;0.9823343023632665;0.8946584662752668;0.07173765572016617;0.06534782010686338;1.0998850547109356;9.99989901084112;0.9092143807845068;-0.09173201377559416;1.045339444805249;0.9999971562111037;0.9137245116249728;0.9999413650065957
88.485444;1.0977405763373513;0.9823355263023883;0.8946588275811181;0.07173764127876567;0.06534771020953989;1.09988573055228;9.99990660018888;0.9092157580459974;-0.09173201318008065;1.045340892943434;0.9999972008656833;0.9137250912430157;0.999941079223352
88.495444;1.0977408697593496;0.9823368036611998;0.8946592054510417;0.07173762511702045;0.06534759518531623;1.0998864371424713;9.999913929405666;0.9092171958123796;-0.09173201258408945;1.0453424245849556;0.9999972146492676;0.9137256215646935;0.9999408757144539
88.505444;1.0977412330431435;0.9823381316497005;0.8946596014744833;0.07173760767714982;0.06534747495619539;1.0998871766172598;9.999921010482337;0.9092186878615839;-0.09173201198763217;1.045344041288368;0.9999971996638886;0.9137260973207475;0.9999407554038834
88.515444;1.0977416673487974;0.9823395058336704;0.8946600161700482;0.07173758956974623;0.0653473495794754;1.0998879522753775;9.999927853323962;0.9092202283254349;-0.09173201139012876;1.0453457423223396;0.999997158385745;0.9137265146416002;0.9999407173438348
88.525444;1.097742172050388;0.9823409210013442;0.8946604485251434;0.07173757153841544;0.06534721921361779;1.099888769305653;9.999934462765992;0.9092218116692282;-0.0917320107907084;1.0453475254781364;0.9999970951036484;0.9137268701254796;0.999940759692963
88.535444;1.0977427453166833;0.9823423717747499;0.89466089558561;0.0717375543447261;0.06534708408193461;1.0998896343803628;9.99994083965619;0.9092234315800942;-0.0917320101887408;1.0453493882082006;0.9999970156871708;0.9137271595285902;0.9999408807870461
88.545444;1.0977443506711593;0.98234473400463;0.8946613681607996;0.07173736682550422;0.06534673041992302;1.0998905542616433;9.999946988734184;0.9092250812632104;-0.09173200958412059;1.0453513284589242;0.9999969253824442;0.9137273775887429;0.9999410791492811
88.555444;1.097745057834533;0.9823462431345475;0.8946618292662324;0.07173735328111196;0.0653465864052163;1.099891534519402;9.999952923907756;0.9092267548590786;-0.09173200897710192;1.0453533446877488;0.9999968271601527;0.9137275189763613;0.9999413527814688
88.565444;1.097745831579724;0.982347777194302;0.8946622889208817;0.07173734238858541;0.06534643824249717;1.0998925788684297;9.999958666252576;0.9092284478788167;-0.09173200836802808;1.0453554356584775;0.999996721818153;0.9137275793940643;0.9999416991924853
88.575444;1.097746671187479;0.9823493334406624;0.8946627424388365;0.07173733455663639;0.06534628614756266;1.0998936894439937;9.99996424309005;0.909230156579632;-0.09173200775728446;1.045357600852665;0.9999966088237741;0.913727556544039;0.999942116050437
88.585444;1.0977475752452879;0.9823509087646717;0.8946631868213362;0.07173733003815286;0.06534613033187178;1.0998948678126583;9.999969690399196;0.9092318775231345;-0.09173200714533918;1.0453598404283906;0.999996487125443;0.9137274507826759;0.999942601392272
88.595444;1.0977485422312099;0.9823525003519373;0.8946636208444849;0.07173732891674792;0.06534597101978659;1.099896115497179;9.999975048786862;0.9092336076680818;-0.09173200653272631;1.0453621537597761;0.999996355888726;0.9137272648572964;0.9999431534450393
88.605444;1.097749570801636;0.9823541057952869;0.8946640443232308;0.07173733109318595;0.06534580845088299;1.0998974338643475;9.999980357321965;0.9092353443731803;-0.0917320059200591;1.0453645381052814;0.9999962150276517;0.9137270029817771;0.9999437701086792
88.615444;1.097750659625345;0.9823557225292114;0.8946644577272032;0.07173733627068818;0.06534564282137371;1.0998988239592542;9.99998565382477;0.9092370850332204;-0.0917320053081374;1.0453669887554295;0.9999960654380833;0.9137266699296935;0.9999444484397422
88.625444;1.0977518075998995;0.9823573480379433;0.8946648622068243;0.07173734397521277;0.06534547425780678;1.0999002858886517;9.99999097433966;0.9092388268225641;-0.09173200469805834;1.0453695003457446;0.999995908908089;0.9137262701586109;0.9999451848521028
88.635444;1.0977530142582863;0.9823589810121739;0.8946652587471146;0.07173735362940936;0.06534530286315132;1.0999018181499653;9.999996351551664;0.9092405670813802;-0.09173200409109017;1.0453720685228172;0.9999957477253858;0.9137258071037959;0.9999459753524848
88.645444;1.0977542796345705;0.9823606219840492;0.8946656468234414;0.07173736464811473;0.06534512875514122;1.0999034176768847;10.00000182015431;0.9092423040139993;-0.09173200348839927;1.045374690600542;0.9999955842300504;0.9137252835204717;0.9999468156532826
88.655444;1.0977556040359246;0.9823622726899023;0.8946660241546834;0.07173737647161418;0.0653449520518935;1.0999050798661851;10.000007423868142;0.9092440367660553;-0.09173200289094068;1.0453773647485862;0.9999954208733756;0.9137247026718649;0.9999477018593442
88.665444;1.097756988180374;0.9823634546006313;0.8946659502216808;0.07173915391929486;0.0653463810577289;1.0999067983505626;10.000013212964856;0.9092457648608852;-0.09173200229946331;1.045380088963076;0.9999952606496886;0.9137240686317659;0.9999486309121809
88.675444;1.0977584330948436;0.9823651293437564;0.8946662973774178;0.07173916568217495;0.06534619944009087;1.099908565569247;10.00001922950395;0.9092474873979278;-0.09173200171461568;1.045382860767096;0.9999951066244726;0.9137233854169541;0.9999496006035798
88.685444;1.0977599396949071;0.9823668165225202;0.8946666253011016;0.07173917670440906;0.0653460155449278;1.0999103740606193;10.000025491315078;0.9092492019399566;-0.09173200113712508;1.0453856775035717;0.9999949605123086;0.9137226560359863;0.9999506098561276
88.695444;1.0977615085785952;0.9823685144665881;0.8946669302033338;0.07173918673055883;0.06534582956836263;1.0999122174533102;10.00003199128897;0.9092509035938307;-0.09173200056772332;1.0453885364642348;0.9999948218268544;0.9137218821948085;0.9999516585365643
88.705444;1.0977631399439178;0.9823702199382167;0.8946672074418146;0.07173919567852001;0.06534564175309446;1.099914091021288;10.000038707119376;0.9092525853078306;-0.09173200000694387;1.0453914347636202;0.9999946880980969;0.9137210650965375;0.9999527465443772
88.715444;1.097764833326503;0.9823719289666716;0.8946674527349814;0.07173920356079577;0.06534545239397495;1.0999159917976897;10.000045603875822;0.9092542390756312;-0.09173199945523197;1.0453943696062078;0.9999945556804969;0.9137202064098363;0.9999538730291484
88.725444;1.0977665872795346;0.9823736379352817;0.8946676630800635;0.07173921039829298;0.06534526182521283;1.0999179179894023;10.000052632277637;0.9092558567104129;-0.09173199891320392;1.0453973386019852;0.9999944209927056;0.9137193079889829;0.9999550361592826
88.735444;1.0977683990945633;0.9823753439136059;0.8946678370056934;0.07173921618123129;0.06534507038938474;1.0999198680865996;10.000059733941455;0.909257430300337;-0.09173199838165402;1.0454003396594542;0.999994281449943;0.913718370526955;0.9999562334424428
88.745444;1.097770264579013;0.9823770443797633;0.8946679745124065;0.07173922086292316;0.0653448784444191;1.0999218404055984;10.000066850063686;0.909258953181304;-0.09173199786142494;1.0454033709160069;0.9999941351481723;0.9137173926238881;0.9999574621922367
88.755444;1.09777217804761;0.9823787375193014;0.8946680766476759;0.07173922437560537;0.06534468638320648;1.0999238335527974;10.00007392677663;0.9092604206079797;-0.09173199735339216;1.0454064308779973;0.9999939800045039;0.9137163716908454;0.999958719810043
88.765444;1.097774132449349;0.9823804227662526;0.8946681448851436;0.07173922669752547;0.06534449462378339;1.0999258475275981;10.000080920690953;0.9092618291997548;-0.0917319968583955;1.0454095184930392;0.9999938137009828;0.9137153058644969;0.9999600041812099
88.775444;1.0977761196190272;0.9823821003672141;0.8946681807805833;0.07173922793090587;0.0653443035893685;1.0999278841603906;10.000087804629745;0.9092631761020414;-0.0917319963770523;1.0454126328738136;0.9999936346118605;0.9137141947311499;0.9999613143649416
88.785444;1.0977781308543966;0.9823837703789685;0.8946681862611536;0.07173922832167984;0.06534411368814037;1.0999299462249312;10.00009456267837;0.9092644587800798;-0.09173199590976519;1.0454157727635844;0.9999934425457669;0.9137130388008083;0.9999626510027059
88.795444;1.097780157791387;0.9823854319220453;0.894668164067612;0.07173922822081992;0.06534392529690525;1.0999320365803225;10.00010117678394;0.9092656746753204;-0.09173199545700633;1.0454189367965188;0.9999932383070296;0.9137118389032904;0.999964016132716
88.805444;1.0977821931998306;0.9823870827106583;0.8946681172367381;0.0717392280094076;0.06534373876057674;1.0999341582346183;10.000107623020599;0.9092668202378582;-0.09173199501959513;1.045422124610517;0.999993022793357;0.913710595467447;0.9999654128610895
88.815444;1.0977842313081163;0.9823887188998266;0.8946680482271583;0.07173922803180693;0.06534355439258904;1.099936314262681;10.000113879097755;0.9092678909227238;-0.09173199459869887;1.04542533685029;0.9999927966056245;0.9137093074864675;0.9999668449889483
88.825444;1.0977862675698937;0.9823903353853009;0.8946679590223948;0.07173922857701487;0.06534337247957732;1.0999385070242953;10.000119927713452;0.9092688830125862;-0.09173199419556785;1.0454285739085651;0.9999925600733781;0.9137079720628638;0.9999683166779789
88.835444;1.0977882978505284;0.9823919264876897;0.8946678517425817;0.07173922985939005;0.06534319330664091;1.0999407373194772;10.000125753067994;0.9092697949591163;-0.09173199381126429;1.0454318356208814;0.9999923133744288;0.9137065853826756;0.9999698323705829
88.845444;1.0977903174790125;0.9823934865231693;0.8946677289952432;0.07173923198579782;0.06534301717997291;1.0999430039632498;10.00013133965547;0.9092706265377472;-0.09173199344657507;1.0454351221298734;0.9999920567372855;0.9137051445187718;0.9999713963428315
88.855444;1.0977923210922382;0.9823950098234903;0.8946675940674111;0.07173923498650125;0.06534284441783535;1.09994530415307;10.000136676434106;0.9092713773720412;-0.09173199310201562;1.0454384341576979;0.9999917906740361;0.9137036486796689;0.9999730118497271
88.865444;1.0977943033046413;0.9823964908368362;0.8946674510066059;0.07173923886022575;0.06534267531631782;1.099947634561124;10.000141762071598;0.9092720463464543;-0.09173199277770495;1.0454417726048606;0.999991515775821;0.9137020995487292;0.9999746810783965
88.875444;1.097796259159638;0.9823979246650503;0.8946673044222565;0.07173924351801086;0.06534251011743604;1.0999499920000497;10.000146603632128;0.9092726316622276;-0.09173199247323252;1.0454451385829173;0.9999912319954277;0.9137005013258129;0.9999764060198356
88.885444;1.0977981837764694;0.9823993069693332;0.8946671590385812;0.07173924869217331;0.06534234900056883;1.0999523731862753;10.000151206884029;0.9092731310396355;-0.09173199218787226;1.0454485334072863;0.9999909384651521;0.913698860427934;0.9999781889688543
88.895444;1.0978000718609606;0.9824006328507522;0.8946670190132803;0.07173925393066516;0.06534219209970737;1.0999547747103247;10.000155571845362;0.9092735417940928;-0.09173199192099302;1.045451958001057;0.9999906342332202;0.9136971844110751;0.9999800319986056
88.905444;1.0978019179205514;0.9824018959888745;0.8946668869937028;0.0717392586837333;0.06534203953258297;1.0999571936421728;10.00015970231797;0.9092738609574882;-0.09173199167219136;1.0454554123698452;0.9999903186833856;0.9136954807175248;0.9999819361994943
88.915444;1.0978037168000785;0.9824030893042642;0.8946667635131847;0.07173926240732151;0.06534189141788052;1.0999596276537034;10.000163611819092;0.9092740860548514;-0.09173199144120489;1.0454588950833437;0.9999899910771696;0.9136937564457114;0.9999839015716031
88.925444;1.0978054637045034;0.982404206779756;0.8946666472330514;0.0717392645906207;0.06534174785873054;1.0999620742259786;10.00016731446537;0.9092742161533541;-0.09173199122801098;1.0454624027398112;0.999989650121116;0.9136920189659169;0.9999859272407644
88.935444;1.097807154018086;0.982405244624932;0.8946665358041787;0.0717392647287528;0.06534160890314007;1.0999645299824468;10.00017081592997;0.9092742519492728;-0.09173199103301445;1.0454659301993081;0.9999892943124812;0.9136902760536137;0.999988011916316
88.945444;1.0978087834192327;0.9824062007772455;0.8946664268843225;0.07173926232866029;0.06534147451793484;1.0999669906395664;10.00017411226827;0.9092741948227384;-0.09173199085681166;1.045469471419305;0.9999889228029909;0.9136885355195423;0.9999901547726013
88.955444;1.0978103481937707;0.9824070739024526;0.8946663187459496;0.0717392569428386;0.0653413446067372;1.0999694511009863;10.00017718872154;0.9092740458712093;-0.09173199069960511;1.0454730200537568;0.9999885359159879;0.9136868051376952;0.9999923553931912
88.965444;1.0978118456709074;0.9824078632895882;0.8946662105270105;0.07173924818153334;0.06534121907379196;1.0999719055637411;10.000180017186938;0.9092738055419375;-0.09173199056085153;1.0454765696048505;0.9999881348923452;0.9136850928973994;0.9999946122982611
88.975444;1.09781327415265;0.9824085692089481;0.8946661023658276;0.07173923569049552;0.06534109788186745;1.0999743477622148;10.00018255835114;0.9092734737942957;-0.09173199043933582;1.0454801134704865;0.9999877214618726;0.9136834072912373;0.9999969219879556
88.985444;1.097814632163079;0.9824091927399342;0.8946659950540558;0.07173921913510291;0.06534098106417892;1.0999767710245445;10.000184765982553;0.9092730502963053;-0.09173199033353469;1.0454836451551606;0.99998729811677;0.9136817573077701;0.9999992792823302
88.995444;1.0978159179663955;0.9824097352114984;0.8946658893064838;0.07173919822924564;0.06534086871252735;1.0999791680055013;10.000186590826093;0.9092725343755492;-0.09173199024193202;1.0454871584197059;0.9999868688615297;0.9136801520820396;1.000001677682415
89.005444;1.0978171293252905;0.9824101979275313;0.8946657851361834;0.07173917276188457;0.06534076096644921;1.0999815310034775;10.000187990283784;0.909271925093523;-0.09173199016300218;1.04549064749126;0.9999864396644276;0.9136786002955591;1.0000041093020857
89.015444;1.0978182632063074;0.9824105824526195;0.8946656814858919;0.07173914257606638;0.06534065799513511;1.0999838531719184;10.000188935950238;0.9092712216719527;-0.09173199009513612;1.0454941077674484;0.9999860184286383;0.9136771095321093;1.0000065652577854
89.025444;1.0978193161912442;0.9824108910800105;0.8946655764340362;0.07173910752594308;0.06534055995970105;1.0999861292236757;10.000189411368527;0.9092704238623592;-0.0917319900367504;1.0454975359533374;0.9999856142622091;0.9136756862183859;1.0000090369521057
89.035444;1.0978202855638006;0.9824111269796663;0.8946654682617685;0.07173906746983676;0.06534046698946121;1.099988354825714;10.000189413708567;0.9092695321093912;-0.09173198998639963;1.0455009285152483;0.9999852361478985;0.9136743358202786;1.0000115176266038
89.045444;1.0978211695981763;0.9824112938009283;0.8946653567377589;0.071739022333214;0.06534037918413742;1.0999905254427986;10.000188959211265;0.9092685477863317;-0.09173198994280281;1.0455042801399566;0.9999848918704528;0.9136730628158618;1.0000140032951204
89.055444;1.0978219661902264;0.9824113948703543;0.8946652433981596;0.07173897220154243;0.06534029660617745;1.0999926355044316;10.000188074327484;0.9092674733490266;-0.09173198990485042;1.045507584277881;0.9999845873984381;0.9136718711138272;1.0000164925056045
89.065444;1.0978226713138854;0.9824114328120204;0.8946651306071987;0.07173891738604979;0.065340219301449;1.0999946781134262;10.000186779130594;0.9092663122102429;-0.0917319898715628;1.0455108347251227;0.9999843263389775;0.9136707645500177;1.000018985093332
89.075444;1.0978232794118108;0.9824114099434473;0.8946650206101354;0.07173885841539006;0.06534014737356565;1.099996644842975;10.000185084966454;0.9092650685608825;-0.09173198984197141;1.0455140261417564;0.9999841098395418;0.9136697466880891;1.0000214809385264
89.085444;1.097823785027892;0.9824113286970255;0.8946649153619803;0.07173879595391225;0.06534008102555787;1.0999985256733578;10.000183002529406;0.9092637472334496;-0.09173198981512848;1.0455171536219379;0.9999839371958649;0.9136688202704683;1.0000239793102181
89.095444;1.0978241835104454;0.9824111914906839;0.8946648167393202;0.07173873072325992;0.0653400205393934;1.100000310080004;10.000180548030256;0.9092623534390138;-0.09173198979027551;1.0455202123266405;0.9999838066159804;0.913667986329801;1.0000264783154704
89.105444;1.0978244710433633;0.9824110005235833;0.8946647270279914;0.07173866342972564;0.06533996625893328;1.1000019887930939;10.000177745581162;0.909260892242688;-0.09173198976680734;1.045523197139052;0.9999837161029886;0.9136672434881025;1.0000289743987658
89.115444;1.0978246450797762;0.9824107583051624;0.8946646496896676;0.07173859468049952;0.06533991857059;1.1000035540499216;10.000174620965112;0.9092593681714178;-0.09173198974403927;1.045526102612457;0.9999836642989065;0.9136665883832961;1.0000314622053068
89.125444;1.0978247045390144;0.9824104681280768;0.8946645895855897;0.07173852497512517;0.06533987783418732;1.1000049983746722;10.00017119208693;0.9092577857531234;-0.09173198972119806;1.0455289237554088;0.9999836503877569;0.9136660164840242;1.0000339347241325
89.135444;1.0978246496330528;0.9824101336886472;0.8946645522461483;0.07173845475854744;0.06533984431451931;1.1000063142710605;10.000167469108455;0.9092561505709847;-0.09173198969762451;1.045531656605195;0.9999836731927588;0.9136655226316549;1.0000363839440158
89.145444;1.0978244821841345;0.9824097592390894;0.8946645430775193;0.07173838442409296;0.06533981818415346;1.1000074952095713;10.000163461610427;0.9092544692318857;-0.09173198967276881;1.0455342974143005;0.9999837304392398;0.9136651018939234;1.000038801805275
89.155444;1.0978242058862846;0.9824093502514178;0.8946645674415159;0.07173831429067672;0.06533979957311861;1.1000085364416339;10.000159183186451;0.9092527480186802;-0.09173198964593168;1.0455368415919741;0.9999838187095724;0.9136647506355942;1.000041180756327
89.165444;1.0978238253283101;0.9824089126208665;0.8946646311512972;0.07173824462326542;0.06533978859244283;1.1000094354941026;10.000154651457944;0.9092509917310003;-0.09173198961610603;1.0455392841783777;0.9999839340768875;0.913664467198374;1.0000435141441788
89.175444;1.0978233444773466;0.9824084510183615;0.8946647403483642;0.07173817566722748;0.06533978531299485;1.1000101924544667;10.000149887015692;0.9092492039437572;-0.09173198958210094;1.045541621165407;0.9999840728075048;0.9136642521768124;1.0000457964387568
89.185444;1.0978227663029965;0.9824079685968518;0.8946649006679918;0.07173810765833893;0.06533978974369632;1.1000108093644605;10.000144913273463;0.9092473884992269;-0.09173198954283247;1.045543849596521;0.9999842315222714;0.9136641082390656;1.0000480230232214
89.195444;1.0978220937235412;0.982407467969615;0.8946651160743397;0.07173804081051735;0.06533980182863615;1.1000112891671558;10.00013975263152;0.9092455506040342;-0.09173198949752022;1.045545966265295;0.9999844069939929;0.9136640391498413;1.0000501899521594
89.205444;1.0978213306884357;0.9824069519142056;0.8946653879750932;0.0717379753057548;0.06533982146248905;1.1000116354697989;10.000134416490775;0.9092436961821034;-0.09173198944575175;1.0455479669684389;0.9999845957150815;0.9136640482777356;1.0000522938008345
89.215444;1.0978204825550966;0.9824064232515923;0.8946657153248138;0.07173791130982554;0.06533984852834653;1.100011852748135;10.00012890315083;0.9092418303675753;-0.09173198938757784;1.0455498473705733;0.9999847931860937;0.9136641378642598;1.000054331491651
89.225444;1.0978195558247776;0.9824058845043359;0.894666095406208;0.07173784899709779;0.06533988293292865;1.10001194594337;10.000123213148992;0.9092399570271191;-0.09173298932354274;1.0455516040915562;0.9999849939690462;0.9136644097906576;1.0000563002709841
89.235444;1.0978185573914918;0.9824053378570548;0.8946665246136215;0.07173778856844171;0.0653399246091155;1.1000119202853382;10.000117360941168;0.9092380795969315;-0.09173298925451073;1.0455532349378915;0.9999851927622364;0.9136646640751095;1.00005819833528
89.245444;1.0978174931002416;0.9824047854982912;0.89466699904367;0.07173773025107474;0.06533997347322776;1.1000117818048716;10.00011136569297;0.9092362019944786;-0.09173298918140246;1.0455547391186122;0.9999853847437021;0.913665000741447;1.000060025534033
89.255444;1.0978163661682552;0.9824042302982959;0.8946675146815147;0.0717376742403376;0.06534002937093125;1.100011536990244;10.0001052367752;0.909234329013228;-0.09173298910511367;1.0455561178796322;0.9999855648718926;0.9136654180508328;1.0000617825426577
89.265444;1.0978151770100444;0.9824036761289655;0.8946680673639775;0.07173762061762796;0.06534009207535321;1.100011191582968;10.00009897097216;0.9092324661429277;-0.09173298902680949;1.0455573746209958;0.9999857278046945;0.9136659129494473;1.0000634691215793
89.275444;1.0978139247679104;0.9824031274473313;0.894668652810386;0.07173756934318287;0.06534016132006941;1.1000107505667511;10.000092561708277;0.9092306187336011;-0.09173298894826984;1.0455585139058863;0.9999858687075187;0.9136664813375843;1.0000650833912712
89.285444;1.0978126089797737;0.98240258871865;0.8946692663964505;0.07173752032039886;0.0653402368098989;1.1000102198367874;10.00008601336745;0.9092287913725735;-0.09173298887170285;1.0455595400382203;0.9999859836361635;0.9136671190018172;1.0000666224843096
89.295444;1.0978112301517982;0.9824020632736898;0.8946699030157416;0.07173747346767978;0.06534031822374786;1.1000096078091866;10.000079348260241;0.9092269878194262;-0.09173298879921837;1.045560456614909;0.9999860691011667;0.913667822594568;1.0000680837857803
89.305444;1.0978097894666548;0.9824015513683209;0.8946705580115267;0.07173742878300463;0.0653404052224304;1.100008925209535;10.000072599865568;0.9092252107248273;-0.09173298873265746;1.0455612671487522;0.9999861216074526;0.9136685897620477;1.0000694656082674
89.315444;1.0978082883247002;0.982401049311729;0.8946712285962726;0.07173738638730473;0.06534049744908534;1.1000081829853414;10.000065800758716;0.9092234615354788;-0.09173298867365709;1.0455619750015044;0.9999861375038905;0.9136694186962405;1.000070766879613
89.325444;1.0978067278102555;0.9824005507984341;0.894671914073664;0.07173734651443671;0.06534059454971773;1.100007389978774;10.000058973089496;0.9092217413464345;-0.0917329886234634;1.0455625826858024;0.9999861129442584;0.9136703077893595;1.0000719866121932
89.335444;1.0978051078232691;0.9824000489026862;0.8946726147658495;0.07173730945122157;0.06534069618007017;1.1000065518359525;10.000052122357806;0.9092200517362836;-0.09173298858274043;1.0455630924070922;0.9999860442772599;0.9136712552182906;1.0000731236950504
89.345444;1.0978034263196526;0.9823995371870782;0.8946733312184374;0.07173727547644136;0.0653408019612443;1.1000056714260347;10.000045237947441;0.9092183948013451;-0.09173298855174071;1.0455635073882055;0.9999859289341242;0.9136722580880134;1.0000741766579617
89.355444;1.0978016797386583;0.9823990099976505;0.8946740643578378;0.0717372448260288;0.06534091149299899;1.1000047501544037;10.000038301079073;0.9092167732592512;-0.09173298853057846;1.0455638320751224;0.9999857657396649;0.9136733118269368;1.0000751432876342
89.365444;1.0977998646713958;0.9823984623193405;0.8946748155804113;0.07173721767610687;0.06534102444287475;1.1000037892895993;10.000031289685662;0.9092151907552345;-0.09173298851921552;1.045564071151145;0.9999855543116113;0.9136744106642462;1.0000760208624229
89.375444;1.097797979315667;0.9823978897174471;0.8946755863724972;0.07173719415598463;0.06534114057139283;1.1000027909647243;10.000024177824733;0.9092136513857246;-0.09173298851729221;1.0455642288133473;0.9999852947809738;0.9136755487851141;1.0000768070526784
89.385444;1.0977960236848696;0.9823972888668082;0.8946763781233296;0.07173717436191603;0.06534125967937837;1.1000017585726596;10.000016941097304;0.9092121588164238;-0.09173298852406579;1.045564308829897;0.9999849879715941;0.9136767211246888;1.0000775005315943
89.395444;1.0977939990672425;0.9823966580571329;0.8946771920387533;0.07173715831842663;0.06534138156533077;1.1000006964747744;10.000009568665133;0.9092107161179199;-0.09173298853838811;1.0455643148249292;0.9999846349093413;0.9136779233494068;1.0000781012171347
89.405444;1.0977919074358662;0.9823959968108078;0.8946780291100892;0.07173714593551916;0.06534150602755431;1.0999996100605909;10.000002070793792;0.9092093261468569;-0.09173298855878222;1.045564250708749;0.9999842361136493;0.9136791514166869;1.0000786105175181
89.415444;1.0977897511448786;0.9823953050953148;0.8946788906186037;0.0717371370202615;0.06534163290409017;1.0999985060840833;9.999994477682554;0.9092079919050994;-0.09173298858365272;1.0455641212887143;0.9999837916252167;0.9136804015289334;1.0000790313161674
89.425444;1.0977875332176876;0.9823945830482617;0.8946797786902182;0.07173713132061253;0.06534176209096398;1.0999983919943033;9.999986833776173;0.9092067166328016;-0.09173298861143968;1.0455639327060127;0.9999833013993682;0.9136816707893555;1.000079367612362
89.435444;1.0977852577154945;0.9823938308417018;0.8946806960745631;0.07173712855312507;0.06534189349646684;1.0999972753116758;9.999979191111152;0.9092055034302496;-0.09173298864075312;1.0455636923841436;0.9999827659831783;0.9136829576588549;1.000079624268326
89.445444;1.097782929749569;0.9823930484099028;0.8946816455292161;0.07173712837804366;0.06534202699231567;1.0999961640719078;9.999971603444413;0.9092043547897284;-0.09173298867053006;1.045563408271199;0.9999821874497226;0.9136842614658346;1.000079806945334
89.455444;1.097780555749144;0.9823922356554419;0.8946826297360513;0.07173713036234564;0.06534216241227826;1.0999950667411533;9.999964124602721;0.9092032724213764;-0.09173298870016966;1.0455630874191109;0.9999815696097876;0.9136855815988812;1.0000799217359944
89.465444;1.097778143753269;0.9823913930367958;0.8946836513805847;0.07173713399544658;0.06534229957159159;1.0999939911207324;9.999956809893378;0.9092022571381909;-0.09173298872961394;1.0455627348649936;0.9999809171374691;0.913686917520475;1.0000799745690798
89.475444;1.0977757030381659;0.9823905219612594;0.8946847127655744;0.07173713874180249;0.06534243827515371;1.0999929435848863;9.999949714327093;0.9092013088498548;-0.09173298875922058;1.045562353545841;0.9999802346262122;0.9136882699054046;1.0000799712434665
89.485444;1.097773243657881;0.9823896247076624;0.8946858156473058;0.07173714409283727;0.0653425783112367;1.0999919290922962;9.99994288856333;0.9092004270622347;-0.09173298878949739;1.0455619444955608;0.9999795265062893;0.9136896415739357;1.0000799179857673
89.495444;1.0977707758569024;0.9823887040490727;0.8946869613534967;0.07173714958099343;0.06534271943771255;1.0999909512030832;9.999936379477761;0.909199611486265;-0.0917329888209759;1.04556150711085;0.9999787975725586;0.9136910367628884;1.0000798212923496
89.505444;1.0977683087300403;0.9823877630169902;0.8946881505511269;0.0717371547491301;0.06534286138576029;1.0999900118333907;9.999930232091227;0.9091988619127095;-0.09173298885416016;1.0455610402731557;0.9999780534482033;0.9136924594456961;1.0000796869248123
89.515444;1.097765849352989;0.9823868046102695;0.8946893833875295;0.071737159135209;0.06534300389367889;1.0999891117367466;9.99992448392814;0.9091981775353567;-0.09173298888941693;1.0455605440579028;0.9999773005086422;0.9136939125003131;1.0000795192207714
89.525444;1.0977634032569035;0.9823858312641842;0.8946906607498554;0.07173716229755084;0.06534314670755534;1.0999882519339357;9.999919156998496;0.909197556724738;-0.09173298892706826;1.0455600206896611;0.9999765451952806;0.913695398092214;1.0000793214318533
89.535444;1.097760974833164;0.9823848446435534;0.894691985519466;0.07173716384614115;0.06534328952783364;1.0999874344559368;9.999914257496053;0.9091969975265234;-0.09173298896767948;1.045559473835692;0.9999757935473043;0.913696918057997;1.0000790966758033
89.545444;1.0977585670520258;0.9823838458394144;0.8946933622971572;0.07173716344921761;0.06534343199335597;1.0999866617704244;9.999909783914877;0.9091964982264256;-0.09173298901212867;1.0455589070698013;0.9999750513687365;0.913698473757165;1.0000788485959036
89.555444;1.0977561814022658;0.9823828356607519;0.8946947959086002;0.07173716080495958;0.06534357373411262;1.099985936711524;9.999905738681983;0.9091960574938118;-0.09173298906147039;1.0455583232785295;0.9999743243190026;0.9137000662917838;1.0000785815887996
89.565444;1.0977538179500888;0.9823818150456929;0.8946962902719958;0.0717371555859961;0.06534371442120246;1.0999852635568674;9.999902133609995;0.9091956737545968;-0.09173298911678905;1.0455577250483086;0.9999736175549847;0.9137016970306676;1.0000783009147416
89.575444;1.0977514752217195;0.9823807853805495;0.8946978483466105;0.07173714740665804;0.06534385378462082;1.0999846484425817;9.999898986802513;0.90919534429137;-0.09173298917895965;1.0455571149010428;0.9999729350224587;0.9137033673361104;1.0000780122573232
89.585444;1.0977491503357832;0.9823797486653816;0.8946994726079134;0.07173713587098131;0.06534399162256276;1.09998409848795;9.999896319547572;0.9091950653976583;-0.09173298924843921;1.0455564953890992;0.9999722788312531;0.913705077818357;1.0000777209340255
89.595444;1.0977468394279866;0.9823787078685553;0.8947011652986391;0.0717371206635886;0.06534412780141495;1.099983620940205;9.999894153776003;0.9091948329403389;-0.09173298932543232;1.0455558691670845;0.9999716493603116;0.9137068279879484;1.0000774318755192
89.605444;1.09774453860108;0.9823776674435899;0.8947029282249293;0.07173710159512049;0.06534426223967418;1.099983222984734;9.999892509039867;0.9091946420416469;-0.09173298941034606;1.0455552386112263;0.9999710456449218;0.9137086160751278;1.000077149887542
89.615444;1.0977422447739744;0.9823766331989469;0.8947047624623111;0.07173707857409638;0.06534439488069922;1.0999829116240765;9.999891403868954;0.9091944865590388;-0.09173298950401798;1.045554604964406;0.9999704656219621;0.9137104388537379;1.0000768791711885
89.625444;1.097739954803786;0.9823756106534419;0.894706668317722;0.07173705153745553;0.0653445256839323;1.0999826934683645;9.999890858360532;0.9091943592646338;-0.09173298960748712;1.0455539674807242;0.9999699070533637;0.9137122915419703;1.0000766226292053
89.635444;1.0977376642088361;0.9823746031109929;0.8947086456715626;0.07173702040473326;0.06534465465012568;1.0999825752503558;9.999890890925531;0.90919425283494;-0.09173298972157111;1.0455533235425905;0.9999693688449173;0.913714167793403;1.0000763818190497
89.645444;1.0977353680003714;0.9823736120248076;0.8947106947348715;0.07173698509221427;0.06534478182166743;1.099982564805808;9.999891508213407;0.9091941609008265;-0.09173298984662862;1.0455526699908346;0.9999688516253982;0.9137160602576286;1.0000761575011148
89.655444;1.0977330623960981;0.9823726393455496;0.894712816523564;0.07173694553351641;0.0653449072588682;1.0999826709681881;9.999892695416113;0.9091940779621357;-0.09173298998260404;1.0455520044294744;0.9999683576323013;0.9137179615965528;1.000075950137073
89.665444;1.0977307450601985;0.9823716888019794;0.8947150120013374;0.07173690165605888;0.06534503104958568;1.0999829023812377;9.999894416243873;0.9091939985722588;-0.09173299012905445;1.0455513257266917;0.9999678895809623;0.9137198650290964;1.0000757600824248
89.675444;1.0977284142295378;0.982370765095232;0.894717280516167;0.07173685337865142;0.06534515330838918;1.0999832664899651;9.999896621432502;0.9091939169380269;-0.09173299028508905;1.0455506338033598;0.9999674487688405;0.9137217642913442;1.0000755874265803
89.685444;1.097726068249978;0.9823698727386566;0.894719619539694;0.07173680069828274;0.06534527412969694;1.0999837690736258;9.99989925986861;0.9091938268754766;-0.09173299044946705;1.0455499284236636;0.9999670347077713;0.9137236537329324;1.0000754316402265
89.695444;1.0977237054085822;0.9823690157063083;0.894722025450862;0.071736743786306;0.06534539354292002;1.0999844141651791;9.999902288781035;0.9091937220632155;-0.09173299062082373;1.045549207944211;0.9999666464526477;0.9137255287296058;1.00007529174588
89.705444;1.097721323650322;0.9823681978486999;0.8947244933638756;0.07173668298957749;0.06534551150520644;1.0999852039748366;9.999905677158862;0.9091935964186697;-0.09173299079796893;1.0455484698859763;0.9999662833165219;0.9137273857169369;1.0000751672302801
89.715444;1.097718921192989;0.9823674234789523;0.8947270164982515;0.07173661877953144;0.06534562793250555;1.099986138676297;9.999909398450955;0.9091934439243426;-0.09173299098016215;1.045547712187821;0.9999659447748833;0.9137292214858836;1.0000750590370464
89.725444;1.0977164976363472;0.9823666972676074;0.894729586625798;0.07173655172169356;0.06534574274543713;1.0999872168869713;9.999913419212884;0.9091932583797556;-0.09173299116698415;1.0455469330779046;0.9999656307463767;0.9137310324012241;1.0000749697143991
89.735444;1.0977140540072687;0.982366023431972;0.8947321950944441;0.07173648245211177;0.06534585589957474;1.0999884369959905;9.999917697250654;0.9091930334838056;-0.09173299135800737;1.0455461305663956;0.9999653418544474;0.9137328142072061;1.0000749023896878
89.745444;1.097711591896361;0.9823654051697647;0.8947348335062912;0.07173641163728667;0.06534596737009998;1.0999897981220321;9.999922192780511;0.909192762779204;-0.09173299155289166;1.0455453026417183;0.9999650792372927;0.9137345625508085;1.0000748592407336
89.755444;1.097709112526714;0.9823648449788794;0.8947374938048264;0.07173633990465657;0.06534607711150081;1.0999913000303634;9.99992687885051;0.9091924399667342;-0.09173299175171692;1.0455444472168685;0.999964844461611;0.9137362736108033;1.0000748405118767
89.765444;1.0977066162887037;0.9823643451363969;0.8947401676989493;0.07173626775601499;0.06534618507824601;1.0999929423035362;9.999931739160882;0.9091920599849013;-0.09173299195504646;1.0455435616209423;0.9999646393416731;0.9137379439160802;1.0000748449877035
89.775444;1.0977041025487693;0.9823639076237078;0.8947428461352009;0.07173619553474182;0.06534629128100222;1.0999947234132432;9.999936759360322;0.9091916198247095;-0.09173299216375304;1.045542642506443;0.9999644654880057;0.9137395698097005;1.000074871713801
89.785444;1.0977015693584085;0.9823635340611203;0.8947455196475793;0.07173612346918729;0.0653463957640756;1.0999966405278445;9.999941921384972;0.9091911181585405;-0.09173299237880983;1.0455416862585436;0.999964324273786;0.9137411474041818;1.0000749213473292
89.795444;1.0976990140987861;0.9823632258802515;0.8947481792033078;0.07173605170926711;0.06534649853350041;1.0999986898990808;9.99994720152854;0.9091905543463099;-0.0917329926010981;1.0455406895567285;0.999964217154369;0.9137426726614317;1.0000749960964546
89.805444;1.0976964351787455;0.9823629841897984;0.894750816722769;0.07173598031953231;0.06534659952996374;1.1000008670825627;9.999952573995685;0.9091899283078042;-0.09173299283120637;1.0455396497961877;0.9999641457869841;0.9137441412657966;1.0000750986168403
89.815444;1.0976938328310732;0.9823628091563342;0.8947534248713701;0.07173590928828583;0.06534669863647698;1.100003167171606;9.99995801907924;0.9091892411151736;-0.09173299306922986;1.0455385651709241;0.9999641120346608;0.9137455482700536;1.0000752309653642
89.825444;1.0976912085113717;0.9823626995230705;0.8947559965973558;0.0717358385860304;0.06534679568386795;1.1000055849652541;9.999963524752669;0.9091884947584984;-0.09173299331466828;1.0455374346642554;0.9999641179182704;0.9137468877143612;1.0000753944479746
89.835444;1.0976885642018028;0.9823626528279951;0.8947585254860587;0.0717357682332606;0.06534689046788601;1.1000081144314375;9.999969078349912;0.9091876911763437;-0.0917329935666192;1.0455362577624578;0.9999641654240919;0.9137481529996508;1.0000755896776719
89.845444;1.0976859023512395;0.9823626657142547;0.8947610065766947;0.07173569829598214;0.06534698279059208;1.1000107482283374;9.999974658174239;0.9091868316317803;-0.09173299382432536;1.0455350336910287;0.9999642562420048;0.9137493377879582;1.0000758162426613
89.855444;1.097683226114336;0.982362734164337;0.8947634366575534;0.07173562880628534;0.0653470725077944;1.100013478416569;9.999980231813023;0.9091859166982817;-0.09173299408759004;1.0455337610585613;0.9999643913703876;0.9137504364934732;1.0000760726333233
89.865444;1.0976805391999338;0.982362854107809;0.8947658142150134;0.0717355597195435;0.06534715955092721;1.100016297633087;9.999985762244886;0.9091849468186632;-0.09173299435658958;1.0455324381067832;0.9999645707541024;0.9137514445741258;1.0000763566325308
89.875444;1.0976778456267107;0.9823630215357166;0.8947681388993124;0.07173549095530159;0.06534724389976895;1.100019199642452;9.999991220045516;0.9091839231322192;-0.09173299463152886;1.0455310628038383;0.9999647932965584;0.9137523587127333;1.000076665742807
89.885444;1.0976751498900865;0.9823632320687269;0.894770410479788;0.07173542245767456;0.06534732552596699;1.1000221792675686;9.999996593297833;0.9091828478581458;-0.0917329949126405;1.0455296330750512;0.9999650569565666;0.9137531760725245;1.0000769974015038
89.895444;1.0976724570412717;0.9823634810758323;0.8947726284028685;0.071735354201868;0.06534740436468006;1.1000252321633945;10.000001887193802;0.9091817241512935;-0.09173299520022653;1.0455281476854466;0.9999653586741708;0.9137538933225415;1.0000773493005297
89.905444;1.0976697726874798;0.9823637637952516;0.8947747920425294;0.07173528616254321;0.06534748033972787;1.1000283548491634;10.000007118672919;0.9091805560535832;-0.09173299549456788;1.0455266069876987;0.9999656945525633;0.9137545069979824;1.0000777198565451
89.915444;1.0976671033519119;0.9823640750923189;0.8947769006806368;0.07173521832657305;0.06534755339437424;1.1000315444148734;10.000012311504895;0.9091793484945396;-0.09173299579588653;1.0455250126757354;0.999966060665077;0.9137550144065472;1.0000781078454848
89.925444;1.0976644565119582;0.9823644098633654;0.8947789533842303;0.0717351507350038;0.06534762348274008;1.1000347973756093;10.00001748831487;0.9091781067130996;-0.09173299610439904;1.0455233667620012;0.9999664542477534;0.9137554139304701;1.000078511189101
89.935444;1.0976618394321203;0.9823647637754596;0.8947809491611137;0.0717350834980269;0.06534769055643398;1.1000381090040392;10.000022664674573;0.9091768353455576;-0.09173299642053441;1.0455216706161667;0.9999668740748267;0.9137557049769909;1.0000789261699714
89.945444;1.0976592575633224;0.9823651328499668;0.8947828869951672;0.07173501680639585;0.06534775459224201;1.1000414741498343;10.000027849601686;0.9091755379632107;-0.09173299674522585;1.0455199248661937;0.9999673194069835;0.9137558874352012;1.0000793473355627
89.955444;1.0976567142115095;0.9823655119956406;0.8947847657950885;0.07173495094083572;0.06534781562520912;1.1000448880302838;10.000033044776766;0.909174217281147;-0.09173299707988139;1.0455181303814047;0.9999677890323218;0.9137559612066657;1.0000797677179758
89.965444;1.097654211618946;0.9823654140014532;0.8947861469939109;0.0717366516199003;0.06534948193730683;1.1000483453602745;10.000038242031136;0.9091728754608243;-0.0917329974259936;1.0455162893762397;0.9999682813954613;0.9137559269087997;1.0000801797171746
89.975444;1.0976517519000097;0.982365791523282;0.8947879049189361;0.0717365884136928;0.06534953716403556;1.1000518393917047;10.000043422979036;0.9091715138459978;-0.09173299778484062;1.0455144051124008;0.9999687948858296;0.9137557870583743;1.0000805764405867
89.985444;1.0976493369569236;0.9823661562371632;0.8947896018423224;0.07173652699178308;0.06534958955113163;1.100055362948569;10.000048560364787;0.9091701330548986;-0.09173299815757104;1.045512480814807;0.9999693275277851;0.9137555464333623;1.0000809520996796
89.995444;1.0976469684575128;0.9823664997738042;0.8947912383402656;0.07173646757288717;0.06534963913385337;1.100058909846836;10.000053623926405;0.9091687343581448;-0.0917329985454726;1.0455105197412515;0.9999698766253785;0.9137552112258119;1.0000813014565368
90.005444;1.0976446486530358;0.9823668129316755;0.8947928156020003;0.07173641030163021;0.06534968591733402;1.100062474968825;10.00005858911207;0.909167320681024;-0.09173299895004192;1.0455085260912262;0.9999704393553511;0.9137547874939409;1.0000816196664974
90.015444;1.0976423807993363;0.9823670863947627;0.8947943348015961;0.07173635526484548;0.06534972981932963;1.1000660540787208;10.000063438440987;0.9091658958651178;-0.09173299937269279;1.0455065057690194;0.999971014070437;0.9137542801339129;1.000081902652659
90.025444;1.0976401686897812;0.9823673120865547;0.8947957964577518;0.0717363025085076;0.06534977067572235;1.100069643819729;10.00006815258704;0.9091644634249849;-0.09173299981433855;1.0455044665846764;0.9999716009993239;0.9137536931188355;1.0000821475663688
90.035444;1.0976380164885577;0.9823674837295886;0.8947972000750233;0.07173625203721896;0.06534980830617317;1.1000732414275678;10.000072703081702;0.9091630262130324;-0.09173300027525708;1.0455024171485514;0.9999722017027485;0.9137530302030171;1.000082352843748
90.045444;1.0976359289741486;0.9823675966085262;0.8947985444704651;0.07173620379084479;0.06534984258250824;1.100076844535313;10.000077054986097;0.9091615870927905;-0.09173300075524682;1.0455003656201745;0.9999728178321318;0.9137522949361533;1.0000825177848258
90.055444;1.097633911396568;0.9823676471942182;0.8947998288274475;0.07173615761496933;0.06534987348067721;1.1000804510480717;10.000081173502126;0.9091601497430462;-0.09173300125379391;1.0454983199767887;0.9999734501339894;0.9137514903643774;1.0000826424279354
90.065444;1.0976319690535994;0.9823676326389217;0.8948010531844754;0.07173611326272694;0.06534990109699534;1.100084058605196;10.00008502882762;0.9091587187948585;-0.0917330017701772;1.0454962884090568;0.9999740981815187;0.9137506195584405;1.0000827276511197
90.075444;1.0976301069204462;0.9823675503203204;0.8948022178857428;0.07173607044566449;0.06534992557699403;1.1000876639077626;10.000088601844451;0.9091562997789702;-0.09173300230349617;1.0454942786419563;0.9999747605664142;0.9137486917622964;1.0000827750583292
