time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.183487;1.097749167447621;0.9832428745951516;0.8955343115639135;0.07199371879287622;0.06557808993043028;1.0999499045062793;10.000415048112151;0.9090872212140417;-0.09156898701874916;1.045368629382782;0.9999662425575094;0.9136783749267282;0.9998956756797677
90.193487;1.097749353729219;0.9832421562762534;0.8955352279897472;0.07199363265281927;0.06557818021944056;1.0999494701782895;10.000444750197474;0.9090872104902995;-0.09156898691432852;1.04536877068782;0.9999681541426564;0.9136770139646997;0.9998959782748694
90.203487;1.097749523268764;0.9832413809881215;0.8955361611092625;0.07199354265479078;0.06557827259342666;1.0999490612268636;10.000474333726478;0.9090871895212261;-0.09156898682706117;1.0453690182508593;0.9999699820334891;0.9136755959973819;0.999896289983376
90.213487;1.0977496785151812;0.983240549172066;0.8955371084483474;0.07199344883304296;0.06557836687627587;1.0999486844246475;10.0005037609594;0.9090871559334704;-0.09156898675695564;1.045369366819267;0.9999717198762791;0.9136741260529181;0.9998966054051764
90.223487;1.097749823182116;0.9832396606232766;0.8955380678524583;0.07199335118048009;0.06557846282660157;1.0999483449255443;10.000533005468608;0.9090871066289651;-0.09156898670438096;1.045369811167862;0.9999733629489428;0.9136726100016405;0.9998969197459407
90.233487;1.0977499611341905;0.9832387138883335;0.8955390368080902;0.07199324972625465;0.06557856013610193;1.0999480463346025;10.000562053394242;0.9090870383247353;-0.09156898667000929;1.0453703462306283;0.9999749077369577;0.9136710548161734;0.9998972279200559
90.243487;1.0977500948394585;0.9832377066642322;0.8955400121426131;0.07199314458669762;0.06557865846391078;1.0999477914242628;10.000590906045018;0.9090869480033564;-0.09156898665462997;1.0453709671106488;0.9999763514518392;0.9136694685963304;0.9998975233825278
90.253487;1.0977502249995517;0.9832366362592032;0.8955409901379704;0.07199303594382035;0.06557875746855096;1.0999475825538523;10.000619577033282;0.9090868329602766;-0.09156898665883083;1.045371668977128;0.9999776919871421;0.9136678606794367;0.999897798679229
90.263487;1.0977503509696382;0.9832354997674968;0.8955419669187336;0.07199292400217709;0.06557885685344549;1.0999474220009295;10.000648085825064;0.9090866905297965;-0.09156898668276466;1.0453724468948198;0.9999789289291453;0.9136662419635542;0.9998980479395401
90.273487;1.097751435660281;0.9832351760914753;0.8955429545598894;0.07199263694653045;0.06557874203831211;1.0999473120236336;10.000676456641708;0.9090865181670277;-0.09156898672612485;1.0453732958159598;0.9999800645826543;0.9136646245402591;0.9998982690553128
90.283487;1.0977515459265763;0.9832339013270611;0.8955439182189406;0.07199251912731668;0.06557884158008195;1.0999472543274507;10.00070471655145;0.909086314423264;-0.09156898678823293;1.0453742109405177;0.9999811040166262;0.9136630205120476;0.9998984634797614
90.293487;1.0977516425082232;0.9832325567274819;0.8955448697590687;0.07199239882564662;0.06557894094930139;1.0999472495838534;10.000732888828034;0.9090860796377326;-0.09156898686815491;1.045375187811533;0.9999820543925388;0.9136614407902349;0.9998986346947699
90.303487;1.09775172177251;0.9832311428899638;0.8955458049336918;0.07199227635639549;0.06557903989793055;1.0999472971357762;10.000760989670608;0.9090858154144573;-0.09156898696471988;1.045376221877329;0.9999829243052389;0.913659894258878;0.9998987873239608
90.313487;1.097751780588724;0.9832296607321221;0.8955467198417116;0.07199215196120969;0.06557913808306488;1.0999473944599807;10.000789026312866;0.9090855237484537;-0.09156898707654183;1.0453773085370024;0.999983723536323;0.9136583874464661;0.9998989270571532
90.323487;1.0977518155437995;0.9832281113812215;0.8955476115782129;0.07199202582125445;0.0655792351205773;1.0999475371215688;10.000816990292279;0.9090852063823011;-0.09156898720238865;1.0453784439365508;0.9999844624545988;0.9136569248744;0.9998990609139042
90.333487;1.0977518229311072;0.983226496596831;0.8955484783787089;0.07199189809608016;0.0655793306465044;1.0999477197495322;10.000844853705592;0.9090848641247311;-0.09156898734172635;1.0453796252209377;0.9999851504879488;0.9136555098915982;0.9998991976690954
90.343487;1.0977517994479418;0.9832248194785752;0.895549319540886;0.07199176893126506;0.06557942436401994;1.099947937148109;10.000872574970382;0.9090844965139148;-0.09156898749485537;1.0453808499078492;0.999985794795965;0.9136541455745426;0.9998993475862404
90.353487;1.0977517425362535;0.9832230848512611;0.8955501352191195;0.07199163846741644;0.06557951607112843;1.0999481849691302;10.000900106516802;0.9090841025538393;-0.09156898766244011;1.0453821154225689;0.9999864001581237;0.9136528354340574;0.9998995210545012
90.363487;1.0977516499387405;0.9832212986228179;0.8955509261774655;0.07199150681896085;0.06557960563613859;1.0999484600301888;10.000927399534307;0.9090836820018598;-0.09156898784487673;1.045383418749832;0.9999869697500559;0.9136515834716721;0.9998997276377006
90.373487;1.0977515190303944;0.9832194662689259;0.8955516933771557;0.07199137401929283;0.06557969292627354;1.0999487598750983;10.000954404106603;0.9090832359887503;-0.09156898804213791;1.0453847558252585;0.9999875060783481;0.913650393682587;0.9998999764994656
90.383487;1.097751346769274;0.9832175920217866;0.8955524373669564;0.07199124002099545;0.06557977774076608;1.0999490814744248;10.00098106615969;0.9090827668640313;-0.09156898825404178;1.0453861213819478;0.9999880115940708;0.913649269858845;0.9999002766935262
90.393487;1.0977511306668488;0.9832156795478549;0.8955531583061256;0.07199110474879157;0.06557985979749151;1.099949420547238;10.001007331243963;0.9090822777802683;-0.09156898848036503;1.0453875096719885;0.9999884892524883;0.9136482155635254;0.9999006362078696
90.403487;1.0977508700188008;0.9832137329612136;0.8955538568013054;0.0719909681207233;0.0655799387896503;1.0999497720041673;10.00103315078793;0.909081771921488;-0.0915689887207615;1.0453889157793232;0.9999889433443336;0.9136472339830084;0.9999010609860997
90.413487;1.097750565798349;0.9832117573366161;0.8955545343244126;0.0719908300310712;0.06558001446830182;1.0999501299524677;10.001058479674802;0.9090812516111245;-0.09156898897485359;1.0453903368432407;0.9999893799238173;0.9136463280617717;0.9999015549394463
90.423487;1.0977502191631743;0.9832097588112003;0.8955551925945787;0.07199069032544092;0.06558008668389449;1.0999504872744672;10.001083271842264;0.9090807183336002;-0.09156898924244777;1.04539177247963;0.9999898061315506;0.9136455005673737;0.999902120641976
90.433487;1.0977498299996118;0.9832077437469547;0.8955558327897687;0.0719905487588939;0.06558015537787895;1.099950835919914;10.001107479428239;0.9090801737139904;-0.091568989523508;1.045393224279391;0.9999902291631132;0.9136447537166398;0.9999027600438797
90.443487;1.0977493964127696;0.983205717343958;0.8955564552624862;0.07199040499072026;0.06558022056061129;1.0999511676318365;10.001131050800879;0.9090796201961409;-0.09156898981787616;1.0453946943792058;0.9999906559996276;0.913644089162405;0.9999034745968216
90.453487;1.0977489153472009;0.9832036836950195;0.8955570593149101;0.07199025867561272;0.06558028230010075;1.0999514743856842;10.001153929811753;0.9090790607528162;-0.09156899012512733;1.045396183537125;0.9999910932323417;0.9136435085949665;0.9999042651312491
90.463487;1.0977483835172817;0.9832016472656276;0.8955576428647614;0.07199010954488605;0.06558034070886946;1.099951748617371;10.001176062103243;0.9090784979958121;-0.09156899044467907;1.0453976900744424;0.9999915463057545;0.9136430139709206;0.9999051318890719
90.473487;1.097747798054217;0.9831996136844063;0.8955582026216953;0.07198995738576748;0.06558039590880757;1.0999519838694933;10.001197401515899;0.9090779333818833;-0.09156899077587059;1.0453992100066938;0.9999920191887739;0.9136426074205708;0.9999060742269799
90.483487;1.097747157175753;0.9831975893208087;0.8955587350217972;0.07198980201958781;0.06558044799731638;1.0999521755107644;10.001217907077535;0.9090773671703902;-0.09156899111785684;1.0454007368816236;0.9999925146132725;0.9136422915045197;0.9999070903324588
90.493487;1.097746459784061;0.9831955804702924;0.8955592374025002;0.07198964333581083;0.06558049705300247;1.0999523209214268;10.001237539116358;0.9090767991743756;-0.09156899146954607;1.0454022612847365;0.9999930341256792;0.9136420689977426;0.999908177673103
90.503487;1.0977457034769686;0.9831935926196987;0.8955597084754503;0.07198948127922239;0.065580543167817;1.0999524198726782;10.001256264607719;0.9090762296648978;-0.09156899182973309;1.0454037719904299;0.9999935783664631;0.913641942071225;0.9999093335196265
90.513487;1.0977448834818326;0.9831916300783243;0.895560147446402;0.07198931577574322;0.06558058643818991;1.0999524750704046;10.001274061578556;0.909075659741616;-0.09156899219712872;1.0454052583885471;0.9999941476448078;0.913641911946361;0.9999105547575294
90.523487;1.0977439936918707;0.983189696162234;0.8955605526651166;0.0719891467132948;0.06558062689841694;1.0999524921036832;10.001290915070166;0.9090750908419274;-0.09156899257020445;1.0454067116046395;0.9999947418291159;0.9136419786259696;0.9999118372447843
90.533487;1.0977430281535998;0.9831877939859651;0.8955609215435956;0.0719889739889654;0.06558066446555916;1.0999524788778203;10.00130681432018;0.9090745237430691;-0.09156899294721847;1.0454081239738169;0.9999953598475929;0.9136421400794829;0.9999131755798563
90.543487;1.0977419822500258;0.9831859270075476;0.8955612516414156;0.07198879751654448;0.06558069894901129;1.0999524444403066;10.001321753361498;0.9090739582621294;-0.09156899332638557;1.0454094883401228;0.9999959998746362;0.9136423917632248;0.9999145637706298
90.553487;1.097740853663363;0.9831836179585606;0.8955611035530385;0.07199038245297058;0.06558233823605694;1.0999523973898169;10.001335728830954;0.9090733942711317;-0.09156899370594755;1.0454107978149791;0.9999966595286673;0.9136427272964606;0.9999159960697399
90.563487;1.097739642546028;0.9831818315704839;0.8955613527225474;0.07199019807310074;0.06558236595692703;1.0999523447071557;10.001348739140564;0.9090728326720691;-0.0915689940842731;1.0454120459024046;0.9999973352446068;0.9136431396646005;0.9999174669875265
90.573487;1.0977383507420089;0.9831800907747004;0.8955615616862006;0.07199000946100363;0.06558239018240718;1.0999522918694458;10.001360787511437;0.909072275049281;-0.09156899445995285;1.045413226891443;0.9999980220724068;0.913643622027715;0.9999189705963978
90.583487;1.0977369809830158;0.9831783994081412;0.8955617309988257;0.07198981642972996;0.06558241098437372;1.0999522441625849;10.00137187864923;0.909071722789104;-0.09156899483161066;1.0454143360811776;0.9999987147422033;0.9136441680892641;0.9999205005033523
90.593487;1.0977355368913173;0.983176760903479;0.895561860720929;0.07198961881196254;0.06558242849045127;1.099952207765524;10.00138200897616;0.9090711766872847;-0.0915689951975551;1.0454153693605794;0.9999994089042659;0.9136447720680815;0.9999220510252986
90.603487;1.0977340232595951;0.9831751778742995;0.895561950385308;0.07198941646438091;0.06558244283720012;1.09995219035893;10.00139116540093;0.9090706371230951;-0.09156899555572462;1.0454163231467095;1.000000101609645;0.9136454284852209;0.9999236176833408
90.613487;1.0977324458180129;0.9831736511652853;0.8955619993477493;0.0719892092810395;0.06558245418667645;1.0999522015653989;10.001399332959881;0.909070104745895;-0.09156899590405244;1.0454171953546814;1.0000007910313595;0.9136461321989634;0.99992519649865
90.623487;1.0977308107847852;0.9831721791152153;0.8955620075037559;0.07198899724512386;0.06558246275954567;1.0999522520849645;10.00140650002376;0.9090695811679589;-0.09156899624089974;1.0454179855902015;1.0000014757606703;0.9136468784506254;0.999926783857325
90.633487;1.097729124921805;0.983170758962159;0.8955619761918668;0.07198878045588487;0.06558246878752647;1.0999523516705607;10.001412658991695;0.9090690689723593;-0.09156899656523813;1.0454186934950056;1.0000021543556064;0.91364766269649;0.999928376659371
90.643487;1.0977273961387952;0.9831693891365106;0.8955619086873807;0.07198855908449012;0.06558247243512388;1.0999525077064225;10.001417803462129;0.9090685711953764;-0.09156899687661553;1.045419316957904;1.0000028257518885;0.9136484805885187;0.9999299716163179
90.653487;1.0977256336996832;0.9831680698869366;0.8955618101109492;0.07198833332550995;0.0655824738250235;1.0999527250964638;10.00142192583167;0.9090680908010906;-0.09156899717499702;1.0454198521270301;1.0000034896257244;0.9136493283000027;0.9999315645872955
90.663487;1.0977238472839117;0.9831668024113391;0.8955616867357427;0.07198810337341609;0.06558247312561592;1.09995300723943;10.001425018909458;0.9090676300798981;-0.09156899746049667;1.045420294957117;1.000004145492001;0.9136502028236508;0.9999331510804632
90.673487;1.0977220455678198;0.9831655879338028;0.8955615448497458;0.07198786938927747;0.06558247056147853;1.0999533573690876;10.001427077079166;0.9090671901100114;-0.0915689977331539;1.0454206427046029;1.0000047918482262;0.9136511017427392;0.9999347273534018
90.683487;1.0977202356835727;0.9831644272989062;0.8955613898724265;0.07198763145726601;0.06558246635210994;1.0999537792055059;10.001428094223307;0.9090667710261062;-0.09156899799286872;1.0454208946473498;1.000005426593067;0.9136520226538922;0.9999362907778103
90.693487;1.097718423552801;0.9831633209022068;0.8955612260044177;0.0719873895839403;0.06558246068250992;1.0999542764544175;10.001428060566205;0.9090663726514;-0.09156899823941905;1.0454210520735174;1.000006047438218;0.9136529628474275;0.9999378396860232
90.703487;1.0977166139814827;0.9831622686518262;0.8955610563384162;0.0719871437926265;0.06558245375482574;1.0999548518491191;10.001426960310393;0.9090659945541054;-0.091568998472464;1.0454211178335286;1.0000066518633766;0.9136539194214828;0.9999393734812605
90.713487;1.097714810732464;0.9831612698650981;0.8955608835033121;0.07198689424640711;0.06558244586641211;1.0999555070380929;10.001424770818554;0.9090656360192376;-0.0915689986915504;1.045421096113956;1.0000072371711715;0.9136548895304598;0.9999408926120201
90.723487;1.0977130171827236;0.9831603234164651;0.8955607102647725;0.07198664128602059;0.06558243739770526;1.0999562428947234;10.001421465825217;0.9090652962296409;-0.09156899889626045;1.0454209924169324;1.0000078003361093;0.9136558704302626;0.9999423980340528
90.733487;1.097711236625235;0.9831594283548168;0.8955605394872134;0.07198638539235858;0.06558242870615986;1.0999570592011565;10.001417020079659;0.909064974166821;-0.09156899908642559;1.0454208129733407;1.0000083379718696;0.913656859626117;0.9999438903761974
90.743487;1.0977094715833757;0.983158583984719;0.8955603738313282;0.07198612715177802;0.06558242006778313;1.0999579546464686;10.001411410413546;0.9090646686901038;-0.09156899926208589;1.0454205640149068;1.000008847029436;0.9136578554299105;0.9999453695407126
90.753487;1.0977077232310264;0.983157789160233;0.8955602155872368;0.07198586726477021;0.06558241170837938;1.0999589274937818;10.001404615639094;0.9090643792016041;-0.09156899942319942;1.0454202517756532;1.0000093257179505;0.9136588573560636;0.9999468349195302
90.763487;1.0977059918931031;0.983157042473431;0.8955600665446317;0.07198560655652203;0.0655824038279566;1.0999599759476302;10.001396614608302;0.9090641058626274;-0.09156899956945858;1.0454198823840903;1.0000097734514468;0.9136598660146539;0.9999482855378663
90.773487;1.0977042782102429;0.9831563433674796;0.8955599278364346;0.0719853459262409;0.06558239659617238;1.099961098082152;10.001387385943653;0.9090638489387125;-0.09156899970034485;1.0454194608976484;1.0000101897452311;0.9136608828574619;0.9999497202920232
90.783487;1.0977025841684427;0.9831556924795565;0.8955597998919089;0.07198508628016086;0.06558239017070278;1.0999622913636582;10.001376914648093;0.9090636082670757;-0.0915689998152482;1.0454189905081253;1.000010573906824;0.9136619101376341;0.9999511382336034
90.793487;1.0977009134708926;0.9831550911018416;0.8955596825747056;0.07198482850883564;0.06558238472955126;1.0999635520486466;10.001365194471921;0.9090633833711734;-0.09156899991354363;1.045418473112584;1.0000109259599952;0.913662951238752;0.9999525381255748
90.803487;1.0976992708104287;0.9831545405603364;0.8955595755732919;0.07198457344780955;0.06558238050037363;1.0999648751471716;10.00135221875256;0.9090631739508303;-0.09156899999463261;1.045417910625666;1.000011247264244;0.9136640112197687;0.9999539180554933
90.813487;1.0976976603774702;0.983154041791681;0.8955594791061205;0.07198432179345664;0.06558237778800256;1.0999662549110987;10.001337970467118;0.9090629798894518;-0.09156900005793653;1.0454173054252998;1.0000115407445191;0.9136650966451957;0.9999552762590392
90.823487;1.0976960850544173;0.9831535953994829;0.8955593943902985;0.07198407407304104;0.06558237696007053;1.0999676858198728;10.001322426867011;0.909062800383881;-0.0915690001028017;1.0454166599763068;1.0000118110283704;0.9136662141256465;0.9999566121524213
90.833487;1.0976945471547923;0.9831532019043717;0.8955593233789623;0.07198383070475592;0.06558237839281511;1.0999691633981008;10.001305575748656;0.9090626334881877;-0.09156900012837776;1.045415976545179;1.0000120636613823;0.9136673688880584;0.9999579261843167
90.843487;1.0976930497740391;0.9831528615566676;0.8955592683093108;0.07198359204656575;0.06558238243081459;1.0999706834149703;10.001287424758868;0.9090624767279938;-0.09156900013366981;1.0454152569999615;1.0000123035902742;0.9136685641412778;0.9999592188206916
90.853487;1.0976915973596342;0.9831525744676703;0.8955592314667925;0.07198335837003235;0.06558238938316086;1.099972240619867;10.001268002130972;0.9090623277538528;-0.09156900011773063;1.0454145024572181;1.0000125341696877;0.9136698007470627;0.9999604898272453
90.863487;1.0976901952859803;0.9831523417145623;0.8955592147810846;0.07198312982921823;0.06558239955231111;1.099973829516405;10.00124735728537;0.909062184616878;-0.09156900007969176;1.0454137129271965;1.000012757092869;0.9136710776477196;0.9999617384284277
90.873487;1.0976888494133221;0.9831521657092908;0.8955592190659587;0.07198290649283272;0.06558241325985578;1.0999754460319668;10.001225558656019;0.9090620458715877;-0.09156900001858236;1.0454128877199653;1.0000129728762468;0.9136723927705638;0.9999629636816426
90.883487;1.0976875662877161;0.9831520485418078;0.8955592434452082;0.07198268840633874;0.06558243084546236;1.099977087396462;10.001202689346702;0.9090619101442595;-0.0915689999332777;1.045412026801995;1.0000131814276942;0.9136737433497696;0.9999641645427061
90.893487;1.0976863533909866;0.9831519900777178;0.8955592857662347;0.07198247564116668;0.0655824526532396;1.0999787509039636;10.001178846679025;0.9090617754130509;-0.09156899982280778;1.045411131517519;1.0000133818927677;0.9136751260912399;0.999965340087785
90.903487;1.097685218733606;0.9831519878251133;0.8955593438440224;0.07198226832317803;0.0655824789886562;1.0999804330314467;10.001154139636819;0.9090616387643092;-0.09156899968667577;1.0454102038453053;1.000013571963166;0.913676537565197;0.9999664899334008
90.913487;1.0976841697865445;0.9831520381890128;0.8955594161136622;0.07198206663059127;0.06558251005297801;1.0999821290240483;10.001128679994393;0.9090614963514321;-0.09156899952484135;1.0454092455294874;1.0000137480655733;0.9136779742708242;0.9999676146508876
90.923487;1.0976832125060818;0.9831521376065622;0.8955595010061079;0.0719818707655968;0.06558254591161528;1.0999838333429846;10.001102577491496;0.9090613433463883;-0.09156899933766575;1.045408257838322;1.000013906498188;0.9136794324654852;0.9999687159436071
90.933487;1.0976823515550198;0.9831522829957384;0.8955595964172844;0.07198168091167627;0.06558258650794904;1.0999855402608274;10.001075940807475;0.909061174312656;-0.09156899912592717;1.0454072415446714;1.0000140443465018;0.9136809080227355;0.9999697959103615
90.943487;1.0976815914359168;0.9831524718530661;0.8955597002869355;0.07198149720448843;0.06558263170571804;1.0999872435815534;10.001048877418746;0.9090609838367555;-0.09156899889056774;1.0454061970902422;1.0000141595664334;0.9136823959862708;0.9999708560323198
90.953487;1.097680937105487;0.9831527020790455;0.8955598111467971;0.07198131975171315;0.06558268134261376;1.0999889364692133;10.001021492656324;0.9090607668745624;-0.09156899863235737;1.0454051246699643;1.0000142504939256;0.9136838903712174;0.9999718972563431
90.963487;1.0976803934462867;0.9831529716445353;0.895559928141157;0.07198114863575925;0.06558273526506238;1.0999906117813547;10.000993889850378;0.9090605188942733;-0.09156899835179597;1.0454040239650266;1.0000143158627055;0.913685384812648;0.9999729205977501
90.973487;1.0976799640394936;0.9831532784551633;0.8955600517187291;0.07198098382840615;0.06558279330800264;1.099992261956442;10.000966169858565;0.9090602363315404;-0.09156899804910486;1.045402894159347;1.0000143553972187;0.9136868730227324;0.9999739272390996
90.983487;1.0976796502842405;0.9831536200365165;0.89556018446763;0.07198082513510784;0.06558285521877807;1.099993878784059;10.000938427065407;0.9090599168287566;-0.09156899772427707;1.0454017344270414;1.0000143696986277;0.9136883487221256;0.9999749187125629
90.993487;1.0976794515284152;0.983153992547111;0.8955603303711043;0.07198067226216771;0.06558292061676221;1.0999954539588723;10.00091074702902;0.9090595584644865;-0.09156899737721301;1.0454005441203131;1.0000143597272042;0.913689805964867;0.9999758973474313
91.003487;1.0976793660895754;0.9831543900888938;0.8955604932352283;0.07198052487557854;0.06558298906119053;1.0999969801434777;10.000883212908413;0.9090591591151035;-0.09156899700779643;1.0453993224121536;1.0000143266397872;0.9136912396224945;0.999976866039552
91.013487;1.0976793926353365;0.9831548054739131;0.8955606759182957;0.07198038259024038;0.06558306016944172;1.0999984516703265;10.000855911462263;0.9090587170500485;-0.0915689966160027;1.0453980680551795;1.0000142713507325;0.9136926453410992;0.9999778275254928
91.023487;1.0976795309208247;0.9831552319664979;0.895560880246958;0.07198024500421367;0.06558313368429342;1.0999998645097506;10.000828930181244;0.90905823170907;-0.09156899620212747;1.045396779636343;1.0000141938692497;0.9136940190059303;0.9999787838764574
91.033487;1.0976797814606558;0.983155664652093;0.8955611073436294;0.07198011178112007;0.06558320943658168;1.1000012156418926;10.00080235418271;0.909057703734216;-0.09156899576682828;1.045395455965312;1.0000140930613308;0.9136953560760871;0.9999797362269434
91.043487;1.097680144864854;0.9831561004828475;0.8955613584910834;0.07197998267411079;0.06558328723719799;1.1000025023621136;10.000776264626865;0.9090571347410935;-0.09156899531094242;1.0453940964649702;1.0000139668826575;0.9136966514325193;0.9999806851420532
91.053487;1.0976806211777126;0.9831565374635554;0.8955616355794075;0.07197985749512764;0.06558336680611199;1.1000037225662587;10.00075073200785;0.9090565274607618;-0.09156899483543297;1.0453927011509314;1.0000138131417249;0.9136978998629698;0.9999816315285137
91.063487;1.0976812085243044;0.9831569742679344;0.8955619403740234;0.07197973610992442;0.0655834477906683;1.1000048757664738;10.000725810288852;0.9090558861012068;-0.091568994341422;1.0453912695066636;1.0000136305796385;0.913699096925533;0.999982577133457
91.073487;1.0976819015860737;0.9831574101986916;0.89556227359683;0.07197961843869988;0.06558352979091829;1.1000059632947543;10.000701537914452;0.9090552162562873;-0.09156899383016245;1.0453897999054964;1.0000134193140247;0.9137002402313605;0.9999835246613715
91.083487;1.0976826920672875;0.9831578444882761;0.8955626346914061;0.07197950442298316;0.06558361232939824;1.1000069878011893;10.00067794176217;0.9090545240683567;-0.09156899330297229;1.0453882910257903;1.0000131806876196;0.9137013303448048;0.9999844776059135
91.093487;1.0976835707681167;0.9831582753795469;0.8955630220988795;0.07197939403076033;0.06558369483619646;1.1000079529333895;10.000655041993534;0.9090538150185233;-0.09156899276105322;1.0453867427651986;1.0000129178988397;0.9137023701673526;0.9999854395125717
91.103487;1.0976845282833687;0.9831587000295463;0.8955634335696011;0.07197928730732674;0.06558377671335835;1.1000088629017908;10.000632857087751;0.9090530933080098;-0.0915689922054008;1.0453851552917102;1.0000126368357016;0.9137033633309873;0.9999864137434932
91.113487;1.0976855540537385;0.9831591149669243;0.8955638660261964;0.07197918439591072;0.06558385742101677;1.1000097216957676;10.000611406220674;0.909052362248324;-0.09156899163702281;1.045383528785591;1.0000123448011462;0.9137043130107736;0.9999874042977183
91.123487;1.0976866364920446;0.9831595165320827;0.8955643156939679;0.07197908554338076;0.06558393648689433;1.1000105321356928;10.000590706006115;0.9090516246928972;-0.09156899105708664;1.0453818647104343;1.0000120477335628;0.9137052215798949;0.9999884160626458
91.133487;1.097687765072556;0.9831599010682219;0.8955647793315267;0.07197899110107556;0.06558401346442876;1.1000112951937235;10.000570762101958;0.9090508829926238;-0.09156899046676954;1.0453801662145425;1.0000117489344997;0.9137060908357844;0.9999894537673778
91.143487;1.0976889321286352;0.9831602649331244;0.8955652551539696;0.07197890148889087;0.06558408794490013;1.1000120102640005;10.000551566628676;0.9090501391185227;-0.09156898986717588;1.0453784369289087;1.0000114500005728;0.9137069224071384;0.9999905206532319
91.153487;1.0976901326180115;0.983160604752139;0.8955657422692966;0.07197881714740427;0.06558415959351879;1.1000126760709252;10.000533107181743;0.9090493949847335;-0.09156898925950126;1.0453766804477103;1.000011152132928;0.9137077177770283;0.9999916173418493
91.163487;1.0976913627430436;0.9831609175165658;0.8955662400678074;0.0719787384655704;0.06558422812370279;1.1000132912875284;10.000515375975995;0.9090486525549286;-0.09156898864521144;1.0453749016022729;1.000010856387038;0.9137084780467319;0.9999927413056761
91.173487;1.097692619087758;0.9831611998931074;0.8955667484663368;0.07197866569176853;0.06558429326576787;1.1000138546616582;10.000498371704241;0.9090479139063985;-0.09156898802603551;1.045373107315698;1.0000105629197484;0.9137092040113217;0.9999938875906351
91.183487;1.0976938986569935;0.9831614476503572;0.8955672676213161;0.07197859894348338;0.06558435479822336;1.1000143651200212;10.000482095241958;0.9090471811864081;-0.0915689874037921;1.045371305406232;1.0000102702363902;0.9137098964773862;0.9999950500965128
91.193487;1.097695199421801;0.9831616562715944;0.8955677968786693;0.07197853830708298;0.06558441260137027;1.1000148220133956;10.000466544726153;0.9090464563177032;-0.0915699867801748;1.0453695032691905;1.0000099750753466;0.913710657038424;0.9999962223866021
91.203487;1.0976965209693077;0.9831618215944913;0.8955683345920942;0.07197848387359004;0.06558446669571558;1.1000152249122317;10.000451718774912;0.9090457407908129;-0.09156998615656407;1.0453677081009027;1.0000096727720538;0.9137112880546957;0.9999973979749042
91.213487;1.0976978642698223;0.9831619393977488;0.8955688788648359;0.0719784356862236;0.06558451723076908;1.1000155732930392;10.000437622237195;0.9090450355568106;-0.09156998553395623;1.04536592718751;1.0000093580319318;0.9137118940864064;0.9999985702309784
91.223487;1.0976992301477047;0.9831620050966797;0.8955694278550925;0.07197839371509519;0.0655845643988814;1.100015867192134;10.000424265657614;0.9090443410121373;-0.09156998491311906;1.0453641669329585;1.000009025915439;0.9137124798820918;0.9999997324193005
91.233487;1.0977006178708848;0.9831620140714409;0.8955699793346662;0.07197835789429119;0.06558460837023934;1.100016108009017;10.000411661879367;0.9090436572446196;-0.09156998429486238;1.0453624320739183;1.0000086724205066;0.913713049693846;1.0000008781867895
91.243487;1.0977020249237819;0.9831619617919447;0.8955705301955912;0.07197832814230452;0.0655846493370713;1.1000162978183106;10.000399817749672;0.9090429842769149;-0.09156998368013691;1.045360726479249;1.000008294597882;0.9137136073167358;1.0000020017334175
91.253487;1.097703447059973;0.983161843782445;0.8955710766387346;0.0719783043111427;0.06558468756973118;1.1000164376196917;10.000388720447978;0.9090423220563582;-0.0915699830698807;1.045359054171595;1.000007890819281;0.9137141562525741;1.000003097549467
91.263487;1.0977048780474816;0.98316165608609;0.895571614892867;0.07197828613898863;0.06558472335933434;1.1000165265845534;10.000378331997833;0.9090416701687641;-0.09156998246484899;1.0453574193669948;1.0000074611354353;0.9137147001125334;1.0000041605624486
91.273487;1.0977063099762063;0.9831613959584365;0.8955721415547494;0.07197827330590828;0.06558475690548086;1.1000165629245278;10.000368597923545;0.9090410273691731;-0.09156998186555505;1.045355826199858;1.000007006742896;0.9137152431854119;1.0000051864152564
91.283487;1.0977077341201498;0.9831610619396034;0.8955726533318243;0.07197826551622422;0.06558478828222042;1.1000165452109176;10.000359460649088;0.9090403914584678;-0.09156998127229901;1.0453542784154202;1.0000065285682638;0.9137157899862315;1.0000061710083397
91.293487;1.0977091415303566;0.9831606533944272;0.8955731467611345;0.0719782625201184;0.06558481749749699;1.100016473484275;10.000350867564238;0.9090397599082517;-0.09156998068531916;1.0453527788714059;1.000006026106383;0.9137163439594057;1.0000071100215726
91.303487;1.0977105234887279;0.9831601701704145;0.8955736182392401;0.07197826415416618;0.06558484455680515;1.1000163496643882;10.000342773530928;0.9090391309169426;-0.09156998010487842;1.0453513290662209;1.0000054972154282;0.9137169068634349;1.0000079991009299
91.313487;1.0977118718142889;0.9831596125583759;0.8955740640284922;0.07197827040251183;0.06558486946209681;1.100016177216157;10.000335142481912;0.9090385043090846;-0.09156997953112156;1.0453499290878765;1.0000049388559402;0.9137174793271925;1.0000088339949318
91.323487;1.0977131787692067;0.9831589813569989;0.8955744800436942;0.07197828137357667;0.06558489217355934;1.1000159609545752;10.000327945121347;0.9090378818242274;-0.09156997896396975;1.0453485783497516;1.0000043476675375;0.9137180615270736;1.0000096103930403
91.333487;1.0977144373267387;0.9831582775233685;0.8955748620515862;0.0719782972217294;0.0655849125860973;1.1000157066314127;10.000321152702428;0.9090372667267328;-0.09156997840320363;1.0453472766448924;1.0000037193541385;0.9137186530243075;1.0000103238717795
91.343487;1.0977156419987024;0.9831575014217944;0.8955752064133262;0.07197831810621594;0.0655849305363985;1.100015419987323;10.000314736076788;0.9090366630046667;-0.09156997784856344;1.0453460244477097;1.0000030483857234;0.9137192524645529;1.0000109703304514
91.353487;1.0977167891016375;0.9831566525154076;0.8955755107735683;0.07197834419230345;0.0655849458480953;1.1000151065431154;10.000308666601237;0.9090360745813868;-0.09156997729984535;1.04534482222411;1.0000023293827338;0.9137198583359637;1.0000115465190274
91.363487;1.097717876169864;0.983155729961688;0.8955757741724459;0.07197837565241468;0.06558495838951219;1.1000147719866593;10.000302911567829;0.9090355050644376;-0.09156997675700708;1.0453436698120069;1.0000015582622828;0.9137204699041284;1.0000120495738316
91.373487;1.0977189011427309;0.9831547335583315;0.8955759962199207;0.0719784126330446;0.06558496809394158;1.1000144217237746;10.000297434212328;0.9090349582080787;-0.0915699762200826;1.0453425666526044;1.0000007317973805;0.9137210869220632;1.0000124760222342
91.383487;1.097719861588656;0.9831536641394989;0.8955761763607516;0.07197845521672626;0.06558497492394667;1.1000140601096753;10.000292202258674;0.9090344385253891;-0.09156997568891063;1.0453415120081675;0.9999998469798017;0.913721708871807;1.0000128216706967
91.393487;1.097720754610761;0.9831525232132565;0.895576314021309;0.07197850343573158;0.06558497881560388;1.100013690327601;10.00028719452758;0.9090339512203375;-0.09156997516294538;1.04534050506508;0.9999989008828538;0.9137223346822808;1.0000130823491287
91.403487;1.0977215775450933;0.9831513121620373;0.8955764086298832;0.07197855730598066;0.06558497965334044;1.1000133145842093;10.000282400965887;0.909033501464281;-0.09156997464133805;1.045339545955853;0.9999978908177194;0.9137229627479327;1.0000132545868765
91.413487;1.0977223281787438;0.9831500316313568;0.8955764595129442;0.07197861682543616;0.06558497726749306;1.1000129347141228;10.00027781980935;0.9090330940278818;-0.09156997412329722;1.0453386365872928;0.9999968150825821;0.9137235912240658;1.0000133358864345
91.423487;1.097723004517829;0.9831486817649966;0.8955764664275174;0.07197868194801306;0.06558497143184695;1.1000125529689249;10.000273456828513;0.9090327336288806;-0.0915699736083777;1.045337780298304;0.9999956738815922;0.9137242184549255;1.0000133250211394
91.433487;1.0977236048747308;0.983147262862707;0.8955764302785215;0.07197875258287986;0.06558496185924456;1.1000121718630316;10.000269321210329;0.9090324249036693;-0.09156997309637852;1.0453369815714522;0.9999944694724011;0.913724843038346;1.0000132225948146
91.443487;1.0977241277783527;0.9831457756057266;0.8955763531696446;0.07197882863749583;0.06558494820081794;1.1000117934161897;10.000265412119996;0.9090321717770788;-0.09156997258712513;1.0453362456654474;0.9999932051492746;0.9137254634474405;1.000013031236817
91.453487;1.0977245717605992;0.9831442210262663;0.8955762377223637;0.07197891004087247;0.06558493008737099;1.1000114193340111;10.000261706341924;0.9090319774740706;-0.0915699720805338;1.0453355773900683;0.9999918838148351;0.9137260777072269;1.0000127548374629
91.463487;1.0977249356587113;0.9831426005987544;0.895576086507851;0.0719789967189919;0.0655849071972693;1.1000110520352522;10.000258159048041;0.9090318450238137;-0.09156997157692014;1.0453349799459999;0.9999905077153743;0.9137266837674096;1.0000123972931947
91.473487;1.0977252192018876;0.9831409161342316;0.8955759020073343;0.07197908857490597;0.06558487928724847;1.100010694907299;10.000254717623246;0.9090317773485098;-0.09156997107713838;1.0453344544913865;0.999989079174901;0.9137272805302495;1.0000119617537684
91.483487;1.0977254234226523;0.9831391692183663;0.8955756869172145;0.07197918549350586;0.0655848461831156;1.1000103515663338;10.000251334526595;0.9090317772889186;-0.09156997058224885;1.0453340002615585;0.9999876009820163;0.9137278687085341;1.0000114506702487
91.493487;1.0977255504102315;0.9831373606726486;0.89557544486264;0.07197928737785182;0.06558480775960093;1.1000100253119776;10.000247967731044;0.9090318478040758;-0.09156997009303375;1.0453336151858834;0.9999860764722153;0.91372845109239;1.000010866022913
91.503487;1.0977256021881918;0.9831354906315803;0.8955751807881521;0.07197939419494162;0.0655847639540732;1.1000097194472849;10.000244579135842;0.9090319919036073;-0.09156996960989582;1.0453332967616307;0.9999845092028891;0.9137290322586494;1.0000102092880072
91.513487;1.0977255798818093;0.9831335587017299;0.8955749001377943;0.07197950593906542;0.06558471479262729;1.1000094381633851;10.00024113968249;0.9090322122506418;-0.09156996913313643;1.04533304257282;0.9999829020023453;0.9137296174997551;1.000009481592971
91.523487;1.097725484393511;0.9831315641069844;0.8955746080700894;0.0719796225040318;0.06558466033830555;1.1000091869868984;10.000237633724064;0.9090325106190607;-0.09156996866330458;1.0453328501479273;0.9999812566121207;0.9137302115214893;1.000008684092544
91.533487;1.0977253177709465;0.9831295068785743;0.8955743096796042;0.07197974357780405;0.0655846005825228;1.1000089723265434;10.00023405757344;0.9090328872221426;-0.09156996820140016;1.0453327167788744;0.9999795741193098;0.9137308179478834;1.0000078181077254
91.543487;1.097725083779583;0.9831273890999644;0.895574009810543;0.07197986865029646;0.06558453538265545;1.1000088003191941;10.00023041412696;0.9090333404912203;-0.09156996774879668;1.045332639609021;0.9999778551225466;0.9137314393737948;1.0000068852975608
91.553487;1.0977247877015313;0.9831252143603783;0.895573712394765;0.07197999712077922;0.06558446450077626;1.1000086755511949;10.000226709456333;0.9090338675810418;-0.09156996730693255;1.0453326156384435;0.9999760994081974;0.9137320772353472;1.0000058879488305
91.563487;1.0977244362731153;0.9831229861661347;0.895573420665207;0.07198012839979187;0.06558438770000712;1.10000860102082;10.000222953910123;0.9090344646371086;-0.0915699668769799;1.045332641944309;0.9999743057017816;0.9137327316779916;1.0000048290647992
91.573487;1.097724037564952;0.9831207071264719;0.8955731373603321;0.07198026195054433;0.06558430482183847;1.1000085792530925;10.00021916136721;0.9090351268383304;-0.09156996645977325;1.0453327160180315;0.9999724722961443;0.9137334018740679;1.0000037121097372
91.583487;1.0977236002076345;0.9831183796293435;0.8955728640993544;0.07198039731227483;0.06558421584697362;1.1000086127447901;10.000215343017631;0.9090358488904742;-0.09156996605598833;1.04533283526935;0.9999705979602121;0.9137340864810063;1.0000025402779713
91.593487;1.0977231330088295;0.9831160069539561;0.8955726012639025;0.07198053410297087;0.06558412093047539;1.1000087036834865;10.000211500541571;0.9090366253848491;-0.09156996566613561;1.0453329959865838;0.9999686818499588;0.9137347837880964;1.0000013157413097
91.603487;1.0977226453359337;0.9831135931290033;0.8955723487919268;0.07198067197847216;0.06558402036859594;1.1000088540723074;10.0002076237977;0.9090374504257286;-0.09156996529030408;1.0453331930727185;0.9999667230034365;0.9137354917358687;1.0000000398227826
91.613487;1.097722146629147;0.983111141875072;0.895572106500079;0.07198081060072309;0.06558391453312622;1.1000090660335555;10.000203691328148;0.909038316816432;-0.09156996492806688;1.0453334207032239;0.9999647203753925;0.9137362078214151;0.9999987138994479
91.623487;1.0977216451499154;0.983108656250944;0.8955718734266358;0.07198094967657398;0.06558380382342978;1.1000093416746899;10.000199669531096;0.9090392158042394;-0.09156996457871909;1.045333673269647;0.9999626733884424;0.9137369291200856;0.9999973395390289
91.633487;1.0977211476931505;0.9831061392425088;0.895571647583616;0.07198108902281124;0.06558368865126699;1.100009682540868;10.00019551539385;0.9090401379519923;-0.09156996424161931;1.0453339462138451;0.9999605827385005;0.9137376529975579;0.9999959177727938
91.643487;1.0977206599997205;0.983103594066443;0.895571426783192;0.07198122852236806;0.06558356947271261;1.1000100894202476;10.000191186143786;0.9090410742740047;-0.09156996391629892;1.0453342363810978;0.9999584509141917;0.9137383778735138;0.9999944491077967
91.653487;1.097720186542242;0.983101023543339;0.8955712094505086;0.0719813679767701;0.06558344682596086;1.1000105630836126;10.000186647398943;0.909042016792615;-0.09156996360226449;1.0453345421379021;0.9999562818042201;0.9137391030420499;0.9999929348453969
91.663487;1.097719730022277;0.9830984296484163;0.8955709947914832;0.07198150702418478;0.06558332130941645;1.1000111047079348;10.000181877249306;0.9090429585002002;-0.09156996329885804;1.0453348635826751;0.9999540793063414;0.9137398277166191;0.9999913782763005
91.673487;1.0977192918956507;0.9830958140460871;0.8955707823781932;0.07198164516662188;0.06558319351330688;1.100011715357094;10.000176865677638;0.9090438931842594;-0.09156996300552925;1.0453352025646678;0.9999518461718245;0.9137405500605508;0.9999897842758437
91.683487;1.0977188734796903;0.9830931787765759;0.8955705715791352;0.07198178183608389;0.06558306397060187;1.100012395845737;10.000171607482718;0.9090448156542622;-0.09156996272227617;1.0453355623368323;0.9999495843626297;0.9137412667465555;0.9999881583240658
91.693487;1.0977184763496541;0.9830905265452078;0.8955703615904211;0.0719819164783774;0.0655829331471155;1.100013146947717;10.000166099374985;0.9090457223220746;-0.09156996244969265;1.0453359469713612;0.9999472961062069;0.9137419732579137;0.9999865062821806
91.703487;1.0977181027353284;0.9830878611692512;0.8955701518443843;0.07198204863525472;0.06558280143429453;1.1000139691851156;10.000160342756;0.9090466116557975;-0.09156996218863318;1.0453363608470951;0.9999449844787508;0.9137426648111698;0.999984834145804
91.713487;1.097717756546842;0.9830851882523846;0.8955699422355068;0.07198217798970019;0.06558266915561134;1.1000148626234745;10.000154339535529;0.9090474840589433;-0.09156996194002381;1.0453368082961592;0.9999426535697759;0.9137433372422447;0.9999831475879155
91.723487;1.0977174439957806;0.983082515248576;0.8955697332540055;0.0719823043509918;0.0655825365972378;1.100015826854602;10.000148083407552;0.909048340981305;-0.0915699617049899;1.0453372934406766;0.9999403084548015;0.9137439874705633;0.9999814517739715
91.733487;1.0977171727893513;0.9830798509833896;0.8955695257012383;0.07198242760753575;0.06558240400147487;1.1000168615680486;10.000141555480822;0.9090491837319906;-0.09156996148502312;1.045337820419109;0.9999379551725567;0.9137446135416061;0.9999797512625104
91.743487;1.0977169499565689;0.9830772053409828;0.8955693196897162;0.07198254768588087;0.06558227152056925;1.1000179679406223;10.000134722459919;0.9090500127242769;-0.09156996128183326;1.0453383936883553;0.99993560063789;0.9137452139339355;0.9999780505009087
91.753487;1.0977167802330787;0.983074588791125;0.8955691138100643;0.07198266450188993;0.06558213919618307;1.100019149023459;10.00012753918669;0.909050827217954;-0.09156996109689504;1.0453390178566497;0.9999332521396831;0.9137457866838088;0.999976354738711
91.763487;1.0977166664900488;0.9830720116497902;0.8955689053051172;0.0719827779338966;0.06558200699734988;1.1000204082310363;10.000119956286596;0.9090516254559355;-0.09156996093115785;1.0453396971293527;0.9999309165024085;0.9137463294215546;0.999974669730523
91.773487;1.097716610837502;0.983069483643956;0.8955686909836756;0.07198288786079475;0.0655818748979845;1.1000217475240242;10.00011192058102;0.9090524050170004;-0.09156996078500172;1.0453404349072497;0.9999285992835191;0.9137468400800802;0.999973000407213
91.783487;1.0977166147910278;0.9830670138214244;0.8955684679444519;0.07198299422624811;0.06558174294114534;1.1000231662133377;10.000103369490436;0.9090531628797786;-0.09156996065827104;1.045341233892168;0.9999263045175035;0.9137473173292976;0.9999713501559727
91.793487;1.0977166787719645;0.9830646106491493;0.8955682334006502;0.07198309707957262;0.06558161125070186;1.1000246606927422;10.000094236782903;0.9090538952978765;-0.09156996055048744;1.0453420965358031;0.9999240351643194;0.9137477605552411;0.9999697204156514
91.803487;1.09771680193104;0.9830622820313507;0.8955679843322986;0.07198319658532878;0.06558147999251178;1.1000262255551363;10.000084471975038;0.9090545977560305;-0.09156996046117949;1.0453430252377;0.9999217935141532;0.9137481698453644;0.999968110113033
91.813487;1.0977169827513522;0.9830600352047741;0.8955677179903019;0.07198329300376398;0.06558134931126464;1.1000278548111335;10.000074059785275;0.9090552649310767;-0.09156996039019992;1.0453440220934216;0.9999195809281116;0.9137485458509222;0.9999665162733753
91.823487;1.0977172199966403;0.9830578772472339;0.8955674325521509;0.07198338664692099;0.0655812192599246;1.1000295418397514;10.000063020440885;0.9090558907572042;-0.09156996033783663;1.0453450884758932;0.9999173977785479;0.9137488892513622;0.9999649354233006
91.833487;1.0977175128284848;0.9830558157594466;0.8955671271068394;0.07198347785267115;0.06558108976948032;1.100031279145171;10.000051387802335;0.9090564687741467;-0.09156996030451918;1.0453462244338303;0.9999152447273756;0.913749200564178;0.9999633639613044
91.843487;1.0977178594611883;0.9830538581646153;0.8955668012813106;0.07198356699896914;0.06558096071352251;1.1000330589385934;10.000039195177106;0.9090569928626255;-0.09156996029046699;1.0453474284226878;0.9999131243114885;0.9137494802555353;0.9999617979559776
91.853487;1.0977182560774326;0.9830520105790824;0.8955664545761362;0.07198365450369203;0.0655808320136689;1.1000348740853108;10.000026484866675;0.9090574581783807;-0.09156996029563814;1.0453486982792677;0.9999110411231678;0.9137497282142554;0.9999602336072858
91.863487;1.0977186977076618;0.9830502780949626;0.8955660855427507;0.07198374078556458;0.06558070368872204;1.1000367188720845;10.000013317616848;0.9090578616554852;-0.0915699603198666;1.0453500326361624;0.9999090009146608;0.9137499434453967;0.9999586679411391
91.873487;1.097719179605715;0.9830486651455154;0.8955656917620518;0.07198382624042933;0.06558057582585078;1.1000385889307291;9.999999769290811;0.9090582017182884;-0.0915699603630331;1.0453514313002454;0.9999070096022122;0.9137501249389499;0.9999570987517016
91.883487;1.0977196974936765;0.9830471746755041;0.8955652706756678;0.07198391126487745;0.06558044852762254;1.1000404801444494;9.999985927348837;0.9090584777537366;-0.09156996042513339;1.0453528947927242;0.9999050724526981;0.9137502725459287;0.9999555239282938
91.893487;1.0977202473287702;0.9830458075410107;0.8955648200588946;0.0719839962797904;0.06558032187656973;1.1000423880065708;9.999971891067565;0.9090586899538992;-0.09156996050608714;1.045354423939404;0.9999031936763612;0.9137503869393068;0.9999539410075201
91.903487;1.0977208255463946;0.9830445628808181;0.8955643380549226;0.07198408169311035;0.06558019590365638;1.1000443086922091;9.999957772020565;0.9090588393855041;-0.0915699606054883;1.0453560196231524;0.9999013762189751;0.9137504691444992;0.9999523472420629
91.913487;1.0977214296872073;0.9830434386610856;0.8955638236917602;0.07198416783010368;0.06558007055424553;1.1000462406695684;9.999943689104029;0.9090589278562649;-0.09156996072261411;1.0453576825891695;0.9998996213153287;0.9137505200880464;0.9999507398586295
91.923487;1.0977220585063514;0.9830424319157992;0.8955632773894602;0.07198425489480215;0.0655799456815083;1.1000481851482493;9.99992975259683;0.909058957356684;-0.09156996085650261;1.0453594134878437;0.9998979280582931;0.9137505402674311;0.9999491163002493
91.933487;1.0977227111561951;0.9830415389525965;0.8955627004335059;0.07198434296741221;0.06557982111924585;1.1000501453739762;9.999916049134752;0.909058929564525;-0.09156996100584298;1.0453612130688792;0.9998962938189143;0.913750529727118;0.9999474747242659
91.943487;1.097723386486396;0.9830407561376017;0.8955620941315939;0.07198443203447649;0.06557969678655114;1.1000521256019757;9.999902638727892;0.9090588459458583;-0.09156996116890931;1.0453630822380158;0.9998947158666719;0.913750488345245;0.9999458145880411
91.953487;1.0977240829593256;0.9830400808038235;0.8955614597497193;0.07198452202518002;0.06557957270599728;1.1000541300473565;9.99988955978609;0.9090587080337491;-0.09156996134376509;1.0453650218738604;0.9998931931178547;0.913750416184191;0.9999441366541115
91.963487;1.0977247979285287;0.9830395109097574;0.8955607989287984;0.071984612817934;0.06557944897072181;1.1000561615320814;9.999876836539263;0.9090585179836405;-0.09156996152844142;1.0453670321540713;0.9998917265466623;0.9137503139279326;0.9999424426078298
91.973487;1.0977255265109027;0.9830390435777681;0.8955601138037445;0.07198470425208789;0.06557932573960948;1.1000582200099651;9.999864478706634;0.9090582796131956;-0.09156996172079716;1.0453691114027852;0.9998903182001467;0.9137501834618901;0.999940734891122
91.983487;1.0977262621629105;0.9830386739188816;0.895559406588615;0.07198479613033051;0.06557920324448484;1.1000603019246278;9.999852473564198;0.9090579984774955;-0.09156996191851544;1.0453712554693464;0.9998889702496883;0.9137500279244114;0.999939016634298
91.993487;1.097726998489929;0.9830383949281926;0.895558679195769;0.07198488817244705;0.06557908180389575;1.1000624013113798;9.999840789613746;0.9090576805828697;-0.09156996211957417;1.045373458596414;0.9998876850361149;0.913749850600712;0.9999372914214115
92.003487;1.0977277299327688;0.9830381981549673;0.8955579335174384;0.07198498000705839;0.06557896183752125;1.100064512014885;9.999829393688447;0.9090573314865059;-0.09156996232259679;1.0453757150552916;0.999886465286337;0.9137496534622153;0.9999355631425242
92.013487;1.0977284513089078;0.9830380744551445;0.8955571720868787;0.07198507124624154;0.065578843840755;1.1000666288817076;9.999818263766796;0.909056956436632;-0.09156996252665993;1.0453780198513696;0.999885313592165;0.9137494367502249;0.9999338361292828
92.023487;1.097729157410491;0.9830380148107268;0.8955563985139972;0.07198516152501137;0.06557872831100482;1.1000687474757422;9.99980739020509;0.9090565608900262;-0.09156996273090609;1.0453803678924636;0.9998842314551385;0.9137491998501802;0.9999321152427753
