time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.085444;1.0976283289861721;0.9823673980309776;0.8948033231205779;0.07173602891089922;0.0653499469813042;1.100091262589053;10.000091892736616;0.9091548992831846;-0.09173300285265533;1.045492297691856;0.9999754352363439;0.9137477023534581;1.0000827868278093
90.095444;1.0976266373490462;0.9823671745079723;0.8948043689682961;0.07173598851172457;0.06534996521855288;1.1000948498518475;10.0000949232205;0.9091535243899176;-0.09173300341652288;1.0454903521663008;0.9999761201113014;0.913746662193283;1.0000827656950277
90.105444;1.0976250319089325;0.9823668794204701;0.8948053557398147;0.07173594922650924;0.06534998010856885;1.1000984213551506;10.000097726670809;0.909152181234484;-0.09173300399425002;1.0454884475910886;0.999976813427845;0.9137455767085275;1.0000827150668983
90.115444;1.0976235106351129;0.9823665130203667;0.8948062843628551;0.07173591110345803;0.06534999148410156;1.1001019733874258;10.000100339352418;0.9091508742429668;-0.09173300458535567;1.0454865877756208;0.9999775129011357;0.9137444508396367;1.000082638670601
90.125444;1.0976220697974264;0.9823660759144549;0.8948071563002341;0.07173587420628973;0.06534999923156184;1.1001055022354005;10.000102802734544;0.9091496067618894;-0.09173300518951806;1.0454847754570218;0.9999782144258396;0.9137432889287627;1.0000825394854105
90.135444;1.0976207046362016;0.9823655685980114;0.894807973445488;0.0717358386241701;0.06535000326394932;1.100109003813948;10.000105166260456;0.9091483821552675;-0.09173300580644736;1.0454830129398278;0.9999789117406528;0.9137420948076194;1.0000824193382973
90.145444;1.0976194107929107;0.9823649910681697;0.894808738335579;0.07173580449710659;0.06535000346659695;1.1001124740081616;10.000107476971932;0.9091472046942176;-0.09173300643582659;1.0454813018566769;0.9999795976400856;0.9137408722136156;1.0000822797347122
90.155444;1.0976181850840954;0.9823643432825111;0.8948094539941875;0.07173577199655311;0.06534999967754941;1.100115909095559;10.00010976576783;0.9091460798842855;-0.09173400707709449;1.0454796426153652;0.9999802660364178;0.9137397254316779;1.0000821223405332
90.165444;1.0976170248013988;0.9823636259248916;0.8948101235948862;0.07173574128120028;0.06534999171387944;1.1001193059805716;10.00011204573529;0.9091450139170857;-0.09173400772925737;1.045478034339414;0.9999809126715666;0.9137384578462872;1.0000819484487435
90.175444;1.0976159270811656;0.9823628406937246;0.8948107503110844;0.07173571246891103;0.06534997937049573;1.1001226628211387;10.000114316333294;0.9091440126889722;-0.09173400839094442;1.045476475313772;0.9999815336578184;0.9137371744920574;1.0000817586706912
90.185444;1.0976148895097468;0.982361990284626;0.894811337020531;0.07173568559739343;0.06534996237073178;1.1001259798180976;10.000116568414038;0.9091430810304443;-0.0917340090605442;1.0454749631136886;0.9999821240560209;0.9137358801980726;1.0000815535229801
90.195444;1.0976139106206166;0.9823610782679322;0.8948118860875557;0.07173566056870025;0.06534994036859115;1.1001292587112133;10.000118792606235;0.9091422224956425;-0.0917340097362094;1.045473494567078;0.9999826780984044;0.913734579516026;1.0000813339388943
90.205444;1.097612988988506;0.9823601088580849;0.8948123995921531;0.07173563715302049;0.06534991305153015;1.1001325010592542;10.000120981957581;0.909141439440697;-0.09173401041578744;1.0454720660822465;0.9999831899506871;0.9137332768126787;1.000081100905423
90.215444;1.0976121222763457;0.9823590864645148;0.8948128798402195;0.07173561506645185;0.06534988024438362;1.1001357073144031;10.000123127186438;0.9091407326758303;-0.0917340110968906;1.0454706740263924;0.9999836539331356;0.9137319766762608;1.0000808551205365
90.225444;1.0976113073450167;0.982358015019981;0.8948133295418421;0.0717355940629828;0.06534984195616962;1.1001388772267573;10.000125217844923;0.9091401012170893;-0.09173401177715823;1.0454693149991467;0.9999840646268431;0.9137306837844688;1.0000805973998355
90.235444;1.097610540542923;0.9823568976152092;0.8948137510795402;0.07173557400853625;0.06534979838761187;1.1001420103174353;10.000127250764475;0.9091395430691341;-0.09173401245458809;1.0454679861206448;0.9999844169495944;0.9137294022275324;1.0000803287031639
90.245444;1.0976098178855889;0.9823557364095923;0.8948141456391706;0.07173555490284556;0.0653497498949112;1.1001451061560374;10.000129237139744;0.9091390563316158;-0.09173401312772478;1.0454666853526564;0.9999847059600269;0.9137281350329721;1.0000800493874515
90.255444;1.0976091351358548;0.9823545324985531;0.894814513196997;0.07173553683349193;0.06534969695226822;1.1001481648980878;10.000131201840007;0.9091386394591929;-0.09173401379547312;1.045465411631763;0.9999849269666671;0.9137268840260315;1.0000797591117705
90.265444;1.0976084877638967;0.9823532862470791;0.8948148527044606;0.07173551992732972;0.06534964013115298;1.1001511877218546;10.000133175872664;0.909138290842284;-0.09173401445679083;1.0454641643056226;0.9999850762156456;0.9137256496177545;1.0000794573433194
90.275444;1.097607871522159;0.9823519982994854;0.8948151620976167;0.07173550433436271;0.06534958006287245;1.1001541766582867;10.000135194276423;0.9091380085121377;-0.09173401511070849;1.0454629422282524;0.9999851510106872;0.9137244306289338;1.0000791435462668
90.285444;1.0976072832466466;0.9823506705305854;0.8948154388328268;0.0717354902314562;0.06534951742323877;1.1001571340307914;10.000137298106024;0.9091377900439159;-0.09173401575652869;1.0454617437766434;0.999985148390791;0.913723224599211;1.0000788175597535
90.295444;1.0976067209834806;0.982349306166258;0.8948156807425041;0.07173547785558208;0.06534945293655951;1.10016006214616;10.000139526954502;0.9091376326447516;-0.0917340163939274;1.0454605675170323;0.999985064029841;0.9137220285821915;1.0000784801005314
90.305444;1.097606183869179;0.9823479087914555;0.8948158863701964;0.07173546751463435;0.06534938734010738;1.1001629633797532;10.000141908544599;0.9091375333911217;-0.09173401702297998;1.0454594120930942;0.9999848933625798;0.913720840046857;1.0000781327111354
90.315444;1.0976056723238397;0.9823464808774252;0.894816054467437;0.07173545952042688;0.06534932135055926;1.100165840270269;10.000144458403781;0.9091374891916137;-0.09173401764413432;1.0454582757858115;0.999984633722514;0.9137196573350278;1.0000777773953375
90.325444;1.097605188444948;0.9823450234173036;0.8948161830228335;0.07173545410847476;0.0653492556615427;1.100168695300144;10.000147186337385;0.9091374970147563;-0.09173401825811736;1.0454571567743345;0.9999842849577842;0.913718479250502;1.000077416251044
90.335444;1.0976047361448362;0.9823435370621132;0.8948162688369697;0.07173545138932175;0.06534919091460634;1.100171530366497;10.000150100289902;0.9091375546874276;-0.09173401886581577;1.0454560538471769;0.9999838485213864;0.9137173043246879;1.0000770511387786
90.345444;1.0976043208212656;0.982342023222149;0.8948163082736552;0.07173545132265764;0.06534912764750507;1.100174346745391;10.00015320727485;0.90913766116488;-0.09173401946813842;1.0454549671669224;0.999983326777364;0.9137161304593284;1.000076683551286
90.355444;1.0976039486346416;0.9823404842071009;0.8948162984746991;0.0717354537601217;0.06534906628394571;1.1001771456699945;10.000156513401647;0.9091378163622923;-0.0917340200658425;1.0454538984745507;0.9999827230697055;0.913714954978623;1.0000763147701404
90.365444;1.0976036255033903;0.9823389227390495;0.8948162379048386;0.07173545852489399;0.06534900716630553;1.1001799283137996;10.000160021051004;0.9091380211783271;-0.09173402065943065;1.0454528503376572;0.9999820417269161;0.91371377521182;1.0000759461512552
90.375444;1.0976033562890912;0.982337341394798;0.8948161260541698;0.07173546541215681;0.0653489505736396;1.1001826953804934;10.000163729224537;0.9091382769906662;-0.09173402124918346;1.0454518251952;0.9999812875989971;0.9137125894991757;1.0000755793936908
90.385444;1.0976031445121306;0.9823357423018714;0.8948159628400719;0.07173547415290735;0.06534889671940484;1.1001854469808328;10.000167640730453;0.9091385848546966;-0.09173402183520155;1.0454508249619017;0.9999804657741999;0.9137113979850091;1.000075216478701
90.395444;1.0976029926234412;0.9823341270104928;0.8948157481862788;0.0717354844396887;0.06534884578671961;1.1001881825036774;10.000171766664586;0.9091389453714845;-0.09173402241739206;1.0454498513099573;0.9999795818527882;0.9137102025417111;1.000074859036837
90.405444;1.0976029026301695;0.98233249642595;0.8948154819527618;0.07173549597016093;0.06534879800508327;1.1001909008614323;10.000176118004525;0.9091393587180752;-0.09173402299545144;1.0454489066070243;0.9999786421774105;0.913709006032852;1.000074507909867
90.415444;1.0976028762448813;0.9823308506631026;0.8948151639837775;0.07173550846995284;0.0653487537026143;1.100193601009303;10.00018068929092;0.9091398245899913;-0.09173402356879334;1.0454479948034021;0.999977653757291;0.9137078119037072;1.0000741632702825
90.425444;1.0976029143059425;0.9823291889704322;0.894814794272785;0.0717355217184214;0.0653487132967416;1.1001962819670457;10.000185454905965;0.9091403427883504;-0.09173402413640847;1.0454471210274305;0.9999766244027294;0.9137066241721687;1.0000738244518548
90.435444;1.0976030166732227;0.9823275102105641;0.8948143735212238;0.07173553557044941;0.06534867722325906;1.1001989424034107;10.000190379430242;0.9091409139406362;-0.09173402469694479;1.0454462900999448;0.9999755629242479;0.9137054473226758;1.0000734900461672
90.445444;1.0976031830006547;0.982325813526338;0.8948139036025536;0.0717355499498745;0.06534864582708078;1.10020158006788;10.000195423090716;0.9091415391743245;-0.09173402524912781;1.045445505519091;0.9999744786715681;0.913704286023422;1.0000731590976855
90.455444;1.097603413009364;0.9823240983965005;0.894813387104829;0.0717355648018587;0.06534861931547897;1.1002041915144005;10.000200537503245;0.9091422190707272;-0.09173402579207535;1.0454447696183091;0.9999733802346247;0.9137031447276474;1.0000728315878777
90.465444;1.0976037060536281;0.9823223641581256;0.8948128262466947;0.07173558004634353;0.06534859783670782;1.100206772494241;10.000205657886614;0.9091429533287819;-0.0917340263251519;1.0454440840870876;0.9999722738219197;0.9137020274166595;1.0000725075471013
90.475444;1.0976040615020264;0.982320609557638;0.8948122225677462;0.07173559558088924;0.06534858155790944;1.100209318384522;10.000210701023194;0.9091437414924854;-0.09173402684751501;1.045443449952892;0.9999711625238143;0.9137009375941861;1.0000721869617426
90.485444;1.0976044799060325;0.9823188329133737;0.8948115778979988;0.07173561130341057;0.06534857063403073;1.100211823932359;10.00021557626475;0.9091445834462288;-0.09173402735780997;1.0454428672169602;0.999970047378948;0.9136998782738928;1.0000718703284561
90.495444;1.0976049632494522;0.9823170329363695;0.8948108952904804;0.07173562713302023;0.06534856515856179;1.10021428293613;10.000220201150107;0.9091454788416723;-0.09173402785440803;1.04544233479785;0.9999689295737795;0.9136988519232783;1.0000715579862982
90.505444;1.0976055141512877;0.982315209399199;0.8948101790214658;0.07173564303563576;0.06534856517148196;1.1002166888663671;10.00022450919267;0.9091464259706068;-0.09173402833580813;1.0454418508230656;0.9999678118897596;0.9136978606384886;1.0000712491019952
90.515444;1.09760613557329;0.982313363181541;0.8948094342902128;0.07173565902068037;0.06534857068367138;1.100219036068865;10.000228448161115;0.9091474211675665;-0.09173402880070575;1.0454414128967608;0.9999666982499256;0.9136969065414012;1.0000709420556673
90.525444;1.0976068313312317;0.9823114958247378;0.8948086668614393;0.07173567509513441;0.06534858168243096;1.100221320295327;10.000231972816998;0.9091484595407684;-0.09173402924812936;1.0454410182957996;0.9999655925195278;0.9136959919943715;1.000070635526803
90.535444;1.0976076060149451;0.9823096086865556;0.8948078821494627;0.07173569123532132;0.06534859810169096;1.1002235382543326;10.000235037180898;0.9091495363638304;-0.0917340296777338;1.0454406641685365;0.9999644984305195;0.9136951192646164;1.0000703284606636
90.545444;1.0976084637125934;0.9823077018803626;0.8948070839620699;0.07173570741263621;0.06534861977132067;1.1002256871783391;10.00023759419231;0.9091506475967556;-0.09173403008975163;1.045440348013651;0.9999634204655802;0.9136942899360384;1.0000700190522498
90.555444;1.0976094066444024;0.9823057739075314;0.8948062738515137;0.07173572361243391;0.06534864638858572;1.1002277647753036;10.000239605132792;0.9091517895320202;-0.09173403048469518;1.0454400684680603;0.999962364119945;0.9136935049532622;1.0000697042264108
90.565444;1.0976104347394982;0.9823038226304944;0.8948054516297015;0.07173573980124949;0.06534867752124;1.1002297688997957;10.000241047228172;0.9091529589114794;-0.0917340308631173;1.0454398251212562;0.9999613351713962;0.9136927652756913;1.0000693796130842
90.575444;1.0976115462939888;0.9823018461063563;0.8948046165912341;0.07173575590059637;0.06534871262282411;1.1002316972753854;10.00024191074379;0.909154153217477;-0.09173403122555845;1.0454396170039897;0.9999603389466142;0.9136920721241677;1.0000690393797267
90.585444;1.0976127390497403;0.9822998422089951;0.8948037686401112;0.07173577182738006;0.06534875106448476;1.1002335478874632;10.000242190022751;0.9091553700898054;-0.09173403157262755;1.0454394417553752;0.9999593799018395;0.9136914267076242;1.0000686764093332
90.595444;1.0976140107559869;0.9822978082039131;0.8948029089183971;0.07173578755707234;0.06534879222110249;1.1002353193241783;10.000241875386457;0.9091566066252613;-0.09173403190486469;1.0454392961781405;0.9999584611592979;0.9136908302759683;1.0000682831713785
90.605444;1.0976153597586582;0.9822957409031802;0.8948020397478943;0.07173580314185375;0.06534883557317825;1.1002370106447787;10.000240953279123;0.9091578593916727;-0.09173403222241208;1.0454391768366746;0.999957584530927;0.913690284597768;1.0000678527135236
90.615444;1.097616786541345;0.982293637283994;0.8948011639189984;0.07173581870115985;0.0653488807228483;1.100238621124874;10.000239413355237;0.9091591250412132;-0.09173403252487436;1.045439080532296;0.9999567512297338;0.9136897921479007;1.0000673792340942
90.625444;1.0976182949258828;0.9822914952137441;0.8948002836850805;0.07173583442629976;0.06534892734796817;1.1002401498529542;10.000237252049356;0.9091604011443678;-0.09173403281143885;1.045439005009214;0.9999559621216305;0.9136893556594042;1.0000668583870902
90.635444;1.0976198909980914;0.982289313353894;0.8947994001248439;0.07173585058773795;0.06534897517261401;1.1002415955553848;10.000234473448899;0.9091616867974722;-0.09173403308103667;1.0454389491843707;0.9999552174946534;0.9136889774022275;1.000066287565699
90.645444;1.0976215803750813;0.9822870906541467;0.8947985135506457;0.07173586750659615;0.06534902394756027;1.1002429572690493;10.000231091281586;0.909162982944189;-0.09173403333235468;1.0454389127593167;0.9999545170662268;0.9136886586312852;1.00006566561298
90.655444;1.0976233666385133;0.9822848265470079;0.8947976243255102;0.07173588548947668;0.06534907344025895;1.1002442348604955;10.000227126705884;0.9091642919081682;-0.0917340335637872;1.0454388956009733;0.9999538596252289;0.913688399082495;1.0000649920061666
90.665444;1.0976252524198251;0.9822825212316284;0.8947967326849401;0.07173590477636979;0.06534912345191356;1.100245428309611;10.000222602386987;0.9091656158763852;-0.09173403377352508;1.045438896427557;0.9999532427592656;0.9136881966454404;1.00006426667105
90.675444;1.0976272411581;0.98228017509513;0.894795838055351;0.07173592552712925;0.06534917383275612;1.1002465372557004;10.000217540974658;0.9091669558012077;-0.09173403395973005;1.0454389114706188;0.9999526639001706;0.9136880480268955;1.0000634904033834
90.685444;1.0976293367571033;0.9822777881415264;0.8947949392417128;0.07173594781097468;0.06534922446737727;1.1002475617254983;10.000211968829893;0.9091683116497759;-0.09173403412062074;1.0454389347943709;0.9999521213219296;0.9136879500711212;1.0000626649172324
90.695444;1.0976315416934792;0.9822753607837487;0.8947940349193418;0.07173597159445073;0.06534927526638325;1.1002485026953512;10.000205920912125;0.9091696831649827;-0.09173403425453241;1.0454389593382016;0.9999516136287514;0.9136879002161141;1.0000617927519364
90.705444;1.0976338558394687;0.9822728953643004;0.8947931237286157;0.0717359967755495;0.06534932619166099;1.1002493625296947;10.000199444915369;0.9091710701116482;-0.09173403436008909;1.0454389771821726;0.9999511391819544;0.9136878960620402;1.0000608775171036
90.715444;1.0976362763566276;0.9822703967274273;0.8947922044855701;0.071736023237944;0.06534937726362663;1.1002501453860938;10.000192598448558;0.9091724717128611;-0.0917340344363677;1.045438979725962;0.9999506964586078;0.9136879353422407;1.0000599235984484
90.725444;1.0976387985557647;0.9822678716809815;0.8947912759887277;0.07173605086217845;0.06534942853459873;1.1002508558333541;10.000185440430744;0.9091738861449644;-0.09173403448295642;1.0454389579978784;0.9999502838844845;0.9136880162748736;1.0000589352529987
90.735444;1.0976414175962537;0.982265328033191;0.8947903361964675;0.07173607952516001;0.06534948006700726;1.10025149648987;10.000178027416949;0.9091753108419355;-0.09173403449996544;1.0454389027307578;0.9999498989660602;0.9136881377873234;1.000057916332825
90.745444;1.097644129386964;0.9822627734538666;0.894789382241052;0.07173610911341255;0.06534953191519546;1.1002520677930463;10.000170413119132;0.9091767430997556;-0.09173403448788686;1.045438804794983;0.999949538426716;0.9136882998327949;1.0000568702602757
90.755444;1.0976469299513134;0.9822602147750871;0.8947884114381808;0.0717361395162303;0.06534958411293477;1.1002525698850891;10.000162647524359;0.9091781806492605;-0.09173403444725463;1.0454386559473803;0.9999491995417737;0.9136885032721447;1.0000557993162396
90.765444;1.0976498147713847;0.9822576581221008;0.8947874218005593;0.07173617061740101;0.0653496366781579;1.1002530041671703;10.000154778386676;0.9091796219082445;-0.09173403437841526;1.0454384495453173;0.9999488810786187;0.9136887490531389;1.0000547040280092
90.775444;1.097652779009334;0.9822551091406732;0.8947864114918233;0.0717362022902129;0.06534968961618104;1.1002533729453277;10.000146849676028;0.9091810650815073;-0.09173403428163292;1.0454381813742022;0.9999485827210206;0.9136890374480588;1.0000535834494966
90.785444;1.0976558178803213;0.9822525729717413;0.8947853780513848;0.07173623437203808;0.06534974292805222;1.100253677325846;10.000138895948657;0.9091825068502218;-0.09173403415732609;1.0454378495739718;0.9999483040354502;0.9136893675335893;1.0000524360192866
90.795444;1.0976589266331815;0.9822500542774669;0.8947843182583223;0.07173626666722106;0.0653497966345874;1.1002539159295626;10.000130941092843;0.9091839427125163;-0.09173403400623069;1.045437453213551;0.9999480443861007;0.9136897371326599;1.0000512605408
90.805444;1.0976621000861366;0.9822475572494829;0.8947832288306404;0.07173629898622494;0.06534985078206193;1.1002540861646086;10.000123001532545;0.9091853688523615;-0.09173403382953563;1.04543699163762;0.9999478031370366;0.9136901433865421;1.0000500564928312
90.815444;1.097665331773445;0.9822450857915118;0.894782107543097;0.0717363311641732;0.06534990542003044;1.1002541858049557;10.000115091742558;0.9091867831420514;-0.09173403362892962;1.0454364656760735;0.9999475795764203;0.9136905836050294;1.0000488230971538
90.825444;1.097668613412478;0.9822426440182479;0.8947809539389504;0.0717363630628138;0.06534996056435796;1.100254213023555;10.000107228906188;0.9091881842816645;-0.09173403340633757;1.0454358784455962;0.9999473734756877;0.9136910562120505;1.0000475584719801
90.835444;1.0976719355098772;0.9822402366541365;0.8947797692986803;0.07173639458158777;0.06535001615436334;1.1002541660102558;10.000099429856917;0.9091895705640882;-0.09173403316348552;1.0454352340720328;0.9999471862124626;0.9136915607069244;1.0000462602857214
90.845444;1.0976752887697006;0.9822378692770583;0.8947785561430267;0.07173642565844555;0.06535007206369114;1.1002540430416945;10.000091706963126;0.909190939592273;-0.0917340329017275;1.0454345362506532;0.9999470210568491;0.9136920963784798;1.0000449269980987
90.855444;1.0976786651239543;0.9822355480240832;0.8947773174562698;0.07173645623039354;0.06535012817059593;1.100253842830723;10.000084070322334;0.9091922885591374;-0.09173403262205479;1.0454337883033813;0.9999468824129796;0.9136926616790655;1.0000435582648948
90.865444;1.097682057743452;0.9822332783947733;0.8947760559016885;0.0717364861763623;0.06535018439003885;1.1002535650944558;10.000076528259774;0.9091936145413708;-0.09173403232493194;1.04543299347796;0.9999467750927097;0.9136932543953489;1.0000421543538776
90.875444;1.0976854604226474;0.9822310643593903;0.8947747737254869;0.07173651530890407;0.0653502406461178;1.1002532111420653;10.000069080166476;0.9091949147906434;-0.09173403201025919;1.0454321545114427;0.9999467039670245;0.9136938713821005;1.0000407152247819
90.885444;1.0976888671687355;0.9822289084538245;0.8947734734971925;0.07173654342625996;0.0653502968424118;1.10025278400124;10.000061706936014;0.9091961868147455;-0.09173403167778699;1.0454312733219073;0.9999466736655767;0.913694508538413;1.0000392401595715
90.895444;1.0976922723177402;0.9822268119656331;0.8947721584803949;0.07173657037158966;0.06535035287522287;1.1002522879076495;10.000054370961847;0.9091974284190345;-0.09173403132757847;1.0454303515752488;0.9999466884417432;0.9136951613363337;1.000037728181039
90.905444;1.0976956706068846;0.9822247750967125;0.8947708321206692;0.07173659606559377;0.06535040868645976;1.100251727665347;10.000047032803998;0.9091986379324468;-0.09173403096013266;1.0454293912782364;0.9999467520500902;0.9136958250791559;1.0000361786350973
90.915444;1.0976990567121905;0.9822227974805363;0.8947694976296056;0.07173662050349933;0.06535046428473228;1.1002511082322488;10.000039669598637;0.9091998142430882;-0.09173403057622637;1.045428394499316;0.9999468673006002;0.9136964952948172;1.0000345913580824
90.925444;1.0977024247312994;0.9822208788675266;0.894768158046271;0.07173664372577102;0.06535051973151328;1.1002504341492483;10.000032275978493;0.9092009565740385;-0.09173403017683904;1.0454273627879902;0.9999470360774245;0.913697168380921;1.0000329666635654
90.935444;1.097705768401772;0.9822190196476723;0.8947668164371433;0.07173666578900789;0.06535057515847445;1.1002497087154222;10.000024855525837;0.9092020643021044;-0.09173402976349772;1.0454262970632608;0.9999472598883755;0.9136978417932209;1.0000313056880643
90.945444;1.0977090818106852;0.9822172205716255;0.8947654759493462;0.07173668674449407;0.06535063077647761;1.1002489334315098;10.000017418677588;0.9092031366919605;-0.09173402933860407;1.0454251979567046;0.9999475395943593;0.9136985141467691;1.0000296108467257
90.955444;1.0977123597450338;0.9822154820416235;0.8947641398603896;0.07173670664655614;0.06535068681245372;1.1002481082799458;10.00000998693076;0.9092041725607222;-0.09173402890514398;1.045424065880667;0.9999478745285338;0.9136991856178259;1.0000278857662277
90.965444;1.0977155981330766;0.9822138044085921;0.8947628123246758;0.07173672559608081;0.06535074344448755;1.1002472326453794;10.000002596108295;0.9092051703563981;-0.09173402846617917;1.0454229008501803;0.9999482622983619;0.9136998579366039;1.000026134356049
90.975444;1.0977187947495823;0.9822121889440721;0.8947614993386792;0.07173674376731005;0.0653508008116614;1.100246305736886;9.999995292875626;0.9092061284574243;-0.0917340280246811;1.045421702929637;0.99994869941637;0.9137005335268004;1.0000243598333494
90.985444;1.0977219486373546;0.9822106380152812;0.894760208271803;0.0717367614116835;0.0653508590440111;1.100245326297311;9.999988126385542;0.9092070452139684;-0.09173402758356368;1.045420472856314;0.999949182409343;0.9137012148097462;1.0000225652296058
90.995444;1.0977250587787881;0.9822091545172895;0.8947589461262301;0.0717367788439986;0.06535091826331345;1.1002442922198128;9.999981142338491;0.9092079185946998;-0.09173402714562211;1.045419212031069;0.9999497088434673;0.9137019045479879;1.0000207544445294
91.005444;1.0977281240048675;0.9822077411530421;0.8947577184372191;0.07173679637195811;0.06535097857944447;1.100243199992316;9.999974381729606;0.9092087455963738;-0.0917340267133515;1.045417922115629;0.9999502772821387;0.9137026061934583;1.0000189319505228
91.015444;1.0977311432128203;0.9822063996046075;0.8947565294728699;0.07173681420193884;0.06535104008107094;1.1002420443958463;9.999967882693943;0.9092095221653377;-0.09173402628885953;1.0454166046699995;0.9999508860085141;0.913703323026961;1.000017102031858
91.025444;1.0977341144892623;0.9822051297906836;0.8947553828560081;0.07173683240146801;0.0653511028158598;1.1002408191433217;9.999961683442379;0.9092102437057471;-0.09173402587405759;1.0454152612700833;0.9999515317073073;0.9137040567675323;1.000015268497031
91.035444;1.0977370341269512;0.9822039295050505;0.8947542818401523;0.07173685092099297;0.06535116679542274;1.1002395175981237;9.999955823476729;0.9092109055170741;-0.09173402547098336;1.0454138941830327;0.9999522091099153;0.9137048071655677;1.0000134343364497
91.045444;1.0977398968506802;0.9822027952239268;0.8947532289865672;0.07173686962248593;0.06535123201463097;1.1002381328640405;9.99995034369064;0.9092115031910819;-0.09173402508188068;1.04541250689451;0.9999529115061428;0.9137055726854632;1.0000116016394338
91.055444;1.0977426972531499;0.9822017239895351;0.894752225708356;0.07173688831727917;0.06535129842649386;1.1002366579566494;9.999945288260802;0.909212032971949;-0.09173402470895468;1.0454111039623724;0.9999536317122729;0.9137063513365925;1.0000097720318137
91.065444;1.097745431339385;0.982200714401285;0.8947512725700137;0.07173690685555124;0.06535136592387411;1.1002350865179178;9.9999407058389;0.9092124916174564;-0.09173402435418448;1.045409690252153;0.9999543628686562;0.9137071410406842;1.0000079472765115
91.075444;1.0977490618217978;0.98220064668962;0.8947503857636401;0.07173675336593177;0.06535122042354344;1.1002334137738479;9.999936648082265;0.9092128759135483;-0.09173402401941971;1.0454082700954281;0.9999550985748691;0.9137079393486741;1.0000061299429073
91.085444;1.097751657595973;0.9821997597027311;0.8947495348305169;0.07173677162154886;0.06535128991564222;1.1002316372526673;9.999933168667301;0.9092131824941625;-0.09173402370656153;1.045406847093108;0.9999558327218536;0.9137087430516525;1.0000043235793423
91.095444;1.0977541823275379;0.9821989339244334;0.8947487356664892;0.07173678988786546;0.06535136051241439;1.1002297568259651;9.999930317766974;0.9092134080547812;-0.09173402341761201;1.0454054245622173;0.9999565594273837;0.9137095483667526;1.000002532065793
91.105444;1.097756634275119;0.9821981684126728;0.8947479871883692;0.07173680824378209;0.0653514323866007;1.1002277737289792;9.999928127992233;0.9092135496244084;-0.09173402315456076;1.0454040059727812;0.9999572728539309;0.9137103514278079;1.0000007590454627
91.115444;1.097759011628067;0.9821974606552806;0.8947472871143547;0.07173682673717337;0.06535150576585899;1.1002256891213233;9.999926606470021;0.9092136048068192;-0.09173402291921508;1.0454025946985088;0.999957966897337;0.9137111485521876;0.9999990081057043
91.125444;1.0977613132709396;0.9821968069257553;0.8947466327360583;0.07173684541740327;0.0653515808919335;1.1002235035470547;9.999925742629616;0.9092135720057484;-0.09173402271314493;1.0454011932415164;0.9999586353118031;0.9137119364316476;0.9999972831508215
91.135444;1.0977635387329143;0.9821962034084842;0.894746021784136;0.0717368643561862;0.065351657974797;1.100221217408798;9.99992552019363;0.9092134503995661;-0.0917340225377434;1.0453998029687794;0.9999592723592811;0.9137127125958125;0.9999955883629265
91.145444;1.0977656876471078;0.9821956466964018;0.8947454533678275;0.07173688364004839;0.06535173718791142;1.1002188316610042;9.999925924091743;0.9092132395040319;-0.09173402239425726;1.0453984245945172;0.9999598732567329;0.9137134758122398;0.9999939279068124
91.155444;1.097767759247581;0.9821951332277725;0.8947449281638801;0.07173690333860777;0.06535181865977;1.1002163484454324;9.999926941447109;0.9092129387299726;-0.09173402228381725;1.0453970583588714;0.9999604336896323;0.9137142257672555;0.9999923054666353
91.165444;1.0977697518722311;0.9821946585555871;0.8947444474615273;0.07173692347200718;0.06535190243346435;1.100213771416114;9.999928555306052;0.909212547436664;-0.09173402220743082;1.0453957035642965;0.9999609488944686;0.9137149624326104;0.9999907234323452
91.175444;1.097771663075968;0.9821942176569008;0.8947440119925717;0.07173694404427924;0.06535198847390751;1.1002111054793862;9.999930739151875;0.9092120654375695;-0.09173402216569901;1.0453943585654004;0.9999614138774563;0.9137156859900514;0.9999891819724608
91.185444;1.0977734897698206;0.9821938063683305;0.8947436210321476;0.07173696515944561;0.06535207673335014;1.1002083561605118;9.999933460492855;0.9092114934500242;-0.09173402215840543;1.0453930215893172;0.9999618249047563;0.913716396837092;0.9999876789544423
91.195444;1.09777522775299;0.9821934226622312;0.894743271895043;0.07173698708729076;0.06535216715909645;1.1002055290726116;9.999936684841673;0.9092108330918534;-0.09173402218450888;1.045391691300652;0.999962180555388;0.9137170953969679;0.999986211315961
91.205444;1.0977768722167416;0.9821930667685208;0.8947429603812342;0.07173701019503582;0.06535225963267573;1.100202629889782;9.999940376086096;0.9092100866907293;-0.09173402224259525;1.0453903664328918;0.9999624813103744;0.9137177825296915;0.9999847768269585
91.215444;1.0977784189557953;0.9821927401084282;0.8947426819832507;0.07173703485061528;0.06535235395351956;1.1001996648947359;9.999944500908802;0.9092092571694984;-0.09173402233126861;1.0453890451185441;0.9999627286179305;0.9137184600339495;0.9999833744941043
91.225444;1.0977798642536623;0.9821924436413759;0.894742432636939;0.07173706136092302;0.065352449878757;1.1001966415035065;9.999949032158362;0.9092083479278359;-0.09173502244921487;1.0453877244094094;0.9999629244851997;0.9137192306041524;0.9999820033019602
91.235444;1.0977812042441801;0.9821921770287658;0.894742208698775;0.07173708989886442;0.06535254715136665;1.1001935679480535;9.999953942991489;0.9092073628874773;-0.09173502259505989;1.0453864002669755;0.9999630711230219;0.9137198955624404;0.9999806608100743
91.245444;1.0977824352978123;0.9821919394018215;0.8947420070222487;0.0717371204542251;0.06535264550415734;1.1001904522179193;9.999959199857871;0.909206306483188;-0.09173502276715152;1.0453850688095367;0.999963170480047;0.9137205575334466;0.999979343278572
91.255444;1.0977835547700316;0.9821917304200916;0.8947418251076489;0.07173715285833672;0.06535274466603079;1.1001873010493604;9.999964762101893;0.9092051833920499;-0.09173502296341;1.0453837278921032;0.9999632243140028;0.9137212195142489;0.9999780473951153
91.265444;1.0977845611782657;0.9821915501068006;0.8947416607531632;0.07173718683412078;0.06535284439660902;1.1001841192765427;9.99997058678591;0.9092039983015694;-0.09173502318132666;1.0453823769231088;0.9999632344122006;0.9137218848361;0.9999767716930458
91.275444;1.0977854540723444;0.9821913980236585;0.8947415116376681;0.07173722204838863;0.06535294451495488;1.1001809098152606;9.999976637016772;0.9092027552587144;-0.09173502341809572;1.045381015291725;0.999963202224029;0.9137225561129789;0.9999755160920369
91.285444;1.0977862339275286;0.9821912731136289;0.8947413751401527;0.07173725815247084;0.06535304486647305;1.10017767481515;9.999982890629802;0.9092014568966672;-0.09173502367092173;1.0453796413612835;0.9999631282048285;0.9137232350450709;0.9999742805736686
91.295444;1.097786901754779;0.9821911740250155;0.89474124841109;0.07173729476700608;0.06535314525980615;1.1001744175991048;9.999989344140113;0.9092001048431039;-0.09173502393743194;1.0453782527749422;0.999963011658515;0.9137239228582734;0.9999730646673072
91.305444;1.0977874582433707;0.9821910991143274;0.8947411290536651;0.07173733147442878;0.06535324542469194;1.1001711439694404;9.999996011284487;0.9091987005225227;-0.09173502421594054;1.0453768474946084;0.9999628513759815;0.9137246204200866;0.9999718678410969
91.315444;1.0977879030351798;0.9821910462837989;0.8947410157406384;0.07173736789389129;0.06535334499750935;1.1001678618691202;10.000002919927848;0.9091972449597165;-0.09173502450540062;1.0453754243976487;0.9999626465423646;0.9137253280519928;0.9999706900288955
91.325444;1.0977882349974886;0.9821910130396195;0.89474090775469;0.07173740375638983;0.0653534435361385;1.1001645798733544;10.000010106419401;0.9091957380403349;-0.09173502480505401;1.0453739830502342;0.9999623971325309;0.9137260455527418;0.9999695318910589
91.335444;1.097788453103812;0.9821909967135021;0.8947408039595248;0.07173743889979771;0.06535354054189323;1.10016130599579;10.00001760518367;0.9091941782859732;-0.09173502511393894;1.045372523705739;0.9999621037913203;0.9137267723782859;0.999968394868098
91.345444;1.0977885566899916;0.9821909945218055;0.8947407021794197;0.07173747322372528;0.06535363544841247;1.1001580477220678;10.000025443397384;0.9091925639835884;-0.09173502543066328;1.0453710478648433;0.9999617678656113;0.9137275078052832;0.9999672810146512
91.355444;1.0977885452791;0.9821910033271143;0.8947405992228138;0.07173750665504382;0.06535372761694985;1.1001548124199967;10.000033648027628;0.9091908951365837;-0.09173502575368032;1.0453695582280613;0.9999613915716848;0.9137282513222303;0.9999661926265868
91.365444;1.0977884188615585;0.9821910195954456;0.8947404915859064;0.07173753913915039;0.0653538164045419;1.1001516071974147;10.000042248137836;0.9091891740928474;-0.0917350260816827;1.0453680573297126;0.9999609775682615;0.9137290031974425;0.9999651318398532
91.375444;1.0977881779657317;0.9821910396275256;0.8947403767515191;0.07173757062578391;0.06535390124823136;1.1001484390609475;10.000051261599944;0.9091874045335323;-0.09173502641374608;1.0453665460455972;0.9999605281636058;0.9137297649692709;0.9999641003068669
91.385444;1.0977878225535567;0.9821910594125898;0.8947402539815578;0.07173760101899881;0.06535398169506523;1.1001453155658403;10.000060687442891;0.9091855906343468;-0.09173502674922356;1.0453650237127845;0.9999600447944313;0.913730539582117;0.9999630991017278
91.395444;1.097787350708429;0.9821910744090403;0.8947401234959506;0.07173763016179893;0.06535405739468676;1.1001422447454565;10.000070516726169;0.9091837368318756;-0.09173502708735749;1.0453634890070886;0.9999595277761468;0.9137313307928748;0.999962128796333
91.405444;1.0977867589201833;0.9821910798142455;0.8947399852336594;0.07173765790133181;0.06535412806822366;1.1001392342267864;10.000080745032594;0.909181847585144;-0.0917350274268425;1.0453619398596132;0.9999589767377625;0.9137321422526976;0.9999611894421383
91.415444;1.0977860437620204;0.982191070721813;0.894739839032913;0.07173768414118546;0.06535419347379504;1.1001362903494452;10.000091369234303;0.9091799273202976;-0.09173502776579334;1.0453603734713106;0.9999583916078647;0.9137329771066053;0.9999602806026925
91.425444;1.0977852028816235;0.9821910420065055;0.8947396857868234;0.07173770880686381;0.06535425338482183;1.1001334177342204;10.000102373188637;0.9091779809102566;-0.09173502810205221;1.0453587872995669;0.9999577731295112;0.9137338376683761;0.9999594017741478
91.435444;1.0977842348345406;0.9821909885784235;0.8947395280965017;0.07173773180257427;0.06535430756402485;1.1001306192860365;10.00011372130858;0.9091760144087561;-0.09173502843354801;1.045357179680943;0.9999571226000826;0.9137347244585157;0.9999585531039293
91.445444;1.097783139215023;0.9821909061147478;0.8947393699144865;0.07173775304027681;0.06535435575162332;1.1001278968693302;10.000125365224806;0.909174034952579;-0.09173502875865952;1.0453555497793008;0.9999564410833824;0.9137356358470711;0.9999577359066778
91.455444;1.0977819171261058;0.9821907919553416;0.8947392157219639;0.0717377724704695;0.0653543976846988;1.100125252517743;10.000137254174685;0.909172049284856;-0.09173502907644504;1.045353897646573;0.9999557287199972;0.9137365689186453;0.9999569523763363
91.465444;1.0977805709689505;0.9821906456953042;0.8947390698616112;0.07173779008331006;0.06535443311221575;1.1001226886682525;10.00014934381655;0.9091700626208732;-0.09173502938652905;1.0453522240468722;0.9999549848935988;0.9137375200650398;0.9999562046442779
91.475444;1.0977791038619242;0.9821904691808347;0.8947389361460873;0.07173780594700535;0.0653544617773913;1.1001202071823728;10.000161598567297;0.9091680794253779;-0.09173502968874735;1.045350529907114;0.9999542092208813;0.9137384852808674;0.9999554943745856
91.485444;1.0977775192707058;0.9821902658669293;0.8947388179317146;0.07173782024343484;0.0653544833917376;1.1001178090091357;10.000173989130355;0.9091661049057819;-0.09173502998282258;1.0453488163345197;0.9999534021163028;0.9137394607944614;0.9999548232111519
91.495444;1.0977758205708137;0.9821900395965937;0.8947387186173127;0.07173783325175136;0.06535449765988369;1.1001154945879044;10.000186495211569;0.9091641456435785;-0.09173503026819062;1.0453470852165387;0.9999525639144273;0.9137404432540097;0.9999541931559046
91.505444;1.0977740103376208;0.9821897937317577;0.8947386417460194;0.0717378453201817;0.06535450436147938;1.1001132631136519;10.000199106948468;0.9091622095880695;-0.0917350305439673;1.0453453396334424;0.9999516937608751;0.9137414294747541;0.9999536067467681
91.515444;1.0977720899187609;0.9821895314097153;0.8947385906635903;0.07173785681725581;0.06535450342370845;1.1001111114206767;10.00021181226379;0.9091603061088409;-0.09173503080903327;1.045343583846236;0.9999507902034724;0.9137424164619825;0.999953067257376
91.525444;1.097770059861478;0.9821887758919665;0.8947381313951392;0.07173963340748842;0.06535610313245001;1.1001090344927758;10.00022458011915;0.9091584456434324;-0.09173503106216299;1.0453418230444098;0.9999498531450222;0.9137434019471854;0.9999525783376353
91.535444;1.0977679206748758;0.9821884917347059;0.8947381437785008;0.07173964441840455;0.06535608723289496;1.1001070265568142;10.000237356731025;0.9091566384878618;-0.09173503130204953;1.0453400627324492;0.9999488845717108;0.9137443851561446;0.9999521433366831
91.545444;1.0977656733448686;0.9821882024509503;0.8947381962388234;0.0717396551575763;0.06535606416152531;1.1001050816665576;10.000250074972941;0.909154893544492;-0.09173503152719133;1.0453383075534246;0.9999478870464235;0.9137453668167632;0.9999517656676068
91.555444;1.0977633196486767;0.9821879114314835;0.894738294722446;0.07173966546593946;0.0653560342003354;1.1001031941172215;10.000262669179856;0.9091532178590974;-0.09173503173581413;1.0453365606141907;0.9999468624094314;0.9137463484254009;0.9999514497731908
91.565444;1.097760862026016;0.9821876216678107;0.8947384440993;0.07173967513380859;0.06535599766668551;1.1001013586921053;10.000275087745637;0.9091516170219822;-0.09173503192596236;1.0453348241935503;0.9999458123266088;0.9137473321516889;0.9999512007751737
91.575444;1.0977583029228515;0.9821873358830114;0.8947386478956623;0.07173968388049586;0.06535595489914332;1.1000995708100483;10.00028729684092;0.9091500955820115;-0.09173503209568264;1.0453331008934796;0.9999447390854764;0.9137483213735778;0.9999510231704417
91.585444;1.0977556443068346;0.9821870572119045;0.8947389085683637;0.0717396913545552;0.0653559062693153;1.1000978264900214;10.000299275336669;0.9091486568076713;-0.09173503224319876;1.0453313945071705;0.9999436451824898;0.913749320463262;0.9999509204613085
91.595444;1.0977528880662888;0.982186789739346;0.8947392279434275;0.07173969719036931;0.0653558521884162;1.100096122135096;10.000311007235455;0.9091473025900955;-0.09173503236695935;1.0453297108226423;0.9999425323173375;0.9137503337873247;0.9999508956412767
91.605444;1.0977500367909825;0.9821865385177427;0.8947396072998299;0.07173970107974563;0.06535579308781805;1.100094454226212;10.000322478215798;0.9091460335939886;-0.09173503246545947;1.0453280577804605;0.9999414011778466;0.913751364781998;0.9999509512218188
91.615444;1.0977470938792042;0.982186309874686;0.8947400472653143;0.07173970277379633;0.06535572940265673;1.1000928191612902;10.00033367438268;0.9091448487597987;-0.09173503253710678;1.0453264442818766;0.9999402525692881;0.913752415242928;0.9999510886843601
91.625444;1.0977440633500741;0.9821861115882711;0.8947405482751762;0.07173970200855839;0.065355661580662;1.1000912139286685;10.000344580585194;0.909143744700549;-0.09173503258042948;1.0453248784396394;0.9999390888125141;0.9137534852547813;0.9999513082136162
91.635444;1.0977409498533888;0.982185952197643;0.8947411111859468;0.07173969845559773;0.06535559007396441;1.1000896372823952;10.000355184559838;0.9091427158841611;-0.0917350325944123;1.045323366341624;0.9999379141430889;0.9137545738375261;0.9999516087703106
91.645444;1.0977377581566166;0.9821858401074852;0.8947417372573687;0.07173969176190835;0.0653555153057553;1.1000880903102996;10.000365482839568;0.9091417555633211;-0.09173503257852085;1.0453219116534667;0.9999367340367017;0.913755679238997;0.999951987894555
91.655444;1.0977344926008599;0.9821857833542701;0.8947424278041732;0.07173968162237242;0.06535543764883665;1.1000865759763978;10.000375475296883;0.9091408572860337;-0.09173503253235707;1.0453205158473171;0.9999355542347504;0.9137567989441108;0.9999524416467869
91.665444;1.0977311575700812;0.9821857898192919;0.8947431836743326;0.07173966781343034;0.06535535741766198;1.1000850978702512;10.000385153094713;0.9091400159992302;-0.09173503245543019;1.0453191789425875;0.9999343800433708;0.9137579302206098;0.9999529651883569
91.675444;1.0977277580714297;0.9821858666876983;0.8947440039967697;0.07173965019733931;0.06535527489238306;1.100083659027671;10.000394495755145;0.909139227598517;-0.09173503234721572;1.0453179007218147;0.9999332158662335;0.9137590708374401;0.9999535533611456
91.685444;1.0977242996540142;0.982186019194613;0.8947448850668669;0.0717396287411896;0.0653551903786483;1.1000822616692825;10.000403477866982;0.9091384877944648;-0.09173503220705498;1.045316681485646;0.9999320653033752;0.9137602194927621;0.9999542009037441
91.695444;1.097720788459102;0.9821862502017873;0.8947458210420205;0.07173960353770653;0.06535510422109582;1.10008090764984;10.000412073355882;0.9091377918649648;-0.09173503203400662;1.0453155220607064;0.9999309317443267;0.9137613756070136;0.999954902637517
91.705444;1.0977172316854875;0.9821865607683168;0.894746805677536;0.0717395747789892;0.06535501675066979;1.1000795991208543;10.000420254456827;0.9091371349606122;-0.091735031827139;1.0453144237490881;0.9999298187392476;0.913762538219839;0.99995565325126
91.715444;1.097713637523715;0.9821869510719146;0.8947478332591156;0.07173954269284645;0.06535492823743537;1.1000783389946744;10.000427993098056;0.9091365119888838;-0.09173503158593924;1.0453133881047256;0.999928730407565;0.9137637054790942;0.9999564463156786
91.725444;1.0977100142551233;0.982187421359217;0.8947488985177398;0.07173950749767556;0.0653548388603804;1.100077130617857;10.000435266464425;0.90913591755807;-0.09173503131040366;1.0453124166741763;0.9999276714714768;0.913764875834229;0.9999572737003067
91.735444;1.0977063695171037;0.9821879717604547;0.8947499961136318;0.07173946940150956;0.06535474868140344;1.1000759772186435;10.000442058975569;0.9091353464142875;-0.09173503100096315;1.0453115110957751;0.9999266460394973;0.9137660493163975;0.9999581259495982
91.745444;1.0977027102072057;0.982188601191774;0.8947511202242615;0.0717394286245696;0.06535465764560544;1.1000748821439887;10.000448355015003;0.9091347938057066;-0.09173503065839497;1.0453106729478512;0.9999256566258655;0.9137672274494706;0.9999589929500354
91.755444;1.0976990426397635;0.9821893072943051;0.8947522644485539;0.07173938540251429;0.0653545656142376;1.1000738491767095;10.000454131423481;0.9091342556550888;-0.09173503028373331;1.0453099030792374;0.9999247045590993;0.9137684123258015;0.9999598652443433
91.765444;1.0976953729863503;0.9821900869061574;0.8947534218956672;0.07173933995390806;0.06535447240617538;1.1000728824533055;10.000459362395477;0.9091337286531803;-0.0917350298782651;1.0453092011044167;0.9999237908582982;0.9137696058509814;0.9999607358486661
91.775444;1.0976917079337711;0.9821909355261393;0.8947545856489242;0.0717392924524621;0.0653543778266322;1.100071986655113;10.000464030822384;0.9091332101581746;-0.09173502944365496;1.0453085657802852;0.9999229168926149;0.9137708091756124;0.9999616009467969
91.785444;1.0976880546986003;0.9821918467883183;0.8947557494434364;0.07173924303391964;0.06535428169118444;1.1000711668786167;10.00046813373784;0.9091326981740757;-0.09173502898199383;1.0453079960354408;0.9999220842783221;0.9137720217656936;0.9999624589246895
91.795444;1.0976844204122231;0.9821928131900984;0.8947569081099879;0.07173919181110874;0.06535418385759777;1.1000704277681408;10.000471683052721;0.9091321913999254;-0.09173502849548022;1.0453074913374083;0.9999212940773002;0.9137732407378384;0.9999633091110619
91.805444;1.0976808122041872;0.982193827385999;0.8947580579515005;0.07173913886435802;0.06535408425408258;1.1000697730229323;10.000474704748635;0.9091316890684288;-0.09173502798595184;1.045307051206512;0.9999205464114137;0.9137744617086172;0.9999641512113676
91.815444;1.0976772381417605;0.9821948830251584;0.8947591968985912;0.07173908422648936;0.06535398287254059;1.1000692059021215;10.000477233139321;0.9091311908756794;-0.09173502745485142;1.0453066747018775;0.9999198405921481;0.9137756805653348;0.9999649849881951
91.825444;1.0976737074956127;0.9821959747922178;0.8947603242729821;0.07173902789932304;0.06535387972728063;1.100068730143732;10.00047930380693;0.9091306970723472;-0.09173502690359721;1.045306359785006;0.999919175148679;0.9137768944920207;0.9999658097988424
91.835444;1.097670229379581;0.9821970976808142;0.894761440668552;0.07173896987938079;0.06535377483292927;1.100068350203174;10.000480953805823;0.9091302085862634;-0.09173502633379861;1.045306102770508;0.9999185479839351;0.9137781020340481;0.9999666242119034
91.845444;1.097666811299854;0.982198246399408;0.8947625477564536;0.07173891018042391;0.06535366823169414;1.1000680708200428;10.000482224853684;0.9091297270680186;-0.09173502574723261;1.0453058983213437;0.9999179568990395;0.9137793024105789;0.9999674262600414
91.855444;1.0976634594452954;0.9821994158665932;0.8947636472496269;0.0717388488679831;0.06535356003236904;1.1000678961635149;10.000483158734522;0.9091292541959695;-0.09173502514576047;1.0453057396622447;0.9999174001591449;0.9137804942032117;0.9999682141764368
91.865444;1.0976601793410903;0.9822006019320024;0.8947647398539956;0.07173878607210848;0.06535345041446514;1.10006782846622;10.000483789300127;0.9091287909219137;-0.09173502453106842;1.0453056190117103;0.9999168769488351;0.9137816747629761;0.9999689869438413
91.875444;1.0976569755662218;0.9822018014134579;0.8947658259217515;0.07173872196454659;0.06535333960344279;1.100067867913769;10.000484144076356;0.909128337772331;-0.09173502390429758;1.0453055283565573;0.9999163875754439;0.9137828408667261;0.999969744688142
91.885444;1.097653851907824;0.9822030116532444;0.8947669069750603;0.07173865674410607;0.06535322784093199;1.100068014381336;10.000484252526322;0.9091278950862556;-0.0917350232658846;1.0453054603042744;0.999915933451449;0.9137839894654189;0.9999704883468769
91.895444;1.097650811918007;0.9822042295911221;0.8947679855516921;0.07173859064924167;0.06535311535141838;1.100068268590559;10.000484149833762;0.9091274628615703;-0.09173502261573993;1.0453054085448927;0.9999155172169288;0.9137851179397173;0.9999712185399635
91.905444;1.0976478586337655;0.9822054511749293;0.8947690634341553;0.07173852395546428;0.06535300230922451;1.100068631463962;10.000483875984925;0.9091270412313258;-0.09173502195370072;1.04530536771487;0.9999151426139022;0.9137862240538409;0.9999719352668296
91.915444;1.0976449942551953;0.9822066722137879;0.8947701407404766;0.07173845693541268;0.06535288882527936;1.1000691028575529;10.0004834710392;0.9091266310919732;-0.09173502127999159;1.0453053332676399;0.9999148136032927;0.9137873058357582;0.9999726386132878
91.925444;1.0976422205916814;0.9822078898194437;0.8947712166989713;0.07173838983563995;0.06535277497764487;1.1000696812502455;10.000482967621695;0.9091262342422609;-0.09173502059516131;1.045305301369693;0.999914533079123;0.9137883616068659;0.9999733290763468
