time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.033487;1.0977298430345506;0.9830380109823452;0.8955556172372214;0.07198525043974004;0.06557861569118319;1.1000708638335899;9.999796769941312;0.9090561509726127;-0.09156996293433371;1.0453827527568034;0.9998832185037624;0.9137489424616315;0.999930405664146
92.043487;1.0977305034696034;0.9830380549288672;0.8955548325096998;0.07198533750782589;0.06557850636919853;1.100072974429222;9.999786402230484;0.9090557332684993;-0.09156996313595131;1.0453851666645722;0.9998822725633734;0.9137486650348347;0.9999287126165354
92.053487;1.0977311348687553;0.9830381375536195;0.8955540474860046;0.07198542225763853;0.0655784006594724;1.1000750755870887;9.999776290048901;0.9090553140184163;-0.09156996333523423;1.0453876017361314;0.9998813909223974;0.9137483685193263;0.9999270413601418
92.063487;1.097731733534256;0.9830382488935797;0.8955532641107432;0.07198550435119892;0.0655782987556071;1.1000771626184842;9.99976644207658;0.9090548990957058;-0.09156996353230275;1.0453900510594043;0.9998805717535084;0.9137480540163759;0.999925397271124
92.073487;1.09773229452515;0.9830383793644675;0.8955524835351274;0.07198558358905861;0.065578200756634;1.100079229324291;9.999756869505205;0.909054494767448;-0.09156996372744665;1.0453925090512226;0.9998798142552471;0.913747722346471;0.9999237856121951
92.083487;1.0977328114591578;0.9830385200528226;0.8955517068809192;0.0719856598282607;0.06557810676046821;1.1000812685885808;9.999747577774098;0.9090541074365648;-0.09156996392048908;1.0453949716822062;0.9998791171887003;0.9137473734796207;0.9999222110726275
92.093487;1.0977332777686155;0.9830386626107063;0.8955509358679882;0.07198573293205295;0.06557801691788562;1.1000832736593273;9.999738561445634;0.9090537420577426;-0.09156996411064791;1.045397436153506;0.9998784772208574;0.9137470065794353;0.9999206774058297
92.103487;1.09773368763697;0.9830387997639376;0.8955501723277789;0.07198580274422926;0.0655779314142294;1.1000852381250783;9.99972980921597;0.9090534010164995;-0.09156996429686032;1.0453999001926362;0.9998778890544554;0.9137466210592573;0.9999191876107194
92.113487;1.0977340359908043;0.9830389256355034;0.8955494169470147;0.07198586902729096;0.06557785040611223;1.1000871549457838;9.999721312774234;0.9090530843709861;-0.0915699644780763;1.0454023617759949;0.9998773472729494;0.9137462174188675;0.9999177444517189
92.123487;1.097734318590639;0.9830390356138347;0.8955486687739852;0.07198593140743785;0.06557777395874949;1.1000890167083281;9.99971307242032;0.9090527909569165;-0.0915699646533979;1.0454048187364444;0.999876848136393;0.9137457970441005;0.9999163508337674
92.133487;1.097734532676975;0.9830391261911974;0.8955479262640264;0.07198598943829748;0.06557770202651306;1.100090816579376;9.99970510022401;0.9090525198268825;-0.09156996482225724;1.0454072684839435;0.999876390058179;0.9137453618683751;0.9999150102024634
92.143487;1.0977346773998151;0.9830391946077406;0.8955471887436754;0.07198604278722255;0.065577634457629;1.1000925484603905;9.999697417911094;0.909052271133393;-0.0915699649846327;1.0454097085927434;0.9998759729198486;0.9137449142826006;0.9999137267826292
92.153487;1.0977347535293935;0.9830392382286656;0.8955464564235128;0.07198609135341857;0.06557757101765459;1.1000942066621473;9.999690048187695;0.9090520458756793;-0.09156996514112138;1.0454121372297835;0.99987559705169;0.9137444569782104;0.9999125051762029
92.163487;1.0977347628615604;0.983039254301496;0.8955457294279211;0.07198613519516722;0.06557751145588224;1.1000967860480826;9.999683008991823;0.9090518451292238;-0.09156996529268421;1.0454145526989351;0.9998752623349146;0.9137439927786516;0.999911349337602
92.173487;1.0977347078544029;0.9830392405615634;0.895545007904965;0.07198617441133263;0.06557745558249907;1.1000982830272978;9.999676315176046;0.9090516694923891;-0.09156996544033695;1.0454169527772723;0.9998749681199108;0.9137435243184217;0.9999102620653257
92.183487;1.0977345916112755;0.9830391960838195;0.895544292806002;0.07198620910833156;0.06557740331530867;1.1000996963204945;9.999669978541906;0.9090515189760718;-0.09156996558528334;1.0454193341762155;0.9998747140839583;0.9137430538395115;0.999909246040952
92.193487;1.0977344180250996;0.9830391214098594;0.8955435857616325;0.07198623939429385;0.06557735465777313;1.1001010260613149;9.999664003967009;0.9090513932767484;-0.09156996572915206;1.0454216921316204;0.9998745007451726;0.913742583517169;0.9999083049488898
92.203487;1.0977341914793253;0.9830390177237922;0.8955428885235153;0.0719862653679237;0.06557730961665874;1.1001022720927067;9.999658391256077;0.9090512922199329;-0.09156996587377028;1.045424020291388;0.9998743289560218;0.9137421156285499;0.9999074432437085
92.213487;1.0977339159855062;0.9830388859174247;0.895542202702929;0.07198628713867493;0.06557726816099047;1.1001034334052098;9.999653142042039;0.9090512158847376;-0.09156996602077346;1.045426311049577;0.9998741989806263;0.9137416521100905;0.999906665468059
92.223487;1.0977335948851594;0.9830387262436269;0.8955415292403377;0.07198630483729082;0.0655772302421702;1.100104508668039;9.999648261984213;0.9090511642340653;-0.09156996617156053;1.0454285562303662;0.9998741098935967;0.9137411939237509;0.9999059760140911
92.233487;1.0977332310151537;0.9830385382678692;0.8955408674973052;0.07198631856380396;0.06557719579347844;1.1001054964304615;9.999643757713205;0.9090511369110333;-0.091569966327573;1.0454307476069773;0.9998740598280474;0.9137407410138907;0.9999053792506211
92.243487;1.0977328263076314;0.9830383211982504;0.8955402153297727;0.07198632832122188;0.06557716470408163;1.1001063949454633;9.999639634936836;0.9090511333989544;-0.09156996649044992;1.0454328771886294;0.9998740468992515;0.9137402933273037;0.9999048798734049
92.253487;1.097732381749789;0.9830375937496941;0.8955391325900407;0.07198809927766132;0.06557874493460616;1.1001072025092062;9.99963589773125;0.909051153274175;-0.09156996666175937;1.0454349374241565;0.9998740696512599;0.9137398516405761;0.9999044828957799
92.263487;1.0977318981395738;0.9830373167987441;0.8955384937494386;0.07198810068997998;0.06557872012480866;1.1001079181090139;9.99963254426355;0.9090511967163133;-0.09156996684265464;1.0454369210391543;0.9998741267627359;0.9137394171587022;0.9999041924930933
92.273487;1.0977313762329364;0.983037008643993;0.8955378601640117;0.07198809760333823;0.06557869824045673;1.1001085415979979;9.999629561249169;0.9090512649750442;-0.09156996703394017;1.0454388205237606;0.9998742168877857;0.9137389912103421;0.9999040106732949
92.283487;1.0977308164834108;0.983036668207258;0.8955372313468606;0.07198808975878387;0.06557867907902193;1.100109073223254;9.999626921140134;0.9090513601383428;-0.09156996723637413;1.0454406280546562;0.9998743388960927;0.9137385757825036;0.9999039374211396
92.293487;1.0977302194047758;0.9830362948228358;0.8955366070865898;0.07198807683660627;0.06557866232479528;1.1001095130499605;9.999624584020617;0.9090514843254646;-0.091569967450693;1.045442336466129;0.9998744925062849;0.9137381735362108;0.9999039717977263
92.303487;1.09772958550674;0.9830358882999278;0.8955359874247645;0.07198805842986035;0.06557864758056847;1.1001098608560933;9.999622507791157;0.909051638987463;-0.09156996767741385;1.0454439403045557;0.9998746787759536;0.9137377868688858;0.9999041125487731
92.313487;1.0977289143714257;0.9830354490752534;0.8955353726387645;0.07198803408487406;0.06557863444973029;1.100110116394574;9.999620659553493;0.9090518250058577;-0.09156996791688803;1.0454454357983587;0.9998748995389357;0.913737417277713;0.9999043580221034
92.323487;1.0977282050428698;0.983034978537899;0.8955347633443417;0.07198800338306793;0.06557862258739991;1.1001102795788904;9.999619016582194;0.9090520435605237;-0.09156996816958714;1.0454468199849576;0.9998751565154066;0.9137370653271965;0.9999047062272572
92.333487;1.0977274578242133;0.9830344789047657;0.8955341603116983;0.07198796601575896;0.06557861170624811;1.1001103502160017;9.99961756168711;0.9090522964712064;-0.0915699684362316;1.0454480899047884;0.9998754511425496;0.9137367305027186;0.9999051553924921
92.343487;1.0977266748748;0.9830339525051203;0.8955335638521613;0.07198792181471872;0.0655786015747218;1.1001103270071482;9.999616279641037;0.9090525853436576;-0.09156996871771748;1.0454492428732405;0.9998757846107053;0.9137364110503196;0.9999057041403197
92.353487;1.0977258594726036;0.9830334013931803;0.8955329732007135;0.07198787073409663;0.06557859202926695;1.1001102065675643;9.999615150753396;0.9090529108145701;-0.09156996901502895;1.045450277923312;0.9998761576553206;0.9137361039732186;0.9999063508872861
92.363487;1.0977250150910938;0.9830328277089452;0.8955323866040991;0.07198781281527997;0.06557858297156485;1.1001099840220567;9.999614143539873;0.909053272921672;-0.09156996932916317;1.0454511970775249;0.9998765704523458;0.9137358048769612;0.9999070932150599
92.373487;1.0977241446927846;0.9830322341515393;0.8955318018725371;0.0719877481413744;0.06557857433460805;1.100109654679191;9.99961321169431;0.9090536718463402;-0.0915699696609713;1.0454520051702376;0.9998770225528653;0.91373550811159;0.9999079277590597
92.383487;1.0977232511337982;0.9830316242673949;0.8955312162888632;0.0719876767930472;0.0655785660641187;1.100109214989642;9.999612293599956;0.9090541080466287;-0.09156997001094035;1.0454527082780039;0.999877512704251;0.9137352074334452;0.9999088504943725
92.393487;1.0977223379248109;0.9830310024018738;0.8955306260062542;0.07198759886557105;0.06557855814847835;1.1001086629239865;9.99961131390664;0.9090545819544197;-0.09156997037917723;1.045453312137413;0.9998780387353344;0.9137348962823537;0.9999098569342703
92.403487;1.0977214088668927;0.983030372849324;0.8955300261835696;0.07198751454308548;0.06557855066879842;1.1001079981491209;9.99961019025056;0.9090550940311886;-0.09156997076566636;1.045453821701198;0.9998785973973302;0.9137345677713019;0.999910942150737
92.413487;1.097720467460752;0.9830297387414137;0.8955294120064536;0.07198742410331307;0.06557854380122571;1.10010722153641;9.999608843451517;0.9090556456648607;-0.09157097117042635;1.0454542414731811;0.9998791844121728;0.9137343154915705;0.9999121008281355
92.423487;1.0977195172658532;0.9830291021355497;0.8955287792396884;0.07198732782397753;0.06557853775251753;1.1001063344843798;9.999607205996956;0.909056240176236;-0.09157097159349678;1.0454545759805556;0.9998797949046576;0.9137339333729364;0.9999133272724117
92.433487;1.0977185627091939;0.9830284652162765;0.8955281237346655;0.0719872259536129;0.06557853270371847;1.1001053386623418;9.999605227610969;0.9090568822984841;-0.09157097203509278;1.0454548301433373;0.9998804236102666;0.9137335170599535;0.9999146155780663
92.443487;1.0977176091290222;0.9830278308139898;0.8955274411140238;0.07198711880264343;0.06557852880715163;1.1001042361932205;9.999602878521065;0.9090575763149543;-0.09157097249568065;1.045455009334688;0.9998810649216349;0.9137330624155031;0.9999159602889587
92.453487;1.0977166617132155;0.9830272014979514;0.8955267272896809;0.07198700681423353;0.0655785261884931;1.1001030303059065;9.999600150265087;0.9090583251077033;-0.09157097297561462;1.0454551193760415;0.9998817133938747;0.9137325652452233;0.9999173570280919
92.463487;1.0977157241915811;0.9830265787587548;0.895525978873809;0.07198689056600695;0.06557852493434124;1.10010172605912;9.999597053186115;0.909059130619374;-0.09157097347487828;1.0454551666130998;0.999882364758507;0.9137320215610505;0.9999188023423167
92.473487;1.097714798170209;0.9830259636767734;0.8955251932843543;0.07198677075467394;0.06557852511570951;1.1001003306346477;9.999593607769315;0.909059994007313;-0.09157097399329903;1.0454551579198297;0.9998830167059825;0.9137314280574284;0.9999202928397743
92.483487;1.097713883509416;0.9830253580927942;0.8955243692159504;0.07198664810842575;0.06557852684059548;1.100098853151532;9.99958983329374;0.9090609150771154;-0.09157097453065749;1.0454551011049242;0.9998836687136008;0.9137307823212676;0.9999218242746208
92.493487;1.0977129794611193;0.9830247645502439;0.8955235068850904;0.07198652321097783;0.065578530275401;1.1000973040777917;9.999585745121939;0.9090618919121586;-0.0915709750865023;1.0454550055939917;0.9998843213147129;0.9137300829001419;0.9999233915973224
92.503487;1.0977120857661904;0.9830241852767229;0.8955226075607369;0.07198639639892412;0.06557853562924072;1.1000956944606108;9.999581359159958;0.9090629208445318;-0.09157097566012624;1.045454881592541;0.9998849757437109;0.9137293290039037;0.9999249902748787
92.513487;1.0977112029473515;0.9830236218353461;0.895521672990841;0.07198626781715263;0.06557854313366199;1.100094035289023;9.999576691213685;0.9090639967252766;-0.09157097625070929;1.0454547377352958;0.9998856341102421;0.9137285202115825;0.9999266175350229
92.523487;1.0977103314425474;0.9830230756329547;0.8955207048602188;0.07198613751805236;0.06557855304372841;1.1000923371439737;9.999571753462494;0.9090651133692311;-0.09157097685728402;1.0454545801307278;0.9998862992032815;0.9137276569057334;0.9999282723850705
92.533487;1.0977094706243828;0.9830225482631635;0.8955197046126139;0.07198600551629165;0.06557856565113808;1.100090609976339;9.999566555260028;0.909066263697098;-0.09157097747855464;1.045454413331264;0.999886973698997;0.9137267409294566;0.9999299549460436
92.543487;1.097708619154055;0.983022041611245;0.8955186737456075;0.071985871851342;0.06557858126733727;1.1000888629130372;9.999561104122217;0.9090674398948219;-0.0915709781130425;1.0454542408153193;0.9998876595818683;0.9137257756759259;0.9999316660688141
92.553487;1.0977077761700582;0.9830215580505612;0.8955176137300783;0.07198573670301878;0.06557860016779314;1.1000871042675802;9.999555403650726;0.9090686342439337;-0.09157097875955525;1.0454540647106965;0.9998883579689753;0.9137247656928705;0.9999334069422661
92.563487;1.0977069419299321;0.9830211003296206;0.8955165257122784;0.07198560049250201;0.06557862253885595;1.100085341560499;9.99954945045317;0.9090698403062448;-0.09157097941730204;1.04545388619596;0.9998890691878198;0.9137237163181333;0.9999351782717109
92.573487;1.0977061175092093;0.9830206712554168;0.895515410587653;0.07198546387938996;0.06557864846401583;1.1000835811151972;9.999543233770947;0.90907105327206;-0.09157098008556736;1.0454537061897395;0.9998897928040522;0.9137226333597063;0.9999369798496116
92.583487;1.0977053041785223;0.9830202738972168;0.8955142691785558;0.07198532764942916;0.06557867794647904;1.100081827590852;9.999536742346937;0.9090722691718809;-0.09157098076345355;1.0454535256370097;0.9998905272022391;0.913721522392133;0.9999388111509374
92.593487;1.0977045030863222;0.9830199118437234;0.8955131022761994;0.071985192578027;0.06557871094590974;1.1000800843992564;9.999529973102726;0.9090734842133322;-0.09157098144990992;1.045453346055906;0.9998912691971146;0.9137203883083928;0.9999406725581661
92.603487;1.0977037147326236;0.9830195889623595;0.8955119110306499;0.07198505935569695;0.06557874740194441;1.1000783547378687;9.999522931949649;0.9090746946669407;-0.09157098214392938;1.045453169984527;0.9998920142439277;0.9137192357644042;0.9999425662034177
92.613487;1.0977029382625654;0.9830193095742676;0.8955106979839534;0.07198492855538384;0.06557878723753749;1.100076641954014;9.999515630242099;0.9090758965319355;-0.09157098284457911;1.0454530004813218;0.9998927571941532;0.9137180695694779;0.9999444957024796
92.623487;1.0977021717458983;0.9830190792853017;0.8955094674943238;0.07198480063471811;0.06557883036968479;1.1000749490063046;9.999508082119036;0.9090770851471326;-0.09157098355078337;1.0454528406360217;0.9998934933097435;0.9137168945530532;0.9999464652601548
92.633487;1.0977014131226792;0.9830189050286073;0.895508224743933;0.07198467601974473;0.06557887670964424;1.1000732776647606;9.999500299618736;0.9090782554480822;-0.09157098426125948;1.0454526937432578;0.9998942191812096;0.9137157154351256;0.9999484785781068
92.643487;1.0977006608705209;0.9830187937106472;0.8955069747759538;0.0719845551813543;0.06557892611760881;1.1000716280445901;9.999492285455698;0.9090794024532736;-0.09157098497472554;1.0454525635628003;0.9998949332570444;0.913714536937388;0.99995053779965
92.653487;1.0976999143280308;0.9830187507187695;0.895505722808864;0.0719844386229264;0.06557897835816592;1.100069998961046;9.999484028119722;0.9090805212447567;-0.09157098569003735;1.0454524546726134;0.9998956357492922;0.913713364120774;0.9999526434692616
92.663487;1.0976991734923094;0.9830187791649125;0.8955044750337744;0.07198432684863502;0.06557903310532422;1.1000683885539975;9.999475500989554;0.909081606427928;-0.09157098640607239;1.0454523728626928;0.999896327851998;0.9137122025713529;0.9999547950331749
92.673487;1.097698438587372;0.9830188797797851;0.8955032385699759;0.07198422036083979;0.06557908996753298;1.1000667942349642;9.999466665478806;0.9090826512294027;-0.0915709871215483;1.0454523248278902;0.9998970105660553;0.9137110581334035;0.9999569905912591
92.683487;1.0976977098604044;0.9830190517180912;0.8955020207055017;0.07198411967413663;0.06557914850928832;1.1000652127179986;9.999457481126536;0.9090836470359168;-0.09157098783504379;1.0454523168339276;0.999897684030921;0.9137099365649274;0.9999592271243387
92.693487;1.097696987425871;0.983019293705688;0.8955008285565496;0.07198402529978126;0.06557920827711104;1.1000636412391613;9.999447919253665;0.9090845841998892;-0.09157098854517241;1.045452353032028;0.9998983481143335;0.9137088433623548;0.9999615017719117
92.703487;1.0976962709854745;0.9830196043825368;0.8954996691663042;0.07198393766243373;0.06557926879425897;1.1000620788356419;9.999437969193593;0.9090854533518733;-0.09157098925061913;1.0454524347971639;0.9998990032831023;0.9137077835184402;0.9999638118856501
92.713487;1.0976955590986446;0.9830199823838373;0.895498549117522;0.07198385700786371;0.06557932954783896;1.1000605260211118;9.999427634048407;0.9090862462985166;-0.09157098994997881;1.0454525619199302;0.9998996503144733;0.9137067614365533;0.9999661538761887
92.723487;1.0976948485166622;0.9830204266667903;0.8954974739171263;0.07198378338339541;0.06557939005096235;1.1000589836606531;9.999416922462087;0.9090869563110335;-0.09157099064168124;1.0454527345406468;0.9999002895714082;0.913705781457828;0.9999685232315729
92.733487;1.0976941345888678;0.9830209365538046;0.8954964479168169;0.07198371669041503;0.0655794499136986;1.1000574527235276;9.999405842870045;0.9090875776570425;-0.09157099132420427;1.0454529538487665;0.999900921394069;0.9137048484791893;0.9999709154234311
92.743487;1.0976934122330293;0.9830215118063451;0.8954954745559427;0.07198365675937073;0.06557950883911887;1.1000559348617502;9.999394400433651;0.9090881051964989;-0.0915709919963627;1.0454532213044962;0.9999015473422842;0.9137039677349361;0.9999733262678978
92.753487;1.0976926769941733;0.9830221525434613;0.8954945563243594;0.07198360340437328;0.06557956662045906;1.1000544330747508;9.99938259638359;0.9090885349155667;-0.09157099265740341;1.0454535375032166;0.9999021711499667;0.9137031436880153;0.9999757521016404
92.763487;1.097691926238362;0.9830228583128725;0.8954936942773024;0.07198355643360554;0.06557962317372239;1.1000529518222382;9.99937043324588;0.9090888644532533;-0.0915709933068332;1.0454539014670048;0.9999027989045257;0.9137023789887329;0.9999781901040468
92.773487;1.0976911594367977;0.9830236275840221;0.8954928877985832;0.07198351563880642;0.06557967853411946;1.1000514959738976;9.999357921349556;0.9090890927445547;-0.09157099394410396;1.0454543106606566;0.999903438411906;0.9137016745024437;0.9999806379642071
92.783487;1.0976903770300064;0.9830244584565296;0.8954921349683961;0.0719834808045678;0.06557973280498708;1.1000500693237079;9.999345077457969;0.9090892192089244;-0.09157099456853149;1.045454761510808;0.9999040980674859;0.9137010302637271;0.999983092777951
92.793487;1.097689579198238;0.9830253491371868;0.8954914331940963;0.0719834517389001;0.06557978609979061;1.1000486741972606;9.999331914888156;0.9090892430953428;-0.09157099517951234;1.0454552502058243;0.9999047857679926;0.9137004464642094;0.9999855505915332
92.803487;1.0976887655670577;0.9830262975993327;0.8954907798229337;0.07198342830757207;0.06557983850641022;1.1000473119583412;9.999318431556555;0.9090891633851247;-0.09157099577667581;1.0454557734998982;0.9999055083119793;0.9136999239774292;0.9999880072675398
92.813487;1.0976879352186462;0.9830273015560168;0.895490172191262;0.07198341044147796;0.0655798900850549;1.1000459830364577;9.999304605274821;0.9090889791732681;-0.09157099635978246;1.0454563287059382;0.9999062715095829;0.9136994642391838;0.9999904596099317
92.823487;1.0976870863716035;0.9830283590659308;0.8954896076236195;0.07198339810601442;0.06557994086917356;1.100044686893165;9.999290399631665;0.9090886903441099;-0.0915709969284094;1.0454569131748797;0.9999070806514455;0.9136990685681471;0.9999929056830206
92.833487;1.0976862162773966;0.9830294686527877;0.8954890844313595;0.0719833912642307;0.06557999086417836;1.100043423188575;9.999275772737555;0.9090882982459305;-0.09157099748176799;1.0454575241739021;0.999907940687758;0.9136987375049488;0.9999953441785477
92.843487;1.0976853216111995;0.9830306286888726;0.8954886030136401;0.07198338985554181;0.0655800400929018;1.1000421933579185;9.999260682649112;0.9090878055042393;-0.09157099801895649;1.045458158694275;0.999908856064628;0.913698470258786;0.9999977737337189
92.853487;1.0976843986154854;0.9830318371066149;0.8954881658024519;0.07198339378816793;0.06558008864561163;1.1000410010990456;9.999245090240112;0.909087214791195;-0.09157099853924779;1.0454588132951477;0.9999098306350764;0.9136982639558613;1.0000001931708753
92.863487;1.097683442978488;0.9830330916649211;0.8954877765328701;0.07198340293382853;0.0655801366321201;1.1000398513311513;9.999228960294204;0.9090865278562879;-0.09157099904206334;1.0454594847537637;0.9999108675388907;0.9136981132445466;1.0000026021140804
92.873487;1.09768245011012;0.9830343900962605;0.8954874397072763;0.07198341712088376;0.06558018408454372;1.1000387481534637;9.999212263767298;0.9090857460181422;-0.0915709995268964;1.045460170667612;0.9999119691199976;0.9136980109974464;1.000005000684801
92.883487;1.09768141546993;0.9830357302024642;0.8954871601230248;0.07198343613949527;0.06558023094901105;1.1000376935225342;9.999194983390815;0.9090848711236198;-0.09157099999331438;1.0454608692963339;0.999913137339365;0.9136979497498986;1.000007388634171
92.893487;1.0976803347588096;0.983037110032233;0.895486942363699;0.07198345976528712;0.06558027716199147;1.1000366877669832;9.99917711540864;0.9090839054996038;-0.09157100044098078;1.0454615791362218;0.9999143735886743;0.9136979226842715;1.000009765482109
92.903487;1.0976792045835324;0.9830385277275189;0.8954867906224064;0.07198348775775097;0.06558032269969945;1.100035730721897;9.999158663256368;0.9090828517253674;-0.09157100086978966;1.0454622987439008;0.9999156771884231;0.9136979235621198;1.0000121314012314
92.913487;1.0976780232565322;0.9830399812186429;0.8954867086917834;0.0719835198157042;0.06558036758837392;1.100034822151231;9.999139631913117;0.9090817134679834;-0.0915710012799811;1.045463027154401;0.9999170444055038;0.9136979462888206;1.0000144873856063
92.923487;1.0976767910246386;0.9830414678899693;0.8954866998550648;0.07198355557380005;0.06558041191905849;1.1000339618807715;9.999120029969117;0.9090804968945966;-0.09157100167206232;1.045463764246996;0.9999184690959966;0.9136979848982598;1.000016834611989
92.933487;1.0976755098701831;0.9830429840090571;0.8954867668422747;0.07198359467427635;0.0655804558613764;1.1000331501626706;9.999099874340905;0.9090792109817785;-0.09157100204672892;1.0454645102945601;0.9999199440161634;0.9136980339585087;1.0000191736551853
92.943487;1.0976741833229304;0.9830445246495838;0.8954869118353117;0.07198363682767442;0.06558049967293524;1.1000323878522498;9.999079190164345;0.9090778658859464;-0.09157100240484797;1.045465265093966;0.9999214618604569;0.9136980889465648;1.0000215043089966
92.953487;1.0976728166570733;0.9830460845577873;0.8954871363869727;0.07198368179169193;0.06558054368172407;1.100031676366106;9.999058008554805;0.9090764713042861;-0.09157100274745814;1.0454660273660326;0.999923016146451;0.9136981460563023;1.0000238266112624
92.963487;1.097671416939619;0.9830476588547041;0.8954874412792186;0.07198372931176517;0.0655805882383151;1.1000310176718757;9.999036368121633;0.9090750365352658;-0.09157100307588664;1.0454667948785152;0.9999246023625411;0.9136982017320298;1.0000261419988075
92.973487;1.097669992038712;0.9830492430366659;0.8954878265652528;0.07198377910267975;0.0655806336883551;1.1000304143239692;9.999014316441908;0.9090735708160563;-0.09157100339175915;1.0454675648458256;0.999926218593855;0.9136982529441222;1.0000284530864858
92.983487;1.097668549211014;0.9830508329163798;0.8954882918506489;0.07198383085493612;0.06558068033660257;1.1000298698471156;9.998991907811249;0.9090720827425777;-0.0915710036967583;1.045468334325678;0.9999278645325823;0.9136982979739325;1.0000307626231018
92.993487;1.0976670946501612;0.9830524245174651;0.8954888358836581;0.07198388423099857;0.06558072834595316;1.1000293891824355;9.998969204497149;0.9090705795574764;-0.09157100399249456;1.045469101139937;0.9999295396890541;0.9136983362510916;1.000033072684078
93.003487;1.097665634321903;0.983054013830682;0.8954894552663392;0.07198393888711518;0.06558077766349565;1.1000289782859711;9.998946285149307;0.9090690668436235;-0.09157100428056539;1.045469864392787;0.9999312427560043;0.9136983669012182;1.0000353840816594
93.013487;1.0976641745836972;0.9830555967542166;0.8954901438456454;0.07198399452928944;0.06558082809373598;1.1000286426253287;9.9989232488165;0.9090675487437611;-0.09157100456252507;1.0454706233071493;0.9999329722819755;0.9136983872787389;1.0000376961854727
93.023487;1.0976627214054104;0.9830571689886087;0.8954908936287;0.07198405094123614;0.06558087942868271;1.1000283857203945;9.998900205812484;0.9090660284668055;-0.09157100483979884;1.0454713757118543;0.999934727155058;0.9136983927855901;1.000040007280805
93.033487;1.0976612792768488;0.9830587258693823;0.8954916965811194;0.07198410794894905;0.06558093148690616;1.100028209187335;9.998877265288128;0.9090645082941692;-0.09157100511368418;1.0454721182745808;0.9999365065902153;0.9136983781192229;1.0000423149627988
93.043487;1.0976598507771023;0.9830602630323062;0.8954925460967037;0.07198416537129476;0.06558098410513889;1.1000281134578433;9.998854528422964;0.9090629892806336;-0.09157100538540547;1.045472847954227;0.9999383100952821;0.9136983387736318;1.0000446168175623
93.053487;1.0976584365715167;0.9830617776190788;0.8954934372780554;0.07198422301103666;0.0655810371536569;1.1000280978359505;9.998832081903954;0.9090614715390066;-0.09157100565613753;1.045473562996209;0.9999401371327571;0.9136982717332485;1.0000469114628898
93.063487;1.0976570357242763;0.9830632683457721;0.8954943665378726;0.07198428066762204;0.06558109054342066;1.1000281609013494;9.998809992339549;0.9090599551671882;-0.09157100592693394;1.045474263061096;0.9999419867491681;0.9136981755151562;1.0000491987726918
93.073487;1.0976556466349348;0.9830647344390914;0.8954953315056583;0.07198433814761859;0.06558114421767296;1.1000283015440246;9.998788310277451;0.9090584408538595;-0.09157100619868941;1.045474948469879;0.999943857758365;0.9136980497541041;1.0000514790283415
93.083487;1.0976542685254094;0.9830661751362221;0.8954963310518667;0.07198439527758395;0.06558119815728525;1.100028518889759;9.99876708058302;0.9090569293755855;-0.09157100647224337;1.0454756189241492;0.9999457490118189;0.9136978940150903;1.0000537523282815
93.093487;1.0976529025130237;0.9830675902685818;0.895497364745956;0.07198445189094062;0.06558125238944659;1.100028811123029;9.998746346191187;0.9090554210331737;-0.09157100674841682;1.0454762729623572;0.9999476593336976;0.9136977061802217;1.000056019103148
93.103487;1.097651551746301;0.9830689804428869;0.8954984319609315;0.0719845077985879;0.06558130695448132;1.1000291749502384;9.99872614315386;0.9090539161603618;-0.09157100702789334;1.0454769082305246;0.9999495873569241;0.9136974819320445;1.0000582809083807
93.113487;1.0976502207972572;0.983070345839122;0.8954995313091353;0.07198456282049928;0.0655813618383934;1.1000296056461998;9.998706501101251;0.9090524158447298;-0.09157100731111996;1.045477521359421;0.9999515312564559;0.9136972160591637;1.0000605402397513
93.123487;1.097648914469762;0.9830716849786353;0.8955006608283159;0.07198461685627659;0.06558141694754752;1.1000300966340835;9.998687452595764;0.9090509221469337;-0.0915710075982476;1.045478108009952;0.9999534883630185;0.9136969040183811;1.0000627997574474
93.133487;1.0976476367902228;0.9830729949971112;0.8955018185634552;0.07198466988814765;0.06558147213544106;1.1000306394748374;9.998669037946712;0.9090494381128736;-0.0915710078890763;1.045478663803765;0.9999554552622403;0.9136965423728134;1.000065061969698
93.143487;1.0976463910098269;0.9830742731677441;0.8955030028535981;0.07198472192118235;0.06558152721742527;1.1000312250841489;9.998651302364237;0.9090479676508865;-0.0915710081831046;1.0454791844549316;0.9999574285306477;0.9136961284222294;1.0000673290549515
93.153487;1.0976451804536538;0.9830755182046591;0.8955042124207883;0.07198477296608052;0.065581581975295;1.100031844642764;9.99863428729924;0.9090465150538535;-0.09157100847964134;1.045479665089124;0.9999594053864429;0.9136956595417798;1.0000696025193523
93.163487;1.0976440091868236;0.9830767302930612;0.8955054467698159;0.07198482308260501;0.06558163618970086;1.100032489286047;9.99861801631067;0.9090450839855428;-0.0915710087778663;1.0454801009163512;0.9999613838512238;0.9136951330356391;1.0000718828999176
93.173487;1.0976428813517323;0.9830779104542496;0.8955067065838241;0.07198487239288262;0.06558168966368673;1.1000331499323786;9.998602490157264;0.909043676621192;-0.09157100907674239;1.0454804882777324;0.9999633625688213;0.9136945470680758;1.0000741694342639
93.183487;1.0976417996942178;0.9830790602487298;0.8955079929972799;0.07198492105386063;0.06558174218939174;1.100033817779098;9.998587698734179;0.9090422938624276;-0.09157100937478364;1.0454808241359603;0.9999653405104613;0.913693901543833;1.0000764603694596
93.193487;1.0976407647829747;0.9830801817271317;0.8955093063816089;0.07198496924799949;0.06558179349922033;1.1000344845088854;9.998573633418191;0.909040936067206;-0.09157100967014001;1.0454811053452813;0.9999673165714413;0.9136931982121757;1.0000787541759808
93.203487;1.0976397751014169;0.9830812771874906;0.8955106464095063;0.07198501718010614;0.06558184329314629;1.10003514244474;9.998560290057219;0.9090396032636447;-0.09157100996116177;1.0454813287620945;0.9999692890201547;0.9136924405931293;1.000081050203021
93.213487;1.0976388278075955;0.9830823486598188;0.895512012611333;0.07198506508092428;0.06558189134871768;1.1000357850778013;9.998547667390607;0.909038295061559;-0.0915710102467541;1.0454814916487125;0.9999712552785154;0.9136916338109052;1.0000833483477416
93.223487;1.0976379199874136;0.9830833973625129;0.8955134041340821;0.07198511323452036;0.0655819375882581;1.1000364068320685;9.99853576096479;0.9090370109087816;-0.0915710105262212;1.045481592376412;0.9999732126955928;0.9136907843108227;1.0000856491282741
93.233487;1.0976370493372862;0.9830844235205658;0.8955148194280129;0.07198516201035036;0.06558198202464226;1.100037001809363;9.998524554618449;0.9090357504132177;-0.09157101079901384;1.045481631074729;0.9999751597438581;0.9136898995671884;1.0000879542123415
93.243487;1.0976362139837874;0.9830854264563119;0.8955162563640215;0.07198521189599766;0.06558202467204025;1.100037563066836;9.998514018973214;0.909034513182258;-0.0915710110645172;1.045481609428538;0.999977096155857;0.9136889876650334;1.0000902660921154
93.253487;1.0976354126619114;0.9830864044247082;0.8955177122764499;0.07198526346886605;0.06558206552703685;1.1000380831079675;9.998504118331757;0.9090332985100585;-0.09157101132194294;1.0454815297155595;0.9999790221448435;0.9136880570519049;1.0000925868485437
93.263487;1.0976346454995014;0.9830873545022535;0.8955191838183161;0.071985317284514;0.06558210460474292;1.100038554493444;9.998494818233409;0.9090321056776361;-0.09157101157051535;1.045481393949911;0.9999809381872443;0.9136871162401048;1.0000949170166056
93.273487;1.0976339141221012;0.9830882732280029;0.8955206669488395;0.07198537381965407;0.06558214193818641;1.1000389700982653;9.998486089155968;0.9090309347195944;-0.09157101180958897;1.0454812035568282;0.9999828456654786;0.9136861729714231;1.00009725510738
93.283487;1.0976332207311066;0.983089157280734;0.8955221570064646;0.07198543351900043;0.06558217752094235;1.1000393235381027;9.99847790734263;0.9090297865114496;-0.09157101203843676;1.0454809590821839;0.9999847473274098;0.9136852337650092;1.0000995979541356
93.293487;1.09763256699792;0.9830900033278125;0.8955236486883276;0.07198549683943674;0.06558221126875162;1.100039609224655;9.998470254750663;0.9090286620309114;-0.0915710122562002;1.0454806597809212;0.9999866469240603;0.9136843045018589;1.000101941583891
93.303487;1.0976319536457229;0.9830908076667364;0.8955251360992887;0.07198556423341995;0.06558224304528107;1.1000398217294214;9.998463118842231;0.9090275619790531;-0.091571012462119;1.0454803032026054;0.999988548547864;0.9136833911234441;1.0001042815360615
93.313487;1.0976313813934209;0.9830915661350789;0.8955266130788334;0.07198563610348489;0.06558227272244271;1.1000399558881575;9.998456492677105;0.9090264870044104;-0.09157101265552038;1.0454798849302027;0.9999904557569708;0.9136824996769486;1.0001066125523703
93.323487;1.0976308525935004;0.9830922740358204;0.8955280736407563;0.07198571279251452;0.06558230023724107;1.1000400081217592;9.998450376415814;0.9090254379899309;-0.0915710128355382;1.045479399498656;0.9999923702714563;0.9136816357663788;1.0001089285094502
93.333487;1.0976303716605778;0.9830929263391017;0.89552951192442;0.0719857946307082;0.06558232564210192;1.1000399770964728;9.99844477983931;0.9090244161909123;-0.09157101300101773;1.0454788422679813;0.9999942913769535;0.913680803723746;1.0001112224509603
93.343487;1.0976299436569306;0.9830935182459681;0.8955309214725635;0.0719858819865274;0.0655823491259285;1.1000398627994503;9.998439721114261;0.9090234228571049;-0.09157101315056654;1.0454782103684264;0.9999962169016603;0.9136800060332138;1.0001134868508834
93.353487;1.0976295730571095;0.9830940453798781;0.8955322947640793;0.07198597524812915;0.06558237096061202;1.1000396655003684;9.998435219639445;0.9090224583943581;-0.09157101328243288;1.0454775023283653;0.9999981447915943;0.9136792435653819;1.0001157143461208
93.363487;1.0976292642308811;0.9830945039043776;0.8955336234380923;0.07198607473528415;0.06558239141589946;1.1000393855443742;9.99843129545057;0.9090215217109534;-0.09157101339444651;1.0454767173679806;1.0000000734630823;0.9136785164505878;1.0001178976782454
93.373487;1.0976290217965126;0.9830948916232364;0.8955348986227734;0.07198618064153912;0.06558241071804498;1.1000390235903916;9.998427982193267;0.9090206100943233;-0.09157101348437972;1.0454758551583625;1.0000020005604908;0.9136778249862735;1.0001200285206366
93.383487;1.097628849533629;0.9830952091041922;0.8955361116810446;0.07198629305032277;0.0655824290375331;1.1000385809430226;9.998425335773549;0.9090197195746479;-0.09157101355047419;1.0454749163154868;1.000003922384492;0.9136771699928433;1.0001220967570668
93.393487;1.09762874948482;0.9830954592467958;0.8955372556904942;0.0719864119715554;0.0655824464861956;1.1000380595558117;9.998423425731913;0.9090188454949255;-0.09157101359159;1.045473902676448;1.0000058350590606;0.9136765522189801;1.0001240911344405
93.403487;1.0976287219774388;0.9830956458695983;0.8955383264328514;0.07198653735269028;0.06558246314242833;1.100037461344625;9.998422321442266;0.9090179829615147;-0.0915710136069478;1.0454728168627307;1.0000077351537915;0.9136759715790257;1.0001260006935186
93.413487;1.0976287656134551;0.9830957728945471;0.8955393223653021;0.0719866690797576;0.06558247908041524;1.1000367873525354;9.998422089219481;0.9090171271072546;-0.09157101359597672;1.0454716625659575;1.0000096189269334;0.9136754273302936;1.000127816051093
93.423487;1.0976288775734528;0.9830958446624255;0.8955402444793494;0.07198680701394228;0.06558249436970234;1.1000360378522396;9.998422794463822;0.9090162731766087;-0.09157101355844766;1.0454704454233663;1.000011481831999;0.9136749189512362;1.0001295297661552
93.433487;1.0976290547949867;0.9830958666322586;0.8955410959184512;0.07198695101732705;0.06558250906746164;1.1000352133282996;9.998424491824096;0.9090154163297572;-0.09157101349457002;1.0454691725189718;1.000013318593913;0.913674446735344;1.0001311356551459
93.443487;1.0976292949147475;0.983095845554865;0.8955418809922974;0.07198710091402002;0.06558252322745155;1.100034315052428;9.998427210014144;0.9090145514641332;-0.09157101340494658;1.0454678509632416;1.0000151234028896;0.9136740118270711;1.0001326284560481
93.453487;1.0976295966516727;0.9830957887233741;0.8955426044109419;0.07198725644204051;0.06558253689466238;1.100033345264703;9.998430948017196;0.9090136736514582;-0.09157101329057402;1.0454664873137327;1.0000168905079247;0.9136736160389923;1.0001340044252467
93.463487;1.0976299604753978;0.9830957027035374;0.8955432705619157;0.07198741724035285;0.06558255007123243;1.1000323078167975;9.998435680634136;0.9090127791849376;-0.09157101315285439;1.0454650879453404;1.0000186148556338;0.9136732614329647;1.0001352616201784
93.473487;1.0976303888053682;0.983095592693797;0.8955438824130224;0.07198758288543985;0.06558256269214073;1.100031208083784;9.998441365776912;0.9090118662471479;-0.09157101299343583;1.0454636597781464;1.0000202920701442;0.9136729497369817;1.0001363996163763
93.483487;1.0976308844016884;0.9830954627323741;0.8955444413659579;0.07198775295586278;0.06558257463758929;1.1000300510751928;9.99844795152048;0.9090109345000188;-0.0915710128140583;1.0454622106549787;1.0000219182607035;0.9136726819511237;1.0001374188221976
93.493487;1.0976314482108853;0.983095316171604;0.8955449484596748;0.07198792704373963;0.065582585767825;1.1000288397076523;9.998455383353646;0.9090099842258332;-0.0915710126165925;1.0454607487692786;1.0000234900827976;0.9136724581052335;1.0001383192168023
93.503487;1.0976320789840852;0.9830951563467341;0.8955454052831358;0.0719881047153168;0.06558259592336578;1.1000275752653643;9.9984636115524;0.9090090155693704;-0.09157101240298557;1.0454592820063693;1.0000250044506402;0.9136722772070753;1.0001390994531127
93.513487;1.097632774806912;0.9830949867217259;0.8955458138058421;0.07198828548484117;0.06558260488644284;1.1000262590210244;9.998472593191154;0.9090080281386439;-0.09157101217508294;1.0454578178369545;1.000026458005356;0.9136721376885499;1.0001397570313104
93.523487;1.0976335349639366;0.9830948101992176;0.8955461757950525;0.07198846882411583;0.06558261238084456;1.100024892997896;9.998482283129661;0.9090070215301804;-0.09157101193464558;1.0454563628919753;1.0000278471081787;0.9136720379349691;1.0001402891849498
93.533487;1.0976343606654932;0.9830946288434561;0.8955464923622851;0.07198865420400027;0.06558261810494875;1.1000234797015034;9.998492621541413;0.9090059964501449;-0.09157101168347412;1.0454549228044885;1.0000291684046303;0.9136719765594886;1.0001406938819934
93.543487;1.0976352543916679;0.9830944443714469;0.8955467641964966;0.07198884113385977;0.06558262174512339;1.1000220214903356;9.998503534021014;0.909004955069117;-0.09157101142357046;1.0454535033611383;1.0000304194290444;0.9136719526901357;1.000140970215976
93.553487;1.097636218531072;0.9830942585175224;0.8955469925877366;0.071989029165261;0.065582623016464;1.1000205200692688;9.998514943826763;0.9090039000722567;-0.09157101115733582;1.0454521112512798;1.000031598531451;0.9136719655805247;1.0001411180030244
93.563487;1.097637254390111;0.983094072556337;0.8955471800155149;0.07198921785600239;0.06558262174405119;1.1000189767392505;9.998526782369277;0.9090028335835445;-0.09157101088742747;1.045450753659484;1.0000327040890227;0.9136720136166121;1.0001411371031084
93.573487;1.0976383623368442;0.9830938863692794;0.8955473297688108;0.07198940672943205;0.06558261786364952;1.1000173930020125;9.998538991373424;0.9090017572038444;-0.09157101061627582;1.0454494383246102;1.0000337340400791;0.913672094498668;1.0001410270619318
93.583487;1.0976395421520517;0.9830936983203024;0.8955474454168467;0.0719895952704179;0.06558261133211751;1.1000157705410998;9.99855151941515;0.9090006729016403;-0.09157101034575668;1.045448173539527;1.0000346860495626;0.913672206182566;1.000140786918016
93.593487;1.0976417578237438;0.9830943874523642;0.8955475462379222;0.0719896109036124;0.06558238774740247;1.1000141110923858;9.998564321947764;0.9089995834654742;-0.0915710100771994;1.0454469670248894;1.0000355576187998;0.9136723465317675;1.0001404147516053
93.603487;1.0976430785821532;0.9830941888399641;0.8955476045779118;0.07198979713686357;0.06558237582024494;1.1000124170156325;9.998577364631211;0.9089984919769746;-0.09157100981169729;1.045445824894486;1.0000363461148862;0.913672512346543;1.0001399078288111
93.613487;1.0976444688564464;0.9830939815241124;0.8955476406043548;0.07198998132035639;0.0655823611498861;1.1000106920092092;9.998590619678684;0.9089974011544782;-0.0915710095505511;1.0454447514551826;1.0000370489301287;0.9136726995890536;1.000139263870508
93.623487;1.0976459287144062;0.983093763060221;0.89554765971523;0.07199016278953517;0.06558234356805835;1.1000089411119525;9.998604058927535;0.9089963130227103;-0.09157100929521311;1.0454437498496125;1.0000376636209583;0.9136729042557415;1.0001384822610335
93.633487;1.0976474581370996;0.983093531535556;0.8955476678633209;0.0719903408712597;0.06558232280683775;1.1000071697373086;9.998617653291648;0.9089952287204723;-0.09157100904664912;1.0454428233095625;1.0000381881324274;0.9136731226158703;1.0001375642896324
93.643487;1.0976490565721555;0.9830932856212882;0.8955476717893432;0.07199051494784182;0.06558229856519641;1.1000053823285671;9.99863137583735;0.90899414875749;-0.09157100880513558;1.0454419752586186;1.0000386209984728;0.9136733512158912;1.0001365124886856
93.653487;1.0976507224621372;0.9830930233238964;0.8955476798459051;0.07199068448015607;0.06558227052240471;1.1000035816404883;9.99864520329674;0.9089930735850709;-0.09157100857080244;1.0454412082626223;1.0000389611151788;0.9136735872334905;1.0001353296933213
93.663487;1.0976524528343041;0.983092741540728;0.895547702022902;0.07199084896706813;0.06558223836645379;1.1000017687936945;9.998659116749042;0.9089920036693476;-0.09157100834401218;1.045440524279279;1.0000392072217632;0.9136738286127667;1.0001340188375614
93.673487;1.0976542434131742;0.983092437245496;0.8955477490141235;0.07199100789506702;0.0655822018577039;1.0999999435356884;9.998673101070642;0.9089909390135247;-0.0915710081252244;1.0454399255834042;1.0000393577180704;0.9136740740260707;1.000132583499073
93.683487;1.0976560892491494;0.9830921086193221;0.8955478311261351;0.07199116074395571;0.06558216084902511;1.099998104250761;9.998687142213688;0.9089898789512008;-0.09157100791485982;1.0454394142033459;1.000039411121166;0.9136743234732109;1.0001310283181695
93.693487;1.0976579856224449;0.9830917549537466;0.8955479575548453;0.07199130701566013;0.06558211523215324;1.0999962480990464;9.998701226579927;0.9089888227203214;-0.09157100771337834;1.045438990917922;1.0000393662232712;0.913674578759596;1.0001293588582123
93.703487;1.09765992916407;0.9830913755360811;0.89554813615159;0.07199144621297952;0.06558206486914196;1.0999943724632617;9.998715343499686;0.9089877703392739;-0.09157100752136352;1.0454386553965482;1.0000392214033682;0.9136748426704068;1.000127580886656
93.713487;1.0976619187388608;0.9830909687153209;0.8955483730934204;0.07199157782113523;0.06558200959529539;1.099992477170874;9.998729484731566;0.9089867230535139;-0.09157100733949587;1.0454384069549671;1.0000389745036558;0.9136751179290357;1.0001256998247305
93.723487;1.0976639555254295;0.9830905321885878;0.8955486722137193;0.07199170136109469;0.06558194931088746;1.099990565132074;9.998743641554055;0.9089856832581031;-0.09157100716840613;1.0454382450271447;1.000038623618025;0.9136754070836801;1.0001237211593699
93.733487;1.0976660422584192;0.9830900640194292;0.895549034868923;0.07199181644045603;0.06558188408968801;1.0999886409302015;9.998757806514865;0.908984654021944;-0.09157100700855479;1.0454381693673678;1.0000381676362482;0.9136757126474403;1.0001216509886968
93.743487;1.0976681819681642;0.98308956305012;0.8955494609096432;0.0719919227524498;0.0655818142182946;1.0999867091056446;9.998771977044024;0.9089836381469827;-0.09157100686039868;1.0454381801035728;1.0000376066141536;0.9136760371164616;1.000119495948143
93.753487;1.0976703769209832;0.9830890282612057;0.8955499498756144;0.07199202007815703;0.06558174014189252;1.0999847735909773;9.998786150899171;0.9089826375045343;-0.09157100672472082;1.04543827757352;1.000036942132832;0.9136763830953206;1.0001172633521638
93.763487;1.0976726282268718;0.9830884579808908;0.8955505011439896;0.07199210829518678;0.06558166237469006;1.0999828383272456;9.998800315055291;0.9089816535637454;-0.09157100660273614;1.0454384624148612;1.0000361772079733;0.9136767533856647;1.0001149617962197
93.773487;1.0976749358961588;0.983087849675552;0.8955511133621754;0.07199218735764153;0.06558158144340057;1.099980907639714;9.998814440023313;0.9089806881506325;-0.09157100649587946;1.045438736185266;1.0000353156991122;0.9136771507373886;1.000112601104708
93.783487;1.097677298805451;0.9830872003303439;0.8955517847009277;0.07199225728093693;0.0655814978650824;1.099978985823174;9.998828483732801;0.9089797432278901;-0.0915710064054188;1.0454391017186768;1.0000343615733602;0.9136775771461864;1.0001101912754444
93.793487;1.0976797142221149;0.9830865073034503;0.8955525140726656;0.07199231814787685;0.06558141213724701;1.099977077271539;9.998842400516835;0.90897882045473;-0.09157100633224419;1.0454395621767525;1.0000333185716945;0.9136780331623362;1.0001077413749444
93.803487;1.097682177559291;0.9830857690283908;0.8955533016503624;0.07199237007594567;0.0655813247524817;1.0999751872786252;9.998856148451615;0.9089779214050812;-0.09157100627707189;1.0454401194504765;1.0000321901822662;0.9136785178337039;1.0001052590996051
93.813487;1.0976846831197342;0.9830849848038117;0.8955541478295739;0.0719924131618755;0.06558123620138115;1.0999733219335432;9.998869689417045;0.9089770479899018;-0.09157100624065546;1.0454407736265423;1.0000309797983902;0.9136790294639487;1.0001027508886429
93.823487;1.0976872254395762;0.983084154132373;0.8955550518815785;0.07199244747022625;0.06558114691390907;1.0999714871155395;9.998882983238172;0.9089762026017192;-0.09157100622367749;1.0454415232500955;1.000029691395867;0.9136795667702163;1.0001002224271403
93.833487;1.0976898001894093;0.9830832767733003;0.8955560118709682;0.07199247303014372;0.06558105719561722;1.0999696881709362;9.99889597955321;0.9089753879364342;-0.09157100622659488;1.0454423657204903;1.0000283300289552;0.9136801290708849;1.00009767938456
93.843487;1.0976924037791582;0.9830823532344238;0.8955570257705421;0.07199248982434046;0.06558096721439678;1.0999679303258116;9.998908612561443;0.908974606628055;-0.09157100624962644;1.0454432981049044;1.0000269013397818;0.9136807152339376;1.000095127573814
93.853487;1.0976950322400745;0.9830813845292738;0.8955580922253602;0.07199249782304648;0.06558087704228115;1.0999662188819077;9.998920803617438;0.9089738609395794;-0.09157100629280801;1.0454443176679649;1.000025410863593;0.9136813232718917;1.0000925722119935
93.863487;1.0976976808627508;0.983080371495809;0.8955592101259533;0.0719924970394747;0.06558078674960512;1.099964559042299;9.998932466823323;0.9089731523919514;-0.09157100635609322;1.045445421720687;1.0000238638895496;0.9136819509360317;1.0000900174045884
93.873487;1.0977003452045706;0.9830793147716499;0.8955603778721781;0.07199248755838196;0.06558069650259772;1.0999629553368844;9.998943515118954;0.9089724812964596;-0.0915720064395342;1.045446607329344;1.0000222655345679;0.9136826960721863;1.0000874665002597
93.883487;1.0977030225031807;0.9830782153569946;0.8955615931328283;0.07199246953120576;0.06558060657329187;1.0999614114282095;9.99895386914077;0.9089718468152486;-0.09157200654347399;1.0454478713532158;1.0000206210410416;0.9136833552856765;1.0000849227484585
