time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.935444;1.097639539793174;0.9822091027139498;0.8947722905354322;0.07173832289647117;0.06535266085826824;1.100070364245806;10.000482391630518;0.9091258531030431;-0.09173501989950315;1.0453052684490283;0.9999143018739327;0.9137893900822229;0.9999740074524404
91.945444;1.0976369549367997;0.982210310043135;0.894773361480187;0.07173825637059394;0.0653525465592231;1.1000711489549038;10.000481773309163;0.9091254900254463;-0.09173501919280397;1.045305231047418;0.9999141187202568;0.9137903902047533;0.9999746751503281
91.955444;1.0976344697366502;0.9822115101118645;0.8947744284778331;0.07173819051484444;0.06535243211994202;1.1000720328572073;10.00048115559656;0.9091251468045806;-0.09173501847473817;1.04530518602522;0.9999139810233375;0.913791360489814;0.999975334316802
91.965444;1.0976320874018692;0.9822127002976262;0.8947754901036401;0.07173812556282251;0.06535231751427548;1.100073015197644;10.00048059501026;0.9091248248466226;-0.09173501774525657;1.0453051303680523;0.999913885559443;0.9137922982724245;0.9999759867981344
91.975444;1.0976298101675912;0.9822138776853259;0.8947765445514694;0.07173806169785689;0.06535220266166887;1.1000740974288084;10.00048015773466;0.9091245253353007;-0.09173501700443996;1.0453050612000518;0.9999138286003215;0.913793199707822;0.9999766332395528
91.985444;1.0976276397578923;0.9822150398444071;0.8947775895142213;0.07173799904973135;0.06535208744401853;1.1000752820775652;10.00047991228794;0.9091242491995362;-0.09173501625206976;1.0453049768623168;0.9999138055951812;0.9137940605248547;0.9999772736878676
91.995444;1.097625577424032;0.9822161856125186;0.8947786220229659;0.07173793771872143;0.06535197175592734;1.1000765713454952;10.000479924417732;0.9091239972824757;-0.09173501548760715;1.0453048778448317;0.9999138111108798;0.9137948766752697;0.9999779083953989
92.005444;1.0976236233331704;0.9822173149560894;0.8947796387388237;0.0717378778012105;0.06535185556660354;1.1000779669631497;10.000480254902646;0.9091237705264893;-0.09173501471060966;1.0453047660642494;0.9999138394347474;0.9137956445775818;0.9999785378601566
92.015444;1.0976217765548908;0.982218427825367;0.8947806364434562;0.07173781936260443;0.0653517389334981;1.100079470564023;10.000480954550966;0.9091235698270104;-0.09173501392094272;1.045304643187573;0.9999138852300729;0.9137963611072804;0.9999791629563982
92.025444;1.0976200359722725;0.9822195235859623;0.8947816115462451;0.07173776237090959;0.0653516219745277;1.1000810833757904;10.000482058106655;0.9091233958708562;-0.09173501311868246;1.04530450965724;0.9999139436359156;0.913797023206348;0.9999797849792563
92.035444;1.0976184007762635;0.9822206014438286;0.8947825592056651;0.07173770669133503;0.06535150484229313;1.100082806024769;10.000483584774742;0.9091232497221523;-0.0917350123039695;1.0453043649631555;0.9999140099025634;0.9137976273444182;0.9999804052824228
92.045444;1.0976168699819497;0.9822216605030698;0.8947834736283823;0.0717376521505102;0.06535138767274952;1.1000846391775052;10.000485545180261;0.9091231338326764;-0.0917350114769123;1.045304208562274;0.9999140790933907;0.9137981695261537;0.9999810251644999
92.055444;1.0976154419391313;0.9822226989516939;0.8947843490400885;0.07173759861080281;0.06535127052030162;1.10008658392918;10.000487942101701;0.9091230521317177;-0.09173501063776197;1.0453040404737985;0.9999141464607467;0.913798645730563;0.9999816457260452
92.065444;1.0976141144777078;0.9822237137483846;0.8947851801179298;0.07173754605492613;0.0653511533583967;1.1000886408148782;10.000490762191344;0.9091230089055289;-0.09173500978722544;1.045303861294095;0.9999142083275537;0.9137990521404892;0.9999822675756833
92.075444;1.0976128856304852;0.9822247015433244;0.8947859618129417;0.0717374946271412;0.06535103612269172;1.1000908082192877;10.000493975344874;0.9091230074700335;-0.09173500892642114;1.0453036722814721;0.999914262513427;0.9137993854369362;0.999982890924696
92.085444;1.0976117540685029;0.9822256596135902;0.8947866890608183;0.07173744455648276;0.06535091873470109;1.1000930819974184;10.00049754703251;0.9091230496146185;-0.09173500805656058;1.0453034750270758;0.9999143079466383;0.9137996432595107;0.9999835159863882
92.095444;1.0976107179864958;0.9822265860262815;0.8947873569681052;0.07173739604283957;0.0653508011189618;1.1000954567810974;10.000501448899337;0.9091231358890256;-0.09173500717877056;1.045303270105164;0.9999143440474307;0.913799823875378;0.9999841435142961
92.105444;1.097609773126301;0.982227479440368;0.8947879612605192;0.07173734922279147;0.0653506832319966;1.100097927262101;10.00050566180364;0.9091232662511066;-0.09173500629407474;1.0453030566335784;0.999914370401771;0.913799925204744;0.9999847749020473
92.115444;1.0976089124920527;0.9822283386952742;0.8947884980806871;0.07173730417395;0.06535056508471833;1.1001004880145668;10.000510176816913;0.9091234404586862;-0.09173500540336545;1.0453028337064545;0.9999143866484096;0.9137999447434052;0.999985411393572
92.125444;1.0976081285014976;0.982229161929639;0.8947889636430939;0.07173726085895939;0.06535044673482386;1.1001031328399953;10.000514990671094;0.9091236577850472;-0.09173500450732248;1.0453026013418347;0.9999143925356614;0.9137998806719698;0.999986053401835
92.135444;1.097607415018036;0.982229945688425;0.8947893549240081;0.07173721908852858;0.06535032825759045;1.1001058547574412;10.000520094657013;0.9091239170513694;-0.0917350036063791;1.0453023598288955;0.9999143883575098;0.9137997327571354;0.9999867006961354
92.145444;1.0976067671977174;0.9822306850952136;0.8947896708362902;0.0717371786156481;0.06535020973672426;1.1001086462003804;10.00052546903371;0.9091242177489;-0.09173500270086588;1.0453021091515895;0.9999143751174571;0.913799502317197;0.9999873527392164
92.155444;1.0976061802454518;0.9822313748054582;0.8947899126475174;0.07173713922998011;0.06535009129484132;1.1001114991036107;10.000531086970812;0.9091245607695176;-0.09173500179124248;1.0453018494457742;0.9999143536531756;0.9137991917135452;0.9999880083988678
92.165444;1.097605649048753;0.9822320094353786;0.8947900835157454;0.07173710072793307;0.06534997313167878;1.1001144049426173;10.000536922178686;0.9091249477420902;-0.09173500087820845;1.045301581850923;0.9999143238803258;0.9137988038159864;0.9999886654766098
92.175444;1.0976051689188977;0.982232583270569;0.8947901878443091;0.07173706287493502;0.0653498555174122;1.1001173546565934;10.000542953836764;0.9091253800709977;-0.09173499996272078;1.045301309142594;0.9999142854691713;0.9137983419370904;0.9999893208164691
92.185444;1.0976047364030073;0.9822330901501433;0.8947902307507564;0.0717370254402827;0.06534973871740588;1.1001203387394685;10.00054916466934;0.9091258586474908;-0.09173499904603677;1.0453010359913104;0.999914238780721;0.9137978100529265;0.9999899703339218
92.195444;1.0976043495289718;0.9822335241025618;0.8947902173554487;0.07173698821644832;0.06534962290890084;1.1001233476092938;10.000555539246966;0.9091263839491449;-0.09173499812969768;1.0453007688532046;0.9999141847238868;0.9137972124843647;0.9999906085895829
92.205444;1.0976040071693685;0.982233880183149;0.8947901522798185;0.07173695098933743;0.06534950817548983;1.1001263720846004;10.000562066063031;0.9091269560486673;-0.0917349972153771;1.0453005154522677;0.9999141243816321;0.9137965535574757;0.999991229417303
92.215444;1.0976037079601604;0.9822341547261169;0.8947900399300042;0.07173691353753421;0.06534939456158421;1.1001304039695385;10.00056873467271;0.9091275746159845;-0.0917349963047579;1.0453002840492882;0.9999140590133854;0.9137958378066077;0.9999918275536464
92.225444;1.0976034501323702;0.9822343450592353;0.8947898848274789;0.07173687568531127;0.06534928210670057;1.1001334366699795;10.00057553134472;0.9091282391052375;-0.09173499539946396;1.045300083141262;0.9999139899056468;0.913795070135448;0.9999923993542785
92.235444;1.0976032321799536;0.9822344493528454;0.8947896916032338;0.07173683733424713;0.06534917081565514;1.1001364655635977;10.000582443435848;0.9091289488842156;-0.0917349945007769;1.0452999215708483;0.9999139181380562;0.9137942558653104;0.9999929421678342
92.245444;1.0976030531215262;0.9822344669278181;0.8947894653294927;0.07173679843070532;0.06534906060344789;1.100139488045087;10.000589463705408;0.9091297030533041;-0.09173499360931547;1.0452998082204397;0.9999138443466018;0.9137934006344026;0.9999934530462384
92.255444;1.0976029122674975;0.9822343986067794;0.8947892118283112;0.07173675890500726;0.06534895131873918;1.1001425038789132;10.000596582019249;0.9091305001181608;-0.09173499272509286;1.0452997514129005;0.9999137686788433;0.9137925099452486;0.9999939278678313
92.265444;1.0976028089292007;0.9822342463783336;0.8947889373081288;0.07173671861920654;0.06534884282248533;1.100145515527317;10.000603775042903;0.9091313378141609;-0.0917349918477445;1.0452997590302247;0.9999136914224025;0.9137915888225046;0.9999943617926489
92.275444;1.0976027422181935;0.9822340123535578;0.8947886478307485;0.07173667734884809;0.06534873499525555;1.1001485269083362;10.000611011122453;0.909132213540491;-0.09173499097670085;1.045299839183924;0.99991361315148;0.9137906419126925;0.9999947504677217
92.285444;1.0976027113035176;0.9822336982810896;0.8947883490260033;0.07173663479753137;0.06534862770243463;1.1001515415025718;10.00061826210372;0.9091331250849765;-0.09173499011143095;1.0453000000942048;0.9999135337552907;0.9137896739430688;0.9999950912078143
92.295444;1.0976027159129302;0.9822333060989422;0.8947880459014452;0.07173659062423919;0.06534852079883748;1.1001545618425752;10.000625503541203;0.9091340703429124;-0.0917349892516883;1.0453002492957706;0.9999134521171579;0.91378868995793;0.9999953838372074
92.305444;1.0976027563155069;0.9822328383796148;0.8947877430189971;0.07173654450066858;0.06534841415390343;1.100157589583581;10.000632706069856;0.9091350462374318;-0.09173498839764212;1.0453005935648756;0.9999133666339763;0.9137876947620821;0.999995630490412
92.315444;1.097602832733658;0.9822322981033877;0.8947874454607244;0.07173649619210572;0.06534830767089549;1.1001606250550002;10.000639830743106;0.9091360482892098;-0.09173498754993085;1.0453010391104907;0.9999132755099267;0.9137866922760666;0.9999958345571431
92.325444;1.097602944213859;0.9822316884020876;0.8947871596572425;0.07173644560609736;0.06534820128903103;1.1001636667884063;10.0006468324171;0.909137071170314;-0.09173498670954569;1.0453015907539729;0.9999131772791018;0.9137856855833347;0.9999959998194555
92.335444;1.097603087720561;0.9822310127039909;0.8947868927211301;0.07173639278121126;0.0653480949742064;1.1001667113109999;10.00065366734944;0.9091381097575492;-0.09173498587757067;1.0453022508794312;0.9999130709916936;0.9137846771230103;0.9999961300039074
92.345444;1.0976032592137408;0.9822302748324696;0.894786651166974;0.07173633784287564;0.06534798869590475;1.1001697532006114;10.00066029871277;0.9091391598534722;-0.0917349850550794;1.0453030192648471;0.9999129551632834;0.9137836686252744;0.9999962287232391
92.355444;1.0976034559461407;0.982229478740152;0.8947864405846708;0.07173628097447025;0.06534788238146753;1.100172785433842;10.000666698133777;0.9091402175590529;-0.09173498424318083;1.0453038931495144;0.9999128268266463;0.9137826611294219;0.9999962999843713
92.365444;1.0976036777494433;0.9822286281202132;0.8947862656233821;0.0717362224002229;0.06534777591152607;1.1001758003153643;10.000672845315107;0.9091412778744175;-0.09173498344295025;1.0453048671350016;0.9999126817742705;0.9137816550675922;0.9999963488293959
92.375444;1.0976039272244424;0.9822277263867987;0.8947861295227263;0.07173616235716632;0.06534766919190782;1.1001787907332612;10.000678729289998;0.9091423344264564;-0.0917349826552155;1.045305933693273;0.9999125153178594;0.9137806504135866;0.9999963815002801
92.385444;1.097604208766125;0.9822267771373571;0.8947860340000149;0.0717361010737069;0.06534756220816404;1.1001817504900107;10.000684349795058;0.9091433802318802;-0.09173498188037141;1.0453070840495386;0.9999123225754778;0.913779646907329;0.9999964053585544
92.395444;1.0976045265807557;0.9822257842543777;0.8947859795709019;0.07173603876005966;0.06534745499983896;1.1001846739160928;10.00068971171101;0.9091444082611052;-0.09173498111842628;1.0453083086991126;0.9999120984598904;0.9137786441348306;0.9999964290903011
92.405444;1.0976048839833918;0.9822247517496695;0.894785965449536;0.0717359756258188;0.06534734762963493;1.1001875559345493;10.000694817466943;0.9091454120909961;-0.0917349803692809;1.045309598129381;0.9999118380962375;0.913777641840318;0.9999964625632575
92.415444;1.0976052842917643;0.9822236842210795;0.8947859891961548;0.0717359119420428;0.06534724018802583;1.1001903921289842;10.000699668006776;0.9091463863346644;-0.09173497963296183;1.0453109438167203;0.9999115373481289;0.9137766404115729;0.9999965155702482
92.425444;1.0976057312025642;0.9822225869761143;0.894786047008505;0.07173584810100796;0.06534713277494739;1.1001931781261514;10.000704266570244;0.9091473259104851;-0.09173497890968396;1.0453123383485639;0.9999111932742074;0.9137756406794499;0.9999965963247079
92.435444;1.0976062282976895;0.9822214652615191;0.8947861348993636;0.07173578462549168;0.06534702546896957;1.1001959090614475;10.000708615621745;0.9091482251571262;-0.09173497819987846;1.04531377490517;0.9999108049688433;0.9137746431986375;0.9999967104054923
92.445444;1.0976067785179395;0.9822203240759707;0.894786249899118;0.07173572211372523;0.06534691834624118;1.1001985798823004;10.000712712853193;0.909149078003573;-0.09173597750417996;1.0453152470457157;0.9999103742033685;0.9137737482140376;0.9999968599604114
92.455444;1.0976073836464684;0.9822191688778458;0.8947863903186014;0.07173566115923234;0.06534681153843366;1.1002011859957297;10.000716553215462;0.9091498787024387;-0.09173597682332735;1.045316748376304;0.9999099049157673;0.9137727538495453;0.9999970439074777
92.465444;1.0976080438058233;0.9822180056547452;0.8947865549664908;0.07173560230848974;0.06534670526858857;1.1002037235547568;10.000720131201813;0.9091506223797863;-0.09173597615818353;1.045318272159138;0.9999094022099873;0.913771758233844;0.9999972594186919
92.475444;1.0976087575739963;0.9822168399797271;0.8947867422355201;0.07173554602095843;0.06534659982550804;1.1002061893904633;10.00072343809955;0.9091513050373339;-0.09173597550995889;1.0453198116276643;0.9999088721055243;0.9137707581068157;0.9999975033063307
92.485444;1.0976095226006624;0.9822156763925828;0.8947869500254976;0.07173549261847867;0.06534649551326245;1.1002085808175224;10.000726458816231;0.9091519230196741;-0.09173597488026462;1.0453213604597569;0.9999083214171602;0.9137697498490519;0.9999977726293151
92.495444;1.0976103356303821;0.9822145185761889;0.8947871759392833;0.07173544230101285;0.06534639263341344;1.1002108957383414;10.00072917481139;0.9091524732754162;-0.09173597427082092;1.0453229126389896;0.9999077566135842;0.9137687294593225;0.999998064945263
92.505444;1.097611191910399;0.9822133696118128;0.8947874174283151;0.0717353952171745;0.06534629148068595;1.100213133535922;10.000731571942286;0.9091529548353969;-0.09173597368321963;1.0453244620366737;0.9999071824227189;0.9137676919829305;0.9999983781962911
92.515444;1.0976120850292213;0.9822122318264568;0.8947876724402274;0.07173535153325333;0.06534619232020746;1.1002152956135458;10.000733646653437;0.9091533692078262;-0.09173597311883626;1.0453260023099846;0.999906601595714;0.9137666315992705;0.9999987101274118
92.525444;1.0976130074879853;0.9822111061909365;0.8947879398017314;0.0717353114698233;0.0653460953651468;1.100217384029038;10.000735406343006;0.9091537190330612;-0.09173597257864387;1.0453275273291485;0.99990601552299;0.913765542692759;0.9999990577410865
92.535444;1.0976139515934036;0.9822099920025813;0.8947882187121873;0.07173527528083386;0.06534600077417661;1.1002193995287943;10.00073686456376;0.9091540072266424;-0.09173597206317316;1.0453290320132465;0.9999054246501261;0.9137644210997303;0.9999994174459567
92.545444;1.0976149105547144;0.9822088875802139;0.8947885077748006;0.0717352432098577;0.0653459086602747;1.1002213411829012;10.00073803602063;0.9091542370510833;-0.09173597157284702;1.0453305131204318;0.9999048286505771;0.9137632643109164;0.9999997858647554
92.555444;1.0976158794830968;0.98220779126991;0.8947888041798266;0.07173521546293894;0.06534581908337893;1.1002232073094702;10.000738936735106;0.9091544117449273;-0.0917359711082391;1.0453319690906608;0.9999042263807003;0.9137620703174099;1.0000001604118058
92.565444;1.0976168552426697;0.9822067016733899;0.8947891040697833;0.07173519220814084;0.06534573204009882;1.1002249963727657;10.000739588273357;0.9091545337857598;-0.09173597067000028;1.045333398672122;0.9999036158534726;0.9137608364474169;1.0000005389828373
92.575444;1.0976178355055646;0.9822056176562317;0.894789403837951;0.07173517359451373;0.06534564750714823;1.1002267075133423;10.000740017939599;0.909154604525756;-0.09173597025885034;1.045334799719196;0.9999029949520185;0.9137595594984045;1.0000009196295887
92.585444;1.0976188188147535;0.9822045391680913;0.894789700815827;0.07173515974163645;0.0653455655122508;1.1002283407287048;10.000740250921607;0.9091546241552926;-0.09173596987571057;1.0453361689572758;0.9999023625027788;0.9137582367163177;1.0000013014323799
92.595444;1.097619805204973;0.9822034678784222;0.8947899931556754;0.07173515069555339;0.06534548614328647;1.1002298967805246;10.000740302180837;0.9091545921417997;-0.09173596952158189;1.0453375022174574;0.9999017186750785;0.9137568667240589;1.0000016854577636
92.605444;1.0976207956954231;0.9822024066068032;0.8947902796748265;0.07173514641907164;0.06534540950801797;1.1002313770338004;10.000740176382351;0.9091545081387402;-0.09173596919734862;1.0453387953691817;0.9999010645157261;0.913755450078644;1.0000020738882855
92.615444;1.0976217912634143;0.98220135858459;0.89479055970663;0.0717351468184485;0.06534533571443446;1.1002327832370489;10.00073987253483;0.9091543726292993;-0.09173596890396712;1.045340045544284;0.99990040133823;0.9137539890302472;1.0000024680426396
92.625444;1.097622792577666;0.9822003272261844;0.8947908327264406;0.0717351517401297;0.06534526485200805;1.1002341171140417;10.000739386786663;0.9091541870248071;-0.09173596864267876;1.0453412513861762;0.9998997304326268;0.9137524867991991;1.000002867560312
92.635444;1.0976238002392291;0.9821993157546217;0.89479109800819;0.0717351609704434;0.0653451969484125;1.100235379643595;10.000738711406461;0.9091539535329666;-0.09173596841479506;1.045342412703727;0.9998990527512945;0.9137509472412729;1.0000032713170526
92.645444;1.0976248150482488;0.9821983265970315;0.8947913543454076;0.07173517430074781;0.06534513197695764;1.1002365703827963;10.00073783099204;0.9091536749933183;-0.09173596822140559;1.0453435304640033;0.9998983683719613;0.9137493748805945;1.00000367856393
92.655444;1.0976258383801665;0.9821973614747876;0.8947915997339353;0.07173519157468544;0.0653450699374854;1.1002376879747524;10.000736719887728;0.9091533545970728;-0.09173596806339787;1.0453446067935224;0.9998976760269199;0.9137477749112042;1.0000040888247477
92.665444;1.0976268723222005;0.9821964221522803;0.8947918315441019;0.07173521265187469;0.0653450108997829;1.1002387316279383;10.000735344809787;0.9091529954427123;-0.09173596794159859;1.045345644386756;0.9998969735919014;0.9137461528773226;1.0000045006080085
92.675444;1.0976279190796274;0.9821955105857962;0.8947920471458368;0.07173523738317329;0.06534495497139066;1.1002397016727938;10.000733672980232;0.9091526003319302;-0.09173596785675704;1.0453466457747058;0.9998962597205057;0.9137445141891093;1.000004910384569
92.685444;1.0976289799715244;0.9821946284609225;0.8947922444625448;0.07173526565240455;0.06534490226824446;1.1002405992107038;10.000731677769615;0.9091521719682641;-0.0917359678093985;1.0453476131588053;0.9998955345244768;0.9137428641510758;1.0000053128195754
92.695444;1.0976300546434605;0.9821937770276915;0.8947924226446784;0.07173529740599688;0.06534485290618035;1.100241426021859;10.000729335237647;0.9091517131144577;-0.09173596779964618;1.0453485483350127;0.9998947984764986;0.9137412083570849;1.0000057013747936
92.705444;1.0976311412829913;0.9821929574136761;0.8947925824065271;0.07173533263625992;0.06534480698598302;1.1002421841913346;10.000726617873973;0.9091512270002586;-0.09173596782717276;1.0453494525984681;0.9998940516755087;0.9137395527337795;1.000006068433095
92.715444;1.0976322380575534;0.9821921712427384;0.8947927250951833;0.07173537137284094;0.06534476457173549;1.1002428752096773;10.000723487047305;0.9091507182106788;-0.09173596789134646;1.045350327400131;0.9998932941823726;0.913737903269734;1.0000064054038076
92.725444;1.0976333440684232;0.9821914208196499;0.894792851378015;0.0717354136944818;0.06534472567202655;1.1002434996704133;10.000719883471143;0.9091501927474741;-0.09173596799133417;1.045351175047941;0.9998925261612265;0.9137362656577895;1.0000067030410271
92.735444;1.0976344589259455;0.9821907083523184;0.8947929608252225;0.07173545971477993;0.06534469024477452;1.100244058064001;10.000715730421987;0.9091496568751638;-0.09173596812613258;1.0453519987066646;0.9998917477184396;0.913734644891652;1.0000069519083685
92.745444;1.097635582246278;0.9821900350610507;0.8947930521452792;0.07173550955553654;0.06534465821243311;1.100244552091957;10.00071095110356;0.9091491165578337;-0.09173596829466306;1.045352802577317;0.9998909592168449;0.9137330451113213;1.0000071432199698
92.755444;1.0976367131684195;0.9821894011745651;0.8947931237214912;0.07173556338308731;0.06534462944613174;1.1002449855320295;10.000705479506207;0.9091485782359308;-0.09173596849573375;1.0453535919756087;0.9998901621875682;0.9137314698851003;1.0000072696669786
92.765444;1.097637849704825;0.9821888070286342;0.8947931743349711;0.07173562146708144;0.06534460374349092;1.1002453641886263;10.000699259254135;0.9091480490261327;-0.09173596872776259;1.0453543726789984;0.9998893603946684;0.9137299227102996;1.0000073252480164
92.775444;1.0976389888878721;0.982188254429277;0.894793203601015;0.07173568412215359;0.0653445808522896;1.1002456951350021;10.000692241213985;0.909147535318182;-0.09173596898855946;1.0453551506953096;0.9998885601746448;0.9137284074591623;1.000007304348944
92.785444;1.0976401274038037;0.9821877468566819;0.8947932119456179;0.07173575156714229;0.06534456052146204;1.1002459854621354;10.000684385393685;0.9091470415806866;-0.0917359692754326;1.045355932519061;0.9998877693563766;0.9137269287631514;1.0000072016676012
92.795444;1.0976412620327327;0.9821872884451209;0.894793200398965;0.07173582388577965;0.06534454254307998;1.1002462413209069;10.000675665555134;0.9091465705542653;-0.09173596958563494;1.0453567247995263;0.9998869955815892;0.913725492375761;1.000007013121428
92.805444;1.097642390413698;0.982186883130807;0.8947931701019541;0.07173590111625243;0.0653445267756177;1.1002464677581345;10.000666072342872;0.9091461239056334;-0.09173596991681658;1.045357533632342;0.9998862453582686;0.9137241051999614;1.0000067361717142
92.815444;1.0976435121532278;0.9821865343458888;0.8947931214427198;0.0717359833355399;0.06534451313534445;1.1002466687234955;10.00065561501149;0.9091457027085338;-0.09173597026711085;1.0453583640210307;0.9998855237050717;0.9137227745348094;1.0000063692434022
92.825444;1.0976446288929882;0.982186244696772;0.8947930537010779;0.07173607066628687;0.06534450157691152;1.1002468471600855;10.000644323495266;0.909145307981199;-0.09173597063503575;1.0453592197501305;0.9998848338976466;0.9137215069608591;1.0000059113013668
92.835444;1.09764574291459;0.9821860161120513;0.8947929653024974;0.07173616324726102;0.06534449209430424;1.100247005242163;10.000632246536417;0.9091449410496858;-0.09173597101942743;1.0453601039013285;0.9998841781036011;0.9137203079920961;1.000005361965978
92.845444;1.097646855781275;0.9821858507634488;0.894792853884588;0.0717362612116188;0.06534448470727504;1.1002471443009085;10.000619444619147;0.9091446033000193;-0.09173597141930744;1.0453610195890854;0.9998835592372438;0.9137191825621553;1.0000047217050028
92.855444;1.0976479678270816;0.982185751883692;0.8947927167995268;0.07173636465872607;0.06534447940154318;1.1002472645079164;10.000605981607018;0.9091442959101879;-0.09173597183368613;1.0453619701809023;0.9998829825110171;0.9137181354632872;1.0000039918111199
92.865444;1.0976490782498607;0.9821857239375833;0.8947925522024562;0.07173647360533053;0.06534447607805252;1.100247364942726;10.000591919019989;0.9091440204724003;-0.09173597226136786;1.0453629590689668;0.9998824553796944;0.9137171713343005;1.0000031742661648
92.875444;1.0976501856475451;0.9821857722288792;0.8947923591802095;0.07173658795772303;0.0653444745799217;1.1002474443119301;10.000577318257003;0.909143779957444;-0.09173597270097336;1.0453639894932332;0.9998819863415885;0.9137162944634146;1.0000022717970458
92.885444;1.0976512887124015;0.9821859022435216;0.8947921368584217;0.07173670752289606;0.06534447477647674;1.1002475014729827;10.000562245608377;0.9091435785405586;-0.09173597315123071;1.0453650643280439;0.9998815835069589;0.9137155089643606;1.000001288111903
92.895444;1.0976523867190886;0.9821861191184355;0.8947918840725655;0.0717368320019101;0.06534447662560589;1.1002475348547767;10.000546766733128;0.9091434204904945;-0.09173597361111299;1.04536618567123;0.9998812533915323;0.9137148193353358;1.0000002276172617
92.905444;1.097653479324636;0.9821864269621293;0.8947916001313009;0.07173696095846202;0.06534448018812616;1.1002475414328108;10.000530933662887;0.9091433095866895;-0.09173597407974049;1.0453673547598679;0.9998810006719882;0.9137142309483444;0.9999990946376841
92.915444;1.0976545656916126;0.9821868279019839;0.8947912858598214;0.07173709384066508;0.06534448561949688;1.100247516502656;10.000514783859503;0.9091432489826791;-0.09173597455629307;1.0453685723329995;0.9998808292945505;0.9137137500111032;0.999997893266327
92.925444;1.0976556439689265;0.9821873217818855;0.8947909440022193;0.07173723009557387;0.06534449313928269;1.1002474543763676;10.00049835598234;0.9091432411186591;-0.09173597503991912;1.0453698387282149;0.9998807435174586;0.9137133825873511;0.9999966279145517
92.935444;1.0976567116096594;0.9821879067833017;0.894790578457224;0.0717373692882487;0.06534450299332885;1.1002473493215992;10.000481699451951;0.9091432881926588;-0.0917359755295932;1.0453711538380692;0.9998807472769293;0.9137131334871657;0.9999953033783999
92.945444;1.0976577656943904;0.9821885801351111;0.894790192942128;0.07173751110428048;0.06534451544586108;1.100247196070549;10.000464867534603;0.9091433924507755;-0.09173597602402278;1.0453725174001778;0.9998808427650546;0.9137130061565363;0.9999939242397071
92.955444;1.0976588028676133;0.9821893382642994;0.8947897904435141;0.07173765529262094;0.06534453077773328;1.1002469895632008;10.000447912315343;0.9091435554298523;-0.09173597652170894;1.0453739288116992;0.999881030072563;0.9137130031751799;0.9999924946699976
92.965444;1.0976598193606628;0.9821901765776246;0.8947893734300654;0.07173780166679308;0.06534454925564091;1.1002467242426417;10.000430889606156;0.9091437772248949;-0.09173597702106136;1.0453753862957456;0.9998813080224508;0.9137131264422427;0.9999910191107265
92.975444;1.0976608110202328;0.982191089478874;0.8947889442015522;0.07173795012884991;0.0653445710975279;1.1002463937545288;10.000413861644502;0.9091440567675344;-0.09173597752031765;1.0453768868872395;0.9998816752665819;0.9137133768153469;0.9999895032289077
92.985444;1.0976617732516232;0.9821920706755647;0.8947885056621295;0.07173810067606301;0.06534459646069359;1.1002459913934224;10.000396891712505;0.9091443926345367;-0.09173597801725801;1.0453784275561637;0.9998821309700932;0.9137137538034287;0.9999879542391389
92.995444;1.0976627015633553;0.9821931135931891;0.8947880621962939;0.07173825339651989;0.06534462544001556;1.100245510536302;10.000380038656084;0.9091447836299822;-0.0917359785091498;1.0453800058699956;0.9998826748452451;0.9137142558163106;0.9999863801704084
93.005444;1.0976635928275325;0.9821942120827638;0.8947876197361851;0.0717384084373623;0.06534465806967181;1.1002449448122404;10.000363356493784;0.9091452290351494;-0.09173597899324973;1.045381619515061;0.9998833065581155;0.9137148806180735;0.9999847890075446
93.015444;1.0976644463079828;0.9821953611953788;0.8947871849633251;0.07173856599140435;0.06534469434949014;1.1002442886418529;10.000346896245514;0.9091457285267859;-0.091735979467392;1.0453832657468758;0.9998840249453084;0.9137156251846317;0.999983188750067
93.025444;1.097665263534389;0.9821965569959913;0.8947867642738242;0.07173872631970643;0.06534473427783218;1.1002435376025375;10.000330703886855;0.9091462816830681;-0.0917359799300544;1.0453849412309868;0.9998848279324853;0.9137164846879399;0.9999815875769861
93.035444;1.097666047036766;0.9821977954571224;0.8947863631822425;0.07173888972445377;0.06534477786133432;1.1002426876276383;10.000314812540992;0.9091468877460578;-0.09173598038001675;1.0453866418464708;0.9998857135559935;0.9137174519882013;0.9999799933403081
93.045444;1.0976667988952333;0.9821990721024951;0.8947859863730531;0.07173905646376713;0.06534482514074856;1.1002417340611805;10.00029923920303;0.909147545936168;-0.09173598081601901;1.045388362663851;0.9998866810586238;0.9137185188506934;0.9999784134098464
93.055444;1.0976675201479666;0.9822003828289987;0.894785637840375;0.0717392267127044;0.06534487621267128;1.100240672230034;10.000283992835124;0.9091482556279256;-0.09173598123661608;1.0453900982083186;0.9998877305559009;0.913719677586856;0.9999768552079237
93.065444;1.0976682111827034;0.9822017244973008;0.8947853205109523;0.07173940059324437;0.06534493118200224;1.100239498793878;10.000269084041694;0.9091490163114109;-0.09173598164018304;1.045391842264081;0.999888862210343;0.91372092128109;0.9999753262625214
93.075444;1.0976688720782952;0.9822030946544981;0.894785035790332;0.07173957817853661;0.0653449901044723;1.1002382117171734;10.000254527432547;0.9091498275722307;-0.09173598202500056;1.04539358709943;0.9998900768279746;0.9137222429044393;0.999973833405752
93.085444;1.0976695021697176;0.9822044910762749;0.8947847840525983;0.07173975944520444;0.06534505297492997;1.1002368088513916;10.000240342792955;0.9091506890378591;-0.0917359823894728;1.0453953229855348;0.9998913767125093;0.9137236350498618;0.9999723818807018
93.095444;1.0976700997900222;0.9822059117185153;0.894784566119275;0.07173994425825318;0.06534511972961461;1.1002352871834467;10.000226558829816;0.9091516004745446;-0.09173598273246751;1.045397038703789;0.9998927651437589;0.9137250905534611;0.9999709751220839
93.105444;1.0976706631519833;0.9822073551158974;0.8947843842064337;0.07174013243311222;0.06534519027732467;1.1002336434470616;10.000213212676302;0.9091525617722722;-0.09173598305360585;1.0453987229553117;0.9998942451850187;0.9137266027742369;0.9999696154821076
93.115444;1.0976711913540724;0.982208820785075;0.8947842412964888;0.07174032381054092;0.06534526457309717;1.100231874973179;10.00020034649169;0.9091535724851266;-0.09173598335321612;1.0454003656352224;0.9998958188594436;0.9137281655758065;0.999968305304516
93.125444;1.0976716844429362;0.9822103091204871;0.8947841401861412;0.07174051825257705;0.06534534263447371;1.1002299802373536;10.000188005899586;0.9091546315870499;-0.09173598363200029;1.045401958097067;0.9998974869376096;0.9137297733724153;0.9999670472989837
93.135444;1.0976721431682188;0.9822118209449184;0.8947840833848161;0.07174071556839678;0.06534542442915475;1.1002279593516135;10.000176234238207;0.9091557377971441;-0.09173598389078079;1.0454034929357974;0.9998992487921838;0.9137314205579219;0.9999658441203858
93.145444;1.0976725688114644;0.982213356915587;0.8947840733927946;0.07174091547343052;0.06534550975078254;1.1002258142383148;10.000165062575896;0.9091568899634721;-0.09173598413032674;1.045404963821886;0.9999011019075212;0.9137331008968584;0.9999646981632433
93.155444;1.0976729627581219;0.9822149167943703;0.8947841126186494;0.07174111761225868;0.06534559823912817;1.1002235481448674;10.000154506696965;0.9091580869910737;-0.09173598435114053;1.0454063652664916;0.9999030415411011;0.9137348078536613;0.999963612083278
93.165444;1.0976733262239045;0.9822164991898076;0.8947842026247962;0.0717413215776414;0.06534568952353674;1.1002211649993503;10.00014457136966;0.9091593271949894;-0.0917359845533069;1.0454076927565228;0.9999050606859892;0.9137365350741593;0.9999625892317802
93.175444;1.0976736604572457;0.9822181018828572;0.8947843433443817;0.07174152689795936;0.06534578335296436;1.1002186692946077;10.000135254841503;0.9091606079836945;-0.0917359847364668;1.0454089432999447;0.9999071500056377;0.9137382765840562;0.9999616328283432
93.185444;1.0976739665230653;0.9822197218475193;0.894784533362448;0.07174173304933831;0.06534587963442762;1.1002160663302214;10.000126553400504;0.9091619264787548;-0.09173598489997133;1.045410115720283;0.9999092984511265;0.9137400270226594;0.999960744198923
93.195444;1.0976742446490955;0.9822213548122457;0.894784771163397;0.07174193954468007;0.0653459783864515;1.1002133622895036;10.000118466381116;0.9091632801263333;-0.09173598504311033;1.045411210761394;0.9999114950937361;0.9137417816108518;0.9999599219508939
93.205444;1.097674494921329;0.9822229951137204;0.894785055897685;0.07174214604421196;0.06534607967090036;1.1002105641045612;10.000111001140807;0.9091646667904515;-0.09173598516526937;1.0454122309668477;0.9999137304970762;0.9137435359661203;0.999959162729746
93.215444;1.0976747189568068;0.9822246362256226;0.8947853870513819;0.07174235239030788;0.06534618357274365;1.1002076790503401;10.000104176066227;0.9091660847357673;-0.09173598526612839;1.0454131797619228;0.9999159962678783;0.9137452862602652;0.9999584624993273
93.225444;1.0976749201568223;0.9822262715350081;0.8947857642711355;0.07174255855313487;0.06534629020502575;1.1002047144275222;10.000098020188585;0.9091675324639114;-0.09173598534578102;1.0454140600161002;0.9999182838367459;0.9137470294694947;0.9999578175063988
93.235444;1.0976751026504383;0.9822278948817524;0.8947861878027346;0.07174276453860585;0.06534639966355506;1.1002016778495998;10.0000925707192;0.9091690082456431;-0.09173598540452282;1.045414873144061;0.9999205838333397;0.9137487632653891;0.9999572243709861
93.245444;1.097675270717764;0.9822295010363263;0.8947866585264147;0.0717429703292253;0.06534651195024722;1.1001985773689684;10.000087865710062;0.9091705098185764;-0.09173598544250222;1.0454156192455573;0.9999228862620089;0.9137504858704855;0.9999566792582679
93.255444;1.0976754288914432;0.9822310859102787;0.8947871773676868;0.07174317588640443;0.06534662696462058;1.100195420874759;10.000083935249602;0.9091720348063176;-0.09173598545957337;1.045416297594402;0.9999251808665931;0.9137521962010284;0.9999561770375988
93.265444;1.097675581714715;0.9822326458636962;0.8947877448240338;0.07174338114333947;0.06534674456532556;1.1001922151415708;10.000080799972249;0.9091735813829482;-0.09173598545542287;1.0454169066803363;0.9999274574999637;0.9137538933593571;0.9999557111327241
93.275444;1.0976757331544411;0.9822341768644633;0.8947883609893006;0.0717435859469253;0.06534686459181639;1.1001889651694063;10.000078472514033;0.9091751483528623;-0.09173598542983165;1.045417444025804;0.9999297066345645;0.9137555752326045;0.9999552742668292
93.285444;1.0976758864908682;0.9822356748623486;0.8947890257494706;0.07174379002990883;0.06534698683492837;1.100185674831593;10.000076951404107;0.9091767347296995;-0.09173598538288028;1.0454179065324776;0.9999319193235797;0.9137572381974003;0.9999548599276893
93.295444;1.0976760448505622;0.9822371370128034;0.8947897387659557;0.07174399305396026;0.06534711105114835;1.1001823481110076;10.000076211806679;0.9091783393636361;-0.0917359853149022;1.0454182916097654;0.9999340867199507;0.9137588784845863;0.999954463373655
93.305444;1.0976762120356804;0.9822385624178509;0.8947904993211667;0.07174419467393489;0.06534723700300142;1.1001789888429903;10.000076209168363;0.9091799610022753;-0.09173598522617481;1.0454185978763246;0.9999362001274033;0.9137604928198242;0.9999540810887078
93.315444;1.0976763928545012;0.9822399520172248;0.8947913065560054;0.07174439459487833;0.0653473644488058;1.1001755998321676;10.000076894569018;0.9091815985768811;-0.09173598511666751;1.0454188244727585;0.9999382515450745;0.9137620775681041;0.9999537098213377
93.325444;1.0976765922065705;0.9822413080472379;0.894792160163669;0.07174459259375152;0.06534749312646294;1.100172183443162;10.00007822464717;0.9091832511555503;-0.09173598498612758;1.045418970361813;0.9999402345065936;0.9137636283925271;0.999953347027726
93.335444;1.0976768138764275;0.9822426335768414;0.894793060584386;0.07174478849480125;0.06534762277625811;1.1001687425266602;10.000080160975571;0.909184917290156;-0.0917359848343267;1.0454190346510344;0.9999421448577263;0.9137651409836046;0.9999529922328559
93.345444;1.0976770606537745;0.9822439322706265;0.8947940082628478;0.07174498214612235;0.0653477531598528;1.1001652801261201;10.000082667588597;0.9091865939298711;-0.09173598466104345;1.0454190171576594;0.9999439806945261;0.9137666113955575;0.9999526478283146
93.355444;1.0976773351105389;0.982245208003967;0.894795002893078;0.0717451734210787;0.06534788405313148;1.100161798845577;10.000085711227493;0.9091882759812322;-0.09173598446585368;1.0454189184949911;0.9999457418332935;0.9137680358751544;0.9999523188664327
93.365444;1.0976776393095127;0.982246464010341;0.8947960433141202;0.07174536222434968;0.06534801522879324;1.1001583005362192;10.000089259733741;0.9091899573256876;-0.09173598424828214;1.0454187393294256;0.9999474294776484;0.9137694109520667;0.9999520124228053
93.375444;1.097677973861367;0.9822477018610748;0.8947971275392542;0.07174554848729825;0.06534814645279793;1.1001547861937415;10.000093279298895;0.9091916322311004;-0.09173598400825768;1.0454184792432326;0.9999490457778542;0.9137707335399541;0.999951737171817
93.385444;1.0976783379276325;0.9822489215631239;0.8947982527348914;0.07174573217076513;0.06534827749587091;1.100151256349919;10.00009773625858;0.9091932957147238;-0.09173598374619431;1.0454181362221706;0.9999505933445157;0.9137720008743789;0.999951503021616
93.395444;1.097678730284321;0.9822501228851543;0.8947994156097734;0.07174591329565888;0.06534840813825463;1.1001477114911797;10.000102602390115;0.9091949427635789;-0.09173598346266722;1.0454177068351214;0.9999520751720515;0.9137732106513005;0.9999513206887762
93.405444;1.0976791498173528;0.9822513058829508;0.8948006129914772;0.07174609195875195;0.06534853817181818;1.1001441520081663;10.000107860158517;0.9091965674633704;-0.09173598315819276;1.045417187114378;0.9999534947199171;0.9137743612519944;0.9999512011543483
93.415444;1.097679594750953;0.9822524705370439;0.8948018419174295;0.07174626829862212;0.0653486674171097;1.1001405784440892;10.00011350520071;0.9091981629411391;-0.0917359828332539;1.045416574096403;0.9999548556620027;0.9137754516020734;0.9999511547673448
93.425444;1.0976800619715885;0.9822536167262937;0.89480309909134;0.07174644248169001;0.0653487957505784;1.1001369922551392;10.000119541853463;0.9091997218418185;-0.09173598248849421;1.04541586658551;0.9999561611427588;0.9137764809521614;0.9999511902909279
93.435444;1.0976805472899598;0.9822547439579785;0.8948043806448226;0.07174661476070035;0.06534892309528924;1.1001333962533562;10.000125973329192;0.9092012371027284;-0.09173598212493354;1.045415064966218;0.9999574129872819;0.9137774488503443;0.9999513143124739
93.445444;1.0976810466226692;0.9822558507293231;0.8948056830031555;0.07174678550699133;0.06534904936958552;1.1001297945883515;10.000132796563586;0.9092027028752542;-0.09173598174395681;1.0454141716760987;0.9999586118111494;0.9137783548136336;0.9999515309458201
93.455444;1.0976815572777194;0.9822564539789745;0.8948065662669852;0.07174872051936801;0.06535078268592354;1.1001261927792745;10.000140003935885;0.9092041144114;-0.09173598134708699;1.0454131919209368;0.9999597579820493;0.9137791980841513;0.9999518416773553
93.465444;1.0976820778286156;0.9822575106303878;0.8948079043129135;0.07174888940897094;0.06535090654552585;1.1001225978172449;10.000147584946767;0.9092054669523129;-0.09173598093589501;1.0454121333253341;0.9999608522501563;0.9137799782901138;0.9999522458164996
93.475444;1.0976826074217554;0.9822585365123584;0.8948092593142414;0.07174905788103515;0.06535102912589584;1.1001190182973828;10.000155526314035;0.909206755303853;-0.09173598051217653;1.0454110052057508;0.9999618954446886;0.913780696368837;0.999952741578115
93.485444;1.0976831458890988;0.9822595278518917;0.8948106318777591;0.07174922617643376;0.06535115045176311;1.1001154646600855;10.00016380947955;0.9092079744092676;-0.09173598007801223;1.0454098179666855;0.9999628876199268;0.9137813546873015;0.9999533268998245
93.495444;1.0976836937114118;0.9822604809776153;0.8948120233293405;0.07174939441486484;0.06535127064144132;1.1001119490941291;10.000172408422342;0.9092091197169757;-0.09173597963545801;1.0454085820426027;0.9999638275371622;0.9137819564176821;0.9999539994934348
93.505444;1.097684251558136;0.9822613926064516;0.8948134351656654;0.07174956258528574;0.06535138994034034;1.1001084847797753;10.000181293886662;0.9092101867268;-0.09173597918619725;1.0454073068332896;0.9999647131993734;0.9137825047971139;0.9999547562901876
93.515444;1.0976848201014404;0.9822622599276464;0.8948148682800561;0.07174973055390942;0.06535150869604983;1.1001050849864609;10.000190434706408;0.9092111703714535;-0.09173597873150632;1.0454060000888599;0.999965542961241;0.913783002509128;0.9999555931959889
93.525444;1.0976853997600022;0.9822630798382868;0.8948163220068381;0.07174989811230956;0.06535162727896365;1.100101762898608;10.000199793504098;0.909212065210041;-0.09173597827241552;1.0454046675253366;0.999966315817502;0.9137834513679578;0.9999565058953956
93.535444;1.0976859905057708;0.9822638482656754;0.8948177937213091;0.0717500650819756;0.06535174600541646;1.100098531443844;10.00020932910557;0.9092128665135665;-0.09173597780983561;1.0454033132429579;0.9999670308643682;0.9137838525580261;0.9999574908214356
93.545444;1.0976865922334085;0.9822645605629564;0.8948192799449575;0.07175023138180012;0.06535186507830675;1.1000954020858968;10.000219002483748;0.9092135713822668;-0.09173597734464756;1.0454019410398758;0.9999676874641851;0.9137842070029348;0.9999585452853129
93.555444;1.0976872049129132;0.9822652126503548;0.8948207780136632;0.07175039700545398;0.06535198456653407;1.1000923844518695;10.000228777906663;0.9092141793460394;-0.09173597687783544;1.0454005554377084;0.9999682858365047;0.9137845156236226;0.9999596670446249
93.565444;1.097687827973567;0.9822658023560088;0.894822286599591;0.07175056195468241;0.06535210444575047;1.100089487561182;10.000238619583241;0.9092146925762304;-0.0917359764106131;1.045399161767051;0.9999688263435981;0.9137847798611578;0.9999608541491829
93.575444;1.0976884595123386;0.982266330002523;0.8948238050385472;0.07175072616483139;0.06535222463693531;1.1000867202987814;10.000248484472912;0.9092151156822186;-0.09173597594439857;1.0453977658556262;0.9999693080024075;0.9137850018927184;0.9999621053700146
93.585444;1.0976890960408814;0.9822667975502282;0.8948253326593201;0.07175088947008931;0.06535234500952297;1.100084090783491;10.00025831839155;0.9092154549944897;-0.09173597548068878;1.0453963739612557;0.9999697283845197;0.9137851839630728;0.9999634205342238
93.595444;1.0976897325363124;0.9822672072372661;0.8948268688683351;0.07175105165798368;0.0653524653987721;1.1000816060136631;10.00026806254125;0.9092157175068765;-0.09173597502105266;1.045394992673931;0.9999700850811775;0.9137853276538201;0.9999648001203694
93.605444;1.0976903618769036;0.9822675608056203;0.8948284133022402;0.07175121255944213;0.06535258566093419;1.1000792718404189;10.000277661950799;0.9092159097512564;-0.09173597456729368;1.0453936287207473;0.9999703768314147;0.9137854337104846;0.999966244315241
93.615444;1.0976909744247654;0.982267859440655;0.8948299653484704;0.07175137207522068;0.06535270574733967;1.1000770930212447;10.00028706529357;0.9092160368849119;-0.0917359741216254;1.0453922895292773;0.9999706030824538;0.91378550234468;0.9999677522463567
93.625444;1.097691559366526;0.9822681037335472;0.8948315236662175;0.07175153014300199;0.06535282574601341;1.1000750734155926;10.00029622021798;0.9092161024190892;-0.09173597368662961;1.0453909836596345;0.9999707627143551;0.9137855338145798;0.9999693219808584
93.635444;1.097692106647177;0.9822682932645449;0.8948330864046361;0.07175168671516537;0.06535294586353098;1.1000732161475462;10.00030507312687;0.9092161090687563;-0.09173597326490165;1.0453897192037467;0.9999708535794763;0.9137855287551648;0.9999709509635738
93.645444;1.0976926074021462;0.9822684266232483;0.8948346519561048;0.0717518417632839;0.06535306639162712;1.1000715235560208;10.00031357820623;0.9092160602572333;-0.09173597285859697;1.0453885015295343;0.9999708734718595;0.9137854882402695;0.9999726362828029
93.655444;1.0976930540569734;0.9822685023786643;0.8948362195008379;0.07175199528130398;0.0653531876731661;1.100069996972033;10.0003217075654;0.9092159607878645;-0.09173597246917928;1.0453873328237202;0.9999708216000807;0.9137854140381116;0.9999743750052642
93.665444;1.0976934417750441;0.9822685203674153;0.8948377887799758;0.07175214727007129;0.06535331004224247;1.100068636580687;10.000329446908696;0.9092158162507903;-0.09173597209747093;1.0453862131921325;0.999970699568302;0.9137853084470631;0.9999761647977744
93.675444;1.0976937697193478;0.9822684822320703;0.894839359729144;0.07175229770132685;0.06535343376496358;1.1000674414584042;10.000336786385908;0.9092156322260824;-0.09173597174386845;1.0453851420171523;0.999970511771688;0.9137851736231327;0.999978004083057
93.685444;1.097694040828825;0.9822683904509834;0.8948409329490667;0.07175244648297217;0.06535355902972771;1.1000664094700903;10.000343724126923;0.9092154139261017;-0.0917359714084487;1.0453841185862385;0.9999702652754803;0.9137850117498488;0.9999798910918769
93.695444;1.0976942613802014;0.9822682467248643;0.8948425101899103;0.07175259345277292;0.06535368597150702;1.1000655371892447;10.000350271487019;0.9092151663413046;-0.09173597109096793;1.0453831419833386;0.999969969227155;0.9137848256913619;0.9999818228524419
93.705444;1.0976944408022753;0.9822680518496018;0.8948440934737599;0.07175273837986926;0.06535381467808475;1.1000648203391485;10.000356449674006;0.9092148947629839;-0.0917359707911087;1.045382211338663;0.9999696341348623;0.9137846190402484;0.9999837954408803
93.715444;1.097694590422413;0.9822678068463525;0.89484568383975;0.07175288095503744;0.06535394519894414;1.1000642542761019;10.000362287548976;0.9092146050558723;-0.09173597050894819;1.0453813263255791;0.9999692711341603;0.9137843962696585;0.9999858046892485
93.725444;1.0976947211403338;0.9822675131044974;0.8948472813598545;0.07175302080385965;0.0653540775896078;1.1000638336112143;10.000367823574019;0.9092143033603389;-0.09173597024516988;1.0453804869269332;0.9999688914366933;0.9137841631751956;0.9999878459875124
93.735444;1.0976948418815906;0.982267172111374;0.8948488859516278;0.07175315752717334;0.06535421191983981;1.100063550997548;10.000373106045057;0.9092139955796555;-0.09173597000097089;1.045379693173522;0.9999685060738779;0.9137839263387338;0.9999899137566138
93.745444;1.097694959603001;0.9822667862507244;0.8948504977899756;0.0717532907124634;0.0653543482253182;1.100063396361608;10.000378192423165;0.9092136873001585;-0.09173596977796737;1.0453789455907625;0.9999681252413073;0.913783691588911;0.9999920017502846
93.755444;1.0976950800552476;0.9822663592717548;0.8948521173368725;0.07175341991778954;0.06535448648246654;1.1000633577059165;10.000383150754907;0.9092133842881936;-0.09173596957808035;1.045378245529926;0.9999677570498009;0.9137834631027609;0.9999941038354261
93.765444;1.0976952084756917;0.9822658953930046;0.8948537454921328;0.07175354470712651;0.06535462660011677;1.1000634223661612;10.000388062267238;0.9092130923309713;-0.09173596940338646;1.045377595205915;0.9999674069020541;0.913783243414914;0.999996214521162
93.775444;1.0976953493401143;0.9822653979307947;0.8948553836044473;0.07175366473316348;0.06535476839664654;1.1000635771880152;10.00039302142582;0.9092128159812686;-0.09173596925605988;1.0453769974975955;0.999967078344002;0.9137830333766419;0.9999983290139959
