time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.893487;1.097705711395878;0.9830770750415586;0.895562852840884;0.071992443130488;0.06558051723894096;1.099959930989286;9.998963463155988;0.9089712476643058;-0.09157200666864014;1.0454492108942857;1.0000189365243906;0.9136840248858255;1.000082389796759
93.903487;1.0977084099738554;0.9830758965193708;0.895564153166193;0.0719924085089721;0.06558042869269876;1.099958518190271;9.998972247193553;0.9089706824240507;-0.09157200681601373;1.045450623449631;1.0000172192848304;0.9136847000216208;1.0000798717982577
93.913487;1.0977111150162486;0.9830746832325254;0.8955654896420895;0.07199236580071111;0.06558034106277592;1.0999571771004746;9.998980188526168;0.9089701494824497;-0.09157200698640491;1.0454521066163744;1.0000154772310128;0.9136853755013306;1.0000773731750092
93.923487;1.0977138229111758;0.9830734388274486;0.8955668575215011;0.071992315118334;0.06558025449340744;1.0999559112107269;9.998987267849325;0.9089686476860644;-0.09157200718009878;1.045453658017494;1.0000137185543037;0.9136850516138454;1.0000748983769696
93.933487;1.097716529998506;0.9830721664375229;0.895568252083567;0.07199225654473614;0.06558016919884613;1.0999547229692879;9.998993470685885;0.9089681768628847;-0.0915720073969182;1.0454552754553852;1.0000119521465372;0.9136857145821023;1.0000724515809272
93.943487;1.0977192321983595;0.9830708682758129;0.8955696684683799;0.07199219014600455;0.06558008542692728;1.099953612699897;9.998998782416495;0.908967737135731;-0.09157200763643877;1.0454569569421472;1.0000101878465324;0.9136863671986195;1.0000700367057325
93.953487;1.097721925253591;0.9830695457980065;0.8955711013634342;0.07199211601162141;0.06558000336901619;1.0999525783160649;9.999003189712903;0.9089673282140625;-0.0915720078981248;1.0454587008358076;1.0000084361103119;0.9136870086909854;1.0000676585169626
93.963487;1.0977246047995222;0.9830682002729741;0.8955725455119453;0.07199203433559631;0.06557992312736415;1.0999516165988534;9.999006684456496;0.9089669496165725;-0.09157200818151051;1.0454605061981692;1.0000067077818313;0.9136876392776739;1.0000653237088613
93.973487;1.0977272655382921;0.983066832931375;0.8955739965994516;0.07199194548856805;0.0655798447487396;1.0999507243076345;9.999009266556337;0.9089666012957272;-0.09157200848628812;1.0454623725383814;1.0000050137846896;0.9136882598223732;1.0000630400837773
93.983487;1.0977299011111288;0.9830654441395827;0.8955754510749385;0.0719918500246;0.06557976825094308;1.099949898581971;9.99901094415943;0.9089662839271995;-0.09157200881213684;1.0454642987113825;1.0000033636238048;0.9136888719071145;1.0000608146124068
93.993487;1.0977325052865508;0.9830640327094445;0.8955769052898398;0.07199174864902164;0.06557969361634934;1.099949137240157;9.99901173346882;0.9089659985258274;-0.09157200915864823;1.0454662820391725;1.0000017638611978;0.9136894781303312;1.0000586522979622
94.003487;1.097735072942578;0.9830625968233317;0.8955783553741455;0.07199164217427877;0.06557962078829006;1.099948438464318;9.999011659177324;0.9089657461684236;-0.09157200952545326;1.04546831830669;1.0000002188078685;0.9136900822368803;1.0000565561325956
94.013487;1.0977376000770531;0.9830611358833931;0.8955797979024651;0.07199153145143171;0.0655795496984441;1.0999478002558987;9.999010749890392;0.9089655285334205;-0.09157200991213534;1.0454704024969486;0.9999987324906231;0.9136906883559796;1.000054527871389
94.023487;1.0977400834480204;0.9830596514237705;0.8955812305863544;0.0719914172893404;0.0655794802727002;1.0999472205473135;9.999009030884858;0.9089653480371649;-0.09157201031795825;1.0454725293993372;0.999997309649739;0.9136912996723366;1.0000525690715245
94.033487;1.0977425200773874;0.9830581468571994;0.8955826525266241;0.07199130041684246;0.06557941239523017;1.0999466974709846;9.99900652543812;0.9089652067199075;-0.09157201074181179;1.0454746932775136;0.9999959555764656;0.9136919179121773;1.0000506813941674
94.043487;1.0977449065856613;0.9830566269114359;0.895584064045391;0.071991181498831;0.06557934590763553;1.0999462288624713;9.999003263382924;0.9089651056568927;-0.0915720111823712;1.045476887425747;0.9999946756251377;0.9136925439482123;1.0000488660868165
94.053487;1.097747239125933;0.983055097299053;0.8955854664118515;0.07199106116850307;0.06557928064009272;1.0999458112551554;9.998999286850916;0.9089650460531438;-0.09157201163824574;1.0454791039767661;0.9999934750174736;0.9136931787081022;1.0000471234445856
94.063487;1.0977495140640392;0.9830535646829065;0.8955868618079158;0.07199094006578918;0.06557921639243276;1.0999454397603252;9.998994651939398;0.908965030426348;-0.09157201210807368;1.0454813332892923;0.9999923589704617;0.9136938236137061;1.0000454530122056
94.073487;1.0977517283981613;0.9830520362721683;0.895588253570783;0.07199081885819887;0.06557915287315053;1.099945108852472;9.998989429443156;0.9089650625573543;-0.09157201259051985;1.045483563926226;0.9999913325097778;0.9136944805014748;1.0000438543972954
94.083487;1.0977538801676414;0.9830505188193526;0.8955896458428086;0.07199069821811653;0.06557908967875029;1.0999448130374836;9.998983701929975;0.9089651467524945;-0.09157201308414863;1.0454857837819158;0.9999903998235297;0.9136951516167947;1.0000423276855706
94.093487;1.097755969340947;0.9830490181700375;0.8955910423095365;0.07199057880107906;0.06557902635210895;1.0999445472275542;9.998977553128814;0.9089652874381215;-0.0915720135874049;1.0454879808760678;0.9999895638304951;0.9136958396575016;1.0000408733403903
94.103487;1.0977579978036007;0.9830475395999722;0.895592445270367;0.07199046126547347;0.06557896246850828;1.099944306571153;9.998971057194035;0.9089654893477603;-0.09157201409886333;1.0454901437004713;0.9999888263116526;0.9136965475395961;1.0000394922138078
94.113487;1.0977599682048105;0.9830460876644095;0.8955938555265791;0.0719903462818711;0.06557889767716282;1.099944085799311;9.998964279089863;0.9089657575320583;-0.09157201461746511;1.045492262182471;0.9999881880525073;0.9136972784185592;1.0000381855392007
94.123487;1.0977618833436278;0.9830446659998034;0.8955952725098245;0.07199023448331003;0.06557883168643665;1.0999438790969878;9.998957281015807;0.9089660965646367;-0.09157201514245435;1.045494328496288;0.9999876483750896;0.913698036111706;1.000036954693314
94.133487;1.0977637462216432;0.9830432780465432;0.8955966945328899;0.07199012642217129;0.06557876421145652;1.0999436808966294;9.998950126506006;0.9089665096217379;-0.09157201567317104;1.0454963365895418;0.9999872047632238;0.9136988250098917;1.0000358007319594
94.143487;1.0977655596209384;0.9830419275348342;0.8955981188534856;0.07199002258503813;0.06557869492774158;1.0999434869534257;9.998942884583267;0.908966998444366;-0.09157201620899309;1.0454982811532894;0.9999868536694785;0.9136996491673579;1.0000347237713254
94.153487;1.0977673255762466;0.9830406180536674;0.8955995414703536;0.07198992341757214;0.06557862348864348;1.0999432950984034;9.998935627743998;0.9089675640658562;-0.09157201674955447;1.0455001570716427;0.9999865916654573;0.913700511490726;1.0000337226929024
94.163487;1.097769045806063;0.983039352311395;0.8956009575587465;0.07198982934045038;0.06557854958630491;1.0999431053090036;9.99892841762425;0.9089682076594404;-0.09157201729503092;1.0455019594516974;0.9999864156329726;0.9137014136477114;1.0000327953702781
94.173487;1.0977707226393565;0.9830381315799831;0.8956023624708634;0.07198974076974123;0.06557847298113896;1.0999429187887515;9.998921294474837;0.9089689310296099;-0.09157201784603017;1.0455036842143943;0.9999863224029585;0.9137023559263104;1.0000319390477082
94.183487;1.097772359513721;0.983036955953352;0.8956037520341833;0.07198965811480888;0.06557839349291841;1.0999427366977683;9.9989142797167;0.9089697361701902;-0.09157201840315074;1.0455053289560612;0.9999863084030757;0.9137033367162353;1.0000311506749755
94.193487;1.0977739608381747;0.9830358251826616;0.8956051219067609;0.07198958173827005;0.06557831100892941;1.0999425595602594;9.998907381643784;0.9089706240735586;-0.09157201896666912;1.0455068926867548;0.9999863694917874;0.9137043527289721;1.0000304274108716
94.203487;1.0977755313362452;0.983034739003632;0.8956064669515702;0.07198951191517966;0.06557822549996027;1.0999423869990865;9.998900601249558;0.9089715937334009;-0.0915720195364058;1.045508373998079;0.999986501232904;0.913705400098391;1.0000297668618576
94.213487;1.0977770754823988;0.9830336972213402;0.8956077811592328;0.0719894488463715;0.0655781369978314;1.0999422173382465;9.998893938038655;0.9089726419853492;-0.0915720201116052;1.0455097700250555;0.9999866990572869;0.9137064751661608;1.00002916653701
94.223487;1.0977785973168963;0.9830327000497582;0.8956090577550874;0.07198939272713219;0.06557804555785146;1.0999420473723611;9.998887389767827;0.9089737644608934;-0.09157202069083624;1.0455110773434941;0.9999869581488641;0.9137075747073045;1.0000286234989235
94.233487;1.097780100065505;0.9830317478647295;0.8956102894271404;0.0719893437873898;0.06557795122900678;1.0999418725376509;9.998880948671228;0.9089749565873075;-0.09157202127202324;1.0455122924475897;0.9999872739891348;0.9137086961677036;1.0000281348363456
94.243487;1.097781585744279;0.9830308405441427;0.895611468797487;0.07198930225064012;0.06557785401911077;1.0999416880421096;9.99887460382148;0.9089762135547482;-0.0915720218526159;1.0455134113498743;0.9999876435005266;0.9137098374661237;1.0000276979932836
94.253487;1.097783055845723;0.9830299777277968;0.8956125887873503;0.071989268269899;0.06557775387245811;1.0999414906366984;9.998868347719666;0.9089775305329526;-0.0915720224299427;1.0455144304309636;0.9999880654216357;0.9137109956794316;1.0000273103563793
94.263487;1.0977845125900079;0.9830291595842529;0.8956136431975954;0.07198924190551555;0.06557765068675388;1.0999412791670646;9.998862178414582;0.9089789034826523;-0.09157202300175936;1.045515347814546;0.9999885393310557;0.9137121656725249;1.0000269688595544
94.273487;1.0977859588385153;0.9830283865917495;0.8956146275613908;0.07198922314073522;0.0655775443721746;1.0999410533401268;9.998856098003579;0.9089803288477376;-0.09157202356660891;1.045516163334283;0.9999890642057288;0.9137133401204465;1.0000266704905603
94.283487;1.0977873972302556;0.9830276588332633;0.8956155388697005;0.07198921189847411;0.06557743491821308;1.0999408125934589;9.998850111847624;0.9089818025053393;-0.09157202412370029;1.045516877674314;0.9999896380040446;0.9137145105290266;1.0000264129365048
94.293487;1.097788830418377;0.9830269761388202;0.8956163741176113;0.07198920804669834;0.06557732240152067;1.0999405566087452;9.99884422908385;0.908983319837079;-0.09157202467244738;1.045517491700162;0.9999902587898527;0.9137156683512923;1.0000261944057727
94.303487;1.0977902614885033;0.9830263384019486;0.8956171294952326;0.07198921139310559;0.06557720694155597;1.099940286519753;9.998838464282489;0.9089848767381683;-0.09157202521195505;1.045518006298905;0.9999909255924585;0.913716806458729;1.0000260134593186
94.313487;1.0977916934980334;0.9830257453004586;0.8956178010152047;0.07198922163675332;0.06557708868589197;1.0999400050723303;9.998832838520222;0.9089864698204065;-0.09157202574079347;1.0455184229396588;0.999991637744369;0.9137179203356494;1.0000258691273274
94.323487;1.0977931293552494;0.9830251962062844;0.8956183855440147;0.07198923829891264;0.06557696782853407;1.0999397154944675;9.998827377687094;0.908988095360697;-0.09157202625724557;1.0455187444398204;0.9999923939375046;0.9137190073491629;1.0000257604099563
94.333487;1.097794572292363;0.9830246903709032;0.8956188809432724;0.07198926074343757;0.06557684459057565;1.0999394201419517;9.998822108110916;0.9089897484848735;-0.09157202675975146;1.0455189751896787;0.9999931918403806;0.9137200651124054;1.0000256855569747
94.343487;1.0977960258019464;0.9830242267864631;0.8956192854010051;0.07198928827402833;0.06557671914495918;1.0999391202225164;9.998817051193354;0.9089914232538202;-0.0915720272470935;1.0455191205776107;0.9999940281833624;0.913721090987417;1.0000256420131357
94.353487;1.0977974927722112;0.9830238044094662;0.8956195969960049;0.07198932017959553;0.0655765915596284;1.0999388167091806;9.998812218734715;0.9089931128723672;-0.09157202771834616;1.0455191858697166;0.999994899634213;0.9137220822751074;1.000025626517988
94.363487;1.09779897437769;0.983023423222717;0.8956198140082473;0.07198935575408084;0.06557646183777914;1.0999385108227016;9.99880761290913;0.9089948100424233;-0.09157202817285845;1.0455191754978843;0.9999958039826413;0.9137230362721508;1.0000256349199055
94.373487;1.0978004694542265;0.9830230848376664;0.8956199356381003;0.07198939435380011;0.06557632999848016;1.0999382033638339;9.998803234389191;0.9089965075157661;-0.09157202861009253;1.0455190930525593;0.9999967399089967;0.9137239505396964;1.0000256626329738
94.383487;1.0978019749812575;0.9830227916755148;0.8956199624953847;0.07198943539433147;0.06557619608212097;1.099937894180996;9.998799089965122;0.9089981983546169;-0.09157202902922659;1.0455189411068253;0.9999977054804061;0.9137248237102303;1.0000257058941207
94.393487;1.0978034873864446;0.9830225456741871;0.8956198964849911;0.07198947826984305;0.06557606010144124;1.0999375820750192;9.99879518933686;0.9089998762267161;-0.09157202942899653;1.0455187209828718;0.9999986975697233;0.9137256564421643;1.00002576245654
94.403487;1.0978050035501556;0.9830223478228913;0.8956197403067596;0.0719895223176629;0.0655759220351763;1.0999372642769798;9.998791539520337;0.9090015358276794;-0.0915720298079451;1.0455184332126553;0.9999997124353928;0.9137264512631287;1.000025831053351
94.413487;1.0978065214347195;0.9830217176715346;0.8956190592851686;0.07199133213556562;0.06557738999130577;1.0999369363252676;9.998788149935537;0.9090031728297501;-0.09157203016475177;1.0455180783630478;1.0000007459744549;0.9137272108098818;1.000025910344372
94.423487;1.0978080410221822;0.9830216164112126;0.8956187331567642;0.0719913765371325;0.06557724782575833;1.0999365935880672;9.998785042139454;0.9090047835869957;-0.09157203049845478;1.0455176576476475;1.000001793167878;0.9137279362752584;1.0000259983619644
94.433487;1.0978095644839623;0.9830215629799554;0.8956183286229404;0.07199142028010072;0.06557710378720594;1.0999362331106057;9.998782250083401;0.9090063652209098;-0.091572030808475;1.0455171730783885;1.0000028473757556;0.9137286276879004;1.0000260927618905
94.443487;1.0978110942235684;0.983021557534421;0.8956178508059248;0.07199146293116479;0.06557695807373187;1.099935853710548;9.998779809074986;0.9090079158501249;-0.0915720310945077;1.0455166272960688;1.0000039005184767;0.9137292852759379;1.0000261914051811
94.453487;1.0978126301495885;0.9830216012334502;0.8956173052269537;0.07199150405223916;0.06557681094364085;1.099935454971351;9.998777742516703;0.9090094348318039;-0.09157203135658523;1.0455160236461423;1.0000049442476016;0.9137299106028798;1.0000262922104133
94.463487;1.0978141686641207;0.9830216965269505;0.8956166976533955;0.07199154315306686;0.06557666268079711;1.099935037043904;9.998776057069238;0.9090109230623115;-0.0915720315952496;1.0455153664466517;1.0000059709415812;0.9137305068481528;1.0000263917056482
94.473487;1.0978157036703053;0.9830218474934393;0.8956160338267983;0.07199157971090077;0.06557651353432223;1.0999346012895046;9.998774745154412;0.9090123828000264;-0.09157203181148789;1.0455146611861368;1.0000069740547715;0.9137310782720804;1.000026483869825
94.483487;1.097817227878683;0.9830220598838484;0.8956153190534414;0.0719916131980028;0.06557636371008511;1.0999341507305591;9.99877378790902;0.9090138175538091;-0.09157203200661068;1.0455139147980372;1.000007948242242;0.9137316296695839;1.0000265606718215
94.493487;1.0978187335284078;0.9830223402258198;0.8956145577290184;0.07199164312547159;0.06557621340264178;1.0999336897098186;9.998773162419079;0.9090152327420584;-0.0915720321823529;1.0455131353033973;1.0000088889418057;0.913732166157817;1.0000266134591325
94.503487;1.0978202131276285;0.9830226944921253;0.8956137535073497;0.07199166911665532;0.0655760628201915;1.0999332231507468;9.998772850237751;0.9090166359090068;-0.09157203234093855;1.0455123304781162;1.000009791449486;0.9137326928826839;1.000026634165045
94.513487;1.0978216603973472;0.9830231273937652;0.8956129099651652;0.0719916909594137;0.06557591222295693;1.0999327565203283;9.998772837704216;0.9090180355978013;-0.09157203248488885;1.0455115068992349;1.0000106505991535;0.9137332144227732;1.0000266158850009
94.523487;1.0978230708617998;0.9830236424807504;0.8956120305846229;0.07199170859510108;0.0655757619550104;1.0999322963978972;9.998773114838183;0.909019439681362;-0.09157203261666413;1.0455106696384362;1.0000114609788164;0.913733733891711;1.0000265528878352
94.533487;1.0978244419999326;0.9830242425941281;0.8956111183154342;0.07199172204523206;0.06557561239827352;1.0999318506652236;9.99877367760155;0.9090208542628436;-0.09157203273839779;1.0455098217072145;1.0000122168431818;0.9137342525342782;1.0000264406401311
94.543487;1.0978257730840622;0.9830249300772754;0.8956101757694154;0.07199173134126059;0.06557546387963857;1.099931428257603;9.998774523963915;0.9090222835134015;-0.0915720328519738;1.0455089638843158;1.0000129120877437;0.913734770611838;1.000026276121424
94.553487;1.0978270650137156;0.9830257068213761;0.8956092057526686;0.07199173656216191;0.06557531664488707;1.0999310388088446;9.998775647065232;0.90902372998134;-0.09157203295921672;1.0455080959304925;1.0000135406235422;0.9137352883930921;1.000026057973158
94.563487;1.097828319872546;0.9830265744029808;0.8956082114819855;0.07199173794176127;0.06557517093064762;1.0999306922777965;9.998777038799181;0.9090251950218657;-0.0915720330619053;1.045507218378237;1.0000140968177196;0.9137358063057229;1.0000257862183708
94.573487;1.0978295397080808;0.9830275339604133;0.8956071965691988;0.07199173588306305;0.06557502702257935;1.0999303986179627;9.998778700174407;0.9090266794422659;-0.09157203316169633;1.0455063327928373;1.0000145758936767;0.9137363248626323;1.0000254616972994
94.583487;1.0978307250568868;0.983028585477156;0.8956061646664275;0.07199173084962969;0.06557488524186249;1.0999301673597497;9.99878064302223;0.9090281844528666;-0.09157203326011595;1.0455054405504336;1.0000149744207723;0.9137368442241248;1.0000250852780164
94.593487;1.097831874046157;0.9830297273350055;0.8956051186224967;0.07199172327008616;0.06557474590671085;1.0999300070714317;9.99878288283986;0.9090297123344594;-0.09157203335865928;1.0455045423693874;1.000015290112706;0.9137373633657618;1.000024656855
94.603487;1.0978329826467015;0.9830309568058475;0.8956040599815753;0.0719917135282297;0.06557460930556924;1.0999299246852807;9.998785437331978;0.9090312659743375;-0.09157203345890842;1.0455036389756236;1.000015520687771;0.9137378799481982;1.0000241748081984
94.613487;1.097834045946224;0.983032270845598;0.8956029895476452;0.07199170196285187;0.06557447569921174;1.0999299247372085;9.998788331231744;0.9090328476487091;-0.09157203356247881;1.0455027318529133;1.0000156633473036;0.9137383908092876;1.0000236361353716
94.623487;1.0978350587008363;0.9830336666038565;0.895601908141333;0.07199168883270529;0.06557434534210191;1.0999300095118612;9.998791591740286;0.9090344581860371;-0.0915720336708252;1.0455018236175377;1.000015715357341;0.9137388921551968;1.0000230367729954
94.633487;1.0978360148184096;0.9830351411108227;0.8956008166662434;0.07199167430724507;0.06557421849135632;1.0999301804742896;9.998795233449718;0.9090360968621939;-0.0915720337850995;1.0455009175454508;1.0000156745455049;0.9137393795545654;1.0000223722893982
94.643487;1.0978369077907437;0.9830366899773915;0.8955997161589226;0.07199165848299542;0.0655740953976687;1.0999304396465817;9.99879924847263;0.9090377618581117;-0.0915720339061332;1.045500016801786;1.0000155392703236;0.9137398481636858;1.000021638822986
94.653487;1.0978377323173494;0.9830383065109949;0.8955986080001628;0.0719916413814797;0.06557397628108268;1.0999307898042279;9.998803611979367;0.9090394508672887;-0.09157203403458494;1.0454991245438927;1.0000153080721774;0.9137402932118399;1.0000208336345646
94.663487;1.0978384849921556;0.9830399824652896;0.8955974933470914;0.0719916229773296;0.06557386129137589;1.0999312336326763;9.998808296691674;0.9090411610180824;-0.0915720341711225;1.0454982439485303;1.0000149791529604;0.9137407106992095;1.0000199552208184
94.673487;1.09783916339479;0.9830417098546557;0.8955963721718768;0.071991603253136;0.06557375048709355;1.0999317725648556;9.998813281747807;0.9090428883014149;-0.09157203431635494;1.0454973771034417;1.0000145502705473;0.9137410979014475;1.0000190031344915
94.683487;1.0978397651447194;0.9830434823711789;0.8955952430120547;0.07199158221217991;0.06557364386199567;1.0999324056789073;9.998818555949898;0.9090446278687722;-0.09157203447068286;1.0454965243080492;1.0000140192171505;0.9137414528144374;1.0000179779155116
94.693487;1.09784028754381;0.9830452952651719;0.8955941034498983;0.07199155989901772;0.06557354138756259;1.0999331290151637;9.998824121150417;0.9090463751722387;-0.09157203463451563;1.0454956850210047;1.0000133840259438;0.9137417726619245;1.000016881244686
94.703487;1.097840727381502;0.9830471441090727;0.8955929510337871;0.07199153645187749;0.06557344302461855;1.0999339358731088;9.998829986941168;0.9090481264454923;-0.09157203480869355;1.045494859107645;1.0000126427975826;0.9137420531074808;1.0000157158036571
94.713487;1.0978410812453094;0.9830490240960976;0.8955917842165756;0.07199151210213875;0.0655733486864738;1.0999348179497883;9.998836156434312;0.9090498781181582;-0.09157203499451168;1.0454940465917992;1.000011794059401;0.913742288899305;1.0000144849467352
94.723487;1.0978413460753589;0.9830509303130393;0.895590602521719;0.07199148711058065;0.0655732581838852;1.0999357665619356;9.998842622630272;0.9090516260804576;-0.09157203519327617;1.045493246713771;1.0000108376575478;0.9137424749387977;1.0000131922363837
94.733487;1.0978415188375688;0.9830528580613692;0.8955894057800705;0.07199146170186922;0.0655731712091119;1.0999367733896326;9.998849379028824;0.909053365537271;-0.09157203540588692;1.0454924585250513;1.0000097752023154;0.9137426072802695;1.000011840294372
94.743487;1.0978415960894274;0.9830548029069412;0.895588193093368;0.07199143604685534;0.06557308737628247;1.0999378309380792;9.998856423396862;0.9090550914847866;-0.09157203563275597;1.045491682503193;1.0000086099533898;0.913742684031222;1.0000104299572707
94.753487;1.0978415748624852;0.9830567608818843;0.8955869623573379;0.07199141029418261;0.0655730062957953;1.099938932674373;9.998863748697355;0.9090567993585682;-0.09157203587391563;1.0454909212435135;1.0000073467727062;0.9137427055179246;1.0000089610381853
94.763487;1.0978414538352408;0.9830587290254048;0.8955857106548185;0.07199138459500333;0.06557292764918607;1.0999400721538286;9.998871335554778;0.9090584853641788;-0.09157203612909139;1.0454901791534474;1.000005991722466;0.9137426736101261;1.0000074334794116
94.773487;1.0978412334251668;0.9830607058248838;0.8955844346422112;0.07199135909924613;0.06557285121867014;1.0999412420343881;9.998879151738844;0.9090601465967942;-0.09157203639778694;1.0454894616194172;1.0000045512055271;0.913742591050122;1.0000058478075389
94.783487;1.0978409149850104;0.9830626911438395;0.8955831304579109;0.07199133395234053;0.06557277686363412;1.0999424343230422;9.998887157802024;0.9090617814954229;-0.09157203667934422;1.0454887740490777;1.0000030322245907;0.9137424614790353;1.0000042054909302
94.793487;1.0978404996374975;0.9830646859982292;0.8955817943248452;0.07199130929609979;0.0655727045063457;1.099943641245531;9.998895310165553;0.909063390138497;-0.09157203697285055;1.0454881216733192;1.0000014437652676;0.9137422894412406;1.0000025094669307
94.803487;1.09783998741522;0.9830666925348536;0.8955804240248831;0.07199128526008902;0.06557263416229847;1.0999448558115599;9.998903553047043;0.9090649734894399;-0.091572037277132;1.0454875094737799;0.999999797126272;0.9137420793664431;1.0000007647167954
94.813487;1.0978393772075508;0.9830687140207853;0.8955790198751448;0.07199126193901138;0.0655725659565826;1.0999460718061063;9.998911817973234;0.9090665325157908;-0.09157203759094003;1.04548694107378;0.999998104256331;0.913741834408206;0.9999989781550759
94.823487;1.0978386676302427;0.9830707544694193;0.8955775845256715;0.0719912393636752;0.06557250006832449;1.0999472834583781;9.998920041398753;0.9090680680546341;-0.09157203791314965;1.045486418160761;0.9999963752722834;0.9137415562667506;0.9999971570942214
94.833487;1.0978378587627047;0.9830728176327511;0.8955761219179175;0.07199121747763806;0.0655724366419528;1.0999484852948933;9.998928178777142;0.9090695803415624;-0.09157203824292504;1.0454859417281195;0.9999946175819375;0.913741245901421;0.9999953077806697
94.843487;1.0978369533122905;0.9830749064043736;0.8955746363958756;0.07199119612475854;0.06557237573958119;1.0999496723004132;9.998936203795251;0.9090710680062388;-0.09157203857981622;1.0454855134914112;0.9999928374817539;0.9137409047847352;0.9999934356351402
94.853487;1.0978359560206596;0.9830770235905785;0.8955731323489947;0.07199117506513791;0.0655723173363405;1.0999508404225005;9.998944099024849;0.909072527915977;-0.0915720389238021;1.0454851361975341;0.9999910415980097;0.913740535809243;0.9999915459057374
94.863487;1.0978348728360585;0.9830791724397046;0.8955716140312721;0.07199115402643054;0.06557226133292085;1.0999519869063525;9.998951845333286;0.9090739561307569;-0.09157203927526358;1.0454848128964964;0.9999892365539655;0.9137401428318632;0.9999896430607804
94.873487;1.0978337107677354;0.9830813558368194;0.8955700857642799;0.07199113276402015;0.06557220760230725;1.0999531095812298;9.998959420269937;0.9090753489782936;-0.09157203963478278;1.045484545817877;0.9999874283845991;0.9137397294827977;0.9999877298925391
94.883487;1.097832477265698;0.983083575664283;0.8955685521760328;0.07199111107839186;0.06557215605028219;1.0999542051602529;9.99896680553042;0.9090767036318699;-0.09157204000281392;1.0454843363891937;0.9999856227414831;0.9137392988288804;0.9999858081150129
94.893487;1.0978311790172772;0.9830858331006079;0.8955670177790828;0.07199108874763993;0.06557210663748558;1.0999552677257933;9.998973991378056;0.9090780186318149;-0.09157204037934877;1.0454841864266973;0.9999838256339936;0.9137388542576064;0.9999838800934104
94.903487;1.0978298213109983;0.9830881287093137;0.8955654865385885;0.07199106545320093;0.0655720593902798;1.099956288799816;9.998980970504965;0.9090792944210253;-0.09157204076385507;1.0454840983941438;0.9999820438505078;0.9137384003902151;0.9999819500343897
94.913487;1.0978284085208194;0.9830904619909181;0.8955639619935866;0.07199104081648355;0.06557201443229987;1.0999572589619657;9.99898772380077;0.9090805328613832;-0.09157204115562027;1.0454840741900697;0.9999802844593906;0.9137379428921187;0.9999800241849786
94.923487;1.0978269448777167;0.9830928314311638;0.895562447216633;0.07199101450089795;0.06557197198869603;1.0999581693619094;9.998994212698967;0.9090817360350911;-0.0915720415540633;1.045484113915363;0.9999785542822991;0.9137374876586217;0.9999781107025624
94.933487;1.0978254345150076;0.9830952350729087;0.8955609446037398;0.07199098624887888;0.06557193232501883;1.0999590117026532;9.999000387479473;0.9090829058103076;-0.09157204195871668;1.0454842153770842;0.9999768597806822;0.9137370405268711;0.9999762189998724
94.943487;1.0978238811706664;0.9830976711931604;0.8955594564449598;0.0719909558232437;0.06557189565923448;1.099959777090481;9.999006201327367;0.9090840442053585;-0.09157204236913458;1.0454843741925397;0.9999752065783614;0.9137366074574498;0.9999743579158675
94.953487;1.0978222882045294;0.9831001390572487;0.8955579857896239;0.071990922953546;0.06557186212122365;1.0999604556335054;9.999011620637306;0.9090851537277774;-0.09157204278482992;1.0454845844593164;0.9999735991936849;0.9137361947527586;0.9999725341370505
94.963487;1.0978206587548962;0.983102638919458;0.8955565364489916;0.07199088735738585;0.06557183176871492;1.0999610372318382;9.999016627523007;0.9090862372917525;-0.09157204320504345;1.0454848398512127;0.9999720421365977;0.9137358091741925;0.9999707524260615
94.973487;1.0978189958551905;0.9831051711689289;0.8955551122208667;0.07199084876102656;0.06557180460945845;1.09996151200917;9.999021216178924;0.9090872973846724;-0.09157204362856754;1.045485134664761;0.9999705412782395;0.9137354572155664;0.9999690163962177
94.983487;1.0978173026643139;0.9831077356531005;0.8955537161323354;0.07199080687572944;0.06557178062655013;1.099961870228463;9.999025393497872;0.9090883347588541;-0.0915720440541546;1.0454854641330642;0.9999691033406392;0.9137351439189754;0.9999673288042286
94.993487;1.0978155826300267;0.9831103315131764;0.8955523504139046;0.07199076139324884;0.06557175980874731;1.0999621028673556;9.999029179749403;0.9090893480140837;-0.09157204448124061;1.045485823481175;0.9999677340404893;0.9137348726207731;0.9999656920278697
95.003487;1.0978138391008652;0.9831129573661844;0.8955510167649893;0.07199071202062184;0.06557174215768365;1.0999622027422677;9.999032599708775;0.9090903346066914;-0.09157204491003507;1.0454862066317256;0.9999664376748485;0.9137346452523835;0.9999641081433776
95.013487;1.097812074741486;0.9831156117392749;0.8955497162582838;0.0719906585142616;0.06557172770457621;1.0999621652138913;9.999035674623425;0.9090912920367341;-0.0915720453409238;1.0454866062559411;0.9999652182492167;0.9137344628751293;0.9999625780593514
95.023487;1.0978102915638308;0.9831182936840459;0.8955484497245348;0.07199060069301708;0.06557171656922063;1.0999619877805382;9.999038421549708;0.9090922183370664;-0.09157204577402453;1.0454870147908337;0.9999640795518987;0.913734326568657;0.9999611014856365
95.033487;1.0978084911514707;0.9831210027478487;0.8955472187486928;0.07199053845117884;0.06557170899248223;1.0999616687780094;9.999040852183528;0.9090931122722801;-0.09157204620915506;1.045487425016043;0.9999630237367968;0.9137342374562719;0.9999596782314139
95.043487;1.0978066745184312;0.9831237378003428;0.8955460259325448;0.07199047178682383;0.06557170528996704;1.0999612065314184;9.999042970689983;0.909093973342417;-0.09157204664587523;1.0454878305256625;0.9999620505867076;0.9137341957920397;0.9999583090917256
95.053487;1.0978048425349638;0.9831264961768821;0.8955448740449058;0.07199040079243327;0.06557170577681344;1.0999605996356017;9.999044773970025;0.9090948011505767;-0.0915720470834535;1.0454882264465981;0.9999611586085031;0.9137342004223505;0.9999569960154969
95.063487;1.0978029972839103;0.9831292736386125;0.8955437651701807;0.07199032556958415;0.06557171071403357;1.0999598475141206;9.999046252563568;0.9090955945233704;-0.09157204752083412;1.0454886092870532;0.999960346631158;0.9137342489288137;0.9999557420614851
95.073487;1.0978011429766377;0.9831320643585978;0.8955427008994907;0.07199024614696559;0.06557172027599188;1.0999589506142666;9.99904739348215;0.9090963513842719;-0.09157204795673612;1.0454889757528467;0.9999596141705742;0.9137343378128487;0.9999545506645109
95.083487;1.097799285505483;0.983134861610493;0.8955416831428296;0.07199016249746663;0.06557173452581944;1.0999579105024129;9.99904818411535;0.9090970691733614;-0.09157204838982508;1.045489321849831;0.9999589608777169;0.9137344622657012;0.9999534243171793
95.093487;1.0977974312311105;0.9831376587740833;0.8955407144831458;0.07199007461336532;0.06557175340512018;1.0999567300346147;9.999048608061894;0.9090977448748463;-0.09157204881873308;1.0454896426550673;0.9999583864300892;0.9137346160296645;0.9999523641461124
95.103487;1.0977955861350939;0.9831404491543588;0.8955397977909998;0.07198998253160076;0.0655717767546468;1.0999554135138232;9.999048633048512;0.909098375297064;-0.09157204924204686;1.0454899323706235;0.9999578904369012;0.9137347919410306;0.999951370666858
95.113487;1.0977937557921151;0.9831432254219864;0.8955389356863338;0.07198988632896453;0.06557180433806778;1.0999539666971112;9.99904820626273;0.909098958296385;-0.09157204965853738;1.045490184967808;0.9999574717237818;0.9137349827189243;0.99995044390428
95.123487;1.097791945842523;0.9831459797284087;0.8955381305200012;0.07198978614082083;0.06557183584088307;1.0999523963782434;9.999047264575898;0.9090994933816752;-0.09157205006744538;1.0454903955171377;0.9999571284133062;0.9137351814625035;0.9999495827092351
95.133487;1.0977901622196593;0.9831487043095365;0.8955373845090855;0.07198968215942579;0.0655718708881401;1.0999507094816576;9.999045744413062;0.9090999806630209;-0.09157205046854511;1.0454905611092602;0.9999568594250828;0.913735382278724;0.9999487849419438
95.143487;1.097788410686656;0.9831513921050492;0.895536699327382;0.07198957461741828;0.06557190909705184;1.0999489120383161;9.999043584624186;0.909100419831329;-0.09157205086209229;1.0454906804509827;0.9999566656063135;0.913735580992042;0.9999480486118894
95.153487;1.097786696575097;0.9831540367648507;0.895536075776424;0.07198946381244171;0.06557195010196623;1.0999470087730143;9.999040738200092;0.9091008104639149;-0.09157205124875777;1.0454907528404458;0.9999565493981664;0.9137357747820263;0.9999473732394649
95.163487;1.0977850252806334;0.9831566324849904;0.8955355144609959;0.07198935013529176;0.06557199353927592;1.0999450037642955;9.99903718375718;0.9091011525251773;-0.09157205162948139;1.0454907776641202;0.9999565137984907;0.9137359610012189;0.9999467610396252
95.173487;1.0977834025948325;0.9831591741285305;0.8955350167771455;0.07198923403928573;0.06557203905827168;1.0999429012253588;9.999032914436809;0.9091014463002889;-0.09157205200533808;1.045490754458868;0.9999565613408654;0.9137361366371216;0.9999462167260159
95.183487;1.097781834496448;0.9831616572638016;0.8955345851598765;0.07198911598994527;0.06557208637958574;1.0999407053868215;9.999027917775397;0.9091016925586913;-0.09157205237745669;1.0454906830707076;0.999956693779805;0.9137362984353734;0.999945745557662
95.193487;1.0977803266040878;0.9831640779987607;0.895534222696777;0.07198899645293996;0.06557213534704623;1.0999384201784455;9.999022165830219;0.9091018931505416;-0.09157205274680341;1.0454905639265701;0.9999569125688286;0.9137364429713548;0.99994535176451
95.203487;1.0977788832112207;0.9831664322541936;0.8955339322044733;0.071988875891905;0.06557218592324673;1.0999360490524157;9.999015615680563;0.9091020510860968;-0.09157205311391249;1.0454903981859032;0.9999572189162406;0.9137365666568366;0.9999450385633927
95.213487;1.0977775063669433;0.9831687150458983;0.8955337151869283;0.07198875473137768;0.06557223812669855;1.0999335944721413;9.99900821895023;0.9091021696093684;-0.09157205347884113;1.0454901872254236;0.9999576132736047;0.913736665763159;0.9999448084095874
95.223487;1.0977761954508425;0.9831709208007585;0.8955335718914573;0.07198863330912006;0.06557229195561244;1.0999310578570218;9.998999932293792;0.9091022512179716;-0.09157205384131789;1.0454899323387474;0.9999580952076479;0.9137367366411195;0.9999446631036453
95.233487;1.0977749470212865;0.9831730437671002;0.8955335021370087;0.07198851190012565;0.06557234734909355;1.0999284405645056;9.998990718461922;0.9091022976810327;-0.09157205420086267;1.0454896358195178;0.9999586636777049;0.9137367760198779;0.9999446044075739
95.243487;1.097773755113465;0.9831750780037769;0.8955335055424802;0.07198839080651258;0.06557240417621686;1.0999257445987143;9.99898054311574;0.909102310681929;-0.09157205455670087;1.0454893022183551;0.9999593173468889;0.9137367808536513;0.9999446345063174
95.253487;1.0977726125743767;0.9831770178418701;0.8955335815262415;0.07198827037672689;0.06557246223221025;1.0999229723558281;9.998969376932612;0.909102291947761;-0.09157205490752168;1.0454889379101688;0.9999600548145288;0.9137367481653791;0.9999447556638418
95.263487;1.0977715130048806;0.9831788584006883;0.8955337298939442;0.0719881509150621;0.06557252124764412;1.099920126516017;9.998957201245306;0.9091022428608962;-0.09157205525141456;1.0454885495884039;0.9999608747352932;0.9137366755260365;0.9999449697130645
95.273487;1.0977704520570126;0.9831805956008904;0.8955339513928837;0.0719880325980522;0.06557258089122707;1.0999172102721262;9.998944007785108;0.9091021646567629;-0.09157205558616072;1.0454881435875654;0.9999617761234272;0.9137365616376802;0.9999452781719573
95.283487;1.0977694277639918;0.983182226337088;0.8955342477028446;0.07198791548843064;0.06557264077362789;1.099914227539319;9.99892979054958;0.9091020590203297;-0.09157205590969418;1.0454877263646631;0.9999627585362448;0.9137364062807349;0.9999456827276837
95.293487;1.0977684400355612;0.9831837488740343;0.8955346208993467;0.07198779961952106;0.0655727004840029;1.0999111836908604;9.99891454040372;0.9091019276803913;-0.09157205622052268;1.0454873052996243;0.9999638213938062;0.9137362098268812;0.9999461851906942
95.303487;1.0977674891087192;0.98318516283806;0.895535072450224;0.07198768506862907;0.0655727596378778;1.0999080856468455;9.998898247697054;0.9091017714212128;-0.09157205651784345;1.0454868890594873;0.9999649633249519;0.9137359730550436;0.9999467867911598
95.313487;1.097766574210971;0.983186468700467;0.8955356025056469;0.0719875719820905;0.06557281790412385;1.0999049399676968;9.998880906744214;0.9091015901840201;-0.0915720568011289;1.045486486723438;0.9999661825793412;0.9137356973851469;0.999947487332774
95.323487;1.0977656939079348;0.9831876673142881;0.8955362100314309;0.07198746056114223;0.06557287501122058;1.099901751376708;9.998862521362213;0.9091013836243382;-0.09157205706960506;1.0454861061263856;0.999967477637186;0.9137353850511698;0.9999482847590554
95.333487;1.0977648469392816;0.9831887600036368;0.8955368932977917;0.07198735104287249;0.06557293073813392;1.0998985235999974;9.998843113695647;0.9091011507918672;-0.09157205732217802;1.0454857532250434;0.9999688471619467;0.9137350389907023;0.9999491758300013
95.343487;1.0977640323949929;0.9831897491791254;0.8955376502833249;0.07198724369095275;0.06557298488342689;1.0998952603261773;9.998822728559235;0.9091008897214103;-0.09157205755767085;1.0454854326262288;0.9999702898088094;0.913734662384136;0.9999501574824559
95.353487;1.097763249776377;0.9831906389847668;0.8955384789157353;0.07198713877691501;0.06557303722917701;1.099891965005033;9.998801428220611;0.9091005976231293;-0.09157205777501715;1.0454851477266298;0.9999718046193176;0.913734257975574;0.9999512272081057
95.363487;1.097762498997447;0.9831914351311416;0.8955393773533061;0.07198703658674302;0.06557308752745965;1.099888641054617;9.998779285212954;0.9091002714666276;-0.09157205797331636;1.0454849001267625;0.9999733916198387;0.9137338279947028;0.9999523822085418
95.373487;1.0977617804877444;0.9831921439259369;0.8955403447657113;0.07198693746574011;0.06557313552819864;1.0998852926524425;9.9987563771648;0.9090999087645578;-0.09157205815186385;1.0454846894806895;0.9999750516527437;0.9137333747975493;0.9999536189228553
95.383487;1.0977610956994934;0.983192771608076;0.8955413819378446;0.07198684182403195;0.06557318102351326;1.0998819244478615;9.998732781537774;0.909099507910834;-0.09157205831021553;1.0454845144822464;0.9999767858040227;0.9137329012655131;0.9999549338026822
95.393487;1.097760446939677;0.9831933242602348;0.8955424904944626;0.07198675010315536;0.06557322384870819;1.099878540550741;9.998708573345368;0.9090990679075625;-0.09157205844815859;1.0454843742984667;0.9999785952075044;0.9137324109113975;0.9999563246168693
95.403487;1.0977598359571834;0.9831938076556684;0.8955436715844312;0.07198666275199862;0.065573263902877;1.0998751448777235;9.998683824573297;0.90909858822014;-0.09157205856571295;1.0454842690799653;0.9999804805241266;0.9137319078907318;0.9999577911703185
95.413487;1.0977592629452149;0.9831942270832696;0.8955449252106255;0.07198658017528717;0.06557330124097828;1.0998717425530513;9.998658602386893;0.9090980688998045;-0.09157205866335898;1.0454841989683166;0.9999824409265289;0.9137313963974826;0.9999593349877204
95.423487;1.0977587269314701;0.9831945875271187;0.8955462500715823;0.0719865026678587;0.06557333609814321;1.0998683403577112;9.998632969435487;0.909097510223051;-0.09157205874219122;1.04548416272006;0.9999844738814363;0.9137308796777017;0.9999609584959972
95.433487;1.0977582261798413;0.9831948936409608;0.8955476438527775;0.07198643042132018;0.06557336880129917;1.0998649465120398;9.998606981467693;0.9090969121020647;-0.09157205880368985;1.045484157529343;0.9999865757612144;0.9137303594670564;0.9999626641782916
95.443487;1.097757758286893;0.9831951490440817;0.8955491035823502;0.07198636358140417;0.06557339970674766;1.0998615707372916;9.998580681198236;0.909096274209514;-0.09157205884935492;1.0454841799345276;0.999988742346295;0.9137298362290208;0.999964453764797
95.453487;1.097757321106949;0.9831953557764732;0.8955506254595628;0.07198630226362311;0.06557342919966197;1.09985822348371;9.99855409946515;0.9090955964292801;-0.09157205888061662;1.0454842265297133;0.9999909696628942;0.9137293097713608;0.9999663279308378
95.463487;1.0977569138679422;0.9831955148461806;0.8955522046019421;0.07198624653849334;0.06557345768523247;1.0998549146398966;9.99852726524326;0.9090948791485655;-0.0915720588990078;1.0454842943441431;0.9999932553845443;0.9137287793517678;0.9999682868280474
95.473487;1.0977565371076197;0.9831956276765496;0.8955538355661873;0.07198619645049921;0.06557348556470462;1.0998516537036327;9.998500217838187;0.9090941233237613;-0.09157205890634011;1.0454843813623325;0.9999955995061114;0.9137282436469546;0.9999703309506014
95.483487;1.0977561917098362;0.9831956970732247;0.895555513269704;0.0719861520451857;0.0655735132161239;1.0998484508119366;9.998473013732497;0.9090933301156218;-0.09157205890481147;1.0454844865481676;0.9999980036455854;0.9137277013735726;0.9999724613403459
95.493487;1.0977558778420469;0.9831957265164538;0.8955572331306838;0.07198611336625985;0.0655735409737318;1.0998453170138571;9.998445720594665;0.9090925007182507;-0.09157205889691666;1.045484608965895;1.0000004697673142;0.9137271518974247;0.9999746787328989
95.503487;1.0977555942564183;0.9831957186514857;0.8955589905397947;0.07198608043935646;0.06557356910060379;1.0998422634977685;9.99841840450827;0.9090916366635751;-0.09157205888512829;1.0454847466406674;1.000002999549801;0.9137265953623015;0.9999769828161399
95.513487;1.097755338519302;0.9831956748740226;0.8955607805236018;0.0719860532359405;0.06557359775651486;1.0998393003240976;9.998391123829224;0.9090907398537351;-0.09157205887173339;1.0454848957575107;1.0000055947541708;0.9137260325069348;0.9999793725585551
95.523487;1.0977551079128902;0.9831955963403534;0.8955625975154845;0.07198603163931981;0.06557362698083403;1.0998364357965222;9.998363927774514;0.9090898121840179;-0.09157205885889731;1.0454850507400406;1.0000082578184053;0.9137254640954807;0.9999818465808117
95.533487;1.097754899965224;0.9831954851179182;0.8955644351426553;0.07198601545710549;0.06557365670649909;1.099833676313109;9.998336853804265;0.9090888552661188;-0.09157205884859612;1.045485204714001;1.00001099204073;0.9137248905944484;0.9999844027634097
95.543487;1.097754712118969;0.9831953446662035;0.8955662863710385;0.07198600444760726;0.0655736867939117;1.09983102613718;9.998309930576228;0.9090878706233024;-0.0915720588424796;1.0454853494111027;1.0000138010524022;0.9137243120450496;0.9999870380954754
95.553487;1.097754540901671;0.9831951798047142;0.8955681436000761;0.07198599834319887;0.0655737170596901;1.0998284878338764;9.998283187675913;0.909086860194711;-0.09157205884193206;1.0454854754891005;1.0000166876936485;0.9137237274069805;0.999989749677706
95.563487;1.097754381663359;0.9831949962374921;0.8955699986506385;0.07198599688679043;0.06557374727017265;1.0998260628002776;9.998256660966215;0.909085826326022;-0.09157205884816588;1.0454855738533426;1.0000196530950003;0.9137231345933338;0.9999925357696656
95.573487;1.0977542289470303;0.9831947998512496;0.8955718433292607;0.0719859998415584;0.06557377712484802;1.0998237513467666;9.998230390592648;0.9090847710137668;-0.09157205886222607;1.045485636453392;1.0000226964812544;0.9137225316926796;0.9999953954181781
95.583487;1.0977540760650257;0.9831945963140845;0.8955736699645347;0.07198600695388843;0.0655738062907824;1.0998215535921638;9.998204417576101;0.9090836954890931;-0.09157205888508069;1.0454856559969299;1.0000258155657213;0.9137219177173489;0.999998327639318
95.593487;1.097753914763893;0.9831943907940208;0.8955754710016995;0.0719860179292039;0.06557383445357733;1.0998194703984792;9.998178780316564;0.9090826007399819;-0.09157205891759691;1.0454856258043472;1.0000290071247981;0.9137212928363345;1.0000013311082434
95.603487;1.0977537370505361;0.9831941872461029;0.8955772386425827;0.07198603244625848;0.0655738613163033;1.0998175028918857;9.998153511032648;0.9090814879061457;-0.09157205896026108;1.0454855404443177;1.0000322670541704;0.913720659115292;1.000004403600126
95.613487;1.097753537407602;0.9831939879681963;0.8955789657412251;0.07198605016363882;0.06557388656266805;1.0998156519126727;9.99812863311542;0.909080357838197;-0.09157205901310615;1.0454853960913824;1.0000355898188946;0.9137200207576353;1.0000075415825973
95.623487;1.0977533128239643;0.9831937943136728;0.8955806468649781;0.07198607071400433;0.06557390982872084;1.0998139184236464;9.99810415795925;0.9090792105492446;-0.09157205907596776;1.045485189407231;1.000038968546798;0.9137193828601119;1.0000107407637246
95.633487;1.097753061366351;0.983193607543307;0.895582278084514;0.0719860936987033;0.06557393072017693;1.0998123035210958;9.998080085213358;0.9090780450171966;-0.09157205914873084;1.0454849161819013;1.0000423961773643;0.9137187503112671;1.000013996798468
95.643487;1.09775278104439;0.9831934290883978;0.8955838560161552;0.07198611867880368;0.06557394889145127;1.0998108072333248;9.998056412606955;0.9090768592557527;-0.09157305923140487;1.045484571625382;1.0000458662848704;0.9137182284496314;1.0000173051607308
95.653487;1.0977524699597314;0.9831932610661379;0.8955853770861761;0.07198614518310177;0.06557396413269237;1.0998094277299468;9.998033149414677;0.909075650892511;-0.09157305932398052;1.0454841513665356;1.000049373169672;0.9137176226287299;1.000020660138159
95.663487;1.0977521272597013;0.9831931068502284;0.8955868373813322;0.07198617272070823;0.06557397639644538;1.0998081619953959;9.99801032263027;0.9090744181293983;-0.0915730594262204;1.0454836515197494;1.000052911939442;0.913717038752408;1.000024053905778
95.673487;1.0977517529501726;0.9831929709057002;0.8955882327967583;0.07198620079526177;0.0655739857645088;1.099807006603011;9.997987971742603;0.9090731601410657;-0.09157305953758983;1.0454830682029665;1.000056478396366;0.9137164817259886;1.0000274768977568
95.683487;1.0977513466300157;0.9831928580013167;0.8955895589672683;0.07198622894278116;0.0655739923940389;1.0998059579596124;9.997966134751948;0.9090718767025868;-0.09157305965718464;1.0454823976657277;1.0000600685301064;0.9137159559291633;1.0000309191909056
95.693487;1.097750907249874;0.9831927722530476;0.8955908112720048;0.0719862567556375;0.06557399645386248;1.0998050129474832;9.997944833772932;0.9090705679421212;-0.09157305978353819;1.045481636863679;1.0000636782233403;0.9137154654683914;1.0000343712508963
95.703487;1.0977504341859141;0.9831927170344481;0.8955919852956812;0.07198628388465306;0.06557399805956719;1.0998041700570023;9.9979240715123;0.9090692342270202;-0.09157305991456612;1.0454807834539475;1.000067303026131;0.9137150143738303;1.0000378236020602
95.713487;1.097749928445858;0.9831926959326667;0.8955930775816127;0.07198631005762517;0.06557399724545543;1.0998034300405601;9.99790384180661;0.9090678760897976;-0.09157306004783942;1.0454798358616297;1.0000709375934056;0.913714606905428;1.000041266906959
95.723487;1.0977493929704327;0.9831927130516139;0.8955940859742645;0.07198633510276616;0.06557399398647337;1.099802795559919;9.997884139918922;0.9090664950861113;-0.0915730601809234;1.0454787947466042;1.0000745757140406;0.9137142474839204;1.0000446929687148
95.733487;1.0977488320956503;0.9831927722057063;0.895595008566726;0.0719863589709723;0.06557398824846823;1.0998022702871906;9.997864961272809;0.909065094842763;-0.09157306031146639;1.0454776645199602;1.0000782108548931;0.9137139400296417;1.0000480950033683
95.743487;1.0977482513265873;0.9831928763232982;0.8955958417457921;0.07198638175661519;0.06557398002647401;1.0998018581893696;9.997846298891728;0.909063680470841;-0.09157306043714136;1.0454764525613287;1.0000818361456005;0.913713687163318;1.0000514668415195
