time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.785444;1.097695505031022;0.98226486814077;0.8948570329873669;0.07175377977308145;0.06535491159142305;1.1000638084949332;10.000398129901493;0.9092125578926622;-0.09173596913824573;1.045376454763256;0.999966774379397;0.9137828326316886;1.0000004426259739
93.795444;1.0976956749939275;0.9822643048053059;0.8948586944913252;0.07175388970354656;0.0653550558350993;1.1000641028025415;10.000403487046594;0.9092123194616983;-0.09173596905183416;1.0453759675607834;0.9999664978761847;0.9137826408622356;1.000002550185961
93.805444;1.0976958568599515;0.9822637048111557;0.8948603685268025;0.07175399447358313;0.06535520077563851;1.1000644474572734;10.000409184085177;0.9092121015402936;-0.09173596899824461;1.0453755351726681;0.9999662514762294;0.9137824582256535;1.0000046462863332
93.815444;1.0976960485349319;0.9822630641957517;0.8948620551115014;0.07175409407434251;0.06535534610463367;1.100064830703274;10.000415301770536;0.9092119042496555;-0.09173596897803439;1.0453751572045427;0.9999660380301848;0.9137822846739897;1.0000067257704315
93.825444;1.0976962491199602;0.9822623791141424;0.8948637539633156;0.07175418849658985;0.06535549155396062;1.1000652416747678;10.00042190499049;0.9092117263268747;-0.09173596899066386;1.0453748340878093;0.999965861107547;0.9137821194263012;1.0000087836164813
93.835444;1.0976964586354756;0.9822616462218452;0.8948654649432091;0.07175427772178719;0.06535563690802854;1.1000656706694558;10.000429035361421;0.9092115651664703;-0.09173596903500587;1.0453745663068648;0.9999657250798116;0.913781960730787;1.0000108147949691
93.845444;1.097696677898628;0.9822608621937571;0.8948671884504754;0.07175436175800069;0.06535578204460475;1.1000661094014497;10.000436708486802;0.9092114177317423;-0.09173596911007821;1.0453743534586688;0.999965635276547;0.9137818055615237;1.0000128148805714
93.855444;1.0976969085852761;0.9822600228902374;0.8948689252572172;0.07175444065969544;0.0653559269060793;1.1000665508769367;10.000444916657337;0.9092112813917328;-0.09173596921521565;1.0453741936029388;0.9999655980489801;0.9137816499923082;1.0000147806599016
93.865444;1.0976971528786543;0.9822591229585855;0.8948706755987013;0.07175451448642607;0.06535607140772236;1.1000669892630695;10.000453634658118;0.9092111540613302;-0.09173596934989363;1.0453740829155507;0.9999656203642932;0.9137814903716895;1.0000167100497581
93.875444;1.0976974129895922;0.9822581561665606;0.8948724381635895;0.0717545832692701;0.06535621542307125;1.1000674199522789;10.000462829663567;0.9092110337849681;-0.09173596951367102;1.0453740159512408;0.9999657091658217;0.9137813237193184;1.000018602095577
93.885444;1.0976976911394036;0.9822571162751893;0.8948742102879507;0.07175464704070299;0.06535635884530662;1.1000678392917067;10.000472470771067;0.9092109184234995;-0.09173596970618776;1.0453739863396942;0.9999658707626501;0.9137811467493261;1.0000204572151277
93.895444;1.0976979899922423;0.982255997926574;0.8948759891881721;0.07175470584739528;0.06535650158762414;1.1000682439486233;10.00048253128946;0.9092108058397474;-0.09173696992705421;1.045373987313213;0.9999661107014927;0.9137810554472271;1.0000222771042295
93.905444;1.0976983126838227;0.9822547971371667;0.8948777727023073;0.07175475971950412;0.06535664351521427;1.1000686307150922;10.000492988432239;0.9092106940102301;-0.09173697017571078;1.0453740126562303;0.9999664337707713;0.9137808438015471;1.0000240642753404
93.915444;1.0976986623083687;0.9822535114533891;0.8948795593021699;0.07175480866236385;0.06535678442202048;1.1000689971973479;10.000503822898223;0.9092105805703977;-0.09173697045139585;1.0453740581554412;0.9999668432331021;0.9137806070701169;1.0000258211844735
93.925444;1.097699042102254;0.9822521397563461;0.8948813483229688;0.0717548526791934;0.06535692407188827;1.1000693429522412;10.000515014889915;0.9092104624478197;-0.09173697075334483;1.0453741219342514;0.999967339801737;0.9137803406534738;1.0000275491921327
93.935444;1.0976994563714235;0.9822506817276626;0.8948831404082208;0.07175489179268107;0.06535706221409286;1.100069670225904;10.00052654151802;0.9092103363130484;-0.09173697108105931;1.045374203250811;0.999967921395935;0.9137800400251265;1.0000292480626254
93.945444;1.097699910641824;0.9822491373737452;0.8948849373757229;0.07175492604958755;0.06535719855909963;1.1000699832252612;10.000538377112344;0.9092101992855374;-0.09173697143423631;1.0453743011410097;0.9999685836026165;0.9137796997510242;1.0000309162847763
93.955444;1.097700410579782;0.9822475068924403;0.8948867410267949;0.07175495552182513;0.0653573327702666;1.100070286100039;10.00055049323087;0.9092100490041936;-0.0917369718124775;1.0453744141058774;0.9999693203664141;0.9137793133454197;1.0000325520801057
93.965444;1.0977009610469306;0.9822457909407689;0.8948885513148426;0.07175498031028087;0.06535746446528154;1.1000705818937786;10.000562862445292;0.9092098835577839;-0.09173697221522188;1.0453745404057966;0.9999701248902354;0.9137788742053116;1.0000341543549431
93.975444;1.0977015662621978;0.9822439911803095;0.89489036547158;0.07175500053761787;0.06535759321981519;1.1000708731926987;10.000575464270183;0.9092087020115379;-0.09173697264176799;1.0453746780217539;0.9999709904469685;0.9137773814625848;1.0000357223822274
93.985444;1.0977022300029522;0.9822421103017361;0.8948921787178292;0.07175501634753857;0.06535771856456875;1.1000711627127144;10.000588284452986;0.9092085048929501;-0.09173697309118604;1.0453748247874246;0.9999719104484472;0.9137768199071429;1.000037254473266
93.995444;1.097702955047289;0.9822401511369029;0.8948939854123538;0.07175502792388219;0.06535783995695131;1.1000714534260931;10.00060131103302;0.9092082939239927;-0.09173697356241979;1.045374978849874;0.9999728780950823;0.9137761905652205;1.0000387476619
94.005444;1.0977037427515832;0.9822381162116635;0.8948957801094086;0.07175503549619328;0.0653579568105182;1.100071748899706;10.000614534999064;0.9092080712621895;-0.09173697405459978;1.0453751386986458;0.9999738863511559;0.9137754913389595;1.00004019898201
94.015444;1.0977045932199037;0.9822360084034993;0.8948975581753886;0.0717550393258631;0.06535806859668114;1.1000720530216106;10.000627949423544;0.9092078388014477;-0.09173697456715739;1.0453753030880528;0.9999749282295546;0.9137747225261229;1.0000416067392208
94.025444;1.0977055058410845;0.9822338312835751;0.8948993152903191;0.07175503971139639;0.06535817487334841;1.1000723686878975;10.000641541002048;0.9092075977931879;-0.09173697509966415;1.045375471060993;0.9999759976297017;0.9137738858552669;1.0000429709319592
94.035444;1.0977064799098903;0.9822315889330232;0.8949010465362222;0.07175503699303418;0.06535827523029365;1.1000726969801906;10.000655280165722;0.9092073489865429;-0.09173697565180959;1.0453756412570776;0.9999770905249914;0.9137729829329339;1.000044293165665
94.045444;1.0977075149433944;0.982229286378877;0.8949027463822012;0.07175503149712378;0.06535836926153137;1.1000730376673902;10.000669118056749;0.9092070932440969;-0.09173697622366052;1.0453758110679277;0.9999782048484076;0.9137720147660743;1.000045576150866
94.055444;1.097708610723333;0.9822269300845619;0.8949044097404495;0.07175502344755878;0.06535845658085426;1.1000733899082449;10.00068299590218;0.9092068318556861;-0.09173697681562996;1.0453759770635678;0.9999793390831366;0.9137709822597424;1.0000468226475878
94.065444;1.0977097670756317;0.9822245277227883;0.8949060327164903;0.07175501292144192;0.06535853685713158;1.1000737522967161;10.000696860356605;0.9092065661719079;-0.09173697742792859;1.0453761361806544;0.999980491459581;0.9137698863273156;1.0000480346135456
94.075444;1.0977109835642196;0.9822220875623463;0.894907611903021;0.0717549998714162;0.06535860983540498;1.1000741228424122;10.000710667562823;0.9092062969889365;-0.09173697806012296;1.0453762862132046;0.9999816602311088;0.9137687272837064;1.0000492134333518
94.085444;1.0977122594745532;0.9822196171481968;0.8949091435987743;0.07175498418002973;0.06535867531219011;1.1000744994871272;10.00072437657595;0.9092060240278826;-0.0917369787111235;1.0453764254035618;0.999982844486216;0.9137675046463284;1.0000503600565493
94.095444;1.0977135938178366;0.9822171216454016;0.8949106244120062;0.07175496569297947;0.06535873310376551;1.1000748807544272;10.00073794626226;0.909205745978647;-0.09173697937930587;1.0453765520888383;0.9999840449178969;0.9137662180846959;1.0000514743766682
94.105444;1.0977149851649106;0.9822146034141908;0.894912052047115;0.07175494423246834;0.0653587830579236;1.1000752659577364;10.00075133635745;0.9092054613680337;-0.09173698006264047;1.0453766646209663;0.9999852635154564;0.9137648685833396;1.000052555173921
94.115444;1.0977164314858703;0.9822120627784535;0.8949134250437069;0.0717549196277787;0.06535882511045998;1.1000756547843842;10.000764508942916;0.9092051694965032;-0.09173698075896701;1.0453767607362354;0.9999865022541443;0.9137634586762194;1.0000536006387162
94.125444;1.0977179298805164;0.9822094988683558;0.8949147423388745;0.07175489174714267;0.06535885933252443;1.1000760464563055;10.000777427472954;0.9092048708377118;-0.09173698146626033;1.0453768367752612;0.9999877623029393;0.9137619920047052;1.0000546088601292
94.135444;1.0977194760426383;0.9822069103361375;0.8949160037930596;0.07175486051037147;0.06535888593065615;1.100076439174587;10.000790051343788;0.9092045671454587;-0.09173698218253563;1.0453768878326428;0.9999890441508291;0.9137604728598202;1.0000555785372107
94.145444;1.097721064115398;0.9822042959462642;0.8949172111633721;0.07175482589957526;0.06535890524695843;1.10007683062523;10.000802337246153;0.9092042609018941;-0.09173698290548636;1.0453769086698077;0.9999903476949422;0.9137589054883823;1.0000565095653402
94.155444;1.0977226876145236;0.982201654794859;0.8949183682166792;0.07175478795158287;0.06535891775392257;1.1000772196458997;10.0008142507645;0.9092039537124047;-0.09173698363237066;1.045376894690202;0.9999916721721918;0.9137572931567703;1.0000574026853986
94.165444;1.0977243404808148;0.9821989865513219;0.8949194797215723;0.07175474671396073;0.06535892398298991;1.1000776078521102;10.000825769101969;0.909203644919508;-0.09173698436037644;1.045376842365086;0.999993016443444;0.9137556378431682;1.0000582583041289
94.175444;1.0977260170284047;0.9821962920567614;0.8949205501357097;0.07175470222044845;0.06535892442578715;1.1000779995169714;10.000836869495451;0.9092033316197491;-0.09173698508703527;1.0453767488214594;0.999994379590215;0.9137539411285126;1.0000590758790506
94.185444;1.097727711163532;0.9821935733776493;0.894921582925456;0.0717546545047282;0.06535891946360337;1.1000783993604148;10.000847522433967;0.9092030097870941;-0.0917369858102349;1.045376611123288;0.9999957613910577;0.9137522057197701;1.0000598545815926
94.195444;1.0977294160128146;0.9821908330997366;0.8949225807019342;0.07175460359834619;0.06535890933897846;1.1000788100430388;10.000857695920093;0.9092026755983514;-0.0917369865280935;1.0453764260609297;0.9999971624269667;0.9137504358778079;1.0000605940248481
94.205444;1.097731124280465;0.9821880740111044;0.8949235455910786;0.07175454951662404;0.06535889418996263;1.1000792316168555;10.000867357260901;0.909202325812363;-0.09173698723903773;1.045376190584886;0.9999985841422528;0.9137486360107313;1.0000612942771039
94.215444;1.0977328290350712;0.9821852991424811;0.8949244796397846;0.07175449228566089;0.06535887412374197;1.100079662646865;10.000876469375207;0.9092019570134313;-0.091736987941869;1.0453759024096396;1.0000000285956558;0.9137468092806685;1.0000619554636376
94.225444;1.0977345244993533;0.9821825114507279;0.8949253852713432;0.07175443199790929;0.06535884926621419;1.1000801014661739;10.000884991905286;0.9092015649227327;-0.09173698863565209;1.0453755603141603;1.0000014973874636;0.913744957677154;1.0000625771627598
94.235444;1.0977362060100846;0.9821797135598376;0.8949262652392304;0.07175436881323087;0.06535881976831422;1.10008054711729;10.000892886883397;0.9092011444970809;-0.09173698931956888;1.0453751636405104;1.000002990928521;0.9137430829234968;1.0000631577972259
94.245444;1.097737869236118;0.9821769077902461;0.8949271221580578;0.07175430290126006;0.065358785779276;1.1000809993951384;10.000900119401502;0.9092006905788913;-0.09173698999281019;1.0453747111667082;1.000004508935995;0.913741187575091;1.000063694217251
94.255444;1.0977395100179816;0.9821740959034063;0.8949279585907824;0.0717542344065339;0.06535874740010103;1.1000814581087277;10.000906652085796;0.9092001987686473;-0.09173699065450848;1.0453742008047242;1.0000060510533384;0.913739275766842;1.0000641821249414
94.265444;1.0977411249161138;0.982171278913862;0.8949287777952891;0.07175416342181988;0.06535870467542214;1.1000819229301886;10.00091243730732;0.9091996660232193;-0.09173699130379925;1.0453736307108867;1.0000076168029677;0.9137373527484719;1.0000646174811478
94.275444;1.097742711401085;0.9821684575645374;0.8949295841899649;0.07175408994587065;0.06535865765491147;1.1000823937467954;10.000917413147606;0.9091990903393977;-0.09173699194004444;1.0453730002166044;1.0000092053244765;0.9137354237407656;1.000064997333135
94.285444;1.097744267741988;0.9821656327193801;0.8949303828220972;0.07175401389545889;0.06535860647259828;1.1000828703973713;10.00092150994023;0.9091984698687293;-0.09173699256313089;1.0453723094741194;1.0000108152482263;0.9137334934525374;1.000065319242122
94.295444;1.097745792803945;0.9821628054266497;0.8949311780509073;0.07175393516000637;0.06535855138052427;1.1000833519695434;10.000924661325472;0.9091978024997532;-0.09173699317365643;1.0453715588424874;1.0000124445018337;0.9137315662010984;1.000065580565881
94.305444;1.0977472853092531;0.982159977042366;0.8949319729331189;0.07175385363332733;0.06535849271385981;1.1000838364168382;10.000926811143875;0.9091970856839763;-0.0917369937727315;1.0453707489516613;1.0000140901310741;0.9137296461498905;1.0000657785094087
94.315444;1.0977487430973132;0.9821571487430971;0.8949327701328037;0.07175376923465476;0.06535843081966478;1.1000843209367164;10.000927915822038;0.9091963162900891;-0.09173699436150506;1.0453698810083034;1.0000157488128607;0.9137277375739977;1.0000659106496885
94.325444;1.0977501636029285;0.9821543205905199;0.8949335725281851;0.07175368192767928;0.06535836598452106;1.100084802808293;10.000927939077219;0.9091954912147463;-0.09173699494095662;1.0453689570636173;1.0000174179160854;0.9137258446643591;1.000065975662914
94.335444;1.097751545272221;0.982151491742632;0.894934382551856;0.07175359172509328;0.06535829837710559;1.1000852795161213;10.000926842246251;0.9091946082726258;-0.09173699551204374;1.045367980318879;1.0000190961623276;0.9137239708138498;1.0000659736770077
94.345444;1.097752888271801;0.9821486618410328;0.8949352020139872;0.07175349869303828;0.06535822804641088;1.1000857482112654;10.00092458091848;0.9091936666122972;-0.09173699607578578;1.0453669547669246;1.00002078364178;0.9137221178670055;1.0000659059952057
94.355444;1.0977541938711644;0.9821458321398623;0.8949360325128808;0.07175340293519443;0.06535815498687998;1.100086205642874;10.000921109750921;0.9091926666236599;-0.09173699663320901;1.045365884003123;1.000022481001449;0.9137202859275373;1.000065775233655
94.365444;1.0977554631353708;0.9821430060774895;0.8949368748581759;0.0717533045319268;0.06535807919676508;1.1000866482331833;10.00091639218394;0.9091916093141078;-0.09173699718533268;1.045364770541246;1.0000241879051794;0.9137184743321012;1.0000655857774645
94.375444;1.0977566959742726;0.9821401893620426;0.8949377282098843;0.07175320349557535;0.06535800068674501;1.100087071599157;10.000910407737294;0.9091904958167505;-0.09173699773316801;1.0453636161894628;1.0000259022500604;0.9137166831397884;1.000065343455979
94.385444;1.0977578913608608;0.9821373892786032;0.8949385902990314;0.07175309977798927;0.06535791948680562;1.100087470570888;10.000903151214525;0.9091893277303792;-0.09173699827757521;1.0453624224525613;1.0000276210567065;0.9137149141266602;1.0000650548526562
94.395444;1.0977590479570363;0.9821346138414612;0.894939458065439;0.07175299328750738;0.06535783566854408;1.1000878403734498;10.000894630479992;0.909188107728566;-0.09173699881900575;1.045361190755058;1.00002934223338;0.9137131711159567;1.0000647264880917
94.405444;1.0977601643000638;0.9821318712119831;0.8949403280281902;0.07175288392820482;0.0653577493774379;1.100088177659161;10.000884867426135;0.9091868393238363;-0.09173699935746271;1.0453599231746733;1.000031065849031;0.9137114592074574;1.0000643636438018
94.415444;1.0977612389374174;0.9821291691133185;0.8949411965928811;0.0717527716816314;0.0653576608812318;1.1000884803605888;10.000873896881403;0.9091855260367517;-0.09173699989266657;1.0453586229229312;1.0000327937847016;0.9137097831412115;1.0000639699374332
94.425444;1.097762270729328;0.9821265143735248;0.8949420602850321;0.07175265664025526;0.06535757055364808;1.1000887467964113;10.00086176089615;0.9091841709934718;-0.09173700042409075;1.0453572936243347;1.0000345283829872;0.913708146270035;1.0000635480259528
94.435444;1.0977632592660123;0.9821239126807515;0.8949429160809346;0.07175253892578051;0.06535747875349818;1.1000889750084435;10.000848503610817;0.9091827768738809;-0.09173700095102154;1.045355938419196;1.0000362720710123;0.913706550564262;1.000063100157652
94.445444;1.0977642050770082;0.9821213685400396;0.8949437619996794;0.07175241858473792;0.06535738573650873;1.1000891629108411;10.00083417118773;0.9091813459561686;-0.0917370014728444;1.0453545600546739;1.000038027692047;0.9137049971264964;1.0000626279768934
94.455444;1.097765109259341;0.9821188855887111;0.8949445972401476;0.07175229557499499;0.06535729170289054;1.1000893090253119;10.000818815384378;0.9091798801678326;-0.09173700198926688;1.045353161429675;1.0000397981089988;0.913703486854763;1.0000621321459737
94.465444;1.097765972967214;0.9821164672790551;0.8949454209859293;0.07175216980531475;0.0653571968987029;1.1000894130488474;10.000802499633703;0.9091783811413281;-0.09173700250026197;1.0453517457074681;1.000041586105446;0.9137020207053195;1.000061612423134
94.475444;1.0977667970349296;0.9821141174464623;0.8949462309396659;0.07175204115251037;0.06535710164753349;1.1000894757452806;10.000785302685495;0.909176850916362;-0.09173700300593277;1.0453503162264224;1.0000433951398433;0.9137005996895341;1.000061068262847
94.485444;1.0977675815947545;0.982111840028704;0.8949470233080752;0.07175190948027028;0.065357006285462;1.1000894984253082;10.000767312334723;0.9091752931421815;-0.09173700350654451;1.0453488765000694;1.0000452295094808;0.9136992249351352;1.000060499288071
94.495444;1.0977683263467108;0.9821096383760328;0.894947793349158;0.07175177466862687;0.06535691107349824;1.1000894822991771;10.000748614452156;0.9091737137316525;-0.09173700400259781;1.045347429890771;1.00004709394405;0.9136978972591743;1.0000599051808319
94.505444;1.0977690318203874;0.9821075150538593;0.894948535369215;0.07175163660004397;0.06535681617558914;1.100089427865076;10.000729287829001;0.9091721204816393;-0.09173700449453728;1.0453459789978345;1.0000489932737826;0.9136966163997858;1.0000592856379722
94.515444;1.0977697003287055;0.9821054720607112;0.8949492428931269;0.07175149511261425;0.06535672168531655;1.1000893351054306;10.000709405565313;0.9091705220398862;-0.0917370049821134;1.0453445251969915;1.0000509319568487;0.913695381025668;1.000058641071805
94.525444;1.0977703353904773;0.9821035114089893;0.8949499092750878;0.07175135000460026;0.06535662766467176;1.1000892046514925;10.000689036323012;0.9091689272515853;-0.09173700546400547;1.045343068378132;1.0000529136810121;0.9136941898187639;1.000057973432524
94.535444;1.0977709401128095;0.9821016354489104;0.8949505281586639;0.07175120110399064;0.0653565342114674;1.1000890387375664;10.00066824184223;0.9091673451098856;-0.09173700593791341;1.0453416071056023;1.000054941124932;0.9136930424816717;1.0000572863177282
94.545444;1.097771516047501;0.9820998462669828;0.8949510935273023;0.07175104832203162;0.06535644148955992;1.1000888408787415;10.00064707567427;0.9091657842638209;-0.09173700640070527;1.0453401392027792;1.0000570159779056;0.9136919394607211;1.0000565845930067
94.555444;1.0977720631823897;0.9820981453561481;0.8949515998976865;0.07175089165274198;0.06535634965839728;1.1000886143426765;10.000625586069434;0.9091642519273107;-0.09173700684860678;1.0453386618493272;1.000059139247389;0.9136908811951019;1.0000558737753726
94.565444;1.0977725801007714;0.982096534326877;0.8949520430221268;0.07175073114355715;0.06535625878879185;1.1000883605737237;10.000603819221464;0.9091627533039596;-0.09173700727770957;1.0453371716655393;1.0000613111352468;0.9136898680353033;1.0000551591920608
94.575444;1.09777306374893;0.982095015453776;0.8949524202877562;0.07175056689768473;0.06535616886632557;1.1000880787141454;10.00058181922573;0.9091612920726266;-0.09173700768446144;1.0453356659041937;1.0000635305999976;0.9136889004145532;1.000054445231929
94.585444;1.0977735097828958;0.9820935910821041;0.8949527304243302;0.07175039910175329;0.06535607986187117;1.100087766596505;10.00055962933423;0.9091598714569167;-0.09173700806575028;1.0453341435747916;1.0000657956693928;0.913687978745717;1.00005373476425
94.595444;1.0977739135882554;0.9820922626836442;0.8949529726126801;0.07175022799519463;0.06535599177204862;1.1000874223324384;10.000537296293063;0.9091584949882292;-0.09173700841890435;1.0453326054343697;1.0000681041954134;0.913687103092882;1.0000530289145793
94.605444;1.0977742708606533;0.9820910306912672;0.894953145357363;0.07175005379484328;0.06535590459132765;1.1000870448271234;10.000514869342858;0.9091571666572438;-0.0917370087419171;1.045331053477314;1.0000704542941872;0.9136862728233635;1.000052327651448
94.615444;1.0977745778527441;0.9820898947312408;0.8949532463140414;0.07174987666924595;0.0653558182862324;1.1000866330606827;10.000492391487018;0.909155890999558;-0.09173700903352489;1.0453294897867362;1.0000728442839495;0.9136854866159604;1.000051630866408
94.625444;1.0977748317609546;0.9820888537915317;0.8949532731932431;0.07174969678068406;0.06535573279829124;1.1000861853755823;10.000469888957609;0.9091546729926869;-0.09173700929285136;1.0453279149497445;1.000075272309415;0.9136847427381704;1.0000509390580818
94.635444;1.0977750304590614;0.9820879065973641;0.8949532245782033;0.07174951433954033;0.0653556480383289;1.1000856994086778;10.000447366229364;0.9091535172905639;-0.09173700951910682;1.0453263275087281;1.000077735930915;0.9136840392277327;1.0000502530855215
94.645444;1.0977751712926478;0.9820870519691036;0.894953100159992;0.07174932960959657;0.06535556389395387;1.1000851724988618;10.000424814313014;0.9091524274520815;-0.0917370097116201;1.0453247245534965;1.0000802315720865;0.9136833736475145;1.0000495738220758
94.655444;1.0977752504962337;0.98208628889205;0.8949529003068071;0.07174914285454943;0.06535548024897132;1.1000846021838238;10.000402227078744;0.9091514056483657;-0.09173700986982404;1.0453231023878489;1.000082754489567;0.9136827423922314;1.0000489028101498
94.665444;1.0977752642674385;0.9820856164317003;0.8949526254448797;0.0717489542898873;0.06535539699315539;1.1000839868895613;10.000379608993622;0.9091504525505604;-0.0917370099931627;1.045321457300018;1.0000852997798466;0.9136821402784212;1.0000482426226114
94.675444;1.0977752100864224;0.9820850340054608;0.8949522766188955;0.07174876409712362;0.06535531406917759;1.1000833269186603;10.000356968312515;0.909149567755084;-0.09173701008119463;1.0453197870172142;1.0000878634319186;0.9136815611101392;1.000047595959169
94.685444;1.0977750871731047;0.9820845421188419;0.8949518567342121;0.07174857248711217;0.06535523152271867;1.1000826248048299;10.000334309920277;0.9091487509247328;-0.09173701013372153;1.045318092147287;1.0000904429296638;0.9136809991516757;1.0000469650367643
94.695444;1.0977748964656642;0.9820841420816924;0.8949513704924822;0.07174837973678413;0.06535514948409152;1.1000818844749694;10.000311642653797;0.9091480024117997;-0.09173701015066511;1.0453163761794135;1.0000930375968067;0.9136804507553419;1.0000463513991504
94.705444;1.0977746401156903;0.9820838344246263;0.8949508232779112;0.07174818614393724;0.06535506814357632;1.1000811101283905;10.000288989409022;0.9091473227123966;-0.09173701013193535;1.045314643960949;1.0000956484598647;0.9136799153553186;1.0000457553745343
94.715444;1.0977743208669597;0.9820836182631534;0.894950220281831;0.07174799196883642;0.0653549877485641;1.1000803056194783;10.000266382890084;0.9091467116414678;-0.09173701007755104;1.0453129001885446;1.0000982776006504;0.913679395195903;1.0000451760577012
94.725444;1.0977739418146604;0.9820834922346793;0.8949495661386392;0.07174779745168994;0.06535490856413008;1.1000794744832736;10.00024385670153;0.9091461679210695;-0.09173700998771327;1.045311149058563;1.0001009274041004;0.9136788937380922;1.000044612068821
94.735444;1.097773505922178;0.9820834553890724;0.8949488650266822;0.07174760288849712;0.06535483083160731;1.1000786204657806;10.000221445477688;0.9091456891777083;-0.09173700986260674;1.0453093949296586;1.0001035997784313;0.9136784139361618;1.000044062533975
94.745444;1.0977730149158247;0.9820835072667276;0.8949481206302436;0.07174740868662828;0.06535475479838329;1.1000777477896369;10.000199189180083;0.9091452720781333;-0.09173700970226756;1.0453076430498656;1.0001062950867199;0.9136779573215283;1.0000435280001059
94.755444;1.0977724684920762;0.9820836475378228;0.8949473356245186;0.07174721535197953;0.06535468078175598;1.100076861038769;10.00017713373958;0.9091449126189198;-0.09173700950679471;1.0453058992171556;1.0001090114515505;0.9136775238896172;1.0000430108451064
94.765444;1.0977718654067432;0.9820838754625126;0.8949465112706657;0.07174702343443164;0.06535460917624632;1.1000759653684813;10.000155325803917;0.9091446067828318;-0.09173700927663744;1.0453041688833142;1.000111745405161;0.9136771126625112;1.0000425151211032
94.775444;1.09777120585568;0.9820841891704399;0.894945647443698;0.07174683344077365;0.06535454039559035;1.1000750668583967;10.000133806464957;0.9091443508309524;-0.09173700901258822;1.0453024569349607;1.0001144933024828;0.9136767226404933;1.0000420458996093
94.785444;1.0977704920727487;0.9820845850727888;0.8949447432989002;0.0717466457269069;0.06535447481371895;1.1000741724063265;10.000112614451043;0.9091441406931299;-0.0917370087155057;1.0453007678072521;1.0001172523627768;0.9136763535661574;1.0000416081295667
94.795444;1.0977697263966641;0.9820850576704404;0.8949437982410571;0.07174646045866935;0.06535441275654995;1.1000732890697456;10.00009179419929;0.9091439715285178;-0.09173700838613792;1.0452991055962888;1.0001200208754975;0.9136760058257234;1.0000412053580592
94.805444;1.0977698744616202;0.9820864804606606;0.8949428279041409;0.07174610582296141;0.06535414056001972;1.1000724232522503;10.000071395844953;0.9091438381071906;-0.09173700802525649;1.0452974745816745;1.0001227973497426;0.9136756797893634;1.0000408386718778
94.815444;1.0977690055220932;0.9820870844253667;0.8949418016990731;0.07174592545322492;0.06535408657366398;1.1000715802077443;10.00005147185909;0.9091437351895448;-0.0917370076337932;1.045295879712021;1.0001255793217954;0.9136753755170705;1.0000405064693516
94.825444;1.097768082724864;0.9820877418904315;0.8949407369682455;0.07174574738434202;0.06535403718566415;1.1000707641162504;10.000032076990735;0.9091436577565394;-0.09173700721278423;1.0452943263901726;1.000128363144675;0.9136750928924926;1.0000402053395736
94.835444;1.0977671044659072;0.9820884444760322;0.8949396368700132;0.07174557142488873;0.0653539927517399;1.1000699788676123;10.000013265461796;0.9091436017133769;-0.09173700676346111;1.0452928198989915;1.0001311448200239;0.913674831969992;1.000039931451192
94.845444;1.0977660707411447;0.9820891850132276;0.8949385063131845;0.07174539738544802;0.06535395360727847;1.1000692289170537;9.99999508653917;0.9091435644641639;-0.09173700628751526;1.0452913649080748;1.00013392050643;0.9136745933761722;1.000039681805722
94.855444;1.0977649833320648;0.9820899586192268;0.8949373517600507;0.07174522513827439;0.06535392005178833;1.100068519596369;9.999977584411603;0.9091435447077647;-0.09173700578708177;1.0452899652770273;1.0001366858427228;0.9136743785712333;1.0000394549301133
94.865444;1.0977638447391425;0.9820907620319734;0.8949361802062391;0.07174505459710621;0.06535389233755336;1.1000678575555285;9.999960794735234;0.9091435420691977;-0.09173700526444513;1.0452886242166228;1.0001394355138171;0.9136741898970058;1.0000392509224512
94.875444;1.097762657553946;0.9820915926181809;0.8949349984803537;0.07174488569803783;0.06535387071602577;1.1000672512810408;9.999944733003431;0.909143556604682;-0.09173700472180006;1.04528734414886;1.0001421641539838;0.9136740298962456;1.0000390709591682
94.885444;1.0977614244753824;0.9820924481216229;0.8949338136808757;0.071744718442898;0.06535385547633743;1.1000667102673518;9.99992938784977;0.9091435880603395;-0.09173700416110045;1.0452861261810817;1.0001448671533693;0.9136739001161156;1.0000389165699926
94.895444;1.0977601484881248;0.9820933263047525;0.8949326335875115;0.07174455294027834;0.06535384690768054;1.1000662431742352;9.9999147293797;0.9091436357927919;-0.09173700358404449;1.045284970261049;1.0001475407669007;0.9136738010661655;1.0000387891518216
94.905444;1.0977588330463468;0.9820942243276205;0.8949314661428557;0.07174438937949212;0.0653538452493295;1.1000658567693118;9.999900721519362;0.9091436993103148;-0.09173700299226407;1.0452838759445198;1.0001501824466528;0.9136737336272255;1.000038689682948
94.915444;1.0977574820024163;0.9820951385146572;0.894930318775511;0.07174422794826088;0.0653538506953987;1.100065555847652;9.999887321454477;0.9091437782282159;-0.09173700238750308;1.0452828426032157;1.000152791156523;0.9136736999104859;1.000038618404063
94.925444;1.0977560995411488;0.9820960646841468;0.8949291980646437;0.07174406879761368;0.06535386339685767;1.1000653431684477;9.999874471816279;0.9091438711510198;-0.09173700177163958;1.045281869344498;1.0001553669589422;0.91367370265667;1.0000385745352334
94.935444;1.0977546904130628;0.9820969988373098;0.8949281091961042;0.07174391210300855;0.06535388341878333;1.1000652190762157;9.999862107219329;0.9091439746052573;-0.09173700114659021;1.0452809554329079;1.0001579103314833;0.9136737445647765;1.0000385562711465
94.945444;1.097753259648936;0.9820979374075507;0.8949270552274112;0.07174375809240678;0.06535391070610991;1.100065181542664;9.999850174545346;0.9091440838897761;-0.0917370005141907;1.0452801005496046;1.000160421793147;0.9136738280801009;1.000038561156416
94.955444;1.0977518115574438;0.9820988770786685;0.8949260368692054;0.07174360700453764;0.06535394509169669;1.1000652272029847;9.999838644555112;0.9091441953893962;-0.09173699987619498;1.0452793041226132;1.0001629016441853;0.9136739544527832;1.0000385865076913
94.965444;1.097750349362609;0.9820998153250904;0.8949250527590438;0.07174345906204818;0.06535398633693165;1.1000653524548898;9.999827504606614;0.9091443076466118;-0.0917369992342687;1.0452785643811713;1.0001653498410494;0.9136741224138403;1.0000386295147607
94.975444;1.0977488755790854;0.9821007510529539;0.8949240996038322;0.07174331445679154;0.06535403417491926;1.1000655537436006;9.999816743286102;0.9091444204193296;-0.0917369985898441;1.0452778781838277;1.0001677663583772;0.9136743284652822;1.0000386872845777
94.985444;1.0977473917722271;0.9821016841627357;0.894923172273874;0.0717431733555823;0.06535408830644679;1.1000658271548736;9.999806346088283;0.9091445334685043;-0.09173699794408935;1.0452772418126555;1.000170152016172;0.9136745687159448;1.0000387574125171
94.995444;1.0977458982116155;0.9821026151685962;0.8949222645385537;0.07174303593976727;0.06535414836922747;1.1000661676197228;9.999796304461052;0.9091446464159337;-0.09173699729801925;1.045276652351736;1.000172509149671;0.9136748399588288;1.0000388386493515
95.005444;1.0977443946620564;0.9821035456788226;0.8949213702000308;0.07174290241881441;0.06535421395725051;1.1000665686175493;9.999786619432376;0.9091447594002925;-0.09173699665251586;1.0452761084278854;1.0001748412703446;0.9136751391291021;1.000038930510205
95.015444;1.097742881338484;0.9821044785476203;0.8949204835494382;0.07174277299444673;0.06535428467545788;1.1000670229371468;9.999777295633676;0.909144873456767;-0.09173699600837114;1.0452756096671059;1.000177152055538;0.913675462706526;1.0000390323321044
95.025444;1.0977413589605778;0.9821054172141789;0.8949195991422769;0.07174264782103439;0.06535436016758238;1.1000675235866337;9.999768338985975;0.9091449901186293;-0.0917369953664156;1.0452751561632787;1.0001794446735512;0.9136758067249977;1.00003914348946
95.035444;1.0977398286314133;0.9821063647312714;0.8949187118936268;0.07174252703027943;0.06535444010336931;1.100068064198479;9.999759758820876;0.9091451107479315;-0.09173699472747755;1.0452747483071403;1.000181721549271;0.9136761663467879;1.0000392645533893
95.045444;1.0977382920694105;0.9821073226716964;0.8949178176543156;0.07174241082521571;0.06535452413418771;1.1000686394463959;9.999751567176466;0.9091452362797361;-0.09173699409213835;1.0452743861854177;1.0001839846742022;0.9136765354780777;1.0000393974686002
95.055444;1.0977367517621663;0.9821082903574351;0.8949169133619324;0.07174229953220741;0.06535461186807884;1.100069245734016;9.999743775396407;0.9091453673954993;-0.09173699346054881;1.0452740692806164;1.0001862362902383;0.9136769075008627;1.000039544318836
95.065444;1.0977352107777545;0.9821092650162037;0.8949159965368331;0.0717421935490227;0.06535470291335294;1.1000698815876622;9.999736388847957;0.909145504539567;-0.09173699283249748;1.0452737972129926;1.0001884786599726;0.9136772761686095;1.0000397063067417
95.075444;1.0977336723292528;0.9821102427446288;0.8949150650119422;0.07174209325703122;0.06535479693311672;1.1000705477005082;9.999729402525624;0.9091456473591001;-0.09173699220765337;1.045273570338457;1.0001907128371958;0.9136776358698917;1.0000398837972626
95.085444;1.0977321397027242;0.9821112195201701;0.8949141168366844;0.07174199895361602;0.06535489362979881;1.1000712466922522;9.999722804527536;0.9091457938405524;-0.09173699158580635;1.0452733893655983;1.0001929382438413;0.9136779819032212;1.0000400769781035
95.095444;1.0977306168666754;0.982112191652673;0.8949131496788107;0.07174191083789208;0.06535499266551659;1.1000719818893858;9.999716582821078;0.9091459398895263;-0.09173699096691365;1.0452732547118242;1.000195153801702;0.9136783109517894;1.000040286770911
95.105444;1.0977291087857375;0.9821131559581262;0.8949121603367951;0.07174182905864102;0.06535509357710054;1.1000727559618575;9.999710724229718;0.9091460799792315;-0.09173699035083616;1.0452731659438348;1.0001973589749773;0.913678621242322;1.0000405151206317
95.115444;1.097727620980582;0.9821141103306307;0.8949111449427619;0.0717417537409906;0.06535519577486947;1.1000735708691616;9.999705210602011;0.9091462086758934;-0.09173698973720076;1.045273121477455;1.0001995533401193;0.9136789123161642;1.000040764265244
95.125444;1.0977261592521974;0.9821150543707062;0.8949100997456785;0.07174168496091422;0.06535529864692718;1.100074428502217;9.999700021493156;0.9091463218929857;-0.09173698912570792;1.0452731191199214;1.0002017358353432;0.9136791845382596;1.0000410360433596
95.135444;1.0977247302244253;0.9821159894739353;0.894909022175742;0.07174162273005374;0.06535540165355154;1.1000753312261409;9.999695138039824;0.90914641723671;-0.09173698851632779;1.045273156952569;1.000203904964928;0.9136794385952272;1.0000413317809833
95.145444;1.0977233420016186;0.9821169188076174;0.8949079113052069;0.0717415669907826;0.06535550434276531;1.10007628204219;9.999690544776286;0.9091464935490883;-0.09173698790913198;1.0452732334458772;1.0002060591559185;0.9136796755648022;1.000041652286097
95.155444;1.0977220040680185;0.9821178475209008;0.8949067672742956;0.0717415176276422;0.06535560633927488;1.100077283817977;9.999686231178943;0.9091465496947628;-0.09173698730428154;1.0452733468357815;1.0002081966774445;0.913679897149278;1.0000419975210926
95.165444;1.0977207269592808;0.9821187827762965;0.8949055903216022;0.07174147451576156;0.06535570735121977;1.100078338164481;9.999682188098856;0.9091465837732285;-0.09173698670235103;1.0452734947973517;1.0002103157660422;0.9136801055931376;1.0000423661764548
95.175444;1.0977195219965692;0.982119733258784;0.8949043804397963;0.07174143756379972;0.06535580718443557;1.1000794452140836;9.999678404780303;0.9091465939418893;-0.0917369861046025;1.0452736748219538;1.0002124148316645;0.91368030381902;1.0000427558558658
95.185444;1.0977184004458964;0.9821207083637641;0.8949031381766266;0.07174140674472074;0.0653559057364725;1.1000806038838367;9.99967487724949;0.9091465794177329;-0.09173698551289372;1.0452738844997298;1.0002144920874605;0.9136804955645681;1.0000431637683056
95.195444;1.0977173725020355;0.982121717228247;0.894901865566918;0.07174138208785973;0.06535600297147492;1.1000818115997042;9.999671618756706;0.9091465398958166;-0.0917369849293677;1.0452741214423933;1.0002165449009681;0.9136806853193925;1.0000435871699067
95.205444;1.0977164472897898;0.9821227679029522;0.8949005658364918;0.07174136359793387;0.06535609889087537;1.1000830640352146;9.999668659369156;0.9091464744677952;-0.09173698435632714;1.0452743835863225;1.0002185695758379;0.9136808782791598;1.0000440236366601
95.215444;1.09771563378342;0.9821238672919237;0.8948992423403485;0.07174135120868033;0.0653561934999665;1.1000843556772795;9.999666036369485;0.9091463816986142;-0.09173698379622905;1.0452746698967619;1.0002205616755113;0.9136810800269581;1.0000444712897087
95.225444;1.09771494089585;0.9821250215292532;0.8948978981465167;0.07174134481201488;0.06535628678457193;1.1000856804400785;9.99966378437827;0.9091462599848945;-0.09173698325147481;1.0452749806084853;1.0002225165782717;0.9136812965738685;1.000044928361344
95.235444;1.097714376336069;0.9821262364449405;0.8948965366456767;0.07174134424235563;0.06535637870850834;1.1000870314630948;9.999661933901415;0.9091461069890419;-0.09173698272413021;1.0452753166290132;1.0002244300371057;0.9136815349493091;1.0000453924812152
95.245444;1.0977139458736582;0.9821275185899659;0.8948951622910778;0.07174134923745795;0.06535646921749612;1.1000884012657344;9.999660513861931;0.909145919285706;-0.091736982215853;1.0452756787072592;1.0002262982749435;0.9136818031100666;1.0000458606548126
95.255444;1.0977136533641143;0.9821288759182181;0.8948937803313519;0.07174135949796666;0.0653565582427937;1.1000897826425475;9.999659547206843;0.9091456932062254;-0.09173698172804308;1.0452760674361743;1.0002281171238423;0.9136821095342613;1.0000463296624997
95.265444;1.097713501019568;0.982130316744857;0.8948923956467698;0.07174137479455692;0.06535664571427634;1.1000911684119594;9.999659045944732;0.9091454254661531;-0.09173698126200747;1.0452764838712336;1.0002298808667143;0.9136824634633353;1.000046796414367
95.275444;1.0977134901593328;0.982131848165385;0.8948910118913764;0.07174139500076218;0.06535673158312486;1.1000925501763037;9.999659016623177;0.9091451125500525;-0.09173698081896932;1.0452769292098387;1.0002315822151338;0.9136828748536148;1.0000472583575681
95.285444;1.0977136218379713;0.9821334757227486;0.8948896314846737;0.07174142005313276;0.06535681584153756;1.1000939181155251;9.999659467704607;0.909144750026302;-0.09173698040004297;1.04527740383654;1.0002332136957164;0.9136833536891007;1.0000477137791128
95.295444;1.0977138966360183;0.982135203527061;0.8948882558817343;0.07174144992582096;0.06535689853243677;1.1000952616012531;9.999660404137888;0.9091443325780693;-0.09173698000632177;1.045277907571107;1.000234769151265;0.9136839095182727;1.0000481617939452
95.305444;1.0977143144648702;0.9821370338396599;0.8948868856583538;0.07174148466008201;0.06535697972741353;1.1000965692216689;9.999661815429487;0.9091438541841143;-0.09173697963893947;1.0452784409050897;1.0002362443036479;0.9136845508437331;1.0000486020385877
95.315444;1.0977148747618335;0.982138966952566;0.8948855205944731;0.07174152438967996;0.06535705948492558;1.1000978282604212;9.999663674777805;0.9091433083998149;-0.09173697929886325;1.045279005418682;1.000237636886855;0.9136852843190536;1.0000490338868404
95.325444;1.0977155761237711;0.9821410016074444;0.8948841597214867;0.07174156931455632;0.06535713785669704;1.1000990244451678;9.999665951230895;0.9091426889915024;-0.09173697898656558;1.0452796031160436;1.0002389468693942;0.9136861147261359;1.000049455462779
95.335444;1.097716415440345;0.9821431355889885;0.8948828010954072;0.07174161967750523;0.0653572149290215;1.1001001427582653;9.999668621774854;0.9091419904363081;-0.09173697870197178;1.0452802357573696;1.0002401758365151;0.9136870453178331;1.000049863636062
95.345444;1.0977173875626889;0.9821453666543529;0.8948814414728486;0.07174167578166259;0.06535729081164887;1.1001011693014426;9.999671670919355;0.909141208170714;-0.09173697844461066;1.0452809042931213;1.0002413257587837;0.9136880777911056;1.0000502549769625
95.355444;1.0977184855219762;0.9821476932340811;0.894880075954469;0.07174173797520675;0.06535736558350237;1.1001020927497052;9.999675081305558;0.9091403388072129;-0.09173697821371099;1.045281608319136;1.0002423987859574;0.9136892122186505;1.0000506264959637
95.365444;1.0977197005829913;0.9821501143276888;0.8948786979051586;0.07174180655516402;0.06535743928213335;1.1001029045422002;9.999678828073494;0.9091393798097382;-0.09173697800839625;1.045282346168242;1.0002433975070393;0.9136904476280946;1.000050976346658
95.375444;1.0977210222951954;0.9821526291973928;0.8948773001753849;0.0717418816906022;0.06535751192947853;1.10010359862585;9.999682880367507;0.9091383290222742;-0.09173697782800386;1.0452831151971365;1.0002443244525792;0.9136917833931547;1.0000513046997406
95.385444;1.097722439499999;0.9821552372524888;0.8948758769709582;0.07174196347989832;0.06535758353591464;1.1001041714424709;9.999687208959058;0.909137185100514;-0.0917369776722689;1.045283911623193;1.000245181768763;0.9136932198772001;1.0000516136122224
95.395444;1.0977239420743174;0.9821579374960441;0.8948744245359398;0.07174205207473859;0.0653576541002269;1.100104621548617;9.999691792262446;0.9091359482717081;-0.09173697754130918;1.0452847307182835;1.0002459716530718;0.9136947573042586;1.0000519055949215
95.405444;1.0977255219463447;0.9821607273748467;0.8948729414178287;0.07174214768502522;0.06535772360601476;1.1001049482794212;9.99969661054184;0.90913462079856;-0.09173697743539046;1.0452855677650854;1.0002466963495387;0.9136963947562169;1.0000521821973194
95.415444;1.0977271727440145;0.9821636022702067;0.894871429158699;0.07174225043920353;0.06535779200252978;1.1001051507689237;9.999701637701055;0.9091332069737188;-0.0917369773545064;1.0452864191249103;1.0002473570921095;0.9136981304781343;1.000052443580471
95.425444;1.097728889079047;0.9821665562948936;0.8948698916597855;0.07174236028561064;0.0653578592139253;1.1001052287165878;9.999706842561238;0.9091317120364859;-0.0917369772980808;1.0452872828749986;1.000247953028154;0.9136999621003942;1.0000526890265222
95.435444;1.0977306668699822;0.9821695834610004;0.8948683332809151;0.07174247702821417;0.06535792515724652;1.1001051838193152;9.999712196341896;0.9091301408058813;-0.09173697726497218;1.0452881585079872;1.0002484814602306;0.9137018862407912;1.0000529179946835
95.445444;1.09773250384071;0.9821726782510747;0.8948667581451979;0.07174260038999038;0.06535798972865162;1.100105020400952;9.999717681417001;0.9091284975077545;-0.09173697725358367;1.0452890458835082;1.0002489393600775;0.9137038981906015;1.0000531308051606
95.455444;1.097734398728972;0.982175835717254;0.8948651709577627;0.07174273002000468;0.06535805279785811;1.1001047452823922;9.999723295788021;0.9091267866739897;-0.09173697726202466;1.045289944408155;1.0002493244045378;0.9137059918726923;1.0000533282591644
95.465444;1.0977363503547237;0.9821790518530293;0.8948635774774762;0.07174286547302391;0.06535811422751604;1.100104367081717;9.999729048090684;0.9091250138648849;-0.09173697728846668;1.0452908526937836;1.0002496348569392;0.9137081601074806;1.000053510730382
95.475444;1.097738357310201;0.9821823239422924;0.8948619838713759;0.07174300621791503;0.06535817389688571;1.1001038948414847;9.999734948081175;0.9091231852544134;-0.09173697733140115;1.0452917686264924;1.000249869344148;0.9137103952580331;1.0000536775390458
95.485444;1.0977404174094936;0.982185650120276;0.8948603957938497;0.07174315170121379;0.06535823174096762;1.1001033364453334;9.999740998630752;0.9091213064216884;-0.09173697738955067;1.0452926898542736;1.000250026655047;0.9137126900370846;1.0000538270962425
95.495444;1.097742527136566;0.9821890286566684;0.8948588179127612;0.07174330144084357;0.06535828780927151;1.100102697806163;9.999747191845904;0.9091193814982507;-0.091736977461856;1.0452936139991156;1.0002501054870196;0.9137150378956764;1.0000539578192502
95.505444;1.0977446820945238;0.9821924573126133;0.8948572538438986;0.07174345507258788;0.06535834228020974;1.1001019833645425;9.999753516400094;0.9091174131197413;-0.09173697754773398;1.045294538152951;1.000250104597854;0.9137174326428654;1.0000540689915858
95.515444;1.0977468782859603;0.9821959325838558;0.8948557063586665;0.07174361228949608;0.06535839537707341;1.100101197345395;9.999759970168508;0.9091154027703172;-0.09173697764714521;1.0452954584943752;1.0002500232215898;0.9137198678349437;1.0000541606008604
95.525444;1.097749112660127;0.9821994494326541;0.8948541777300434;0.07174377274599868;0.06535844724137925;1.1001003445454363;9.999766559418598;0.9091133511555572;-0.09173697776036446;1.045296370679607;1.000249861342291;0.9137223366297847;1.000054232490819
95.535444;1.0977513822585723;0.9822030017874099;0.8948526701977736;0.07174393603523704;0.06535849784787931;1.1000994301272542;9.999773288702047;0.9091112586332689;-0.09173697788779568;1.0452972700920673;1.0002496194254005;0.9137248323429383;1.0000542840592261
95.545444;1.097753683344042;0.9822065833052165;0.8948511866344105;0.07174410172047686;0.06535854701839276;1.1000984590505383;9.999780158224267;0.9091091257980007;-0.09173697802993565;1.0452981515142354;1.000249297781062;0.9137273494563067;1.0000543145261505
95.555444;1.097756011391719;0.982210187812243;0.89484973068763;0.07174426937956997;0.06535859454912744;1.100097435200648;9.99978716699634;0.9091069537974874;-0.09173697818748339;1.0452990091681578;1.000248896258386;0.913729884089742;1.0000543230884338
95.565444;1.0977583615009072;0.9822138090690723;0.8948483060962726;0.07174443865113973;0.06535864033756021;1.1000963600653293;9.999794314589474;0.9091047440149161;-0.09173697836147111;1.0452998373762261;1.0002484143961543;0.9137324335017142;1.0000543090640528
95.575444;1.097760728895895;0.9822174403500895;0.894846916391371;0.07174460923767804;0.06535868438689045;1.1000952324090791;9.999801601517543;0.909102497888369;-0.09173697855319682;1.045300631464674;1.0002478516025723;0.9137349956655731;1.0000542721851782
95.585444;1.0977631090804079;0.9822210746536346;0.8948455653202835;0.07174478086535459;0.06535872673651402;1.1000940498392044;9.999809025746101;0.9091002172189937;-0.09173697876399355;1.0453013885123448;1.0002472070400872;0.9137375692399414;1.0000542129610976
95.595444;1.0977654973630346;0.9822247054097478;0.894844257136384;0.07174495325276899;0.06535876742090964;1.100092810901557;9.999816573399956;0.9090979042063382;-0.09173697899494652;1.0453021074284392;1.0002464793001176;0.9137401532190872;1.0000541333151363
95.605444;1.0977678881969124;0.982228326650398;0.8948429966966394;0.07174512610287449;0.06535880648568326;1.100091515954956;9.99982421135604;0.909095561440205;-0.09173697924668438;1.0453027885163593;1.000245666156548;0.9137427467714195;1.0000540370538133
95.615444;1.0977702749233156;0.9822319325628039;0.8948417895289144;0.07174529909175217;0.06535884403951457;1.100090166472873;9.99983188772975;0.909093192395373;-0.0917369795194029;1.0453034331871813;1.0002447649715964;0.9137453499612784;1.0000539289687917
95.625444;1.097772650070956;0.9822355174725158;0.8948406414854274;0.07174547186470737;0.06535888027929385;1.1000887639329016;9.99983953799546;0.9090908016823724;-0.0917369798130449;1.0453040438671644;1.000243773728292;0.9137479641777895;1.0000538126776075
