time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.753487;1.0977476569410325;0.9831930275519768;0.8955965793774624;0.07198640365376431;0.06557396932144029;1.099801563307271;9.997828148551882;0.9090622570960873;-0.09157306055569321;1.045475167078165;1.0000854448865413;0.9137134903594825;1.0000548027498428
95.763487;1.097747054557145;0.9831932277097485;0.8955972141130969;0.07198642483508876;0.06557395608195699;1.0998013898954955;9.997810515330467;0.9090608296772005;-0.09157306066513901;1.0454738160998576;1.0000890319126048;0.9137133509031264;1.0000580976736317
95.773487;1.0977464481920851;0.9831934786963719;0.8955977394137199;0.07198644536142591;0.06557394018484773;1.0998013426481472;9.997793416221002;0.9090594036366787;-0.09157306076393183;1.04547240765927;1.0000925937147824;0.913713270169525;1.0000613465006514
95.783487;1.0977458410395484;0.9831937826179611;0.8955981504481988;0.07198646519214676;0.06557392145228946;1.099801426557544;9.997776877894943;0.9090579844693639;-0.09157306085086234;1.045470949857323;1.000096127226339;0.9137132495655272;1.0000645433435837
95.793487;1.0977452367897875;0.983194141601317;0.8955984440699206;0.07198648423124307;0.06557389967262853;1.0998016462871623;9.997760928883968;0.9090565770723636;-0.0915730609247947;1.0454694505341438;1.000099628669197;0.9137132910679673;1.0000676818361236
95.803487;1.0977446400118012;0.9831945567981533;0.8955986189988396;0.07198650232664314;0.06557387461776312;1.099802005524438;9.997745590055242;0.9090551858798255;-0.09157306098454054;1.0454679166762648;1.0001030927286727;0.913713397379889;1.0000707554284651
95.813487;1.0977440558625104;0.983195026514029;0.8955986758144205;0.0719865192659481;0.06557384605286819;1.0998025064512849;9.997730870603121;0.9090538148603152;-0.09157306102894565;1.0454663535279867;1.0001065127673432;0.913713571009496;1.000073757540325
95.823487;1.0977434902286418;0.9831955455953781;0.8955986159868977;0.07198653484504494;0.06557381375258291;1.0998031494652252;9.997716772139812;0.9090524672368904;-0.09157306105697925;1.0454647643937378;1.0001098822487517;0.9137138130857393;1.0000766819185276
95.833487;1.0977429503542573;0.9831961074896601;0.8955984407927937;0.0719865489314578;0.06557377752396445;1.0998039334648433;9.997703293110483;0.9090511457349851;-0.09157306106763362;1.0454631515241788;1.0001131956300704;0.9137141230101775;1.0000795226228272
95.843487;1.0977424448070905;0.9831967067472446;0.8955981512074966;0.07198656142788043;0.06557373720438403;1.0998048563647982;9.997690428095426;0.9090498532591702;-0.09157306105969361;1.045461516768701;1.0001164477922857;0.9137144990864731;1.0000822740620299
95.853487;1.0977419823554033;0.9831973398074136;0.8955977486229616;0.07198657221934744;0.06557369263107267;1.099805915204651;9.997678165913003;0.9090485938620664;-0.09157306103157263;1.0454598616638788;1.0001196329402595;0.9137149387696688;1.0000849319467644
95.863487;1.0977415708661875;0.9831980048880625;0.8955972356756224;0.07198658119269158;0.06557364363931256;1.0998071060240764;9.997666487730472;0.9090473734363511;-0.09157306098135906;1.0454581874139084;1.0001227441525191;0.9137154380328882;1.000087494188375
95.873487;1.0977412164195657;0.9831987019635999;0.8955966164292966;0.07198658828876063;0.06557359013999635;1.0998084242619366;9.997655365382895;0.9090461988082859;-0.0915730609070806;1.0454564949847716;1.0001257736672777;0.9137159912729061;1.0000899604754303
95.883487;1.0977409224280243;0.9831994323829022;0.895595895708557;0.07198659353471161;0.0655735322318903;1.0998098654314519;9.997644762549086;0.9090450760854327;-0.09157306080705811;1.0454547858665133;1.0001287132290584;0.9137165922658259;1.0000923313141112
95.893487;1.0977406896521635;0.9832001983683069;0.8955950782242671;0.07198659703864982;0.06557347025600975;1.0998114250999091;9.99763463993911;0.9090440105020985;-0.0915730606800693;1.045453062878171;1.0001315546053533;0.9137172351488655;1.0000946076850552
95.903487;1.097740516772032;0.9832010030462283;0.8955941680126693;0.07198659895400566;0.06557340473669354;1.099813098336913;9.997624964477003;0.9090430072932912;-0.09157306052516137;1.0454513295513679;1.0001342903311474;0.9137179146804729;1.000096790813136
95.913487;1.097740400588163;0.9832018499892798;0.8955931685465471;0.07198659944199955;0.06557333625174526;1.09981487975681;9.997615719120834;0.9090420717154507;-0.09157306034143005;1.0454495885793567;1.0001369140052105;0.9137186258427888;1.000098881364991
95.923487;1.0977403363708238;0.9832027415301824;0.895592083675417;0.07198659864502323;0.06557326534625885;1.0998167642954135;9.997606905957403;0.90904120822565;-0.09157306012803795;1.0454478412541286;1.0001394199782307;0.9137193633996499;1.0001008788898118
95.933487;1.0977403192014141;0.983203677349976;0.8955909181738965;0.07198659668547704;0.0655731925391368;1.0998187477545929;9.997598540887525;0.9090404198420041;-0.09157305988432737;1.0454460884577792;1.0001418024589375;0.9137201220006677;1.0001027827917954
95.943487;1.0977403458334787;0.9832046550673419;0.8955896769298441;0.07198659370948375;0.06557311839318665;1.0998208267791543;9.99759064545443;0.9090397080866259;-0.09157305960993299;1.0454443321667624;1.0001440546836435;0.9137208965719558;1.0001045940126891
95.953487;1.09774041550779;0.9832056721981943;0.8955883643026494;0.07198658991546845;0.06557304355487513;1.0998229986019745;9.997583237522853;0.9090390735459635;-0.09157305930483968;1.0454425761048296;1.000146169548347;0.9137216821218718;1.0001063153523095
95.963487;1.0977405294380884;0.9832067270822702;0.8955869850583524;0.07198658550391453;0.06557296866940335;1.099825260790166;9.997576324345046;0.909038516872071;-0.09157305896931223;1.0454408250269631;1.0001481413828113;0.9137224729106471;1.0001079505750003
95.973487;1.0977406899723907;0.9832078182571646;0.8955855456677398;0.0719865806267403;0.06557289425838167;1.0998276112319136;9.997569906648586;0.9090380393882203;-0.09157305860379784;1.0454390837355438;1.000149966698589;0.9137232620438422;1.0001095036333156
95.983487;1.0977408997392866;0.9832089437885178;0.8955840545276106;0.07198657542501065;0.06557282069789717;1.0998300479916319;9.997563988383174;0.9090376427664786;-0.09157305820882994;1.0454373564647181;1.0001516430437494;0.9137240419685407;1.0001109782374498
95.993487;1.0977411608415388;0.9832101009590339;0.895582521320365;0.07198657008197532;0.06557274825532611;1.0998325681480765;9.997558577714743;0.9090373286687372;-0.09157305778500742;1.0454356462280359;1.0001531679271556;0.9137248049651479;1.0001123776747887
96.003487;1.0977414747559329;0.9832112860656381;0.895580956034819;0.07198656477553955;0.06557267710680935;1.0998351664332926;9.997553682019378;0.9090370986706606;-0.09157305733306305;1.0454339546481706;1.0001545396175051;0.9137255432607666;1.0001137047810347
96.013487;1.097741843145778;0.9832124945170191;0.8955793680141739;0.07198655960275036;0.06557260735943854;1.099837835626942;9.99754930971852;0.9090369535954975;-0.09157305685372077;1.045432282455505;1.000155758801469;0.9137262494710412;1.000114961821871
96.023487;1.097742268497638;0.983213720942833;0.8955777654909691;0.0719865546188451;0.06557253909208985;1.099840567736128;9.997545476437049;0.9090368927290935;-0.09157305634748947;1.0454306300372456;1.000156829276605;0.9137269171480807;1.0001161502469174
96.033487;1.0977427538305229;0.9832149588419333;0.8955761556722409;0.071986549926965;0.06557247238940492;1.0998433537284098;9.997542203879624;0.9090369139316372;-0.09157305581484829;1.0454289980300562;1.0001577571551623;0.9137275406545968;1.0001172706707877
96.043487;1.0977433023323913;0.9832161998399189;0.8955745452182673;0.07198654570036955;0.06557240737755964;1.0998461833910893;9.997539513852423;0.9090370142505818;-0.09157305525669895;1.0454273878644615;1.0001585493325857;0.9137281147547268;1.0001183234715298
96.053487;1.0977439175697414;0.983217433395058;0.8955729405430631;0.07198654215313093;0.06557234425386262;1.0998490470713451;9.997537424889728;0.9090371905591037;-0.09157305467456146;1.0454258019090645;1.0001592126373788;0.9137286349027418;1.0001193095195806
96.063487;1.0977446034565475;0.9832186480493135;0.8955713474233652;0.07198653947837065;0.06557228328072258;1.0998519371049489;9.997535948371649;0.9090374400831542;-0.0915730540702126;1.0454242432400591;1.0001597539710818;0.9137290982213317;1.000120230351702
96.073487;1.0977453633429726;0.9832198335465165;0.8955697704599288;0.07198653775712432;0.06557222476830035;1.0998548475344585;9.997535085914837;0.9090377602952953;-0.09157305344512257;1.0454227150957267;1.0001601804662479;0.9137295040093637;1.0001210880097118
96.083487;1.0977461992849582;0.9832209816561858;0.8955682126914841;0.07198653692340683;0.06557216904630873;1.0998577732515158;9.997534836461481;0.9090381487018133;-0.09157305280031434;1.0454212202522066;1.0001604993502056;0.9137298530986575;1.000121884787933
96.093487;1.0977471124631668;0.9832220851876439;0.8955666752274936;0.07198653684754418;0.06557211639292516;1.09986070874524;9.997535207432403;0.9090386034492027;-0.09157305213658333;1.0454197609567217;1.0001607176553275;0.913730146924919;1.0001226226912672
96.103487;1.0977481038563868;0.9832231365650241;0.8955651573163838;0.07198653743147478;0.0655720669711981;1.0998636471598808;9.997536214805132;0.9090391237742222;-0.09157305145458963;1.0454183392976564;1.0001608418254797;0.9137303872652471;1.00012330303058
96.113487;1.0977491745153878;0.9832241271287103;0.8955636570382252;0.07198653861063851;0.06557202082536816;1.0998665814481863;9.997537871619992;0.9090397096510928;-0.09157305075483818;1.0454169571959477;1.0001608776583062;0.9137305760320769;1.0001239267347213
96.123487;1.0977503258725179;0.9832250473562737;0.8955621722818087;0.07198654034282476;0.06557197791021774;1.099869506214991;9.99754018079486;0.909040361563217;-0.09157305003766783;1.0454156161620058;1.000160830616524;0.9137307143652479;1.0001244946898786
96.133487;1.0977515598609868;0.9832258873900569;0.8955607014640776;0.07198654264524565;0.06557193812904542;1.0998724179607255;9.99754313939177;0.909041080398896;-0.09157304930318948;1.0454143169216037;1.0001607063099185;0.9137308019691757;1.0001250074496608
96.143487;1.0977528784894786;0.983226637593398;0.8955592437415681;0.07198654562521888;0.06557190136873782;1.099875314592274;9.99754674372039;0.9090418668788357;-0.0915730485515343;1.0454130585864019;1.000160511044826;0.9137308375714149;1.0001254652119809
96.153487;1.0977542830060238;0.9832272892648931;0.895557798961425;0.07198654950355605;0.06557186753142757;1.099878194838776;9.997550986689525;0.9090427209649292;-0.09157304778334018;1.045411838777079;1.000160251886044;0.9137308196034488;1.000125868835901
96.163487;1.0977557727041858;0.9832278348056197;0.8955563674631075;0.07198655461561909;0.06557183657369038;1.0998810572379287;9.997555851455651;0.9090436422418053;-0.09157304699964991;1.0454106555160587;1.0001599364300098;0.9137307464939354;1.0001262208498038
96.173487;1.0977573441327309;0.983228267222087;0.8955549498664365;0.07198656134492558;0.06557180852749196;1.0998839000862084;9.997561309624608;0.9090446310518193;-0.09157304620138582;1.0454095089540294;1.0001595726731858;0.9137306171314851;1.0001265250881293
96.183487;1.0977589913475283;0.9832285802247872;0.8955535468634581;0.07198657008101186;0.0655717834851006;1.0998867228743674;9.997567330245;0.9090456886424222;-0.0915730453892348;1.0454084015311809;1.0001591683474809;0.9137304313568914;1.000126785326826
96.193487;1.0977607067141122;0.9832287689565149;0.8955521590551191;0.07198658126097454;0.0655717615695885;1.0998895267525202;9.99757389625412;0.9090468156581598;-0.09157304456385432;1.0454073369768164;1.000158730137317;0.9137301898800475;1.0001270044740203
96.203487;1.0977624818911131;0.9832288302300244;0.8955507872817421;0.0719865953787076;0.06557174291584154;1.0998923127167661;9.997581010508569;0.9090480104096272;-0.09157304372596567;1.0454063192253145;1.0001582640688673;0.9137298939042824;1.0001271850531348
96.213487;1.0977643084792295;0.9832287623899898;0.8955494328933958;0.07198661293303064;0.06557172766490538;1.0998950797483902;9.997588682060295;0.9090492685773124;-0.09157304287640479;1.0454053522581321;1.0001577767252239;0.9137295451045008;1.0001273299137599
96.223487;1.0977661780850931;0.9832285652000848;0.895548097327084;0.07198663440494966;0.06557171595744227;1.099897824805593;9.99759690973105;0.9090505845593633;-0.09157304201634299;1.0454044405096923;1.000157275855166;0.9137291457731034;1.0001274420351622
96.233487;1.097768082587076;0.9832282396170285;0.8955467817438463;0.07198666025998436;0.0655717079304631;1.0999005437472191;9.99760568360307;0.9090519533082551;-0.09157304114753925;1.0454035890623001;1.000156769776905;0.9137286983635108;1.000127523880555
96.243487;1.0977700146410383;0.9832277875990991;0.8955454869382117;0.07198669094477472;0.06557170374107135;1.0999032319481465;9.99761500116341;0.9090533716080009;-0.09157304027227203;1.0454028038660075;1.0001562661570047;0.913728204550089;1.0001275772313032
96.253487;1.0977719681132632;0.9832272119154912;0.8955442131547078;0.07198672688104144;0.06557170362065043;1.099905884755493;9.997624876012072;0.909054838428727;-0.09157303939303162;1.045402091777749;1.0001557712659888;0.9137276649468028;1.000127603739801
96.263487;1.0977739388480923;0.9832265159408952;0.8955429602761831;0.07198676845308112;0.06557170790018692;1.0999084982384335;9.997635327817367;0.9090563544275833;-0.09157303851233999;1.0454014599710417;1.0001552901683124;0.9137270798299538;1.0001276055634958
96.273487;1.0977759252347759;0.9832257032255264;0.8955417287816185;0.07198681600851625;0.06557171696035888;1.0999110699266008;9.997646367025911;0.9090579208304489;-0.0915730376325723;1.0454009150064472;1.000154827075571;0.9137264496105387;1.0001275850569569
96.283487;1.0977779275769408;0.983224776585821;0.8955405206647589;0.07198686985127417;0.06557173116653033;1.0999135988597644;9.99765799094439;0.9090595382240282;-0.09157303675568491;1.0454004620582948;1.000154385213324;0.9137257744094724;1.0001275433973067
96.293487;1.0977799468603322;0.9832237377543012;0.8955393389999983;0.07198693019279337;0.06557175085100317;1.0999160850715486;9.997670186071707;0.9090612061183644;-0.09157303588322925;1.0454001050935016;1.0001539667456005;0.9137250538977245;1.000127479222716
96.303487;1.097781984015618;0.9832225882092809;0.8955381864958316;0.07198699712783077;0.0655717763143099;1.0999185292195852;9.997682925897688;0.9090629229453456;-0.09157303501665395;1.0453998476502842;1.00015357302798;0.913724287905485;1.0001273886101474
96.313487;1.097784039710916;0.9832213299777582;0.8955370647267086;0.07198707068359747;0.0655718077865942;1.099920932550546;9.997696171449764;0.9090646855537069;-0.09157303415752134;1.0453996926405444;1.0001532046420294;0.9137234767381935;1.0001272666753338
96.323487;1.0977861144064869;0.9832199655648947;0.895535974375505;0.07198715083951313;0.06557184536675097;1.0999232969499766;9.997709881576155;0.9090664889259815;-0.09157303330745885;1.0453996412913793;1.0001528610688613;0.9137226208955991;1.000127109461049
96.333487;1.0977882086023674;0.9832184979272167;0.8955349156493921;0.07198723744979302;0.06557188903045813;1.0999256249186313;9.997724023490596;0.9090683270432849;-0.09157303246797115;1.0453996930125913;1.0001525401465998;0.9137217208442331;1.0001269144708045
96.343487;1.0977903231600914;0.9832169311688563;0.8955338886481299;0.07198733021197719;0.06557193868268436;1.0999279194203717;9.997738575356813;0.909070194192295;-0.09157303164042835;1.0453998468465164;1.0001522380024088;0.9137207769300358;1.000126679678825
96.353487;1.0977924593807697;0.9832152709752271;0.8955328938327142;0.07198742876282152;0.06557199414983611;1.0999301836070823;9.997753526409992;0.9090720854831614;-0.09157303082615686;1.0454001028037965;1.0001519499930691;0.9137197892400315;1.000126402608662
96.363487;1.0977946182983163;0.9832135242714772;0.8955319321672094;0.07198753275563037;0.0655720551467183;1.0999324207804675;9.997768876298545;0.9090739962159806;-0.09157303002624864;1.0454004618716455;1.000151671355935;0.9137187573703484;1.0001260811015833
96.373487;1.097796799458503;0.9832116987983831;0.8955310045978149;0.07198764185723992;0.06557212129682656;1.099934634845754;9.997784622592901;0.9090759209367189;-0.09157302924131724;1.0454009257786978;1.0001513968557239;0.9137176802049324;1.0001257149234992
96.383487;1.0977990003402651;0.9832098025684489;0.895530111618736;0.07198775574471011;0.06557219217132185;1.0999368304352253;9.997800741158617;0.9090778532988483;-0.09157302847171106;1.045401497107478;1.0001511207411462;0.91371655616819;1.0001253061124347
96.393487;1.0978012167644287;0.9832078426009647;0.8955292535649312;0.07198787409598509;0.06557226727154938;1.0999390122499806;9.997817181531454;0.9090797865573178;-0.09157302771799153;1.045402179458123;1.0001508372673729;0.913715384322162;1.0001248580643873
96.403487;1.0978034432356867;0.983205823545941;0.8955284311934923;0.07198799656618975;0.06557234597208719;1.0999411845923948;9.99783387827603;0.9090817137446339;-0.09157302698110845;1.0454029774891194;1.0001505406261895;0.9137141655867814;1.0001243743701291
96.413487;1.0978056725123628;0.9832037473460502;0.8955276459648885;0.07198812279761237;0.06557242753515745;1.0999433512179417;9.99785076461736;0.9090836278326005;-0.0915730262621299;1.04540389620309;1.0001502246389877;0.9137129027339266;1.0001238576374292
96.423487;1.0978078956399242;0.9832016138445778;0.8955268998824127;0.07198825242394095;0.06557251123144871;1.0999455147787656;9.997867786549527;0.9090855225909157;-0.0915730255619221;1.0454049399970706;1.0001498832552143;0.9137115993605004;1.0001233087734118
96.433487;1.0978101036825283;0.9831994216985642;0.8955261951881942;0.07198838504356007;0.06557259645110901;1.0999476766214935;9.997884914754573;0.9090873935253273;-0.09157302488116628;1.045406112647702;1.0001495110487506;0.9137102591469755;1.0001227273341344
96.443487;1.0978122897276885;0.9831971693005287;0.8955255341100605;0.07198852022519532;0.06557268270648588;1.099949837904322;9.997902148001389;0.90908923806504;-0.09157302422049998;1.0454074175070038;1.0001491029563747;0.913708885506651;1.0001221128522686
96.453487;1.0978144489764003;0.9831948554291624;0.8955249185637189;0.07198865753603001;0.0655727695797651;1.0999520008818726;9.997919507530447;0.909091055159271;-0.09157302358036142;1.045408857132987;1.000148654025613;0.9137074812755052;1.00012146618721
96.463487;1.0978165777504825;0.9831924793278664;0.8955243502190281;0.0719887965421843;0.06557285670564937;1.0999541688484225;9.997937023879768;0.9090928446750783;-0.09157302296071095;1.0454104328611855;1.0001481595461459;0.913706048907079;1.0001207898043531
96.473487;1.097818673361477;0.9831900401744637;0.8955238309810248;0.07198893678150013;0.06557294380071006;1.099956345112546;9.997954724293647;0.9090946065331305;-0.09157302236101057;1.0454121443542772;1.0001476153915878;0.9137045911725216;1.0001200870575149
96.483487;1.0978207339814923;0.9831875365595542;0.8955233631028564;0.07198907771674652;0.06557303069776084;1.0999585322471617;9.997972631700806;0.9090963396304123;-0.09157302178038357;1.0454139892771956;1.0001470181748042;0.9137031110939994;1.00011936148131
96.493487;1.0978227577305972;0.9831849666161405;0.8955229489880201;0.07198921870241407;0.06557311733928596;1.0999617321265684;9.997990773496273;0.9090980412431487;-0.09157302121775758;1.0454159637005638;1.0001463644880875;0.9137016106913282;1.0001186170886966
96.503487;1.0978247424885885;0.9831823285845478;0.8955225911537508;0.07198935900961904;0.06557320374262175;1.0999639461245578;9.998009189168833;0.9090997074377581;-0.09157302067196593;1.0454180626668172;1.0001456498933172;0.9137000903198201;1.0001178592862552
96.513487;1.097826686646895;0.9831796212399231;0.8955222921669534;0.07198949791444986;0.06557328996252001;1.0999661747734457;9.998027928796963;0.9091013341384248;-0.09157302014180231;1.0454202803441526;1.0001448689512318;0.9136985495784935;1.000117094642034
96.523487;1.0978285895532762;0.9831768440510517;0.89552205412813;0.07198963480732962;0.06557337604969164;1.0999684169791186;9.998047044710317;0.90910291864134;-0.09157301962608698;1.0454226101994515;1.000144015841749;0.9136969884813201;1.0001163295011193
96.533487;1.0978304515862738;0.9831739974832386;0.8955218777542652;0.07198976923955058;0.0655734620631436;1.0999706692504723;9.998066585427406;0.9091044611897026;-0.09157301912384305;1.0454250452479859;1.0001430844017392;0.9136954078970551;1.0001155694262363
96.543487;1.0978322743431286;0.9831710834822882;0.8955217623012864;0.07198990087248294;0.06557354814807126;1.0999729259211937;9.99808659236519;0.9091059651985074;-0.09157301863451292;1.0454275781469167;1.0001420676979844;0.9136938092910251;1.000114820065957
96.553487;1.0978340605336026;0.9831681052723755;0.8955217069310049;0.07199002941693562;0.06557363457190986;1.0999751804482631;9.998107095320602;0.9091074358196857;-0.09157301815807073;1.045430201071798;1.000140958412961;0.9136921943617855;1.0001140880283788
96.563487;1.097835812896099;0.9831650662945137;0.8955217121013294;0.07199015462349792;0.06557372168399814;1.099977426402058;9.998128110726508;0.9091088783352828;-0.09157301769502171;1.0454329054736333;1.0001397500492555;0.9136905651714272;1.000113380508107
96.573487;1.097837533010051;0.9831619695238514;0.8955217798558706;0.07199027627165626;0.06557380988185507;1.0999796578392536;9.99814964313002;0.9091102975263073;-0.09157301724628779;1.0454356820942254;1.0001384374997337;0.9136889243371172;1.0001127043335878
96.583487;1.097839221619501;0.9831588175364276;0.8955219133816331;0.07199039417160785;0.06557389960702281;1.0999818697132653;9.99817168722745;0.9091116976216647;-0.09157301681292705;1.045438521398245;1.0001370169084276;0.9136872750644199;1.0001120655389328
96.593487;1.0978408797405848;0.9831556125193575;0.8955221162886132;0.0719905082189824;0.06557399128694388;1.0999840583440048;9.998194235463874;0.9091130818433092;-0.09157301639585813;1.045441414036305;1.0001354855470157;0.9136856210484832;1.0001114691288076
96.603487;1.0978425086239567;0.9831523562591225;0.8955223915730468;0.07199061842065846;0.06557408522887372;1.0999862215158598;9.998217287794393;0.9091144518784705;-0.09157301599586641;1.0454443507965554;1.0001338416283112;0.9136839657824003;1.000110918774167
96.613487;1.0978441086285962;0.9831490501608403;0.8955227406765606;0.07199072485708481;0.0655741815869987;1.0999883581088379;9.998240852155908;0.9091158081932232;-0.09157301561381458;1.0454473225486263;1.000132084493985;0.9136823120307271;1.0001104166026864
96.623487;1.0978456782363621;0.9831456950942093;0.8955231632960505;0.0719908276490682;0.06557428041618318;1.099990467424505;9.998264937102972;0.9091171509098814;-0.09157301525078336;1.045450320956923;1.0001302156429854;0.9136806623571541;1.0001099627004613
96.633487;1.0978472138058963;0.9831422915118834;0.8955236578542746;0.07199092694374115;0.06557438172096035;1.099992548692073;9.99828954472989;0.9091184801382955;-0.09157301490801253;1.0454533389238256;1.0001282396190527;0.9136790198835436;1.0001095545149814
96.643487;1.0978487101969105;0.9831388395280309;0.8955242221602872;0.07199102288491313;0.06557448546748955;1.0999946016486346;9.99831466828559;0.909119794976284;-0.09157301458670383;1.0454563698009671;1.0001261636204197;0.9136773885767054;1.0001091872613859
96.653487;1.097850161715517;0.9831353384762075;0.8955248537676554;0.07199111556596344;0.06557459157109059;1.0999966274562993;9.998340296852394;0.9091210923674622;-0.09157301428793699;1.0454594064999645;1.000123996093815;0.9136757731834114;1.000108855415584
96.663487;1.0978515625183913;0.9831317867984567;0.8955255497598593;0.07199120500056834;0.06557469987684642;1.0999986286177654;9.998366423668925;0.9091223677881585;-0.0915730140127361;1.0454624418768053;1.0001217456882365;0.9136741788715788;1.0001085538177392
96.673487;1.0978529068900298;0.9831281827301493;0.8955263064023299;0.07199129114132703;0.06557481017181596;1.1000006083602594;9.998393048214794;0.9091236168546158;-0.09157301376207708;1.0454654701086357;1.0001194211705793;0.9136726108047865;1.0001082775535781
96.683487;1.0978541898007053;0.9831245248658285;0.895527119307299;0.07199137394367477;0.06557492222027618;1.100002569789419;9.998420168409982;0.9091248356383;-0.09157301353693083;1.045468487329105;1.000117031434127;0.91367107380148;1.0001080213417934
96.693487;1.097855407260337;0.9831208122696132;0.8955279842565631;0.07199145343655998;0.06557503578729547;1.1000045151962232;9.998447772719224;0.9091260198971746;-0.0915730133384495;1.0454714905915405;1.000114585359948;0.9136695718968594;1.0001077793342472
96.703487;1.0978565568173237;0.9831170449322103;0.8955288979716071;0.07199152975166336;0.06557515066217152;1.1000064467285846;9.99847584011495;0.909127164553593;-0.09157301316804528;1.0454744765487067;1.0001120920488566;0.9136681082350686;1.0001075453141774
96.713487;1.097857638331066;0.9831132243963873;0.8955298581734517;0.07199160308875889;0.06557526666574913;1.1000083675009484;9.99850434264105;0.9091282638238039;-0.09157301302722272;1.0454774410158487;1.0001095607562234;0.9136666856383915;1.0001073128950484
96.723487;1.0978586542390407;0.9831093537340488;0.8955308632172481;0.07199167362482634;0.065575383621167;1.1000102814485118;9.998533244602559;0.9091293118048692;-0.09157301291732804;1.0454803786022515;1.0001069997663081;0.9136653068968404;1.0001070760884192
96.733487;1.0978596092306276;0.9831054372776373;0.8955319114205972;0.07199174141233969;0.0655755013488779;1.1000121924320474;9.998562504434231;0.909130303041729;-0.09157301283943436;1.045483282132024;1.0001044150083283;0.9136639741890564;1.00010683025734
96.743487;1.0978605093204334;0.9831014806406667;0.895533000377435;0.07199180633455148;0.0655756197063456;1.1000141036895275;9.998592084500602;0.9091312327662626;-0.09157301279447548;1.0454861425807418;1.0001018095581373;0.913662688463083;1.0001065723521463
96.753487;1.0978613603503629;0.9830974904594286;0.895534126934835;0.0719918681267064;0.06557573860044022;1.1000160179240985;9.998621958256994;0.9091320967335828;-0.09157301278346008;1.0454889495201936;1.0000991842175166;0.9136614496532779;1.0001063001053134
96.763487;1.0978621670497248;0.9830934732731708;0.895535287606248;0.07199192641838302;0.06557585795671397;1.1000179374482129;9.998652107388848;0.9091328906701428;-0.09157301280746755;1.0454916919255142;1.0000965385207716;0.9136602574242538;1.0001060110841196
96.773487;1.0978629331261291;0.9830894344790421;0.8955364789311873;0.07199198080266979;0.06557597769560354;1.1000198635213623;9.998682517603692;0.9091336097754134;-0.09157301286744472;1.0454943593394208;1.0000938713993848;0.9136591114438843;1.0001057023170792
96.783487;1.0978636615287134;0.9830853786464948;0.8955376978109808;0.07199203093872311;0.06557609774485731;1.100021795175035;9.998713177772903;0.9091342487921179;-0.09157301296405612;1.0454969426608947;1.000091181713967;0.9136580113409376;1.0001053704319078
96.793487;1.0978643545243105;0.9830813102222543;0.8955389414885673;0.07199207659830707;0.06557621809132325;1.1000237286481702;9.998744076692997;0.9091348028710695;-0.09157301309771386;1.0454994339357833;1.0000884691952638;0.9136569571701839;1.0001050120753154
96.803487;1.0978650138599686;0.9830772333623763;0.8955402064656692;0.07199211760871639;0.06557633883710727;1.1000256576463956;9.998775195926356;0.9091352686862412;-0.09157301326869782;1.045501825903042;1.000085735069088;0.9136559501111882;1.000104624754181
96.813487;1.0978656409249337;0.9830731519501473;0.8955414874236712;0.07199215378961941;0.06557646018705407;1.1000275740114729;9.998806505990467;0.9091356446002263;-0.09157301347714109;1.0455041122349362;1.0000829816720371;0.9136549925542308;1.0001042077560993
96.823487;1.0978662365378389;0.9830690703060867;0.895542777847466;0.07199218494410371;0.06557658235323202;1.1000294688994372;9.998837970577274;0.9091359296911284;-0.09157301372279553;1.0455062879535935;1.0000802117929846;0.9136540873046867;1.0001037622928004
96.833487;1.0978668009090728;0.9830649935705599;0.8955440716286103;0.07199221086663668;0.06557670548604985;1.1000313337239767;9.998869551049918;0.9091361229995634;-0.0915730140047669;1.0455083494177455;1.000077428558904;0.9136532365953784;1.00010329082137
96.843487;1.0978673341466079;0.9830609277469362;0.895545364015587;0.07199223136182517;0.0655768297086393;1.1000331596805548;9.998901202242383;0.9091362238911399;-0.09157301432145103;1.045510294747122;1.000074635627902;0.9136524416934734;1.0001027959465616
96.853487;1.0978678361582184;0.9830568795813615;0.8955466512814504;0.07199224627287368;0.06557695517415023;1.100034936998192;9.998932864814236;0.9091362324838705;-0.09157301467068445;1.045512124897717;1.0000718370055466;0.9136517028391387;1.0001022793413101
96.863487;1.097868305825283;0.9830528558859253;0.8955479296791943;0.07199225550317583;0.06557708205443695;1.1000366554099474;9.998964464369163;0.9091361494971196;-0.09157301504989679;1.0455138437079858;1.0000690365328342;0.9136510191445983;1.0001017414754265
96.873487;1.097868740709231;0.9830488626765854;0.8955491948406864;0.07199225901984853;0.06557721048608563;1.1000383048498805;9.99899591690518;0.9091359763252733;-0.0915730154561668;1.0455154564100226;1.0000662375569764;0.9136503889797888;1.0001011821098869
96.883487;1.097869137653728;0.9830449049815368;0.8955504418111929;0.07199225683078968;0.06557734054594472;1.1000398755066239;9.999027133314579;0.9091357151037369;-0.0915730158863175;1.0455169683270529;1.0000634429254567;0.9136498109437603;1.000100600782403
96.893487;1.0978694934069826;0.9830409875634324;0.8955516654792522;0.0719922489703319;0.06557747224874551;1.1000413578101538;9.999058024398925;0.9091353684027695;-0.09157301633698546;1.0455183848482914;1.000060655191759;0.9136492846097178;1.0000999971712203
96.903487;1.0978698047159503;0.9830371154833063;0.8955528614200573;0.07199223550436779;0.06557760553122957;1.1000427423002297;9.999088512501183;0.9091349393619137;-0.09157301680450995;1.045519711987177;1.000057876857781;0.9136488105703484;1.000099371578758
96.913487;1.097870068791303;0.9830332935440548;0.8955540264863112;0.07199221652723063;0.06557774026707831;1.100044019232528;9.999118540595648;0.9091344323810474;-0.09157301728474741;1.045520956468972;1.0000551103792201;0.9136483896276132;1.0000987254626132
96.923487;1.0978702844401407;0.9830295253771663;0.895555158658509;0.07199219216751382;0.06557787633110258;1.100045178611832;9.999148070121617;0.9091338535863878;-0.09157301777300615;1.0455221248295534;1.0000523577026326;0.9136480216557779;1.000098061537622
96.933487;1.0978704529765584;0.9830258128146735;0.8955562567744099;0.07199216262409805;0.06557801363799738;1.100046210823845;9.999177075814737;0.9091332103388795;-0.09157301826429057;1.0455232218177513;1.0000496199625883;0.9136477052226017;1.0000973833179414
96.943487;1.097870578422873;0.9830221556732367;0.8955573204548758;0.0719921282151335;0.06557815211868201;1.1000471071098203;9.999205541306344;0.9091325099283869;-0.09157301875370098;1.0455242494763648;1.0000468982332473;0.9136474378933436;1.000096694617788
96.953487;1.0978706666926663;0.9830185524827322;0.8955583499454307;0.07199208940153305;0.06557829168951958;1.10004785947552;9.999233456375993;0.9091317587831897;-0.09157301923660795;1.0455252079934323;1.0000441947353718;0.9136472166724878;1.0000959991077152
96.963487;1.09787072421315;0.983015001591829;0.8955593458052572;0.07199204675332978;0.06557843225897317;1.1000484606543046;9.999260817716726;0.9091309626786536;-0.09157301970869228;1.045526097470645;1.0000415132334117;0.9136470381089131;1.0000953000837578
96.973487;1.0978707569024637;0.9830115015851433;0.8955603084667273;0.07199200087715558;0.0655785737484721;1.1000489041098027;9.99928762432047;0.9091301269592722;-0.09157302016605938;1.045526919018236;1.0000388584817932;0.9136468978767811;1.0000946008105631
96.983487;1.097870769521249;0.9830080510995374;0.8955612379228491;0.07199195237120046;0.06557871609607728;1.1000491835357753;9.999313870396335;0.9091292562506429;-0.09157302060533473;1.0455276747684732;1.0000362355366053;0.9136467909201297;1.0000939046934625
96.993487;1.097870765383251;0.9830046485639845;0.8955621338560873;0.07199190183279258;0.06557885922826989;1.1000492929916585;9.999339545974616;0.9091283539628697;-0.09157302102374158;1.045528367501011;1.0000336491074509;0.913646712213944;1.0000932150157886
97.003487;1.0978707467313422;0.9830012925446111;0.8955629958177455;0.07199184984993273;0.06557900302514957;1.1000492283194254;9.999364638321474;0.9091274223495619;-0.09157302141922666;1.0455290004233637;1.0000311026561879;0.9136466570109095;1.0000925350356882
97.013487;1.0978707155482554;0.9829979829103994;0.895563822983059;0.07199179694168527;0.06557914735680656;1.100048988140959;9.999389131420722;0.9091264635453119;-0.09157302179046273;1.0455295769652078;1.0000285981716197;0.9136466210900657;1.0000918682293238
97.023487;1.097870673678943;0.9829947216235034;0.8955646139935416;0.07199174354138566;0.06557929217713579;1.1000485735191645;9.999413004388089;0.9091254805625071;-0.09157302213655893;1.0455301005751239;1.0000261369728909;0.9136466010347117;1.000091218264091
97.033487;1.0978706220105305;0.9829915122778907;0.8955653673043875;0.07199169006258746;0.06557943755616592;1.1000479870862754;9.999436225716519;0.9091244774505832;-0.09157302245663586;1.0455305745017847;1.0000237201855648;0.9136465933647839;1.000090588771984
97.043487;1.0978705600748664;0.9829883592461595;0.8955660813569531;0.0719916369291533;0.06557958362837635;1.1000472322870931;9.999458755287542;0.9091234587861046;-0.09157302274962024;1.0455310015285517;1.0000213485552085;0.9136465935582758;1.0000899828931087
97.053487;1.0978704863598092;0.9829852673937912;0.8955667543094383;0.0719915845435901;0.06557973053045175;1.1000463131629452;9.999480559321748;0.9091224286160495;-0.09157302301440909;1.0455313840000293;1.0000190223816754;0.9136465961996055;1.0000894030314766
97.063487;1.0978703986011598;0.9829822421460526;0.8955673839217642;0.0719915332808891;0.06557987835614046;1.100045234566869;9.999501620347285;0.9091213897798269;-0.09157302325016148;1.0455317237798827;1.0000167417114711;0.913646595350079;1.0000888511656492
97.073487;1.0978702938195217;0.9829792894833106;0.8955679678947807;0.07199148347561103;0.06558002711646335;1.1000440022333957;9.999521934508653;0.909120344372554;-0.09157302345643867;1.045532021890648;1.000014506399893;0.9136465849074873;1.000088329290834
97.083487;1.0978701680263787;0.9829764159137491;0.8955685042904193;0.0719914353646287;0.06558017670832415;1.1000426228233136;9.999541502757365;0.9091192945039;-0.09157302363322435;1.0455322787679373;1.000012316199306;0.9136465594915495;1.000087839364212
97.093487;1.0978700162355113;0.982973628535529;0.8955689913470781;0.07199138904317239;0.06558032690156802;1.1000411038708942;9.999560318544782;0.9091182426441935;-0.09157302378090464;1.0455324951361833;1.000010171463394;0.9136465150983467;1.0000873827357402
97.103487;1.0978698332200498;0.9829709352160526;0.8955694270148389;0.07199134445933417;0.06558047735328384;1.1000394531850481;9.999578361216514;0.9091171916092481;-0.09157302390023485;1.0455326719349853;1.000008074195545;0.9136464488065812;1.0000869597352637
97.113487;1.0978696142101905;0.9829683447200052;0.8955698091289834;0.07199130144126352;0.06558062765897749;1.1000376782769217;9.999595607044812;0.9091161443347844;-0.09157302399238325;1.0455328090533835;1.000006028574248;0.9136463583703628;1.0000865693097283
97.123487;1.0978693550440797;0.9829658664841792;0.8955701357304182;0.0719912597284567;0.06558077741869323;1.1000357865241672;9.999612050860346;0.9091151038386852;-0.09157302405900564;1.045532904651957;1.0000040407166622;0.9136462424410738;1.0000862084354394
97.133487;1.0978690519558483;0.9829635101165125;0.8955704047734279;0.07199121894128524;0.06558092627191868;1.1000337853096076;9.999627718425142;0.9091140734897;-0.09157302410230679;1.0455329560241418;1.0000021183501082;0.9136461010121629;1.000085872441257
97.143487;1.0978687012715351;0.9829612847142215;0.8955706138987938;0.07199117853710742;0.06558107387981357;1.1000316813717448;9.999642658984397;0.9091130570485737;-0.09157302412501776;1.0455329613159419;1.0000002707299764;0.913645935618726;1.0000855563695488
97.153487;1.0978682994908204;0.9829591980577242;0.8955707608518243;0.07199113790210901;0.06558121987375755;1.1000294800402624;9.999656929224958;0.9091120581875314;-0.09157302413014226;1.0455329209055093;0.9999985079557325;0.9136457491003417;1.0000852554468977
97.163487;1.097867843640805;0.9829572563950757;0.8955708439126793;0.07199109652263766;0.0655813638215111;1.1000271851526089;9.99967058654029;0.9091110800327329;-0.0915730241207598;1.0455328373193318;0.9999968393704148;0.9136455451135869;1.0000849640793312
97.173487;1.0978673313880916;0.9829554649901322;0.8955708618303436;0.07199105403378173;0.0655815052414115;1.1000247997692894;9.999683690120465;0.9091101251551105;-0.09157302410014326;1.0455327140943835;0.999995272428372;0.9136453277601814;1.0000846751670505
97.183487;1.0978667613236686;0.9829538285768548;0.8955708133358943;0.0719910101452528;0.06558164365013237;1.1000223272699816;9.99969629910829;0.9091091956564095;-0.0915730240717931;1.0455325551400072;0.9999938129695832;0.9136451011335233;1.0000843809670021
97.193487;1.0978661338694897;0.9829523512491384;0.895570696326372;0.0719909645751321;0.06558177861729203;1.1000197721886094;9.99970846796992;0.9091082932708027;-0.09157302403920178;1.045532364665945;0.9999924657842987;0.9136448686886326;1.000084074286723
97.203487;1.097865452222278;0.9829510357915652;0.895570507259288;0.07199091702189633;0.06558190980107262;1.1000171405238788;9.99972024270846;0.9091074195829171;-0.09157302400571031;1.0455321472922068;0.9999912345554373;0.9136446331239145;1.0000837485417415
97.213487;1.0978647224585447;0.9829498830967246;0.8955702416499037;0.07199086712641947;0.06558203694874841;1.10001443937708;9.999731658854646;0.90910657595671;-0.09157302397438755;1.045531908649869;0.9999901219873938;0.9136443971234054;1.0000833974839698
97.223487;1.097863952897312;0.9829488925346269;0.8955698953312359;0.07199081442534407;0.06558215986885814;1.1000116755757268;9.99974274167919;0.9091057633029855;-0.09157302394763157;1.0455316557351417;0.9999891306294386;0.9136441639499295;1.0000830156758702
97.233487;1.0978631535380414;0.9829480626881326;0.8955694650420537;0.07199075836700625;0.06558227840092731;1.1000088543789763;9.999753505988073;0.9091049820367811;-0.09157302392684405;1.0455313966433821;0.9999882635710658;0.9136439370378142;1.0000825986578017
97.243487;1.0978623353518684;0.9829473915674842;0.8955689483121848;0.07199069835890114;0.0655823923987916;1.100005979970379;9.999763953298087;0.9091042320655996;-0.09157302391256356;1.045531140130206;0.9999875245694773;0.9136437192771691;1.000082142052123
97.253487;1.097861508603899;0.9829468766255473;0.8955683438693461;0.07199063376145472;0.06558250174100873;1.100003056415995;9.999774072676122;0.909103512803304;-0.09157302390487802;1.0455308946239819;0.999986918219295;0.9136435127383502;1.0000816411428761
97.263487;1.0978606808234712;0.9829465148055166;0.895567652431782;0.07199056387740996;0.06558260637962895;1.1000000873075448;9.99978384919599;0.909102823332664;-0.0915730239037876;1.0455306677088114;0.999986449951775;0.9136433189202198;1.0000810917296403
97.273487;1.097859856504254;0.9829463023179316;0.8955668766113558;0.0719904879734142;0.06558270638161129;1.0999970752322845;9.999793267233999;0.9091021628967644;-0.09157302390934766;1.045530467012007;0.9999861248699643;0.9136431391177235;1.0000804908892393
97.283487;1.0978590388668423;0.9829462342419618;0.8955660199891385;0.07199040531500515;0.06558280189984723;1.0999940221273679;9.999802302064818;0.9091015314105971;-0.09157302392171539;1.0455303002454162;0.9999859461700868;0.9136429738516892;1.0000798368581245
97.293487;1.0978582311203793;0.9829463043280803;0.8955650864900917;0.07199031521951983;0.0655828930756146;1.0999909301136779;9.999810916059527;0.9091009293267575;-0.09157302394120521;1.045530174065977;0.9999859147501184;0.9136428218576612;1.0000791286385085
97.303487;1.0978574361981137;0.9829465050669046;0.8955640801587069;0.07199021708970954;0.06558297994213508;1.099987802226817;9.999819068224904;0.9091003573564809;-0.09157302396821414;1.0455300942453702;0.9999860298665728;0.9136426805028609;1.0000783658782648
97.313487;1.0978566566412484;0.9829468279509126;0.8955630049869805;0.07199011041491038;0.06558306240267535;1.0999846425955147;9.999826723442165;0.9090998167501859;-0.09157302400307894;1.0455300664205613;0.9999862897824382;0.913642547152962;1.0000775488406008
97.323487;1.0978558952061563;0.9829472638142435;0.8955618648160916;0.07198999475847948;0.06558314027004215;1.0999814564799593;9.999833853608052;0.9090993094586348;-0.09157302404604144;1.045530095540934;0.9999866918168847;0.9136424197175707;1.0000766785919744
97.333487;1.0978551552673121;0.9829478032012142;0.8955606631377301;0.07198986971790329;0.06558321330698308;1.0999782504900082;9.999840436960827;0.9090988375798637;-0.0915730240972476;1.0455301853132366;0.9999872318527844;0.9136422964761379;1.000075757526267
97.343487;1.0978544404829065;0.9829484369206253;0.8955594028064542;0.07198973488676044;0.0655832812514102;1.0999750316888819;9.999846456297897;0.9090984028393678;-0.09157302415656488;1.0455303386893597;0.9999879041381816;0.9136421760404945;1.000074789139342
97.353487;1.097853754058007;0.9829491564918669;0.8955580857954297;0.07198958987229445;0.06558334383968212;1.0999718058553967;9.99985189630249;0.9090980064487767;-0.09157302422329375;1.0455305583395242;0.9999887018946869;0.9136420573347783;1.0000737771274795
97.363487;1.0978530983160986;0.9829499542374308;0.8955567129583836;0.07198943433735489;0.06558340083017929;1.0999685775417105;9.999856745488312;0.9090976485823428;-0.09157302429610381;1.0455308467724642;0.9999896181374593;0.9136419393268116;1.0000727250259986
97.373487;1.0978524748826621;0.9829508233856878;0.8955552843449145;0.0719892680066236;0.0655834520180746;1.0999653517802426;9.99986099896081;0.9090973276688379;-0.09157302437321849;1.0455312061248763;0.9999906460415965;0.9136418209972843;1.0000716363417952
97.383487;1.0978518850152321;0.9829517580056459;0.8955538000514047;0.07198909066003084;0.06558349724824511;1.0999621347305573;9.999864653224218;0.9090970407399235;-0.09157302445277771;1.0455316372854118;0.9999917786761654;0.9136417017813449;1.0000705149008038
97.393487;1.0978513293616443;0.9829522717010931;0.8955518223686265;0.07199066743503822;0.06558514453128306;1.0999589328374866;9.999867696130694;0.9090967849856632;-0.09157302453324913;1.045532139391831;0.9999930083833473;0.9136415818330005;1.0000693651530765
97.403487;1.0978508077721634;0.9829533199837186;0.8955502270544354;0.07199046775567002;0.06558517761436733;1.0999557521246648;9.99987010606214;0.9090965590873996;-0.0915730246135278;1.0455327106827972;0.9999943265211297;0.9136414620860981;1.0000681916611995
97.413487;1.0978503196839242;0.9829544162270584;0.8955485766047618;0.07199025703584652;0.06558520467811048;1.0999525977360671;9.99987186642782;0.9090963630552492;-0.09157302469272115;1.045533349453932;0.9999957241057129;0.9136413444224568;1.0000669980161105
97.423487;1.0978498641221595;0.9829555547882564;0.8955468727507936;0.07199003557128386;0.06558522598939974;1.0999494730716717;9.999872980234509;0.9090961971251937;-0.09157302476990786;1.0455340539272509;0.9999971930332053;0.9136412313414287;1.0000657866803415
97.433487;1.097849439616288;0.9829567300465517;0.8955451180750288;0.07198980377537381;0.06558524201688044;1.0999463794451099;9.99987346669353;0.9090960612306964;-0.09157302484396157;1.0455348218102698;0.9999987268133236;0.9136411253435468;1.0000645599356661
97.443487;1.097849044506553;0.9829579365337058;0.8955433152713658;0.07198956210166461;0.06558525334387395;1.0999433167165442;9.999873344538404;0.9090959552424388;-0.09157302491349037;1.0455356503010584;1.0000003206976291;0.9136410286758979;1.0000633202092746
97.453487;1.0978486771458458;0.9829591699644937;0.895541466930227;0.07198931099359925;0.06558526056117121;1.0999402842312191;9.999872620731727;0.9090958789851228;-0.09157302497688868;1.0455365360257463;1.0000019721924025;0.913640942816761;1.000062069312488
97.463487;1.097848336328973;0.9829604278571494;0.8955395751196424;0.07198905088702316;0.06558526416696779;1.0999372819862059;9.99987129290394;0.9090958319129407;-0.09157302503233221;1.045537474718744;1.000003681301801;0.9136408674446865;1.0000608079982134
97.473487;1.0978480215799997;0.982961709110073;0.8955376408886692;0.07198878223028468;0.06558526451320068;1.0999343116945297;9.999869358324526;0.9090958128660575;-0.0915730250778853;1.0455384613449865;1.00000544953458;0.9136407996189526;1.0000595364986697
97.483487;1.0978477329892244;0.9829630132080651;0.8955356646387402;0.07198850550633817;0.06558526182646575;1.0999313770282884;9.999866816461859;0.9090958198828374;-0.09157302511200273;1.0455394904555706;1.0000072785872258;0.9136407341223222;1.0000582553819004
97.493487;1.0978474714634459;0.9829643393668124;0.8955336470960104;0.07198822124392132;0.06558525623388237;1.099928483077728;9.999863663571261;0.9090958505433678;-0.0915730251339894;1.0455405558837865;1.0000091691786877;0.9136406652239082;1.0000569659174274
97.503487;1.0978472385029527;0.9829656858845987;0.8955315899944055;0.07198792999440712;0.06558524777101302;1.0999256355448317;9.999859891745432;0.9090959030125014;-0.09157302514380886;1.0455416503947417;1.000011120302822;0.9136405880139382;1.0000556696424485
97.513487;1.097847035108711;0.9829670502276023;0.8955294965575774;0.07198763229697769;0.06558523641816201;1.0999228400002137;9.999855493878641;0.9090959767611153;-0.09157302514138758;1.0455427663301218;1.0000131295287604;0.9136404979251146;1.0000543676148925
97.523487;1.0978468614936618;0.9829684300544547;0.8955273716979345;0.0719873286718544;0.06558522212909063;1.0999201009877149;9.999850466758428;0.9090960726069877;-0.09157302512614418;1.045543896350822;1.0000151936258819;0.91364039045851;1.0000530605174909
97.533487;1.0978467169497226;0.982969824181452;0.8955252213230546;0.0719870196232616;0.06558520480687174;1.0999174211140283;9.999844813863323;0.9090961927084612;-0.09157302509709277;1.0455450335202214;1.0000173086248278;0.9136402624401998;1.00005174949225
97.543487;1.0978465989448092;0.9829712318226236;0.8955230512420735;0.07198670562468172;0.06558518428028083;1.099914800979047;9.999838547776193;0.9090963403565456;-0.09157302505313593;1.0455461715949408;1.0000194696810403;0.9136401128330007;1.0000504359708997
97.553487;1.0978465031718037;0.9829726506004661;0.8955208662518207;0.07198638714191785;0.06558516032426981;1.099912239881101;9.99983169009668;0.9090965188475579;-0.09157302499322055;1.0455473053242386;1.0000216716547314;0.9136399421273225;1.000049120416476
97.563487;1.0978464245162218;0.9829740755963264;0.8955186694262787;0.07198606470867061;0.06558513269516567;1.0999097365215733;9.999824272254402;0.9090967302424137;-0.09157302491639639;1.0455484301351192;1.000023910361246;0.913639751515592;1.0000478016825163
97.573487;1.0978463576091773;0.9829755002244234;0.895516462322466;0.07198573896196661;0.06558510115925661;1.0999072894307245;9.999816335905148;0.9090969753407889;-0.09157302482184344;1.0455495417982672;1.0000261828869157;0.9136395426654298;1.0000464779122882
97.583487;1.0978462977098868;0.9829769179330919;0.8955142461151187;0.07198541061350505;0.0655850655191265;1.099904897094943;9.999807929648895;0.9090972540359875;-0.09157302470879104;1.0455506363723999;1.0000284866532254;0.9136393180553075;1.0000451483538588
97.593487;1.0978462415837646;0.9829783235825906;0.8955120222985952;0.07198508041117321;0.06558502563000883;1.0999025580331465;9.999799104447787;0.9090975649122506;-0.09157302457634757;1.0455517103493137;1.0000308192642882;0.9136390811919775;1.0000438144589814
97.603487;1.0978461868096472;0.9829797140500857;0.895509792724444;0.07198474911184105;0.06558498138985588;1.0999002709295695;9.999789909120418;0.9090979049542092;-0.09157302442362963;1.0455527608457706;1.000033179109456;0.9136388360363958;1.0000424792935243
