time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.635444;1.0977750058187745;0.9822390763296741;0.894839558060214;0.07174564406790185;0.06535891544928339;1.1000873092388823;9.999847094945624;0.9090883944619739;-0.09173698012743056;1.045304623558637;1.000242691244535;0.9137505911296214;1.0000536889961713
95.645444;1.0977773347112825;0.9822426051289627;0.8948385439350728;0.07174581536446376;0.06535894978828169;1.1000858027302103;9.999854497868059;0.9090859755437484;-0.09173698046235622;1.0453051751991356;1.0002415160408313;0.9137532316284291;1.0000535560558994
95.655444;1.0977796307035952;0.9822461011394331;0.8948376031959705;0.07174598541030158;0.06535898350968362;1.100084244846778;9.999861695497694;0.9090835487888431;-0.09173798081779172;1.0453057012165718;1.000240245444565;0.9137559860796552;1.0000534103433305
95.665444;1.0977818888199617;0.9822495626209827;0.894836739980333;0.07174615384978549;0.06535901678112596;1.100082637042435;9.999868647296742;0.9090811168771491;-0.09173798119401659;1.045306202620708;1.0002388760444665;0.9137586537474393;1.0000532472719386
95.675444;1.0977841029763942;0.9822529879290044;0.8948359583384154;0.07174632031841251;0.06535904969304716;1.1000809819012394;9.99987532597041;0.9090786810991514;-0.09173798159145592;1.045306677869943;1.0002374048009304;0.9137613357546733;1.0000530614177439
95.685444;1.0977862654652646;0.9822563748405628;0.8948352612908934;0.07174648441382322;0.0653590822316777;1.1000792824809225;9.999881716771178;0.90907624117346;-0.09173798201041983;1.0453071231038742;1.0002358299378424;0.9137640333781731;1.000052847249071
95.695444;1.0977883691765498;0.9822597203438774;0.8948346507613321;0.0717466456757635;0.06535911426217748;1.1000775424249731;9.999887816005298;0.9090737956601272;-0.0917379824511012;1.0453075332553392;1.0002341515232431;0.9137667476455967;1.000052600097826
95.705444;1.0977904087681276;0.9822630203266888;0.8948341286485094;0.07174680358853532;0.06535914557007166;1.1000757673460309;9.999893630287207;0.9090713429117565;-0.0917379829137325;1.0453079027950458;1.0002323718908532;0.9137694786634896;1.0000523167633362
95.715444;1.0977923800833413;0.9822662697957237;0.894833697654739;0.0717469575772435;0.0653591759437261;1.1000739656471643;9.999899168928604;0.9090688819483743;-0.09173798339852303;1.045308226581252;1.000230495832604;0.9137722257418451;1.0000519958933722
95.725444;1.0977942802158143;0.9822694639659708;0.8948333609461818;0.07174710702633835;0.06535920518533433;1.1000721476257067;9.999904435317141;0.9090664128279312;-0.09173798390539013;1.045308500538297;1.0002285302221565;0.9137749876484983;1.000051638157025
95.735444;1.0977961076306624;0.9822725988423496;0.8948331208817929;0.07174725134221151;0.0653592330664829;1.1000703240352756;9.999909430584713;0.9090639359574976;-0.09173798443387014;1.045308721907813;1.0002264829604237;0.913777762387202;1.0000512458895452
95.745444;1.09779786134653;0.9822756709195252;0.8948329781948615;0.07174738999200349;0.0653592593449302;1.1000685053194499;9.999914161261412;0.9090614507260403;-0.09173798498322246;1.045308889829696;1.0002243616771156;0.9137805469113065;1.000050822428572
95.755444;1.0977995406331476;0.9822786771485327;0.8948329325674839;0.0717475224776645;0.06535928384150172;1.1000667012197987;9.999918642197546;0.9090589550665167;-0.09173798555250504;1.045309005464628;1.0002221728787357;0.9137833373408448;1.0000503716612756
95.765444;1.0978011458071046;0.982281615458496;0.8948329836278531;0.07174764830976862;0.06535930647722708;1.100064920307328;9.999922901389866;0.9090564464651097;-0.09173798614070308;1.0453090711848274;1.0002199218593348;0.9137861295520953;1.0000498982148
95.775444;1.0978026786638002;0.982284484769249;0.8948331312805148;0.07174776704545666;0.06535932722414647;1.100063170288213;9.999926983695584;0.9090539232686747;-0.09173798674688952;1.045309089679509;1.000217612816016;0.9137889194087565;1.0000494077275486
95.785444;1.0978041417992364;0.982287284372305;0.8948333755267994;0.0717478783285415;0.06535934603466294;1.1000614591403257;9.99993094266195;0.909051385331284;-0.09173798737024322;1.0453090631142812;1.000215248662982;0.9137917025956778;1.0000489061783462
95.795444;1.0978055378049172;0.9822900140735003;0.8948337160670781;0.07174798184232883;0.06535936281871474;1.1000597953095006;9.99993482293819;0.9090488339799941;-0.09173798800990245;1.0453089929120907;1.0002128313290757;0.9137944748525072;1.000048398945866
95.805444;1.0978068690105218;0.982292674951095;0.8948341517369359;0.07174807724497113;0.06535937744815672;1.1000581865670407;9.999938646131376;0.9090462715319619;-0.09173798866472788;1.0453088804918065;1.0002103629296635;0.9137972327375238;1.0000478903491083
95.815444;1.0978081372905408;0.9822952688994964;0.8948346801512482;0.07174816417892371;0.06535938976400946;1.100056639158021;9.999942408453977;0.909043700533623;-0.09173798933323123;1.0453087277593447;1.00020784623062;0.9137999745503261;1.000047383298863
95.825444;1.0978093438688066;0.9822977969329153;0.8948352978422682;0.07174824231148116;0.06535939961924514;1.1000551580714408;9.999946088787604;0.9090411230222759;-0.09173799001377675;1.0453085368937636;1.0002052837805564;0.913802700849992;1.0000468794577981
95.835444;1.097810489665622;0.9823002581023212;0.8948360004406442;0.07174831136287119;0.06535940695677926;1.1000537476396475;9.999949659832442;0.9090385400947969;-0.09173799070477566;1.0453083099964007;1.0002026775469175;0.9138054136885252;1.000046380166352
95.845444;1.0978115760022307;0.9823026498413369;0.8948367825997925;0.07174837114808483;0.06535941184782361;1.1000524115802262;9.999953096535384;0.9090359516846126;-0.09173799140478248;1.0453080484332546;1.000200029882907;0.9138081148230421;1.0000458871034903
95.855444;1.097812604718272;0.9823049692364763;0.8948376379958489;0.07174842163149112;0.06535941446403988;1.100051152586333;9.999956380784738;0.909033356465539;-0.09173799211266466;1.0453077518879585;1.0001973443373542;0.9138108042075787;1.0000454020791245
95.865444;1.097813577354633;0.9823072144743529;0.8948385592517901;0.0717484629318918;0.06535941504031395;1.1000499721378558;9.99995950266448;0.9090307522652009;-0.09173799282774008;1.0453074180667579;1.000194625366258;0.9138134795562836;1.000044926409931
95.875444;1.0978144947080317;0.9823093850692622;0.8948395377352227;0.07174849525790672;0.0653594138352432;1.1000488706488862;9.999962456972364;0.9090281369779178;-0.09173799354966633;1.0453070431864484;1.000191877414548;0.9138161369607767;1.000044460639346
95.885444;1.0978153573701392;0.9823114803470113;0.8948405641068271;0.07174851884198503;0.06535941107416134;1.100047847581055;9.99996523235524;0.9090255092570504;-0.09173799427815808;1.0453066228168406;1.0001891040383368;0.9138187718357365;1.0000440051401511
95.895444;1.097816165551564;0.9823134982810671;0.8948416294366418;0.07174853391978772;0.0653594069169314;1.1000469014836378;9.999967799516455;0.9090228686161435;-0.09173799501279495;1.0453061527665513;1.0001863080924862;0.9138213793743918;1.0000435610094944
95.905444;1.0978169182880053;0.9823154360813164;0.8948427252556219;0.07174854072605706;0.0653594014668114;1.1000460302231245;9.999970113741465;0.9090202151588332;-0.09173799575306621;1.0453056293044776;1.0001834929896154;0.9138239545509284;1.000043130104949
95.915444;1.0978176138242068;0.9823172909614418;0.8948438425435717;0.07174853948127353;0.06535939479318971;1.1000452315182618;9.999972129269606;0.909017549416986;-0.09173799649833414;1.045305048815375;1.0001806630820205;0.9138264921761767;1.000042714378035
95.925444;1.097818250428819;0.9823190599111733;0.8948449717487265;0.07174853038667377;0.06535938694184333;1.1000445035395656;9.999973807427416;0.9090148728075303;-0.09173799724755603;1.0453044074151476;1.0001778227889013;0.9138289870386234;1.0000423154411124
95.935444;1.097818826462322;0.9823207395737363;0.8948461040057383;0.07174851363554184;0.06535937791854808;1.1000438451899102;9.99997511697249;0.9090121881927822;-0.09173799799927142;1.0453037007732064;1.000174975972732;0.9138314339656219;1.0000419346008393
95.945444;1.097819340448059;0.9823223270486974;0.894847231598292;0.07174848942340903;0.06535936767676918;1.1000432556830266;9.999976035420394;0.909009499169048;-0.09173799875187856;1.0453029246467325;1.0001721258338188;0.9138338279533982;1.0000415729285825
95.955444;1.0978197915757293;0.9823238207036491;0.8948483476619413;0.07174845794671178;0.06535935613544945;1.1000427333084246;9.999976550773585;0.9090068085658167;-0.09173799950373661;1.0453020755531353;1.0001692751535889;0.9138361641502153;1.000041231017058
95.965444;1.0978201795811198;0.9823252203070902;0.8948494460900887;0.07174841939529181;0.06535934318892853;1.100042274260715;9.999976660479513;0.9090041183153754;-0.09173800025322726;1.0453011506061485;1.0001664269714086;0.9138384372408677;1.0000409086010196
95.975444;1.0978205039020628;0.9823265269289303;0.8948505216767969;0.07174837395806052;0.06535932867417402;1.1000418726387182;9.999976364362254;0.9090014306795834;-0.09173800099897121;1.0453001471157162;1.000163585247784;0.9138406409236833;1.000040604120568
95.985444;1.0978207637142396;0.9823277428235214;0.8948515704943749;0.07174832184158743;0.06535931231318289;1.100041521267178;9.999975652534582;0.9089987488746136;-0.0917380017399457;1.045299062925604;1.0001607549915483;0.9138427684387762;1.0000403143801897
95.995444;1.0978209586085588;0.9823288712738731;0.8948525898022249;0.07174826325990293;0.06535929368275485;1.1000412124145194;9.999974499548932;0.9089960764884778;-0.09173800247537976;1.0452978971704123;1.0001579418701252;0.9138448139204657;1.0000400350638412
96.005444;1.0978210887152886;0.9823299163849185;0.8948535772688714;0.0717481984216676;0.06535927224935915;1.1000409384955305;9.999972867545699;0.9089934167394997;-0.09173800320461174;1.045296650305195;1.0001551517383447;0.9138467734941366;1.0000397620452839
96.015444;1.0978211550006973;0.9823304020456909;0.8948540933193919;0.07174989298495761;0.06536085565787358;1.1000406928544744;9.99997070824993;0.9089907725357969;-0.09173800392708134;1.0452953234713873;1.000152390101722;0.913848644846445;1.0000394924364944
96.025444;1.0978211597345584;0.9823312918861945;0.894855012100157;0.07174981660845337;0.06536082696171097;1.1000404703511613;9.999967963157054;0.908988147083027;-0.09173800464241988;1.0452939184740089;1.0001496615950611;0.9138504255122274;1.0000392249759518
96.035444;1.0978211063518444;0.9823321071435162;0.8948558967650816;0.07174973526711755;0.0653607939436124;1.1000402677533931;9.99996457097937;0.9089855442153565;-0.09173800535044493;1.0452924382224225;1.0001469700128185;0.9138521116865986;1.0000389599286132
96.045444;1.0978209993700077;0.9823328490299601;0.8948567492490821;0.07174964967100614;0.0653607563200232;1.100040083456542;9.999960482316977;0.9089829680480133;-0.09173800605103642;1.0452908865438055;1.0001443188461032;0.9138536981552954;1.0000386986274858
96.055444;1.0978208444626092;0.9823335198249744;0.8948575722646849;0.07174956058801167;0.06536071396102991;1.1000399162715566;9.999955668453492;0.9089804223423116;-0.0917380067440788;1.0452892677128651;1.0001417118002396;0.9138551788718058;1.000038442907444
96.065444;1.097820647602888;0.9823341232096362;0.8948583690541517;0.0717494687560806;0.06536066683779772;1.1000397639365505;9.999950117097288;0.9089779103746138;-0.09173800742951542;1.045287586508436;1.0001391530026629;0.9138565481488726;1.0000381945565167
96.075444;1.0978204135260312;0.9823346638103325;0.8948591427322597;0.0717493748403245;0.06536061496262982;1.100039622340703;9.999943825751995;0.9089754350657953;-0.09173800810737563;1.0452858485520355;1.000136646943252;0.9138578016924338;1.0000379550102096
96.085444;1.097820145354681;0.9823351461544448;0.894859895189666;0.07174927942825816;0.0653605583619907;1.1000394864959018;9.999936800754858;0.9089729989760204;-0.09173800877765692;1.045284060174644;1.0001341981556486;0.9138589367753973;1.0000377257476993
96.095444;1.0978198458558421;0.9823355733526697;0.8948606267378992;0.07174918301088361;0.0653604970461393;1.10003935225608;9.99992905456012;0.9089706047179166;-0.09173800944012811;1.0452822275424007;1.0001318105923618;0.9138599522932093;1.0000375091540337
96.105444;1.0978195186042057;0.9823359468744176;0.8948613367667303;0.071749085985081;0.06536043097196483;1.1000392166077422;9.999920598441303;0.9089682555927313;-0.09173801009420657;1.0452803557540293;1.000129487348158;0.9138608488556523;1.000037308979978
96.115444;1.097819167857464;0.9823362674520113;0.894862024220743;0.0717489886661683;0.06536036006734082;1.1000390767591073;9.999911440151175;0.9089659557766646;-0.09173801073900689;1.0452784488721043;1.0001272312607803;0.9138616285147207;1.0000371299019841
96.125444;1.0978187976121907;0.9823365353842789;0.8948626873274428;0.07174889127442263;0.06536028432498528;1.1000389294491644;9.999901587272138;0.9089637099940827;-0.09173801137348507;1.0452765107698734;1.0001250456909978;0.9138622943633873;1.000036976336805
96.135444;1.0978184107836775;0.9823367502053395;0.8948633230070464;0.07174879394426853;0.06536020388208198;1.1000387710911577;9.999891046238368;0.9089615227712221;-0.09173801199642438;1.0452745458217283;1.0001229347707452;0.9138628501006761;1.000036851312702
96.145444;1.097818009049837;0.98233691115238;0.8948639263830624;0.07174869676567934;0.0653601190380078;1.1000385984739673;9.999879817230783;0.9089593979465241;-0.09173801260636637;1.045272559054311;1.0001209031044198;0.9138632997797259;1.0000367563145907
96.155444;1.097817593583979;0.9823370180696361;0.8948644907159012;0.07174859980072866;0.06536003021667133;1.1000384088363564;9.999867892345002;0.9089573390305782;-0.09173801320184581;1.0452705560868254;1.0001189553658503;0.9138636478338212;1.000036692041315
96.165444;1.0978171662441876;0.9823370710700059;0.8948650082217621;0.07174850308219258;0.06535993789181463;1.1000381992033539;9.999855257700409;0.9089553497383649;-0.09173801378165429;1.0452685431728541;1.0001170958966719;0.9138638987408149;1.0000366592921555
96.175444;1.0978167298589672;0.9823370694153327;0.8948654714110629;0.07174840664755326;0.06535984253276848;1.1000379663199311;9.999841898636573;0.908953433837769;-0.09173801434464303;1.0452665274940998;1.000115327665634;0.9138640562828745;1.0000366596335033
96.185444;1.097816287203433;0.9823370116126877;0.8948658735783179;0.0717483105827851;0.06535974459040782;1.100037707505252;9.999827807952538;0.9089515944831456;-0.09173801488936047;1.0452645172887995;1.0001136512424804;0.9138641233174059;1.0000366957156215
96.195444;1.0978158398368532;0.9823368963690077;0.8948662082858685;0.07174821499571842;0.06535964447058591;1.1000374215443554;9.999812991629325;0.9089498338348438;-0.09173801541402041;1.0452625212600741;1.0001120653064903;0.9138641020863137;1.0000367710475253
96.205444;1.0978153875222252;0.9823367229473188;0.8948664690910193;0.07174811992626651;0.06535954250880742;1.100037108871528;9.999797468243267;0.9089481531428649;-0.09173801591676863;1.0452605480278894;1.000110568221701;0.9138639941434995;1.0000368895105902
96.215444;1.0978149284182825;0.9823364910454496;0.8948666499279746;0.07174802529694221;0.06535943899376784;1.1000367709652594;9.999781266770485;0.9089465529921287;-0.09173801639599852;1.045258606677931;1.0001091588776019;0.9138637999145401;1.0000370549774558
96.225444;1.0978144599193644;0.9823362007051252;0.8948667453976521;0.07174793094945596;0.06535933420569935;1.100036409482826;9.999764424573902;0.9089450337514409;-0.09173801685052127;1.0452567073598737;1.0001078361726345;0.9138635186997884;1.0000372711582732
96.235444;1.0978139792357362;0.9823358526061213;0.8948667503418252;0.07174783671062886;0.06535922842265814;1.1000360256787836;9.999746980989805;0.908943596088023;-0.09173801727949459;1.0452548604300673;1.0001065982976334;0.9138631492432732;1.0000375415848053
96.245444;1.097813483617752;0.9823354487637148;0.8948666591905344;0.07174774244505676;0.06535912190257152;1.1000356199952628;9.999728969674178;0.9089422411353075;-0.09173801768216147;1.0452530753574816;1.0001054427215184;0.9138626900986032;1.000037869366321
96.255444;1.0978129703557844;0.9823349929553704;0.8948664663471108;0.07174764807459788;0.06535901486434012;1.1000351918108298;9.999710419524586;0.9089409702840904;-0.09173801805766423;1.0452513611122713;1.0001043665363243;0.9138621395478492;1.0000382567166293
96.265444;1.09781243616403;0.9823344902567749;0.8948661675107237;0.07174755353677097;0.06535890747077597;1.1000347400244663;9.999691360460023;0.908939785041035;-0.09173801840508082;1.0452497271388461;1.000103366644705;0.9138614955916426;1.0000387047377874
96.275444;1.0978118769960228;0.9823339457288391;0.8948657603282256;0.07174745871910439;0.06535879982385878;1.1000342642603969;9.999671821263536;0.9089386870811427;-0.09173801872349717;1.0452481836782825;1.0001024394245572;0.9138607559603005;1.0000392137515945
96.285444;1.0978112889014706;0.9823333633853734;0.8948652438851363;0.07174736344557091;0.065358691977979;1.1000337652251633;9.99965182192574;0.9089376781921867;-0.09173801901200271;1.0452467415033;1.0001015803886397;0.9138599182097783;1.0000397836680748
96.295444;1.0978106683862734;0.9823327460313365;0.8948646178957261;0.0717472675375727;0.06535858395427588;1.100033244062112;9.999631371022566;0.9089367599387106;-0.09173801926970866;1.0452454112752272;1.0001007846523868;0.9138589806293741;1.000040413661162
96.305444;1.0978100116976994;0.9823320950075263;0.8948638822348927;0.0717471709129994;0.06535847574448059;1.100032702504541;9.999610468918275;0.9089359329415911;-0.09173801949594401;1.0452442027967714;1.0001000480018905;0.9138579435850293;1.000041101712086
96.315444;1.0978093145326142;0.98233140984298;0.8948630369137687;0.07174707362196558;0.0653583672680288;1.1000321437215899;9.999589114653276;0.9089351962957612;-0.09173801969042894;1.0452431243753646;1.0000993676839762;0.9138568099940471;1.0000418446127253
96.325444;1.097808573147309;0.9823306886073524;0.8948620822578592;0.07174697573203645;0.06535825830690738;1.1000315719800777;9.999567313246114;0.9089345478564718;-0.09173801985304113;1.045242182594874;1.0000987419543654;0.9138555845602513;1.0000426379418832
96.335444;1.097807785530499;0.9823299283377488;0.8948610190225483;0.07174687715542262;0.06535814852262298;1.1000309919782394;9.999545076488536;0.908933985167204;-0.09173801998346838;1.0452413828395823;1.0000981689737232;0.9138542722994134;1.0000434764040937
96.345444;1.0978069511475972;0.9823291248707383;0.8948598481837684;0.07174677760901303;0.06535803754378702;1.1000304091889994;9.99952241884952;0.9089335063645676;-0.09173802008125505;1.0452407299761515;1.000097646381904;0.9138528772301778;1.0000443549685758
96.355444;1.0978060700005512;0.9823282730399084;0.8948585703699353;0.07174667670872556;0.06535792505344168;1.1000298297293694;9.999499356314208;0.9089331105373442;-0.09173802014611185;1.0452402284025897;1.0000971715658136;0.9138514017902492;1.0000452697851896
96.365444;1.0978051419886008;0.9823273679623945;0.8948571855595502;0.07174657404677576;0.06535781085339881;1.100029258995082;9.999475909807039;0.9089327973930211;-0.09173802017809736;1.0452398816281516;1.0000967421798703;0.9138498467838251;1.000046218168419
96.375444;1.0978041667232092;0.9823264063189667;0.8948556935716374;0.0717464692441125;0.0653576948637643;1.100028701026788;9.999452113163764;0.9089325665388798;-0.09173802017758871;1.0452396924144092;1.0000963561775729;0.9138482118896548;1.0000471979016625
96.385444;1.0978031439082043;0.9823253867689248;0.8948540950253225;0.07174636202223794;0.06535757707049449;1.100028159507911;9.99942802082445;0.9089324169679628;-0.09173802014530323;1.0452396639904475;1.0000960114300426;0.9138464966943091;1.0000482063997946
96.395444;1.0978020734595888;0.9823243096189682;0.8948523922597329;0.0717462522145444;0.06535745749564635;1.100027638249107;9.999403704932977;0.9089323473609927;-0.09173802008244257;1.0452398007450467;1.0000957057867332;0.9138447015868454;1.0000492402167198
96.405444;1.0978009547531256;0.9823231758551424;0.8948505899728165;0.07174613972343316;0.06535733618634461;1.1000271398792054;9.99937924358169;0.9089323566635167;-0.09173801999063712;1.0452401070776414;1.0000954370116126;0.9138428281228682;1.0000502951195214
96.415444;1.097799785977497;0.9823219864302178;0.8948486949532639;0.07174602455352691;0.06535721317518048;1.1000266645039931;9.999354707882716;0.9089324439069507;-0.09173801987166114;1.0452405856973193;1.0000952026495127;0.913840878697102;1.0000513667224047
96.425444;1.0977985642986294;0.9823207425559621;0.8948467148846101;0.07174590689416979;0.06535708844800661;1.1000262099827218;9.999330151397857;0.9089326078626229;-0.09173801972728471;1.0452412368107191;1.0000950006408595;0.9138388556791576;1.0000524512353457
96.435444;1.0977972861830108;0.9823194462666325;0.8948446578065412;0.07174578709926042;0.06535696198493667;1.100025773213411;9.999305607118583;0.9089328471181023;-0.09173801955936582;1.0452420582758681;1.0000948297468109;0.9138367609800306;1.0000535460750533
96.445444;1.0977959474573413;0.9823181004066207;0.8948425326293954;0.07174566557675434;0.06535683381526715;1.1000253510366746;9.999281090409253;0.9089331600634872;-0.09173801936989592;1.0452430460118871;1.0000946892034939;0.9138345966136583;1.0000546502939678
96.455444;1.097794543805124;0.9823167080929689;0.8948403491646229;0.07174554270059139;0.06535670397822838;1.1000249406878833;9.999256602444015;0.908933545186212;-0.09173801916083715;1.045244194019015;1.000094578406393;0.9138323653480808;1.000055764430461
96.465444;1.0977930715865443;0.9823152720131058;0.8948381172420212;0.07174541876290845;0.06535657244771664;1.100024540327671;9.999232137606963;0.9089340018873915;-0.09173801893396692;1.0452454944087803;1.0000944968881262;0.9138300705063132;1.0000568900683722
96.475444;1.0977915279274983;0.9823137937354107;0.8948358458879188;0.07174529396896331;0.06535643914683319;1.1000241490742748;9.999207693123074;0.9089345305602465;-0.09173801869091293;1.0452469376050195;1.0000944444062838;0.9138277154705787;1.00005802956242
96.485444;1.0977899102962307;0.9823122736036807;0.8948335433186939;0.0717451684900988;0.06535630401193444;1.100023766311477;9.999183269991294;0.9089351316355717;-0.09173801843329163;1.045248512518244;1.000094420691418;0.9138253037524491;1.0000591856786951
96.495444;1.0977882167080577;0.9823107113948655;0.8948312173533093;0.07174504254445448;0.0653561669988205;1.1000233913486344;9.999158865117494;0.9089358048438317;-0.0917380181626997;1.0452502073513488;1.0000944246577044;0.9138228392843879;1.0000603611023788
96.505444;1.0977864466475564;0.9823091066696346;0.8948288751448362;0.0717449164713361;0.06535602804781977;1.1000230238241375;9.999134464818615;0.9089365491272634;-0.09173801788048319;1.0452520106441034;1.0000944541997563;0.9138203261211554;1.0000615582299368
96.515444;1.097784601679479;0.9823074586242618;0.8948265224148768;0.07174479073731585;0.06535588707281448;1.1000226642114916;9.999110045179263;0.9089373625422508;-0.09173801758756082;1.045253911397954;1.0000945069070617;0.9138177678249999;1.0000627794871104
96.525444;1.0977826856072652;0.9823057661842729;0.8948241633630472;0.07174466583778918;0.06535574397971704;1.100022313957093;9.999085575115128;0.9089382422216903;-0.09173801728441112;1.045255899152772;1.00009458045808;0.9138151674087112;1.0000640273765378
96.535444;1.0977807044269894;0.9823040278830711;0.8948218011602906;0.07174454221174695;0.06535559871882628;1.1000219750192293;9.999061017818086;0.9089391849359659;-0.09173801697118866;1.0452579649746931;1.0000946724885214;0.9138125277961879;1.000065303843195
96.545444;1.0977786654233102;0.9823022411563714;0.8948194384424686;0.07174442026023874;0.0653554513629387;1.100022648958275;9.999036335334345;0.9089401878561215;-0.09173801664797812;1.0452601021988333;1.0000947805033782;0.9138098521635554;1.0000666102678823
96.555444;1.0977765758025424;0.9823004020799166;0.8948170780311098;0.0717443003868051;0.0653553021376263;1.1000223362301103;9.999011497621341;0.9089412490214107;-0.09173801631491094;1.0452623058277368;1.0000949016896876;0.9138071436831412;1.0000679484097852
96.565444;1.097774442107934;0.982298505937035;0.8948147235306502;0.07174418298708271;0.0653551513687616;1.100022035969083;9.998986487030985;0.9089423676170093;-0.09173801597211556;1.0452645710646418;1.000095032554804;0.9138044049790794;1.0000693206574858
96.575444;1.0977722703847363;0.9822965476897774;0.8948123791518953;0.07174406838844018;0.06535499941034373;1.1000217459891264;9.998961294117276;0.9089435440216487;-0.09173801561984214;1.0452668923692006;1.0000951688672115;0.9138016383697611;1.0000707291562254
96.585444;1.0977700664065053;0.982294522328103;0.8948100492411704;0.07174395678838404;0.06535484661332946;1.1000214629963412;9.998935911548871;0.9089447795095856;-0.09173801525860117;1.0452692638051853;1.0000953062442701;0.9137988467794439;1.0000721753395814
96.595444;1.0977678357052096;0.9822924257717994;0.8948077381277375;0.07174384826826642;0.06535469331231468;1.100021183245844;9.998910332163456;0.9089460756040965;-0.09173801488910285;1.0452716797946542;1.0000954408795104;0.9137960339715662;1.0000736603767564
96.605444;1.0977655833266642;0.9822902557590873;0.8948054501822489;0.07174374285848663;0.06535453980663779;1.100020903398501;9.998884548536138;0.9089474335938753;-0.09173801451224636;1.0452741352075285;1.0000955694556477;0.9137932040224273;1.0000751852763978
96.615444;1.0977633137903293;0.9822880120523614;0.8948031899154352;0.07174364058234405;0.0653543863648021;1.1000206209736043;9.998858550986213;0.9089488549073996;-0.09173801412915536;1.0452766251417849;1.0000956882213643;0.9137903609493023;1.0000767500405472
96.625444;1.0977610319363282;0.9822856961406903;0.8948009620006533;0.07174354145172335;0.06535423323265392;1.1000203340637922;9.998832330455476;0.9089503413852505;-0.09173801374119091;1.045279145176535;1.00009579235149;0.9137875087272744;1.0000783528639483
96.635444;1.0977587439999976;0.9822833108223693;0.8947987707781939;0.07174344541673877;0.06535408061984956;1.1000200406238732;9.998805887662007;0.9089518941701548;-0.09173801334999201;1.0452816920372583;1.0000958764257006;0.9137846517098777;1.0000799901934843
96.645444;1.0977564578035302;0.9822808599494063;0.8947966195523062;0.07174335234813248;0.06535392871050563;1.1000197381439902;9.998779236695224;0.9089535120721295;-0.09173801295732689;1.0452842637232707;1.0000959352834533;0.9137817953048399;1.000081657138917
96.655444;1.097754181883712;0.9822783476885596;0.8947945108942748;0.07174326208419554;0.06535377772533107;1.1000194241648182;9.998752401896327;0.908955190986779;-0.0917380125647791;1.0452868584522006;1.0000959639735174;0.9137789463619038;1.0000833476555906
96.665444;1.0977519244982195;0.982275777058366;0.8947924473423253;0.07174317444861114;0.065353627980861;1.1000190970289303;9.998725415343479;0.9089569246375548;-0.09173801217348504;1.0452894735708633;1.0000959571511585;0.9137761130605425;1.0000850545012647
96.675444;1.0977496935805984;0.9822731495104576;0.8947904310301313;0.07174308920554705;0.0653534798698603;1.1000187559096128;9.998698314775472;0.908958705892474;-0.09173801178401314;1.0452921054376012;1.000095909146227;0.913773304347374;1.0000867692367914
96.685444;1.0977474968716525;0.9822704662470836;0.8947884632508101;0.07174300600901001;0.06535333379267408;1.1000184004468387;9.998671144349409;0.9089605279872042;-0.09173801139654222;1.0452947494073592;1.0000958144934808;0.913770528818492;1.0000884826334844
96.695444;1.0977453413374716;0.9822677292431181;0.8947865449826663;0.07174292439829565;0.06535319011454112;1.100018030858603;9.9986439572714;0.9089623850463993;-0.09173801101116735;1.0452973995212353;1.0000956681721842;0.9137677935413041;1.0000901850928632
96.705444;1.097743232916922;0.9822649410661357;0.8947846773030063;0.07174284385096204;0.06535304913221363;1.1000176479499109;9.998616813106139;0.9089642716182611;-0.09173801062802711;1.0453000488955302;1.0000954658432033;0.9137651040348658;1.0000918667098735
96.715444;1.097741177033263;0.9822621050195816;0.8947828611655038;0.07174276386425221;0.065352911047847;1.1000172523161407;9.998589772558564;0.9089661823606937;-0.09173801024733348;1.0453026909705658;1.000095204243485;0.9137624652398018;1.0000935177283796
96.725444;1.0977391790096127;0.9822592256644358;0.89478109708047;0.0717426840107475;0.06535277598077274;1.100016843793961;9.99856289624727;0.9089681127784505;-0.09173800986933428;1.0453053200130256;1.000094881239015;0.9137598820216016;1.00009512969168
96.735444;1.097737244127708;0.9822563080942489;0.8947793849686166;0.07174260393814239;0.06535264399164453;1.100016422310371;9.998536245043365;0.9089700599430868;-0.09173800949414737;1.045307930205491;1.0000944955384659;0.9137573589250653;1.0000966965247284
96.745444;1.0977353774834273;0.98225335668108;0.8947777244102959;0.07174252336195433;0.06535251511263603;1.1000159888366752;9.998509877798211;0.9089720222680796;-0.09173800912161754;1.0453105149229656;1.0000940468155286;0.9137548997645462;1.0000982148963262
96.755444;1.0977335838777917;0.9822503748451252;0.8947761151737702;0.07174244207443164;0.06535238938237274;1.1000155445552262;9.998483849334482;0.9089739988381472;-0.09173800875127464;1.0453130670498594;1.0000935364162438;0.9137525074677155;1.0000996836228553
96.765444;1.097731867578318;0.982247365291435;0.8947745573098923;0.0717423599151957;0.06535226685449945;1.1000150891117375;9.998458214133187;0.9089759890594942;-0.0917380083823266;1.0453155795767362;1.0000929675518295;0.913750184447377;1.0001011020331134
96.775444;1.0977302318087798;0.9822443302592865;0.8947730509121898;0.07174227672262719;0.06535214759167658;1.1000146199010834;9.998433031268142;0.9089779927769203;-0.09173800801370632;1.045318046002957;1.0000923445533352;0.9137479331168413;1.0001024683447814
96.785444;1.0977286787993004;0.982241271708521;0.8947715961227053;0.07174219232465533;0.06535203164791978;1.1000141328647541;9.998408359284458;0.9089800103548428;-0.09173800764425044;1.0453204606495872;1.0000916723032198;0.9137457560664157;1.0001037799112718
96.795444;1.0977272101104292;0.9822381910873393;0.8947701931635664;0.07174210654452787;0.06535191905054485;1.1000136238919604;9.99838424846267;0.9089820423902065;-0.09173800727290433;1.0453228188008847;1.0000909560953328;0.9137436560343456;1.0001050348118468
96.805444;1.0977258262340528;0.9822350893828952;0.89476884225171;0.07174201920817314;0.06535180984465501;1.100013089456739;9.998360744128783;0.9089840893203851;-0.09173800689873127;1.0453251163689965;1.0000902010710728;0.9137416357192502;1.000106232508571
96.815444;1.0977245261805282;0.9822319677348248;0.8947675433386993;0.07174193016492442;0.06535170416656859;1.100012526792261;9.998337893658952;0.908986151170092;-0.09173800652081979;1.0453273492829116;1.0000894119330324;0.9137396974295505;1.0001073730757564
96.825444;1.0977233074017838;0.9822288279581438;0.8947662955406396;0.0717418392786466;0.06535160225525423;1.1000119346890547;9.998315751376941;0.9089882274834664;-0.09173800613828667;1.0453295128213824;1.0000885939506508;0.9137378426225079;1.000108456412114
96.835444;1.0977221652900122;0.9822256731419312;0.8947650968377346;0.07174174638320888;0.06535150441324586;1.1000113139366277;9.998294381323815;0.9089903175976171;-0.09173800575024918;1.04533160114487;1.0000877539106623;0.9137360715821652;1.000109482656645
96.845444;1.0977210926897534;0.9822225079880271;0.8947639442789713;0.07174165127788872;0.06535141097963225;1.100010666484286;9.998273850621285;0.908992421223804;-0.09173800535578197;1.0453336078383881;1.0000868997818193;0.9137343837219472;1.000110452870942
96.855444;1.0977200802519462;0.9822193379527386;0.8947628342774454;0.07174155377294793;0.06535132233526467;1.100009994611675;9.998254218119921;0.9089945390511959;-0.09173800495404397;1.0453355270600975;1.0000860398226528;0.9137327780936646;1.000111368730729
96.865444;1.0977191175616205;0.9822161682246715;0.8947617630652092;0.07174145370537605;0.06535123891063903;1.1000093011554066;9.998235533360722;0.9089966729849964;-0.09173800454439629;1.045337353974019;1.0000851821328043;0.913731253458872;1.000112232023384
96.875444;1.0977181941992376;0.9822130036926096;0.8947607271657722;0.07174135089834331;0.06535116116771479;1.1000085899875864;9.99821784434355;0.908998825659973;-0.09173800412637477;1.0453390844104007;1.0000843349481126;0.913729807855092;1.0001130445676993
96.885444;1.0977173000765945;0.9822098489150863;0.8947597235121183;0.0717412451153796;0.06535108955254988;1.1000078656358916;9.998201202150147;0.9090009998140052;-0.09173800369971766;1.0453407145586138;1.0000835067637854;0.913728437772664;1.000113808352695
96.895444;1.097716425740461;0.9822067075786411;0.8947587495398657;0.07174113607559315;0.06535102443243178;1.1000071322716414;9.99818565897063;0.9090031981962601;-0.09173800326446264;1.0453422411686122;1.0000827054676327;0.9137271377192205;1.0001145258454356
96.905444;1.097715562757178;0.9822035823756519;0.894757803500278;0.07174102355367093;0.0653509660675863;1.1000063930295374;9.998171260319108;0.9090054233334769;-0.091738002820946;1.0453436618183163;1.0000819374546137;0.913725900811661;1.0001152000460205
96.915444;1.0977147037019934;0.9822004752806364;0.8947568845934102;0.0717409074722787;0.06535091466121729;1.1000056500450044;9.998158036531166;0.9090076769379181;-0.09173800236981033;1.0453449746982117;1.0000812074969032;0.9137247199299692;1.0001158342129317
96.925444;1.0977138424107717;0.9821973871865476;0.8947559921652204;0.07174078787370192;0.06535087043512804;1.100004905218688;9.998146001110513;0.9090099597913612;-0.09173800191204219;1.0453461784486986;1.0000805188344037;0.9137235883982009;1.0001164314275408
96.935444;1.0977129746691;0.9821943174202252;0.8947551244267002;0.07174066481974603;0.06535083363781083;1.1000041613318903;9.998135156066535;0.9090122719887342;-0.09173800144867185;1.0453472726632878;1.0000798730080833;0.9137224995770898;1.0001169938736514
96.945444;1.0977120988471225;0.9821912645011868;0.894754278692569;0.07174053835497139;0.06535080449698552;1.1000034225248012;9.998125501426479;0.9090146128242685;-0.09173800098030825;1.0453482584286118;1.0000792696057712;0.9137214461215322;1.0001175225151089
96.955444;1.0977112158592357;0.9821882274350114;0.8947534529998744;0.07174040855528578;0.06535078319257227;1.100002693778865;9.998117044423195;0.9090169804315006;-0.0917380005072549;1.0453491376546897;1.0000787064947096;0.9137204195959846;1.000118017711837
96.965444;1.097710327962139;0.9821852063945578;0.8947526467477985;0.07174027556296884;0.06535076985575046;1.1000019802437226;9.998109800311768;0.909019371972489;-0.09173800003007437;1.045349911653558;1.0000781805126864;0.9137194103443292;1.00011847978143
96.975444;1.0977094378283436;0.9821822029512514;0.8947518602176673;0.07174013956192062;0.06535076455718694;1.1000012871881826;9.998103783130237;0.9090217848043833;-0.0917379995497614;1.0453505808009034;1.0000776880408397;0.9137184083836355;1.0001189089559825
96.985444;1.097708549134232;0.982179219889065;0.8947510945000585;0.07174000075859527;0.06535076728312002;1.1000006200934915;9.998098994260616;0.9090242176292513;-0.091737999067469;1.0453511454365823;1.0000772252015309;0.9137174050233252;1.0001193054435606
96.995444;1.0977076669299597;0.9821762607621333;0.8947503514759092;0.07173985938945751;0.06535077792453418;1.0999999840411538;9.99809541708633;0.9090266704101556;-0.09173799858431553;1.045351606806561;1.0000767877214147;0.9137163932569554;1.0001196696598622
97.005444;1.0977067966246556;0.9821733295759638;0.8947496332548126;0.07173971571599205;0.06535079628211067;1.099999382989614;9.998093022951496;0.9090291435715725;-0.09173799810138204;1.0453519672477138;1.00007637094471;0.9137153671892795;1.0001200020640868
97.015444;1.0977059431683749;0.9821704304714263;0.8947489420623058;0.0717395700125166;0.06535082205531219;1.0999988197718331;9.998091785588619;0.9090316374907773;-0.09173799761979615;1.0453522297918714;1.000075970550469;0.9137143220625701;1.00012030279743
97.025444;1.0977051110771345;0.9821675674641369;0.8947482805398261;0.07173942257664327;0.06535085482379369;1.099998296207627;9.998091689545564;0.9090341525094885;-0.09173799714086027;1.0453523980568311;1.0000755835539226;0.9137132546385961;1.0001205716378954
97.035444;1.0977043044609802;0.9821647441255186;0.8947476515823903;0.0717392737508281;0.06535089407593625;1.0999978132807744;9.998092727657246;0.9090366892337535;-0.09173799666604245;1.0453524763193172;1.0000752085247417;0.913712163190759;1.0001208082020305
97.045444;1.09770352738088;0.9821619629538676;0.8947470580484168;0.07173912390849341;0.06535093926171787;1.0999973721299585;9.998094901052147;0.9090392483966508;-0.09173799619686757;1.0453524689697404;1.0000748451495662;0.9137110472362798;1.0001210123238784
97.055444;1.0977027846377798;0.9821592253434885;0.8947465024670918;0.07173897341304279;0.06535098981143275;1.0999969751111167;9.998098223641714;0.9090418301556404;-0.09173799573493525;1.0453523797213005;1.0000744941672417;0.9137099071281973;1.0001211845644962
97.065444;1.0977020818663812;0.9821565324141046;0.8947459864916968;0.07173882261430067;0.0653510451480405;1.0999966260995415;9.998102715100716;0.9090444336298775;-0.09173799528194135;1.0453522116784553;1.000074157212676;0.913708743491589;1.0001213266179443
97.075444;1.097701424870009;0.9821538853896897;0.8947455109108898;0.07173867189152948;0.06535110471834729;1.0999963303587958;9.998108384118053;0.9090470568652721;-0.09173799483956945;1.0453519682700056;1.0000738359663441;0.9137075568790932;1.0001214415146695
97.085444;1.0977008192936004;0.982151285503514;0.8947450764406056;0.07173852168929028;0.0653511680238817;1.0999960938861608;9.998115223453432;0.9090496967209155;-0.09173799440933625;1.0453516540798369;1.0000735317780072;0.9137063478812217;1.0001215331636806
97.095444;1.0977002707819978;0.9821487337413948;0.8947446841163719;0.07173837252175608;0.06535123463356186;1.0999959221844346;9.998123221523752;0.909052348644425;-0.09173799399236818;1.0453512749914249;1.0000732458867598;0.9137051174074567;1.0001216052969033
97.105444;1.09769978469539;0.9821462300446215;0.8947443350076151;0.07173822495410903;0.06535130414971982;1.0999958194551922;9.998132377038193;0.9090550070083309;-0.09173799358912507;1.0453508376999054;1.0000729790632596;0.9137038666209202;1.0001216608352874
97.115444;1.0976993652943245;0.9821437731153464;0.8947440299018292;0.07173807957874186;0.0653513761742969;1.0999957884176519;9.998142705908489;0.9090576662716124;-0.09173799319934535;1.0453503490885256;1.0000727317871863;0.9137025962095028;1.0001217017866668
97.125444;1.0976990153442447;0.9821413612156797;0.8947437692372068;0.07173793699770076;0.06535145035181421;1.0999958297362173;9.998154235405547;0.9090603218613217;-0.09173799282224432;1.0453498156980352;1.0000725058921243;0.9137013056913956;1.0001217291758882
97.135444;1.097698736620191;0.9821389925264367;0.8947435535168188;0.07173779779449888;0.06535152641982203;1.09999594155894;9.998166989968325;0.9090629700244848;-0.09173799245664159;1.0453492432152311;1.0000723049931861;0.9136999938447603;1.0001217433393126
97.145444;1.0976985307876141;0.9821366652210465;0.8947433839334216;0.07173766251888518;0.0653516041802097;1.0999961203865762;9.99818098056679;0.9090656074502592;-0.09173799210112892;1.0453486363863493;1.0000721326750674;0.9136986599347267;1.0001217447399715
97.155444;1.0976983993742533;0.9821343779120772;0.8947432622043783;0.07173753170505451;0.06535168343405792;1.0999963621944266;9.998196201315958;0.909068230834145;-0.09173799175454336;1.0453479992927086;1.0000719912529539;0.913697304356591;1.0001217343486632
97.165444;1.0976983429302165;0.9821321295783395;0.8947431897036633;0.07173740585619531;0.06535176395026533;1.099996662282068;9.998212630107634;0.9090708360549495;-0.09173799141640551;1.0453473352876683;1.000071881931222;0.9136959286706193;1.0001217133301992
97.175444;1.0976983613098454;0.9821299187822689;0.8947431671909958;0.07173728539892034;0.06535184548757227;1.0999970146181859;9.99823023136531;0.9090734180351813;-0.09173799108684966;1.0453466466850927;1.0000718047959956;0.913694535911729;1.0001216832452826
97.185444;1.097698454830066;0.9821277430973049;0.8947431954624625;0.07173717070347868;0.0653519278212403;1.0999974117699916;9.998248957856717;0.9090759717369763;-0.09173799076607252;1.0453459349666918;1.0000717584988914;0.9136931303362701;1.0001216469905807
97.195444;1.0976986245237375;0.9821255991959584;0.8947432761081685;0.07173706213023942;0.06535201070864807;1.0999978451723436;9.998268753189887;0.9090784929435752;-0.09173799045390874;1.0453452018865739;1.0000717404535924;0.9136917160968018;1.0001216089983935
97.205444;1.0976988719304102;0.9821234835971789;0.8947434115675948;0.07173696000109599;0.0653520938280615;1.0999983056032738;9.998289556442684;0.9090809782457763;-0.09173799015000443;1.0453444506264444;1.0000717472949223;0.9136902966239107;1.000121573908384
97.215444;1.097699199169189;0.9821213932641655;0.8947436042315409;0.07173686453589664;0.06535217680034427;1.099998784035176;9.998311301552238;0.9090834247424298;-0.09173798985420267;1.0453436855158562;1.0000717751099477;0.9136888757629102;1.0001215449047938
97.225444;1.0976996088124897;0.9821193252472766;0.8947438553789303;0.07173677581767517;0.06535225930296888;1.0999992726115613;9.998333915257058;0.9090858295909333;-0.09173798956661053;1.0453429106869658;1.0000718199609755;0.9136874591136177;1.000121523349954
97.235444;1.097700103662269;0.9821172763607187;0.8947441648526105;0.07173669378998514;0.06535234114191052;1.0999997651311175;9.998357328730984;0.9090881894761682;-0.0917379892873736;1.0453421294726193;1.0000718786497222;0.9136860534938228;1.00012150932973
97.245444;1.0977006865770549;0.98211524388924;0.8947445313650739;0.07173661830624671;0.06535242221836299;1.1000002569269236;9.998381494511158;0.9090905004422286;-0.09173798901644066;1.04534134468114;1.0000719489610985;0.913684665177004;1.0001215018557252
97.255444;1.097701359985913;0.9821132258764207;0.8947449530241787;0.07173654922549319;0.06535250248324724;1.1000007447082898;9.998406383999406;0.909092758435782;-0.09173798875353815;1.0453405588062463;1.0000720296169108;0.9136832988776799;1.0001214994231438
97.265444;1.0977021254158397;0.9821112198386398;0.8947454277274622;0.07173648647482704;0.06535258192920587;1.100001226276219;9.998431972416602;0.9090949602204689;-0.09173798849831823;1.045339774033649;1.0000721205704977;0.9136819577586758;1.0001215010859834
97.275444;1.0977029835357934;0.982109221913232;0.8947459530350166;0.07173643003040538;0.06535266056739572;1.1000017001701077;9.998458236966874;0.9090971038997336;-0.09173798825037603;1.045338992166043;1.0000722232120345;0.9136806443537967;1.0001215064886273
97.285444;1.0977039344632122;0.9821072278808937;0.8947465257971404;0.0717363798615498;0.06535273837363668;1.1000021656596313;9.998485162941652;0.9090991886869115;-0.09173798800900738;1.0453382146327217;1.0000723397764542;0.9136793619398246;1.0001215151599765
97.295444;1.097704977844852;0.9821052347401101;0.8947471422020233;0.07173633589620569;0.06535281524557894;1.1000026225579995;9.998512740953927;0.9091012143069865;-0.09173798777309491;1.0453374430009765;1.0000724724349408;0.9136781147523987;1.000121526412897
97.305444;1.097706113018589;0.9821032417061265;0.8947477983905514;0.07173629801021522;0.06535289097861263;1.1000030708720385;9.998540959747466;0.9091031807328077;-0.09173798754132909;1.0453366797524006;1.0000726224086127;0.9136769065573017;1.0001215398912704
97.315444;1.0977073397767698;0.9821012504749906;0.8947484909864879;0.07173626599120594;0.06535296527094221;1.1000035103838013;9.998569798985843;0.9091050883887529;-0.09173798731235275;1.045335928434076;1.0000727889628735;0.9136757392087027;1.0001215559225496
97.325444;1.0977086588254477;0.9820992648197105;0.8947492168901217;0.07173623949402014;0.06535303779203311;1.1000039395110217;9.998599222277699;0.9091069383281185;-0.09173798708471673;1.045335193228085;1.000072968983341;0.9136746126106116;1.0001215749947154
97.335444;1.0977100710104002;0.9820972899271307;0.894749972772204;0.07173621806980153;0.06535310826074826;1.1000043545538565;9.998629177541629;0.9091087318970371;-0.09173798685697566;1.0453344786444176;1.0000731575860689;0.9136735254108342;1.000121597031447
97.345444;1.097711575966755;0.9820953322740219;0.8947507550785748;0.07173620122204957;0.06535317646655844;1.1000047504950008;9.998659600651038;0.9091104700888835;-0.09173798662803001;1.0453337894460104;1.0000733493527727;0.9136724755749066;1.0001216213431185
97.355444;1.097713171024896;0.9820934002582883;0.8947515607311017;0.0717361884040744;0.06535324225179391;1.1000051219855511;9.998690411368788;0.9091121532345092;-0.09173798639752465;1.0453331304533642;1.00007353933341;0.9136714610438129;1.0001216474195793
97.365444;1.0977148510338262;0.9820915042398668;0.8947523878907031;0.0717361790142508;0.06535330547906805;1.100005463620085;9.998721508517521;0.9091137807328649;-0.09173798616596278;1.0453325058572465;1.0000737231031482;0.9136704803491055;1.0001216765866765
97.375444;1.097716609495819;0.9820896550781725;0.8947532360257288;0.07173617244505401;0.06535336601401723;1.100005770348531;9.998752778709846;0.9091153504684202;-0.09173798593441775;1.0453319185902417;1.0000738965755265;0.9136695328205844;1.0001217131057332
97.385444;1.0977184404165468;0.9820878624881745;0.8947541056452523;0.07173616817435109;0.06535342374119049;1.100006038267398;9.998784113070183;0.909116858853222;-0.09173798570419102;1.0453313706839626;1.00007405632491;0.9136686182926945;1.0001217629840418
97.395444;1.0977203397762636;0.982086134594331;0.8947549980680154;0.07173616585828352;0.06535347858785615;1.1000062650848834;9.99881541499722;0.9091183021704295;-0.09173798547667648;1.0453308639269918;1.0000742000753167;0.9136677364640606;1.0001218319918797
97.405444;1.097722305321394;0.9820844780939598;0.8947559144426211;0.0717361653385643;0.06535353055057813;1.1000064498998663;9.998846601687656;0.9091196782600096;-0.09173798525325393;1.0453303998573693;1.0000743273536727;0.9136668861904127;1.0001219253062428
97.415444;1.09772433496706;0.9820828982780427;0.8947568543649407;0.07173616656146349;0.06535357970682257;1.1000065927237435;9.998877610067836;0.9091209868042176;-0.09173798503511335;1.0453299798085651;1.0000744398917951;0.9136660650667245;1.0001220483046214
97.425444;1.0977264257398207;0.9820813992576407;0.894757815897138;0.07173616950372298;0.06535362618299083;1.100006694274477;9.998908397447204;0.9091222280590772;-0.09173798482312386;1.0453296053869043;1.0000745408377956;0.9136652698433403;1.0001222066989255
97.435444;1.0977285732471687;0.9820799839904633;0.8947587964865203;0.07173617413553592;0.06535367011961986;1.1000067560982112;9.998938930240781;0.9091234018827298;-0.09173798461776501;1.0453292783309254;1.0000746333420287;0.9136644972992594;1.0001224052689095
97.445444;1.0977307710661208;0.982078653424893;0.8947597928177499;0.0717361803907091;0.06535371166760179;1.1000067809663896;9.998969174510872;0.9091245081393956;-0.0917379844191633;1.0453289996928963;1.00007471983668;0.913663744736731;1.0001226465245525
97.455444;1.097733011247685;0.9820774060559919;0.8947608001926729;0.07173618813793559;0.06535375098227611;1.1000067731507845;9.998999092524887;0.9091255475056133;-0.09173798422729379;1.0453287694779254;1.000074802305989;0.9136630100353987;1.000122931084634
97.465444;1.097735285887985;0.9820762392466097;0.8947618127257853;0.07173619718372629;0.06535378820012734;1.100006738104551;9.999028637523878;0.9091265212041463;-0.09173798404212753;1.0453285868562658;1.000074882411858;0.9136622916063831;1.0001232591733504
97.475444;1.0977375878676316;0.9820751511535433;0.8947628238472537;0.071736207316277;0.0653538234249416;1.1000066822812504;9.999057754079058;0.9091274298209184;-0.09173798386348907;1.0453284504353801;1.0000749607370159;0.9136615889959727;1.0001236317960702
97.485444;1.0977399101602348;0.982074141508888;0.8947638268759925;0.07173621835146618;0.06535385674565941;1.1000066134571165;9.999086389593792;0.9091282729004341;-0.09173798369090863;1.0453283588205067;1.000075036349518;0.9136609040073043;1.0001240510481206
