time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.613487;1.097846130717013;0.982981088349553;0.8955075598311631;0.07198441747565516;0.06558493269891522;1.09989803472571;9.999780385363467;0.9090982699825583;-0.09157302425019777;1.0455537853115626;1.0000355645185166;0.9136385862250384;1.0000411459987377
97.623487;1.0978460706886128;0.9829824476614699;0.8955053266650265;0.0719840862914487;0.06558487943143343;1.099895848979586;9.99977056602475;0.9090986550054848;-0.09157302405613342;1.0455547806371006;1.0000379721435335;0.9136383350450086;1.000039816820837
97.633487;1.0978460047510248;0.982983794922862;0.8955030961821958;0.07198375638296521;0.06558482146579848;1.099893714080867;9.99976048048901;0.9090990542548487;-0.09157302384166366;1.0455557423939035;1.0000403966242009;0.9136380858321177;1.0000384932805457
97.643487;1.0978459312489397;0.9829851336757481;0.8955008708169547;0.07198342856723315;0.06558475874249939;1.0998916309060935;9.999750160913692;0.9090994615953394;-0.09157302360700062;1.0455566649358439;1.000042831077494;0.9136378420585914;1.0000371768353704
97.653487;1.0978458486088656;0.9829864672528859;0.8954986528970444;0.07198310362939521;0.06558469129769665;1.099889600937882;9.999739641191542;0.9090998712329882;-0.09157302335250851;1.0455575421319625;1.0000452675551008;0.9136376071297528;1.0000358695644573
97.663487;1.0978457560014114;0.9829877992220959;0.8954964453039796;0.07198278230758551;0.06558461926625912;1.099887626902488;9.999728950807064;0.9091002778013851;-0.09157302307866326;1.045558367937066;1.0000476975966333;0.9136373841249598;1.0000345744078492
97.673487;1.0978456538595724;0.9829891342499493;0.8954942517952209;0.07198246521533956;0.06558454286105513;1.0998857125902777;9.999718106846151;0.9091006759931953;-0.09157302278571065;1.045559136713305;1.0000501128953976;0.9136371757142445;1.0000332944144252
97.683487;1.0978455433263579;0.9829904781369375;0.8954920768953797;0.07198215276379787;0.06558446231902883;1.099883861702493;9.999707109297322;0.909101060716101;-0.091573022473471;1.0455598438053542;1.0000525061077006;0.9136369843786641;1.0000320317180107
97.693487;1.0978454257407804;0.9829918369905555;0.8954899257181086;0.07198184518572023;0.06558437784245394;1.0998820769063586;9.999695945745408;0.9091014273610644;-0.09157302214152915;1.0455604858907515;1.0000548714427389;0.9136368125880406;1.0000307872752174
97.703487;1.0978453034073672;0.9829932161723461;0.8954878038349715;0.0719815426015303;0.06558428960290226;1.0998803597078382;9.999684594452077;0.9091017713451903;-0.09157302178966091;1.0455610602941825;1.0000572045344376;0.9136366626027984;1.0000295614263317
97.713487;1.0978451801803022;0.9829946194609714;0.8954857169343678;0.07198124505385604;0.06558419779587016;1.0998787104123058;9.999673019595416;0.909102087458241;-0.09157302141820753;1.0455615640360385;1.0000595017706846;0.9136365362360689;1.000028354720135
97.723487;1.0978450606340437;0.9829960487671222;0.8954836704008613;0.07198095255729109;0.06558410266967449;1.0998771279108135;9.999661173566938;0.9091023697947263;-0.09157302102798447;1.045561993676795;1.0000617595329597;0.9136364352692085;1.0000271683957869
97.733487;1.0978449491914626;0.9829975044725037;0.895481669033289;0.07198066514462813;0.06558400451397382;1.099875609797542;9.999649007863484;0.9091026123183348;-0.09157302061972449;1.0455623454437022;1.0000639738907822;0.9136363624286167;1.000026004489322
97.743487;1.097844849790884;0.9829989860546663;0.8954797169871871;0.07198038284166161;0.06558390364204067;1.0998741528395475;9.999636481605584;0.9091028095870857;-0.09157302019374582;1.0455626149854347;1.000066141085578;0.9136363218722234;1.0000248656645412
97.753487;1.0978447656445072;0.983000492476259;0.8954778181645671;0.07198010564207351;0.06558380039360756;1.0998727537301431;9.999623566176906;0.9091029571810477;-0.09157301975014251;1.0455627973829433;1.0000682584657203;0.9136363188043966;1.0000237546021857
97.763487;1.0978446991715425;0.9830020227728308;0.8954759766563092;0.07197983354361814;0.06558369515534475;1.099871409692939;9.999610246041335;0.9091030519648742;-0.09157301928910243;1.0455628879431234;1.0000703250153709;0.9136363590380104;1.0000226732439645
97.773487;1.097844651776827;0.9830035774016741;0.8954741962407359;0.0719795665743613;0.06558358834602271;1.0998701186545048;9.999596517981967;0.9091030921412416;-0.0915730188110886;1.0455628829398445;1.000072340898641;0.9136364487601762;1.0000216223501128
97.783487;1.0978446233821932;0.9830051589587561;0.8954724792357884;0.07197930479064595;0.06558348035943155;1.0998688794338123;9.999582393382543;0.909103076577493;-0.09157301831686487;1.0455627794405196;1.0000743067167075;0.913636593699652;1.0000206014946302
97.793487;1.0978446123378998;0.9830067714581593;0.8954708261872436;0.07197904828907788;0.06558337153046392;1.0998676917083279;9.999567900031828;0.9091030037924013;-0.09157301780739681;1.045562575063252;1.0000762236693062;0.9136367977714402;1.0000196096513947
97.803487;1.0978446158360058;0.983008419362878;0.8954692365746084;0.07197879721276242;0.0655832621372394;1.0998665555225682;9.999553077953523;0.909102871790843;-0.0915730172837597;1.0455622685211177;1.0000780943380334;0.9136370624319647;1.0000186457089497
97.813487;1.0978446303680935;0.9830101070044015;0.8954677097548267;0.07197855173061976;0.06558315241705963;1.0998654708760167;9.999537971798587;0.9091026789239031;-0.09157301674715315;1.0455618603674879;1.0000799227518296;0.9136373872128973;1.0000177082367636
97.823487;1.0978446518690579;0.9830118382712635;0.8954662457916076;0.07197831200080697;0.06558304258393055;1.099864437600784;9.999522627679342;0.9091024245371674;-0.09157301619889834;1.0455613535552046;1.0000817134060587;0.9136377707835124;1.000016795457383
97.833487;1.0978446759620453;0.9830136164121753;0.8954648454258289;0.07197807813788656;0.06558293283553585;1.0998634553582416;9.999507100051899;0.9091021082828207;-0.09157301564032906;1.0455607531767876;1.000083470260655;0.913638211599103;1.0000159058196478
97.843487;1.0978446987383048;0.9830154438446662;0.8954635089170642;0.07197785021657506;0.06558282336360459;1.099862523653599;9.999491462426445;0.9091017288236118;-0.09157301507280394;1.0455600647019256;1.0000851967180793;0.913638707864115;1.0000150385298745
97.853487;1.0978447170250845;0.9830173218663758;0.8954622352429075;0.07197762830915565;0.0655827143712729;1.0998616418958893;9.999475807176623;0.9091012836951448;-0.09157301449787233;1.045559292003617;1.0000868961001916;0.9136392575020625;1.0000141939047
97.863487;1.097844727762525;0.983019250424004;0.8954610225813752;0.07197741251983067;0.06558260608778013;1.0998608093370603;9.999460233185287;0.9091007704318618;-0.09157301391734879;1.0455584369201336;1.0000885713939132;0.9136398582705606;1.0000133731989327
97.873487;1.0978447279087111;0.9830212286215282;0.8954598688917075;0.07197720300712403;0.06558249877591671;1.0998600249339299;9.999444835504054;0.9091001876195679;-0.09157301333325492;1.0455575002791546;1.0000902245654453;0.9136405076752891;1.0000125776868545
97.883487;1.0978447148223947;0.9830232556226394;0.8954587719428853;0.07197699999564605;0.06558239271847996;1.0998592877661006;9.999429702392126;0.9090995352648663;-0.09157301274765933;1.045556482866262;1.0000918567873598;0.9136412029126123;1.000011807704012
97.893487;1.0978446858821043;0.9830253308721124;0.8954577297000537;0.07197680376782191;0.06558228819337918;1.0998585978029827;9.999414911359132;0.9090988149429579;-0.09157301216260179;1.0455553858875417;1.0000934694253942;0.9136419408692358;1.0000110623297496
97.903487;1.097844637651136;0.9830274537446465;0.8954567409891785;0.07197661464715445;0.06558218544497282;1.099857956281013;9.99940052182067;0.9090980298968893;-0.09157301158028842;1.0455542118553436;1.000095064355611;0.9136427182252084;1.0000103395407733
97.913487;1.0978445654485935;0.9830296230268079;0.8954558056057274;0.07197643296634844;0.06558208464244938;1.0998573657370267;9.99938657230385;0.9090971845420214;-0.09157301100321236;1.045552965457171;1.0000966432753782;0.9136435320726043;1.000009636552144
97.923487;1.0978444634883577;0.9830318365098909;0.8954549242868315;0.07197625898230489;0.06558198585081594;1.0998568293288318;9.999373084486896;0.9090962835377804;-0.09157301043388785;1.0455516531975146;1.0000982068351443;0.9136443804979273;1.000008950221129
97.933487;1.0978443257421693;0.9830340910090797;0.8954540989379026;0.07197609280195003;0.06558188905260746;1.0998563494628815;9.99936006937824;0.9090953311161253;-0.09157400987452555;1.0455502821096834;1.0000997543468462;0.9136453624022779;1.000008277089506
97.943487;1.0978441473529843;0.9830363821607381;0.89545333237498;0.07197593441468063;0.0655817942202345;1.0998559274777602;9.99934753476988;0.9090943307604025;-0.09157400932697453;1.0455488588401392;1.0001012844013157;0.9136462755120799;1.0000076133194966
97.953487;1.0978439255516033;0.9830387041018095;0.8954526277577172;0.071975783765592;0.065581701374267;1.0998555647945767;9.999335490516845;0.9090932854535281;-0.09157400879271707;1.0455473895078111;1.0001027959197148;0.913647217058427;1.0000069549913715
97.963487;1.0978436595400305;0.9830410501465224;0.8954519885981825;0.07197564078434997;0.06558161055979732;1.0998552636240895;9.999323943637684;0.9090921986441551;-0.0915740082727985;1.0455458795258405;1.0001042885879794;0.9136481831080804;1.0000062983596307
97.973487;1.0978433499959237;0.9830434138745797;0.8954514188513972;0.07197550541364363;0.06558152178251853;1.0998550261473423;9.999312887261734;0.9090910751976652;-0.09157400776787537;1.0455443333952255;1.000105762197122;0.9136491692554115;1.0000056397454893
97.983487;1.097842998579289;0.9830457897815532;0.8954509224955477;0.07197537767237325;0.06558143499313215;1.0998548532685004;9.999302295306487;0.9090899216468543;-0.09157400727832236;1.0455427552390975;1.0001072160132023;0.9136501709748306;1.000004975201497
97.993487;1.0978426070822191;0.9830481738306635;0.8954505029270113;0.07197525768811568;0.0655813501157837;1.0998547446903588;9.999292126080139;0.9090887455958943;-0.09157400680427771;1.0455411496810054;1.0001086493416007;0.9136511839227428;1.0000043005157875
98.003487;1.0978421763097994;0.9830505634814376;0.8954501623936965;0.07197514564119376;0.0655812670763691;1.0998547003705688;9.999282330645249;0.9090875546910823;-0.09157400634568692;1.0455395219895554;1.0001100622236434;0.9136522038520505;1.0000036117671156
98.013487;1.0978417056004295;0.9830529566648225;0.895449901654513;0.07197504166931494;0.06558118584634082;1.0998547217156027;9.999272859932011;0.9090863559867057;-0.09157400590243404;1.0455378775196538;1.0001114549569408;0.9136532263351015;1.000002905701244
98.023487;1.0978411932897463;0.9830553507230355;0.8954497203193017;0.07197494582893259;0.06558110646359344;1.0998548114681348;9.999263668612997;0.9090851555946011;-0.0915740054745056;1.0455362213298698;1.0001128271251343;0.913654247200155;1.0000021797004623
98.033487;1.0978406372393086;0.983057742260583;0.8954496174732783;0.07197485813222398;0.06558102892350956;1.099854972783229;9.99925471983667;0.9090839582017768;-0.09157400506201137;1.0455345578964794;1.0001141772650048;0.9136552637494786;1.0000014318972574
98.043487;1.0978400353430164;0.9830601274907279;0.8954495914712532;0.07197477858469144;0.06558095301732665;1.099855208578576;9.999245990891641;0.9090827672756581;-0.09157400466513939;1.0455328907521637;1.000115503049823;0.9136562754724552;1.0000006617433945
98.053487;1.0978393864156637;0.9830625022487081;0.8954496395551002;0.07197470717743742;0.06558087833461837;1.099855521617058;9.999237474008547;0.9090815860132663;-0.09157400428414912;1.0455312228801033;1.00011680141492;0.9136572833558873;0.9999998703947927
98.063487;1.0978386907714095;0.983064861417552;0.8954497587889221;0.07197464386854367;0.06558080443707878;1.0998559146931042;9.999229172002622;0.9090804177051327;-0.09157400391933514;1.0455295576739936;1.0001180684288373;0.9136582889079657;0.9999990600715213
98.073487;1.0978379503006725;0.9830671983305195;0.8954499472209777;0.07197458858327624;0.06558073100189847;1.0998563900785603;9.999221094456352;0.9090792656308756;-0.09157400357106009;1.0455278989447432;1.0001192990468577;0.9136592943091241;0.999998233086337
98.083487;1.0978371681341654;0.9830695048754671;0.8954502031762175;0.07197454122229123;0.06558065783548296;1.0998569485104301;9.9992132533397;0.90907813305561;-0.0915740032397642;1.0455262494528077;1.0001204874603284;0.9136603028884974;0.9999973913404059
98.093487;1.097836347375291;0.9830717722018558;0.8954505236428365;0.07197450166712564;0.06558058483206833;1.0998575886681927;9.999205650845518;0.9090770226889453;-0.09157400292573334;1.0455246092878083;1.0001216280915497;0.9136613186239289;0.9999965356680088
98.103487;1.0978354898813227;0.9830739913336782;0.8954509044358049;0.07197446979863206;0.06558051193244223;1.0998583072404173;9.99919826766029;0.9090759360873877;-0.09157400262888374;1.0455229756835813;1.00012271615258;0.9136623452978304;0.9999956654178946
98.113487;1.0978345965579137;0.9830761538440806;0.8954513420028453;0.07197444552515121;0.06558043906958494;1.0998590994610065;9.999191067588143;0.9090748739729403;-0.09157400234890155;1.0455213443070352;1.0001237477083111;0.9136633862607976;0.9999947794380253
98.123487;1.097833668189381;0.9830782530983717;0.8954518343186434;0.07197442878767883;0.06558036613861583;1.0998599605346582;9.999184011571916;0.9090738368799611;-0.09157400208555631;1.0455197105098528;1.00012472009912;0.9136644445705031;0.9999938774201722
98.133487;1.097832705651893;0.9830802852935998;0.895452379897258;0.07197441955103989;0.06558029302912839;1.0998608871963673;9.999177071061133;0.9090728251273525;-0.09157400183875906;1.045518069569805;1.0001256322890624;0.9136655227984791;0.9999929603354067
98.143487;1.0978317100132335;0.9830822494197233;0.8954529763392266;0.07197441779652078;0.06558021965940997;1.0998618778706952;9.999170242992351;0.9090718380362901;-0.09157400160847323;1.0455164167338091;1.0001264844170468;0.9136666225402945;0.9999920304177169
98.153487;1.0978306821569246;0.9830841460197446;0.8954536200686555;0.07197442349811158;0.06558014596753058;1.0998629320991913;9.99916355583681;0.9090708738671719;-0.09157400139484397;1.0455147478256013;1.0001272773341061;0.9136677446571633;0.9999910907510684
98.163487;1.0978296220312682;0.9830859753338455;0.8954543076273177;0.0719744365836985;0.06558007188524122;1.099864050732252;9.999157058204332;0.9090699312128108;-0.09157400119830465;1.045513060107401;1.0001280123128813;0.9136688901459658;0.9999901442058575
98.173487;1.0978285288687224;0.9830877366847433;0.8954550371421816;0.07197445691826734;0.06557999732484684;1.099865236433253;9.99915080502708;0.9090690098823446;-0.09157400101940881;1.0455113527397994;1.000128690466315;0.9136700603267122;0.999989192360509
98.183487;1.097827401588631;0.9830894296838469;0.895455808263578;0.07197448435254855;0.06557992220999384;1.099866493312071;9.999144851240555;0.9090681103939786;-0.09157400085867382;1.0455096264099741;1.000129312806288;0.9136712561566159;0.9999882353318041
98.193487;1.0978262384973017;0.9830910551011877;0.8954566212638126;0.07197451880764351;0.06557984652565409;1.099867825089644;9.999139245050777;0.9090672334132022;-0.09157400071654978;1.0455078826771733;1.000129881026775;0.9136724773050036;0.9999872727392348
98.203487;1.097825037278765;0.9830926141842811;0.8954574772206239;0.07197456030463607;0.06557977033206402;1.0998692331051005;9.999134023384988;0.9090663793600765;-0.09157400059339056;1.0455061239257633;1.000130397728491;0.9136737216874548;0.9999863050028899
98.213487;1.0978237954502552;0.9830941081750354;0.8954583787818045;0.07197460890163021;0.06557969376836932;1.0998707165452855;9.999129216962908;0.9090655479568372;-0.09157400048949246;1.0455043536406643;1.0001308659926047;0.9136749860411271;0.9999853339816432
98.223487;1.0978225104545358;0.9830955393893634;0.8954593298988107;0.07197466457726903;0.06557961704292095;1.099872274359891;9.999124853612726;0.9090647384661948;-0.0915740004051503;1.0455025758740404;1.0001312891513279;0.9136762670208445;0.9999843628448627
98.233487;1.0978211792720847;0.9830969123075174;0.8954603348531183;0.07197472713683124;0.06557954035713082;1.0998739064520375;9.999120954140286;0.9090639505305689;-0.09157400034061391;1.0455007939463872;1.0001316709419836;0.9136775618007464;0.9999833957157036
98.243487;1.0978197988371623;0.9830982332961922;0.8954613973712998;0.07197479622257055;0.06557946383095978;1.099875613480105;9.999117531051358;0.9090631844504857;-0.09157400029610281;1.0454990095157928;1.0001320154021798;0.9136788678910199;0.9999824368197407
98.253487;1.097818367817208;0.9830995098013502;0.8954625198066739;0.07197487142941637;0.06557938752193478;1.0998773964494652;9.999114593257072;0.9090624408620894;-0.09157400027187543;1.0454972223334789;1.0001323262123283;0.9136801827349523;0.9999814894160916
98.263487;1.0978168876490781;0.9831007495241574;0.8954637029182192;0.07197495240278846;0.06557931150138907;1.0998792569688907;9.99911215321852;0.9090617205999862;-0.09157400026813498;1.0454954305413755;1.0001326058018498;0.9136815038935051;0.9999805561039058
98.273487;1.097815361516456;0.9831019594677839;0.8954649465682668;0.0719750388427083;0.06557923591684764;1.0998811973629623;9.999110235249459;0.9090610245257488;-0.09157400028487026;1.0454936312510958;1.0001328546736772;0.9136828296360667;0.9999796401303579
98.283487;1.0978137929267011;0.9831031458484555;0.8954662501233639;0.07197513046917484;0.06557916100375304;1.0998832200795092;9.99910888162809;0.9090603533777851;-0.09157400032187735;1.0454918206615658;1.000133071610299;0.9136841591815704;0.9999787458553123
98.293487;1.0978121853385059;0.9831043151058809;0.8954676124777132;0.07197522701589706;0.06557908704828595;1.0998853271261182;9.999108148002087;0.9090597082292239;-0.091574000378875;1.0454899939061664;1.000133254671503;0.9136854924021696;0.9999778779513557
98.303487;1.0978105422780282;0.9831054743026392;0.8954690329241032;0.07197532827926799;0.06557901435084909;1.0998875198182667;9.999108089332495;0.9090590905646159;-0.09157400045543827;1.0454881455197795;1.0001334017621486;0.913686829071262;0.9999770402450663
98.313487;1.0978088670179444;0.9831066302437985;0.8954705118986616;0.07197543416962629;0.06557894323920833;1.09988979835789;9.999108751790592;0.9090585012056643;-0.0915740005508038;1.0454862703316201;1.0001335103848707;0.9136881679507577;0.9999762352844892
98.323487;1.0978071623119257;0.9831077885402979;0.8954720502098744;0.07197554468603577;0.06557887411942273;1.0998921609988876;9.99911017393105;0.9090579392671728;-0.09157400066383767;1.0454843639951046;1.0001335774666134;0.9136895064614808;0.9999754647417151
98.333487;1.0978054308513983;0.983108953584871;0.8954736476317402;0.0719756598264499;0.06557880750006898;1.0998946036276078;9.999112386777544;0.9090574021605659;-0.0915740007931543;1.04548242280166;1.000133599240109;0.9136908414211429;0.999974729830241
98.343487;1.0978036754654403;0.9831101292031157;0.8954753023222968;0.07197577949708639;0.06557874394871199;1.0998971207734012;9.999115412968228;0.9090568863857887;-0.09157400093717746;1.0454804432026275;1.000133570812458;0.9136921701855714;0.9999740311668264
98.353487;1.0978018986506983;0.983111319063819;0.8954770112130236;0.07197590347431555;0.06557868400363066;1.0998997069264649;9.999119269714988;0.909056388304475;-0.09157400109416121;1.0454784218527702;1.000133486342249;0.9136934910632513;0.999973368438905
98.363487;1.097800102762413;0.9831125264554184;0.895478770377908;0.07197603143524059;0.06557862810418988;1.0999023563076649;9.999123970792924;0.9090559048141124;-0.09157400126233246;1.0454763561905958;1.0001333399601195;0.9136948031498147;0.9999727402194682
98.373487;1.097798291086486;0.9831137537501408;0.8954805752586259;0.07197616301285291;0.06557857658815153;1.0999050621186077;9.999129524017867;0.9090554341815664;-0.09157400144007775;1.0454742446737424;1.0001331263692785;0.9136961064640854;0.9999721437504472
98.383487;1.0977964685140882;0.9831150018609088;0.8954824213463983;0.07197629781285989;0.06557852973901011;1.0999078173350316;9.99913592991678;0.9090549761570353;-0.09157400162589044;1.0454720863996863;1.0001328409646661;0.9136974022781896;0.9999715750947223
98.393487;1.0977946413726898;0.9831162700162885;0.8954843048876554;0.07197643538680447;0.06557848782152302;1.0999106158106926;9.99914318538086;0.9090545308460648;-0.09157400181815385;1.0454698810608014;1.0001324799411346;0.9136986928905642;0.9999710298376411
98.403487;1.0977928168236553;0.9831175560430948;0.8954862230185379;0.07197657521155322;0.06557845107781812;1.0999134518624185;9.99915128704722;0.9090540973152625;-0.09157400201506688;1.045467629639577;1.000132040585419;0.9136999807492107;0.9999705036540834
98.413487;1.097791001921188;0.983118856742294;0.8954881736643288;0.07197671671906135;0.06557841970186223;1.0999163195856458;9.999160230678694;0.90905367268085;-0.0915740022146263;1.0454653346733354;1.0001315214173945;0.9137012678010359;0.9999699926856893
98.423487;1.097789202296382;0.9831201680350414;0.8954901555966185;0.07197685935990854;0.06557839379832334;1.0999192128239075;9.999170006422833;0.9090532521123487;-0.09157400241454217;1.045462999339021;1.000130921748903;0.9137025555710293;0.999969494167345
98.433487;1.097787420892794;0.9831214853351932;0.8954921682309428;0.07197700263765186;0.06557837335871407;1.0999221251912257;9.999180590364618;0.9090528301001293;-0.09157400261230243;1.0454606265507245;1.0001302412228867;0.91370384552273;0.9999690070075644
98.443487;1.0977856576663478;0.9831228044605996;0.8954942109578329;0.07197714611108158;0.06557835830676562;1.099925050043576;9.999191943642918;0.9090524019979596;-0.09157400280547036;1.0454582189388535;1.0001294803468277;0.91370513932313;0.9999685317031431
98.453487;1.0977839107210459;0.9831241221664954;0.8954962827283333;0.07197728941484216;0.06557834855027173;1.0999279799819515;9.999204023508346;0.9090519647211575;-0.09157400299195986;1.0454557789185288;1.0001286416749438;0.913706438714023;0.9999680697248671
98.463487;1.0977821781000425;0.983125435653199;0.895498382228381;0.07197743230812408;0.06557834395640247;1.099930905870359;9.999216790230076;0.9090515165459258;-0.09157400317006854;1.045453308341602;1.0001277300013964;0.9137077449646074;0.9999676227612292
98.473487;1.0977804589138251;0.9831267424723468;0.8955005081692123;0.0719775747189076;0.06557834431746869;1.0999338166372912;9.99923020725749;0.9090510563150526;-0.0915740033382708;1.045450807924103;1.0001267506826617;0.9137090586342563;0.9999671918429671
98.483487;1.097778753181527;0.9831280413828676;0.8955026591064504;0.071977716729735;0.06557834936893964;1.0999367002807836;9.999244247406422;0.9090505827502207;-0.09157400349487592;1.0454482765777655;1.0001257073781262;0.913710379616235;0.9999667770385279
98.493487;1.0977770614687419;0.9831293324900033;0.8955048325352485;0.07197785848411727;0.06557835880323148;1.099939544924124;9.999258900717058;0.9090500944027237;-0.0915740036378429;1.0454457111834985;1.000124601542417;0.9137117068125128;0.9999663780727254
98.503487;1.0977753854786716;0.9831306165913665;0.8955070240241371;0.07197800009453344;0.06557837224730016;1.0999423390603071;9.999274168251143;0.9090495900657526;-0.09157400376506038;1.04544310747281;1.0001234337733156;0.9137130381105131;0.9999659947393019
98.513487;1.0977737281821223;0.9831318946356745;0.8955092274780033;0.07197814164697891;0.06557838924883698;1.0999450713904981;9.99929004826058;0.9090490692246286;-0.09157400387479077;1.0454404613111958;1.0001222048381717;0.9137143710153256;0.9999656266112855
98.523487;1.0977720927553583;0.9831331669470499;0.8955114359923261;0.0719782832694592;0.06557840930239157;1.09994773069015;9.999306534436723;0.9090485321804957;-0.0915740039656855;1.0454377688169594;1.0001209158146327;0.9137157029480228;0.9999652724922509
98.533487;1.0977704821732623;0.9831344323567781;0.8955136420882815;0.07197842517016356;0.06557843188092377;1.0999503056986641;9.999323620513671;0.9090479798700782;-0.0915740040365111;1.0454350256930027;1.000119568234004;0.9137170309767729;0.9999649304788838
98.543487;1.0977688996417265;0.9831356880988248;0.8955158377529632;0.07197856763094011;0.06557845644240445;1.0999527851702344;9.99934129800675;0.9090474136838211;-0.09157400408613578;1.0454322277375416;1.0001181638188639;0.9137183516892063;0.9999645993243255
98.553487;1.0977673488356579;0.9831369307177054;0.8955180152871594;0.07197871097907856;0.06557848243061637;1.0999551581328268;9.999359553082986;0.9090468351527144;-0.09157400411371085;1.045429372225516;1.0001167036975287;0.9137196617272091;0.9999642794049866
98.563487;1.097765834435691;0.9831381571485854;0.8955201685203621;0.07197885553781899;0.0655785092686703;1.0999574142256596;9.999378366183405;0.9090462454704206;-0.09157400411868398;1.045426458340764;1.0001151881427666;0.9137209584994926;0.9999639718039252
98.573487;1.097764362977667;0.9831393652248152;0.8955222930426657;0.07197900158958732;0.0655785363429606;1.0999595439351753;9.999397712263894;0.9090456457295978;-0.09157400410081072;1.0454234870391936;1.000113616694918;0.9137222401591425;0.9999636769925975
98.583487;1.0977629426625937;0.9831405537683047;0.8955243851134979;0.07197914938936469;0.06557856301956204;1.0999615387245332;9.999417564907153;0.9090450376654156;-0.09157400406037734;1.045420461245771;1.0001119880779101;0.9137235051506826;0.9999633944814574
98.593487;1.097761582052044;0.9831417219588395;0.8955264404687795;0.07197929918608517;0.0655785886981769;1.0999633912272722;9.999437902194607;0.9090444234474673;-0.09157400399823898;1.0454173856034683;1.0001103005700251;0.9137247519901838;0.9999631233843508
98.603487;1.097760289020068;0.9831428682778012;0.8955284542796118;0.07197945119435033;0.06557861285817959;1.0999650954254923;9.999458710392757;0.9090438049960268;-0.0915740039154899;1.0454142655895053;1.000108553042806;0.9137259789924428;0.9999628632288907
98.613487;1.0977590703778963;0.9831439905041224;0.8955304219383484;0.0719796055324238;0.06557863507766998;1.0999666467182458;9.999479984230387;0.9090431841464606;-0.09157400381319608;1.0454111071939907;1.0001067455776753;0.9137271837929641;0.9999626140766941
98.623487;1.0977579318985886;0.9831450866656182;0.8955323396303906;0.07197976220030063;0.06557865502106833;1.0999680419997364;9.999501719687828;0.9090425630897089;-0.09157400369232827;1.0454079169341022;1.0001048789690024;0.9137283631503795;0.9999623761575639
98.633487;1.0977568787814986;0.9831461556059258;0.8955342043275281;0.07197992113191257;0.06557867239007284;1.099969279629236;9.999523906766699;0.9090419438512642;-0.0915740035537054;1.0454047008037735;1.000102953799494;0.9137295132216926;0.9999621497137766
98.643487;1.0977559161988981;0.9831471970505963;0.8955360131064184;0.071980082230406;0.06557868688025704;1.099970359220475;9.9995465341748;0.9090413267921524;-0.09157400339798144;1.0454014629004142;1.0001009703771788;0.9137306297284191;0.9999619350234566
98.653487;1.0977550490573922;0.983148211528904;0.8955377622007152;0.07198024532886668;0.0655786981840292;1.0999712815535094;9.999569597799463;0.9090407096460593;-0.09157400322561476;1.0453982054401725;1.0000989294189675;0.9137317074953162;0.9999617325047365
98.663487;1.097754281048917;0.9831491997133849;0.8955394468388548;0.07198041018031748;0.06557870601869638;1.0999720484143956;9.999593102230747;0.9090400883727969;-0.0915740030367375;1.0453949298146643;1.00009683232292;0.9137327401450851;0.9999615424695656
98.673487;1.097753614300562;0.9831501612573601;0.8955410622077126;0.07198057650529782;0.06557871014696884;1.099972662117982;9.999617058501217;0.9090394591105311;-0.09157400283127992;1.0453916373693146;1.0000946811273468;0.9137337207077529;0.999961364677929
98.683487;1.09775305002604;0.9831510943047413;0.895542604375779;0.07198074399671739;0.06557871038909356;1.099973125401682;9.999641477641179;0.9090388195973762;-0.09157400260926622;1.045388329587892;1.0000924785481706;0.9137346422647175;0.9999611987331243
98.693487;1.0977525894082867;0.9831519958930163;0.8955440701547994;0.07198091232948912;0.06557870663495421;1.0999734420832468;9.999666359110748;0.909038169260513;-0.09157400237071994;1.0453850080945293;1.0000902278784711;0.9137354981164274;0.9999610446003632
98.703487;1.0977522340555939;0.9831528622477409;0.8955454571073933;0.07198108127904676;0.06557869884833556;1.0999736177071957;9.999691684612339;0.9090375084316354;-0.09157400211544149;1.0453816748663798;1.0000879330759826;0.9137362820944945;0.9999609017814222
98.713487;1.0977519858072478;0.9831536889038224;0.8955467647660899;0.07198125082035385;0.06557868705830985;1.0999736593939906;9.999717421715;0.9090368376838297;-0.09157400184316547;1.0453783328230803;1.0000855990894062;0.9137369886855407;0.9999607678369918
98.723487;1.0977518460899942;0.9831544710401564;0.8955479954553742;0.07198142107238305;0.06557867133940576;1.099973575162031;9.999743529389304;0.9090361578277036;-0.09157400155396445;1.0453749863205546;1.0000832314726118;0.9137376125544542;0.999960637868316
98.733487;1.0977518149045506;0.9831552037744568;0.8955491535219104;0.07198159218978668;0.06557865178109727;1.0999733735673034;9.999769961898563;0.9090354701409294;-0.09157400124854166;1.0453716408943194;1.000080835337723;0.9137381483491749;0.9999605052725269
98.743487;1.0977518899254444;0.9831558818311166;0.8955502441455694;0.07198176430002622;0.06557862845097738;1.099973063629533;9.999796674142162;0.9090347763168012;-0.09157400092813645;1.0453683027166851;1.0000784147533905;0.9137385913516456;0.9999603630257053
98.753487;1.0977520668038618;0.9831564988128876;0.8955512725023891;0.07198193748145305;0.06557860137578841;1.099972654193951;9.999823625409384;0.9090340785731285;-0.09157400059412987;1.0453649790136454;1.000075972285876;0.9137389382360848;0.9999602048251253
98.763487;1.097752340735303;0.9831570478629551;0.8955522430059762;0.07198211179140449;0.06557857057003375;1.0999721532149338;9.999850775368968;0.909033379933542;-0.09157400024773799;1.045361679103939;1.0000735084027257;0.91373918709058;0.9999600256871299
98.773487;1.0977527080404692;0.9831575231790253;0.8955531588422246;0.07198228729781803;0.06557853608754695;1.0999715679867734;9.999878079435929;0.9090326839316912;-0.09157399988999114;1.0453584139450027;1.0000710221916973;0.9137393372557572;0.999959821748433
98.783487;1.097753166676626;0.9831579198505278;0.8955540217402984;0.07198246404924384;0.0655784980431062;1.0999709052826472;9.999905494655474;0.9090319939184396;-0.09157399952183355;1.0453551939873043;1.0000685133409868;0.9137393893588824;0.9999595895154566
98.793487;1.097753715693975;0.9831582326561907;0.8955548315938662;0.07198264203691147;0.06557845658438759;1.0999701710290508;9.999932987982518;0.909031312624678;-0.09157399914412348;1.0453520275246877;1.000065983019873;0.9137393445606978;0.9999593252816833
98.803487;1.0977543539963395;0.9831584555675112;0.8955555865310769;0.07198282119553252;0.06557841183186296;1.0999693711813499;9.999960535455488;0.909030641867271;-0.09157399875763363;1.0453489205685644;1.0000634328996703;0.913739203479833;0.9999590252554943
98.813487;1.097755078828723;0.9831585820442684;0.8955562838778681;0.07198300141723435;0.06557836384953895;1.0999685130921766;9.99998811933556;0.9090299822746011;-0.09157399836319141;1.0453458775122604;1.000060864005935;0.9137389662478356;0.9999586860882891
98.823487;1.0977558851099696;0.9831586057753994;0.8955569214503942;0.07198318256516995;0.06557831270094411;1.099967605244073;10.00001572737736;0.9090293336318078;-0.09157399796179388;1.045342901872114;1.0000582767767505;0.9137386332200578;0.9999583051077297
98.833487;1.0977567661482248;0.9831585214891244;0.8955574986404958;0.0719833644662695;0.0655782585269727;1.0999666560783055;10.000043346866187;0.9090286958489681;-0.09157399755453044;1.0453399971156485;1.0000556721758702;0.9137382052485252;0.9999578804130053
98.843487;1.097757714683871;0.983158325693879;0.8955580166753769;0.07198354689569064;0.0655782015502608;1.0999656733318746;10.000070954738204;0.9090280695197561;-0.09157399714246939;1.0453371672948484;1.0000530526584313;0.9137376835078304;0.9999574110149576
98.853487;1.0977587236134934;0.9831580172366737;0.8955584778551252;0.07198372958932159;0.06557814203428913;1.0999646638731169;10.000098513927592;0.9090274555668401;-0.09157399672662425;1.0453344166634393;1.0000504219567066;0.9137370693150656;0.999956896501476
98.863487;1.0977597870000615;0.9831575973883108;0.8955588846449454;0.07198391227200958;0.06557808026966286;1.0999636343630235;10.000125978814838;0.9090268543091653;-0.09157399630789381;1.045331748670135;1.000047784116856;0.9137363640099092;0.9999563364452788
98.873487;1.0977609007785145;0.9831570696700537;0.895559239125323;0.07198409468179112;0.06557801659660221;1.0999625925755578;10.000153300274864;0.9090262646297042;-0.09157399588700517;1.0453291656393278;1.0000451428847486;0.9137355686427903;0.9999557299997176
98.883487;1.0977620619670654;0.9831564395438428;0.8955595427115595;0.07198427657102217;0.06557795142015377;1.0999615477279094;10.000180426571797;0.9090256840781245;-0.09157399546456169;1.0453266693579966;1.000042502072197;0.9137346837073945;0.9999550754640617
98.893487;1.0977632675577182;0.9831557136141129;0.8955597963212797;0.07198445770517976;0.06557788518504389;1.0999605091251448;10.000207308401361;0.9090251097907943;-0.09157399504115281;1.0453242620427083;1.0000398665345969;0.9137337093799072;0.9999543706444449
98.903487;1.0977645145337132;0.9831548987738198;0.895560000959047;0.07198463790740148;0.06557781834569597;1.0999594844710832;10.000233905322785;0.9090245390635552;-0.09157399461738762;1.0453219468157458;1.000037241955612;0.9137326461450288;0.9999536144155723
98.913487;1.0977658003723882;0.983154002015748;0.8955601584134457;0.07198481711442699;0.0655777513550116;1.099958479526028;10.000260183813182;0.9090239690037558;-0.09157399419385198;1.045319726621849;1.0000346328996421;0.9137314953987363;0.9999528070964195
98.923487;1.0977671232676642;0.9831530303897569;0.8955602717564491;0.07198499536763876;0.06557768462364098;1.09995749932669;10.000286109847757;0.9090233957751495;-0.0915739937710883;1.0453176024482957;1.0000320414160466;0.9137302598363252;0.9999519488976656
98.933487;1.0977684820757783;0.9831519905486277;0.8955603452194277;0.07198517272677972;0.06557761844610795;1.0999565495853005;10.000311641742321;0.9090228143247713;-0.09157399334951652;1.045315572548202;1.0000294675823818;0.9137289435863049;0.9999510390459129
98.943487;1.0977698759617418;0.9831508887837811;0.8955603837449793;0.07198534920192681;0.06557755296583047;1.0999556369676495;10.000336724676858;0.9090222192285045;-0.09157399292933992;1.0453136329645154;1.000026910851207;0.9137275520747283;0.9999500764481408
98.953487;1.0977713039944614;0.9831497320379877;0.8955603931861683;0.07198552478787044;0.06557748820617196;1.099954768559206;10.00036128964052;0.9090216063399381;-0.09157399251063662;1.0453117791896045;1.000024370831376;0.9137260918287592;0.9999490607495175
98.963487;1.0977727653346074;0.9831485286135295;0.8955603809852094;0.07198569954410101;0.06557742412648254;1.0999539515036463;10.000385258056754;0.9090209739083943;-0.09157399209349602;1.0453100075735102;1.000021847472166;0.9137245703778856;0.9999479932589957
98.973487;1.0977742601151155;0.9831472878197419;0.895560356235358;0.07198587362838128;0.06557736066748004;1.0999531926563397;10.00040854650628;0.9090203223874983;-0.09157399167795358;1.0453083150461313;1.0000193413052443;0.9137229960353275;0.9999468769019841
98.983487;1.0977757898303413;0.9831460191686219;0.8955603289279268;0.07198604726827817;0.06557729776210425;1.0999524981807098;10.0004310679113;0.9090196535820216;-0.09157399126373411;1.0453066987287065;1.000016853454283;0.9137213776376607;0.99994571486343
98.993487;1.0977773561998896;0.9831447317500069;0.895560308979001;0.0719862206934421;0.06557723530501001;1.099951873718135;10.000452733029334;0.9090189699661445;-0.09157399085000498;1.0453051565852347;1.0000143850898322;0.9137197246862352;0.9999445097274072
99.003487;1.0977789597152494;0.983143434002531;0.8955603057300732;0.07198639406047035;0.06557717314142361;1.099951324693856;10.000473451877044;0.9090182741707542;-0.0915739904354591;1.0453036877513708;1.0000119371015423;0.9137180476961285;0.9999432640536676
99.013487;1.0977805995456495;0.9831421334372864;0.8955603281974792;0.07198656745117941;0.06557711112603859;1.09995085648973;10.000493135283012;0.9090175684073828;-0.09157399001876698;1.0453022919896242;1.0000095104509947;0.9137163581109735;0.9999419812775459
99.023487;1.097782274455246;0.983140836183597;0.8955603852448287;0.0719867409536605;0.06557704919249076;1.0999504745992177;10.00051170202583;0.9090168543916268;-0.09157398959890448;1.0453009688043875;1.0000071068337886;0.9137146677485671;0.9999406662634738
99.033487;1.0977839836250272;0.9831395470116515;0.8955604850298198;0.07198691470055327;0.06557698735628818;1.0999501838335322;10.00052908744779;0.9090161338322528;-0.09157398917501768;1.0452997171887608;1.0000047287881715;0.9137129879605864;0.9999393255023149
99.043487;1.097785726957654;0.9831382697379673;0.8955606343176892;0.0719870888288864;0.06557692566489101;1.0999499870571232;10.00054524235023;0.9090154085444163;-0.09157398874620433;1.0452985366086298;1.0000023791476227;0.9137113288706266;0.9999379670598476
99.053487;1.0977875048799093;0.983137007690474;0.8955608381827689;0.07198726344630023;0.065576864150585;1.099949884841975;10.000560122172047;0.9090146803605393;-0.09157398831161935;1.0452974279227525;1.000000061265003;0.9137096995992974;0.9999366002230251
99.063487;1.097789317539183;0.9831357641510012;0.8955611000233188;0.07198743864440454;0.06557680279982356;1.0999498755153045;10.00057368191949;0.9090139514039968;-0.091573987870695;1.0452963931278738;0.9999977798396633;0.9137081090092682;0.9999352345201844
99.073487;1.0977911635628483;0.9831345421432206;0.8955614216694726;0.07198761450169439;0.06557674154931677;1.099949955438118;10.00058588623777;0.9090132242446217;-0.0915739874231119;1.0452954346810621;0.9999955407117818;0.9137065655137481;0.9999338784796762
99.083487;1.097793039746744;0.9831333439496934;0.895561803302305;0.07198779103093154;0.06557668033269372;1.0999501199313197;10.00059672240683;0.9090125016203298;-0.0915739869686238;1.0452945551850852;0.9999933499626135;0.9137050763230857;0.9999325389307507
99.093487;1.0977949424692437;0.9831321711673573;0.8955622437610953;0.07198796814081601;0.0655766191060777;1.0999503637717716;10.000606203905239;0.9090117859336547;-0.0915739865071162;1.0452937571859777;0.9999912127905812;0.9137036473280088;0.9999312211426397
99.103487;1.0977968691168187;0.983131024803385;0.89556274195517;0.07198814563602249;0.06557655777808681;1.099950680961209;10.000614369814306;0.9090110789359497;-0.09157398603878729;1.0452930428637008;0.9999891321477836;0.913702283463881;0.9999299294519113
99.113487;1.0977988175738473;0.9831299053961625;0.8955632981031282;0.07198832320692373;0.06557649614754023;1.0999510647211772;10.000621282836535;0.9090103820490802;-0.0915739855640446;1.0452924137593913;0.9999871082285336;0.9137009886976654;0.9999286676336818
99.123487;1.0978007848965892;0.9831288133658455;0.8955639134437383;0.07198850044305488;0.06557643395061108;1.099951507897869;10.000627015067838;0.9090096968556958;-0.09157398508324532;1.0452918703978984;0.9999851391966675;0.9136997658072994;0.9999274386013371
99.133487;1.0978027674933335;0.9831277491073338;0.895564588957625;0.07198867688195748;0.06557637095007794;1.0999520038568726;10.000631627429714;0.9090090251729327;-0.0915739845966295;1.0452914118161953;0.9999832225073163;0.9136986166134445;0.9999262439457011
99.143487;1.0978047621138167;0.9831267131606083;0.8955653242277903;0.07198885203598508;0.06557630698339567;1.099952547686005;10.000635168006024;0.9090083689487002;-0.09157398410450912;1.0452910354446967;0.9999813558860261;0.9136975422691807;0.9999250840217305
99.153487;1.0978067659376263;0.9831257070967304;0.895566117458426;0.07198902541638183;0.06557624195468952;1.0999531365318755;10.000637690184174;0.909007729759706;-0.0915739836075114;1.0452907375643024;0.9999795374817276;0.9136965432021297;0.9999239583116778
99.163487;1.0978087763339235;0.9831247347251381;0.8955669661608748;0.07198919657680072;0.0655761758051696;1.0999537689104812;10.000639264870793;0.9090071081914937;-0.09157398310654612;1.0452905141154034;0.9999777659376156;0.9136956189296477;0.9999228656236916
99.173487;1.0978107911841999;0.9831238026447983;0.8955678669487058;0.07198936510689521;0.06557610851812676;1.0999544441295523;10.000639973530523;0.9090065044228014;-0.09157398260259642;1.0452903613532558;0.9999760404853626;0.9136947678004431;0.9999218045647318
99.183487;1.0978128092969544;0.9831229194545699;0.8955688149786474;0.07198953058138727;0.06557604013093865;1.0999551618284487;10.000639893608996;0.9090059195949;-0.09157398209669428;1.0452902759170821;0.9999743603059029;0.9136939868098085;0.9999207742957016
99.193487;1.0978148302953155;0.9831220939040385;0.8955698044063166;0.07198969256270465;0.06557597069714921;1.0999559211725043;10.000639093948744;0.909005356254663;-0.09157398158995891;1.0452902545901364;0.9999727234627366;0.9136932716698705;0.9999197746708397
99.203487;1.0978168542402416;0.9831213336159955;0.8955708293413803;0.0719898506476649;0.06557590023860636;1.0999567203549863;10.000637643058372;0.909004817733493;-0.0915739810835083;1.045290294159279;0.9999711266489536;0.9136926168313083;0.9999188057061691
99.213487;1.0978188815618546;0.9831206454144685;0.8955718843654252;0.07199000448995246;0.0655758287366789;1.099957556570928;10.000635617195448;0.9090043076347578;-0.09157398057844761;1.04529039106339;0.999969566235134;0.9136920153690108;0.9999178671597319
99.223487;1.0978209132499515;0.9831200357432276;0.8955729648384341;0.07199015380354322;0.06557575614202084;1.0999584260229598;10.000633100439018;0.9090038297316422;-0.09157398007607499;1.0452905411084816;0.9999680394395348;0.9136914592676679;0.9999169583698984
99.233487;1.097822950741608;0.9831195100952576;0.8955740668536502;0.0719902983560776;0.06557568239382579;1.0999593242839807;10.000630180642567;0.9090033876194543;-0.09157397957803258;1.045290739927221;0.9999665442932179;0.9136909401603448;0.9999160780866451
99.243487;1.0978249955302608;0.9831190729407946;0.8955751864565795;0.07199043795390087;0.06557560746511218;1.099960246919693;10.00062694242977;0.9090029842273246;-0.09157397908604827;1.0452909834579225;0.9999650788822506;0.9136904500535888;0.9999152243759208
99.253487;1.0978270491544284;0.9831187284531862;0.8955763192719548;0.07199057243738947;0.06557553139637003;1.0999611897002994;10.000623456194592;0.9090026217093451;-0.09157397860145872;1.045291267673369;0.9999636414702514;0.9136899816719257;0.9999143946151015
99.263487;1.0978291133263058;0.9831184802968322;0.8955774609797509;0.07199070166717897;0.06557545428914507;1.0999621484467539;10.000619768306022;0.9090023015249339;-0.09157397812502988;1.045291588057684;0.9999622315377812;0.9136895283278482;0.9999135852327513
99.273487;1.0978311895467463;0.9831183309131293;0.8955786075857936;0.07199082550361144;0.06557537629102234;1.0999631188098984;10.000615902899911;0.9090020245998705;-0.09157397765711323;1.0452919394644076;0.9999608497338848;0.9136890838738396;0.999912791677955
99.283487;1.097833278604645;0.9831182819172495;0.8955797555771453;0.07199094382792057;0.06557529757175466;1.0999640963573203;10.00061187663476;0.9090017919106638;-0.09157397719780304;1.0452923165714558;0.9999594962464696;0.9136886429624446;0.9999120094596554
99.293487;1.0978353802765317;0.9831183347193152;0.8955809023210718;0.0719910565863358;0.06557521829973041;1.099965077261274;10.000607709521214;0.909001604962998;-0.09157397674696596;1.0452927146148838;0.999958169938759;0.9136882013369078;0.999911234979431
99.303487;1.0978374932076926;0.9831184903238154;0.895582046088111;0.07199116380786183;0.06557513866546613;1.0999660588280202;10.000603422533421;0.9090014654629618;-0.09157397630418787;1.045293129630219;0.999956869297883;0.9136877563849627;0.9999104647840155
99.313487;1.0978396153593548;0.9831187494390505;0.8955831856075068;0.07199126558641519;0.06557505890702357;1.0999670388312572;10.000599034471461;0.9090013748532555;-0.09157397586867953;1.0452935581962661;0.9999555933555795;0.9136873075327161;0.9999096949935097
99.323487;1.0978417445115147;0.9831191130923954;0.8955843195369048;0.0719913620244808;0.06557497924793197;1.0999680142947266;10.000594564537687;0.9090013340227842;-0.09157397543942807;1.0452939974406565;0.999954341576979;0.913686855576468;0.9999089225964609
99.333487;1.0978438782420825;0.9831195824218208;0.8955854458118855;0.07199145316822352;0.06557489979079806;1.099968981166542;10.000590037488244;0.9090013429014135;-0.09157397501575953;1.0452944451075676;0.9999531135007028;0.9136864015745982;0.9999081468102816
99.343487;1.0978460141579456;0.9831201580038996;0.895586561172398;0.07199153898805236;0.06557482047763305;1.0999699346985286;10.000585490922417;0.9090014002317126;-0.09157397459772207;1.0452948991063222;0.9999519083902879;0.913685946176702;0.9999073683451316
99.353487;1.0978481504148512;0.9831208396346126;0.8955876615191456;0.07199161943040237;0.06557474114023179;1.0999708700473074;10.000580976616213;0.9090015034714287;-0.091573974185852;1.0452953571233676;0.9999507246093752;0.913685489321092;0.9999065876217512
99.363487;1.0978502855298184;0.9831216263975292;0.8955887429529304;0.07199169451503042;0.06557466158879219;1.0999717830011582;10.000576549508748;0.9090016489349974;-0.09157397378071191;1.0452958166142408;0.9999495591076079;0.9136850306712245;0.9999058039478494
99.373487;1.0978524178192297;0.9831225172199505;0.8955898025342282;0.07199176439974066;0.06557458164960765;1.0999726698041972;10.000572255408786;0.9090018327022772;-0.09157397338262356;1.0452962747981143;0.9999484077345215;0.9136845704652554;0.9999050155056753
99.383487;1.0978555102699166;0.9831243934097604;0.8955908538892335;0.07199165732567554;0.06557428677220786;1.0999735265872868;10.000568128820257;0.9090020517856757;-0.0915739729916985;1.0452967289835668;0.999947266173077;0.9136841092875378;0.9999042193703122
99.393487;1.0978576311552006;0.9831254942135002;0.8955918638886917;0.07199171766417242;0.0655742054676427;1.0999743500593175;10.00056419750036;0.9090023046121061;-0.09157397260811137;1.045297177243832;0.9999461304728775;0.9136836474817359;0.9999034115636531
99.403487;1.0978597428038082;0.9831267044473003;0.8955928465789149;0.07199177364476324;0.06557412321390683;1.0999751383336878;10.000560485814214;0.9090025909431553;-0.09157397223232844;1.0452976186717151;0.9999449970367497;0.9136831856483933;0.9999025872116678
99.413487;1.0978618416636343;0.9831280278574605;0.8955938004281793;0.07199182548865166;0.06557403991564191;1.09997589038209;10.000557015343597;0.9090029115990906;-0.09157397186492149;1.0452980534928995;0.999943862819201;0.9136827250618268;0.9999017412347462
99.423487;1.0978639230404927;0.9831294677420609;0.8955947235439934;0.0719918734182975;0.06557395553451818;1.0999766051711644;10.000553806625852;0.9090032677593657;-0.09157397150614036;1.0452984838876946;0.9999427254744313;0.9136822671651188;0.999900869404082
99.433487;1.097865981836019;0.9831310266627226;0.8955956127865552;0.07199191769325593;0.06557387006671454;1.0999772816119133;10.000550883219702;0.9090036600968882;-0.09157397115581756;1.0452989145435363;0.9999415828505854;0.9136818130065185;0.9998999683878697
99.443487;1.097868014058676;0.9831327056856347;0.8955964636204602;0.07199195859758348;0.0655737835010307;1.099977919184241;10.00054827393282;0.9090040886180778;-0.09157397081356469;1.045299351483707;0.9999404324022136;0.9136813629913041;0.9998990346279792
99.453487;1.097870017709325;0.9831345038330184;0.8955972707914511;0.07199199637143504;0.06557369581049487;1.099978518514254;10.000546012386135;0.9090045533702159;-0.09157397047889286;1.0452998001972782;0.9999392712589505;0.9136809168398429;0.9998980634631754
