time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.495444;1.0977422452455503;0.9820732110781457;0.8947648159159904;0.07173623016213486;0.06535388828868757;1.1000065404942663;9.999114502339237;0.9091290497897915;-0.09173798352368191;1.0453283114894458;1.0000751068619234;0.9136602410208782;1.0001245191330153
97.505444;1.0977445857986836;0.9820723605801847;0.894765785969843;0.07173624269351972;0.06535391826214235;1.1000064723746683;9.999142059608522;0.9091297605017884;-0.09173798336080692;1.0453283091513246;1.0000751679550923;0.913659606052108;1.0001250369911054
97.515444;1.0977469256239096;0.9820715899616027;0.89476673175204;0.07173625597653882;0.06535394691637504;1.1000064172864121;9.999169032470725;0.9091304056497982;-0.09173798320088822;1.0453283531774944;1.0000752131999857;0.913659005205502;1.0001256042553717
97.525444;1.0977492596401934;0.9820708984359832;0.8947676470415079;0.0717362701497349;0.0653539744483307;1.1000063821998234;9.9991953919291;0.9091309854497245;-0.09173798304233872;1.0453284449068685;1.0000752348725257;0.9136584437177421;1.000126220252844
97.535444;1.0977515832439297;0.9820702849631469;0.8947685255606588;0.07173628544275261;0.06535400097925562;1.1000063730452256;9.999221109895474;0.9091314988215834;-0.09173798288358957;1.0453285855527;1.0000752249970133;0.9136579259790537;1.0001268846816453
97.545444;1.097753891847796;0.9820697485609022;0.8947693618932933;0.07173630210908452;0.06535402660456825;1.100006395118956;9.999246160362382;0.9091319437992057;-0.09173798272320428;1.0453287763863932;1.000075176251006;0.9136574554488666;1.000127597513417
97.555444;1.097756180864595;0.9820692882530725;0.8947701514678016;0.07173632038663645;0.06535405140563498;1.1000064533919869;9.999270518621497;0.9091323187109032;-0.09173798256010807;1.0453290190351656;1.0000750822469429;0.9136570341858742;1.0001283586816856
97.565444;1.0977584460698455;0.9820689029042666;0.8947708903134737;0.07173634049226256;0.06535407541897295;1.1000065524986506;9.999294165702242;0.909132622580945;-0.09173798239368462;1.0453293158366774;1.0000749369709152;0.9136566626513298;1.0001291681301494
97.575444;1.097760683840425;0.9820685909374071;0.8947715750656704;0.07173636259858661;0.06535409861000313;1.100006695895713;9.999317092950239;0.9091328545617506;-0.09173798222364705;1.0453296695327767;1.000074734688596;0.9136563397899659;1.0001300258948975
97.585444;1.097762890566748;0.9820683499790843;0.894772203153444;0.07173638682388578;0.06535412087315313;1.1000068846691973;9.999339297171613;0.9091330131062871;-0.09173798205001216;1.0453300824256062;1.0000744706388576;0.9136560635369703;1.0001309316260443
97.595444;1.0977650620044925;0.9820681767418712;0.8947727731268692;0.07173641322435743;0.06535414206784049;1.1000071174267017;9.999360773812615;0.9091330953317494;-0.09173798187311957;1.0453305560017445;1.000074141181344;0.9136558317252427;1.0001318833941695
97.605444;1.0977671936518034;0.9820680670389146;0.8947732847413489;0.07173644173835592;0.06535416204885532;1.1000073914668491;9.999381514682536;0.9091330969730143;-0.09173798169343735;1.0453310911178615;1.0000737434858489;0.9136556424514144;1.0001328765576472
97.615444;1.0977692814636477;0.9820680157112363;0.8947737387188618;0.07173647217256729;0.06535418066950323;1.100007703839262;9.99940150374563;0.9091330127770478;-0.09173798151127868;1.0453316882874697;1.0000732755875958;0.9136554935393832;1.0001339035919263
97.625444;1.0977713220133187;0.9820680166354798;0.8947741362411255;0.07173650427543034;0.0653541977823371;1.1000080516195712;9.999420713133139;0.9091328370486137;-0.09173798132666107;1.045332348094681;1.000072736395649;0.9136553818020194;1.0001349547949407
97.635444;1.097773312308598;0.9820680632752224;0.8947744781951027;0.0717365377869807;0.06535421324191613;1.1000084322328114;9.999439109625028;0.9091325642213971;-0.09173798113928651;1.0453330715590918;1.0000721255256555;0.9136553032642598;1.0001360195874571
97.645444;1.097775249548451;0.9820681500197556;0.8947747652518026;0.07173657243585686;0.06535422693215615;1.100008844054487;9.999456666775508;0.909132188832868;-0.09173798094854341;1.0453338599385285;1.0000714435301081;0.9136552548661143;1.0001370877851312
97.655444;1.0977771309672604;0.9820682733663524;0.8947749989349929;0.07173660795228146;0.06535423881107082;1.1000092863009512;9.999473367773893;0.9091317052447642;-0.09173798075361;1.0453347142821876;1.0000706919441882;0.9136552360462995;1.000138150351801
97.665444;1.097778953974527;0.9820684316215541;0.894775182215994;0.07173664411267558;0.06535424892297789;1.1000097581903083;9.999489199814365;0.9091311080712591;-0.091737980553679;1.0453356354373622;1.0000698720914079;0.9136552482702763;1.0001391997497795
97.675444;1.0977807160506345;0.9820686234362784;0.8947753193845414;0.07173668077448593;0.06535425741058162;1.1000102586855;9.999504156634645;0.9091303928755289;-0.0917379803481901;1.045336624517699;1.0000689839535186;0.9136552933432129;1.0001402296776316
97.685444;1.0977824139837884;0.9820688467216625;0.894775415595612;0.07173671787698745;0.06535426455653152;1.1000107868155249;9.999518249375534;0.9091295565217161;-0.09173798013709308;1.0453376833221186;1.0000680272279154;0.9136553726370854;1.000141235020963
97.695444;1.0977840434694899;0.9820690988698084;0.8947754757046116;0.0717367554312836;0.0653542707968983;1.1000113413033976;9.9995315064931;0.9091285972607768;-0.09173797992104599;1.045338814129424;1.000067003228737;0.9136554873811983;1.0001422126859076
97.705444;1.0977855998521218;0.9820693777110737;0.8947755028889092;0.07173679352820565;0.06535427667392958;1.1000119197208444;9.999543960400608;0.9091275146705621;-0.09173797970135254;1.0453400190638193;1.0000659148611801;0.913655639069519;1.0001431616467644
97.715444;1.0977870789944324;0.9820696817181228;0.8947754984488331;0.07173683234597271;0.06535428277714295;1.1000125185340284;9.999555635349909;0.909126309707621;-0.09173797947972005;1.0453412997804028;1.0000647652990429;0.9136558297158979;1.0001440817347491
97.725444;1.0977884771470712;0.9820700090195541;0.8947754626438704;0.07173687211739452;0.06535428974335278;1.1000131344775004;9.99956654573897;0.9091249849022611;-0.0917379792579775;1.0453426574935798;1.0000635575076975;0.9136560616426279;1.0001449729764
97.735444;1.0977897904744327;0.9820703566728831;0.8947753953238573;0.0717369130840527;0.06535429826501936;1.1000137660506735;9.999576708751984;0.9091235442883573;-0.0917379790379217;1.0453440929019528;1.0000622942990487;0.9136563367041072;1.0001458359801907
97.745444;1.0977910150901824;0.9820707212353323;0.8947752960712797;0.07173695550160845;0.06535430899819877;1.100014413422;9.999586160284696;0.909121993206093;-0.09173797882137105;1.0453456057055839;1.0000609780454173;0.9136566556582232;1.0001466721227439
97.755444;1.0977921471910452;0.9820710996043638;0.8947751642113911;0.07173699968295738;0.06535432244450756;1.100015076583535;9.999594954627174;0.9091203385830475;-0.09173797861020533;1.0453471942197154;1.0000596105616186;0.9136570179176148;1.000147483081549
97.765444;1.0977931831413061;0.9820714890237442;0.8947749989586249;0.07173704600916024;0.06535433892672936;1.100015753422722;9.999603152855537;0.9091185891954396;-0.09173797840633222;1.0453488562811932;1.0000581931164316;0.9136574215945745;1.0001482703628617
97.775444;1.0977941193829674;0.9820718867325164;0.8947747997893072;0.07173709487166996;0.06535435861871597;1.100016439378986;9.999610815762455;0.9091167550939787;-0.09173797821168182;1.0453505906919045;1.000056726236862;0.9136578643324612;1.0001490349396045
97.785444;1.097794951859323;0.9820722901409186;0.8947745669026881;0.07173714657614978;0.06535438157388665;1.1000171281594135;9.999617999107862;0.9091148467616867;-0.09173797802823147;1.0453523970059933;1.0000552096494693;0.913658344688739;1.000149777265745
97.795444;1.0977956763897374;0.9820726973766801;0.8947743017071358;0.07173720126730639;0.0653544077488517;1.1000178122812119;9.999624747405221;0.9091128744849043;-0.09173797785803837;1.045354274069383;1.0000536424758084;0.9136588627217349;1.0001504981315288
97.805444;1.0977962905929255;0.9820731072906065;0.8947740071406212;0.07173725890299158;0.06535443701823776;1.1000184840799723;9.99963109282106;0.9091108475308654;-0.09173797770332223;1.0453562192625983;1.0000520234810324;0.9136594193790787;1.0001511993406214
97.815444;1.0977967949699514;0.9820735187813248;0.894773687427072;0.07173731927951157;0.06535446918676321;1.1000191368921837;9.999637060521701;0.9091087734562828;-0.091737977566582;1.0453582285928424;1.0000503512189283;0.9136600160196584;1.000151883165443
97.825444;1.097797192113267;0.9820739303263814;0.8947733476869789;0.07173738211093837;0.06535450400933035;1.1000197646922323;9.999642673666644;0.9091066583500933;-0.09173797745056;1.0453602970899283;1.0000486244107;0.9136606548309731;1.0001525511291336
97.835444;1.0977974858119588;0.9820743401151965;0.8947729938754321;0.07173744713532672;0.06535454120641912;1.1000203609369352;9.999647953096465;0.9091045076914342;-0.09173797735805901;1.0453624193326978;1.0000468427914642;0.9136613389033965;1.0001532033432943
97.845444;1.097797681116658;0.9820747463151523;0.8947726321714443;0.0717375141751622;0.06535458044556343;1.100020918460646;9.99965291442245;0.90910232673069;-0.09173797729169464;1.0453645894726789;1.0000450074741063;0.9136620712727019;1.0001538390492621
97.855444;1.0977977842950954;0.9820751474951877;0.8947722677685965;0.07173758309783379;0.06535462130274368;1.1000214300463151;9.999657570654746;0.9091001201035871;-0.09173797725362724;1.0453668005980656;1.000043120293897;0.9136628540908969;1.0001544576215782
97.865444;1.0977978018568122;0.982075543201406;0.8947719045123073;0.07173765371222096;0.06535466326208261;1.1000218884985564;9.999661939426087;0.9090978913774094;-0.09173797724545497;1.045369044596958;1.0000411830609637;0.9136636886035671;1.000155059066553
97.875444;1.097797739669679;0.9820759335510052;0.8947715455937985;0.07173772571038646;0.06535470577568507;1.1000222863902203;9.9996660455877;0.9090956431841261;-0.09173797726823191;1.0453713130596094;1.0000391974549936;0.913664575513267;1.0001556439306414
97.885444;1.097797602828706;0.9820763181105188;0.8947711944044994;0.07173779870076274;0.06535474833585059;1.1000226162080151;9.99966991884754;0.9090933779338617;-0.0917379773225364;1.0453735980168868;1.0000371654145888;0.9136655151222753;1.0001562125839534
97.895444;1.0977973960885288;0.9820766958774476;0.8947708548938937;0.0717378722610412;0.0653547905175469;1.1000228712199187;9.99967359191825;0.909091098325097;-0.09173797740868556;1.045375892046419;1.0000350896238588;0.9136665069645037;1.000156764297148
97.905444;1.097797124915917;0.9820770660409077;0.8947705309453519;0.07173794596408019;0.06535483200382068;1.1000230467792669;9.999677098972123;0.9090888072293399;-0.0917379775270116;1.045378188693833;1.0000329737393931;0.913667549576474;1.0001572970044537
97.915444;1.0977967960891077;0.9820774282054338;0.8947702252841874;0.07173801942088659;0.06535487258726953;1.100023140853554;9.999680469652732;0.9090865077495118;-0.09173797767811301;1.0453804832466937;1.0000308219156921;0.9136686411647839;1.0001578072896191
97.925444;1.0977964169402163;0.9820777824067589;0.8947699390782423;0.07173809235556157;0.06535491213651203;1.1000231533729588;9.999683719933685;0.9090842037154218;-0.0917379778629885;1.0453827730349825;1.0000286375758278;0.9136697808038549;1.0001582899965435
97.935444;1.0977959946377023;0.9820781294531176;0.894769672056387;0.07173816463321467;0.06535495057217236;1.1000230856825695;9.999686851003283;0.9090818996221929;-0.09173897808285637;1.0453850567600256;1.000026422597623;0.9136710692733856;1.000158738359363
97.945444;1.0977955364285341;0.9820784710404077;0.8947694223572675;0.07173823619579243;0.06535498786221383;1.1000229404379989;9.999689859613847;0.9090795995954537;-0.09173897833882189;1.0453873333609323;1.0000241777649503;0.9136723063761797;1.0001591446368658
97.955444;1.0977950496674627;0.9820788089980484;0.8947691863505199;0.07173830698417706;0.06535502400012529;1.100022720824824;9.999692746570023;0.9090773063375231;-0.09173897863163961;1.0453896017617457;1.0000219036685551;0.9136735920469405;1.000159500014466
97.965444;1.0977945411005057;0.982079144376421;0.8947689587957444;0.07173837692118348;0.0653550589647206;1.1000224289112888;9.999695517318994;0.9090750210853077;-0.09173897896142633;1.0453918611928426;1.000019601291255;0.9136749246465435;1.0001597941350815
97.975444;1.097794016514897;0.9820794773383298;0.8947687330682463;0.07173844592532476;0.06535509269125869;1.1000220644852834;9.999698183810183;0.9090727444297618;-0.0917389793273505;1.04539411052608;1.0000172720840725;0.9136763016519932;1.0001600156532362
97.985444;1.0977934811371812;0.9820798076163462;0.8947685015042505;0.07173851390083431;0.06535512508923728;1.1000216257912274;9.999700764264091;0.9090704772568983;-0.09173897972765477;1.045396347468392;1.0000149175090205;0.913677719205808;1.000160153580614
97.995444;1.0977929398877184;0.9820801351458803;0.894768256193165;0.07173858072307397;0.06535515611128397;1.1000211114513423;9.999703273067333;0.9090682211319538;-0.09173898016004219;1.0453985692476053;1.000012538837389;0.913679171408807;1.0001601981992898
98.005444;1.0977923971369172;0.9820804603684999;0.8947679897931371;0.07173864625709296;0.06535518581533194;1.1000205211088292;9.999705714056706;0.909065977769028;-0.09173898062198467;1.0454007737411306;1.0000101377366994;0.9136806500675053;1.0001601413806618
98.015444;1.0977918563737066;0.9820807838329435;0.894767695793374;0.0717387103694222;0.06535521435236127;1.1000198544502644;9.999708086902645;0.9090637485753602;-0.09173898111062034;1.045402959460038;1.0000077168256105;0.9136821448386013;1.0001599766963605
98.025444;1.0977913200208207;0.9820811057916238;0.8947673683985871;0.07173877288199848;0.06535524190842604;1.100019110672417;9.999710395604517;0.9090615353627257;-0.09173898162257506;1.0454051246551392;1.0000052794743295;0.9136836436934869;1.0001596992073705
98.035444;1.0977907894200207;0.9820814262682475;0.8947670027969741;0.07173883352959773;0.06535526869122726;1.1000182893501167;9.999712646833963;0.9090593413479675;-0.09173898215420247;1.0454072666522036;1.00000282928867;0.9136851339262502;1.0001593050377566
98.045444;1.0977902653965785;0.9820817455779406;0.8947665959707979;0.0717388920076834;0.06535529492875734;1.100017391787721;9.99971484009165;0.9090571709005028;-0.09173898270204256;1.0454093818336483;1.000000370092039;0.9136866031935178;1.000158791756517
98.055444;1.0977897489990502;0.98208206524905;0.894766146716043;0.07173894805176038;0.06535532079763344;1.1000164215799118;9.99971696350637;0.9090550283203628;-0.09173898326303302;1.0454114658066789;0.9999979063554066;0.9136880396570771;1.0001581597796256
98.065444;1.0977892405522955;0.9820823886452514;0.8947656543381254;0.07173900146655673;0.06535534634941746;1.100015384107356;9.999719000020812;0.9090529171963881;-0.09173898383443269;1.0454135136930753;0.999995443027668;0.9136894314174728;1.0001574130559439
98.075444;1.0977887376505704;0.9820827206915073;0.8947651175899201;0.07173905213101689;0.06535537150733293;1.1000142855502908;9.999720934443157;0.9090508407343328;-0.0917389844137386;1.0454155207066522;0.9999929843774912;0.9136907661056007;1.000156558323768
98.085444;1.0977882349812778;0.9820830670513053;0.894764534683214;0.07173909998329124;0.06535539609091419;1.100013131953279;9.99972275639644;0.9090488023764706;-0.09173898499876128;1.045417482299276;0.9999905327735359;0.9136920311530075;1.000155604261036
98.095444;1.0977877254945838;0.9820834335033085;0.8947639038007497;0.07173914498924833;0.06535541985344924;1.1000119289040085;9.999724462987238;0.9090468060155523;-0.09173898558760597;1.0454193938554002;0.9999880882445705;0.9136932146994171;1.0001545609960745
98.105444;1.0977872009835343;0.9820838258961094;0.8947632240654576;0.07173918715764503;0.06535544252335361;1.1000106816900417;9.99972606244828;0.9090448555969746;-0.09173898617851449;1.0454212511172605;0.9999856488887289;0.9136943065764116;1.0001534392220202
98.115444;1.0977866525813227;0.9820842505510896;0.8947624966306404;0.07173922657808114;0.06535546379240179;1.1000093951978476;9.99972757404902;0.9090429544771085;-0.09173898676989349;1.0454230509882154;0.9999832120152968;0.9136952987756718;1.0001522488069357
98.125444;1.0977860716496806;0.9820847145249072;0.8947617248602955;0.07173926339044236;0.06535548327806337;1.1000080736682152;9.999729023630985;0.9090411051053773;-0.09173898736030807;1.0454247912389103;0.9999807754208248;0.9136961851791805;1.0001509978169618
98.135444;1.0977854507342704;0.9820852252232556;0.894760913869936;0.07173929770857011;0.06535550055582243;1.1000067208615916;9.999730439365333;0.9090393095045455;-0.09173898794816572;1.045426469682963;0.999978337684852;0.9136969609871626;1.000149692520372
98.145444;1.0977847844895494;0.9820857897549852;0.8947600702605244;0.0717393295878692;0.06535551525223839;1.1000053407018264;9.999731847779074;0.9090375698869664;-0.09173898853149111;1.0454280843818007;0.9999758977951797;0.9136976226226209;1.0001483378880585
98.155444;1.0977840700515435;0.9820864140978062;0.8947592017829209;0.07173935905546769;0.06535552709374612;1.100003937653365;9.999733271286791;0.9090358885663891;-0.09173898910807068;1.0454296344041014;0.9999734553116915;0.9136981681414376;1.000146937921578
98.165444;1.0977833065421472;0.9820871019773398;0.8947583164248127;0.07173938618380821;0.06535553588208347;1.1000025161202747;9.999734733022226;0.9090342676032194;-0.0917389896757937;1.0454311198076462;0.99997101062699;0.9136985974046957;1.0001454955793871
98.175444;1.0977824942181786;0.9820878544698761;0.8947574210915012;0.07173941114951617;0.06535554147317395;1.1000010794057895;9.999736264820578;0.9090327088913751;-0.09173899023293672;1.0454325408816847;0.9999685645507924;0.9136989117386988;1.0001440127285735
98.185444;1.0977816338651245;0.9820886705391534;0.8947565208788115;0.07173943419470213;0.06535554378903917;1.099999629549077;9.999737906111479;0.9090312144922443;-0.09173899077816078;1.04543389735708;0.9999661180162953;0.9136991135032854;1.000142490521689
98.195444;1.0977807267067323;0.9820895477855967;0.8947556193779;0.07173945552733553;0.06535554281147588;1.0999981684669755;9.999739693317988;0.9090297864802956;-0.09173899131029403;1.0454351881570711;0.999963672383211;0.9136992060211898;1.0001409298533646
98.205444;1.0977797745837488;0.9820904832487691;0.894754718854824;0.07173947525245106;0.06535553854980537;1.0999966988800405;9.999741651447833;0.9090284268756825;-0.09173899182828793;1.0454364117122152;0.9999612296117851;0.9136991939272336;1.0001393317236154
98.215444;1.0977787796793863;0.982091473870721;0.8947538200457233;0.07173949335229028;0.065355531040733;1.0999952237611845;9.99974379180416;0.9090271385566736;-0.09173899233138715;1.0454375658798292;0.9999587923014128;0.9136990832647376;1.0001376975609788
98.225444;1.0977777438880498;0.9820925163936611;0.8947529225592397;0.07173950973228824;0.06535552038649403;1.0999937453144366;9.999746110152987;0.9090259261903946;-0.09173899281915579;1.0454386472984847;0.9999563637079065;0.9136988808817578;1.0001360292193875
98.235444;1.0977766688258999;0.9820936073162517;0.894752025619097;0.07173952432651992;0.06535550675749205;1.0999922646552713;9.999748585582006;0.9090247959395127;-0.09173899329123955;1.04543965135268;0.9999539468036132;0.9136985936780659;1.0001343287285165
98.245444;1.0977755564861926;0.982094743013321;0.8947511283771405;0.0717395371681163;0.06535549033331788;1.0999907814712013;9.999751185628785;0.9090237542176609;-0.09173899374717058;1.0454405730560148;0.9999515429365524;0.9136982282215709;1.0001325982207854
98.255444;1.09777440994635;0.9820959196406015;0.8947502297309262;0.07173954838129301;0.06535547124168116;1.0999892928567916;9.999753875867984;0.9090228066380819;-0.09173899418643751;1.0454414080532224;0.9999491519618625;0.9136977907358124;1.0001308402022735
98.265444;1.0977732338263984;0.9820971330789383;0.8947493280289707;0.07173955814250119;0.06535544956016683;1.0999877927509947;9.999756624260721;0.9090219576631683;-0.09173899460869202;1.0454421533515867;0.9999467733243459;0.9136972875211437;1.0001290578775919
98.275444;1.0977720341048167;0.9820983792410429;0.8947484212010828;0.07173956662475002;0.06535542538074404;1.0999862733587746;9.999759398321139;0.9090212108624445;-0.09173899501399707;1.0454428079210276;0.9999444061974135;0.913696725678317;1.0001272550314053
98.285444;1.097770817131084;0.982099654810224;0.8947475072521134;0.07173957393881643;0.06535539887432021;1.0999847273093921;9.999762164165189;0.909020569390027;-0.09173899540290219;1.0454433729483315;0.9999420489798633;0.9136961131783056;1.0001254355528646
98.295444;1.097769588177862;0.9821009580888609;0.8947465848219845;0.07173958012501053;0.06535537030752614;1.0999831486936151;9.999764889570734;0.9090200361856832;-0.09173899577617133;1.0454438514994273;0.9999396998994095;0.9136954579910813;1.0001236026769238
98.305444;1.097768350899946;0.9821022888682883;0.8947456536063793;0.07173958520013878;0.0653553399906046;1.0999815327880123;9.999767544038159;0.9090196141340298;-0.09173899613462574;1.045444247782623;0.9999373587071068;0.9136947674316813;1.0001217581574926
98.315444;1.0977671083969247;0.9821036470338305;0.8947447141458701;0.07173958920812822;0.06535530818524224;1.0999798759150978;9.999770094788419;0.9090193058875372;-0.09173899647933276;1.0454445664382275;0.9999350274627671;0.9136940479377882;1.0001199023845395
98.325444;1.0977658642026435;0.9821050313202994;0.8947437672737426;0.07173959223679476;0.06535527506939241;1.0999781765397862;9.999772504133967;0.9090191127043885;-0.09173899681169188;1.045444812509305;0.9999327093092167;0.91369330486123;1.0001180353503598
98.335444;1.0977646216559231;0.9821064394833948;0.8947428141830465;0.0717395944072348;0.06535524078057871;1.0999764360992965;9.9997747313458;0.9090190332168369;-0.09173899713321854;1.0454449920994309;0.9999304065075034;0.913692542985205;1.0001161571937947
98.345444;1.097763382094328;0.9821078695380788;0.8947418568083296;0.07173959586762935;0.06535520546930916;1.0999746581764036;9.999776736345522;0.9090190634101546;-0.09173899744525599;1.0454451129318494;0.9999281197341218;0.9136917673916574;1.0001142678535926
98.355444;1.0977621438748986;0.9821093208216688;0.8947408977382433;0.07173959679757783;0.06535516934746309;1.0999728474154398;9.999778478744396;0.9090191978656031;-0.09173899774886027;1.0454451844623192;0.9999258489244383;0.9136909831287205;1.0001123666974476
98.365444;1.0977609033155478;0.9821107943157833;0.8947399401488894;0.07173959741336913;0.06535513272597401;1.0999710090272057;9.999779915106284;0.9090194311450169;-0.09173899804484273;1.0454452175201194;0.9999235941047375;0.9136901943084195;1.0001104527998357
98.375444;1.0977596562804295;0.9821122928589733;0.8947389882533425;0.07173959798535058;0.06535509600062425;1.0999691484292726;9.999781002527454;0.9090197581640542;-0.09173899833375537;1.0454452234590437;0.9999213552933991;0.9136894043593908;1.0001085248880535
98.385444;1.0977583994250786;0.9821138216519476;0.8947380476157257;0.07173959884188552;0.06535505959503067;1.0999672713360178;9.999781702981563;0.9090201737837396;-0.09173899861577982;1.0454452131074008;0.9999191321835796;0.9136886170278088;1.0001065806986063
98.395444;1.097757130858924;0.9821153880712851;0.8947371249199209;0.07173960032333125;0.06535502390334903;1.0999653841929322;9.999781983508564;0.9090206724889839;-0.09173899889058125;1.0454451957044175;0.9999169245200966;0.9136878365515144;1.0001046172499255
98.405444;1.0977558497206308;0.9821170004087565;0.894736227396764;0.0717396027381476;0.06535498927477819;1.0999634943414058;9.999781812948905;0.9090212483316101;-0.09173899915715777;1.045445178214556;0.9999147329682119;0.9136870666801974;1.0001026319445387
98.415444;1.097754555293758;0.9821186667970101;0.8947353618114845;0.07173960639067452;0.06535495605715191;1.0999616098653748;9.999781151363075;0.9090218951629305;-0.09173899941393247;1.0454451656223414;0.9999125593642646;0.9136863097705112;1.000100622904721
98.425444;1.0977532468966227;0.9821203947215389;0.8947345333016691;0.07173961164284676;0.06535492463489481;1.0999597391211549;9.99977994396803;0.9090226072072416;-0.0917389996591683;1.0454451616074314;0.9999104060824531;0.9136855666501064;1.0000985888955523
98.435444;1.0977519245063456;0.9821221906416011;0.8947337449940024;0.07173961892286115;0.0653548954115578;1.0999578903588676;9.999778131980126;0.9090233793161075;-0.09173899989127729;1.045445168493606;0.9999082752662375;0.9136848367553481;1.0000965301169293
98.445444;1.0977505891896597;0.9821240599133509;0.8947329985541609;0.07173962869660026;0.06535486876555746;1.099956071582621;9.999775663083513;0.9090242062307545;-0.09173900010881052;1.045445186700018;0.9999061684997615;0.9136841187760755;1.0000944488437336
98.455444;1.0977492429101476;0.9821260069887376;0.8947322947979031;0.07173964146107431;0.06535484500572926;1.0999542894719563;9.999772491124935;0.9090250816698099;-0.09173900031036278;1.0454452145517705;0.9999040872828361;0.9136834113982814;1.0000923486033737
98.465444;1.097747887866208;0.9821280356266999;0.8947316338756214;0.07173965771761108;0.06535482436824672;1.099952547685708;9.999768576708373;0.909025998712055;-0.09173900049446969;1.045445248475389;0.9999020341526186;0.9136827130961238;1.0000902329540318
98.475444;1.097746525697321;0.9821301489253538;0.8947310153687317;0.07173967790831601;0.06535480705565642;1.0999508468003474;9.999763888100382;0.9090269511021937;-0.09173900065936896;1.0454452834046803;0.9999000133419763;0.9136820217893197;1.000088104876015
98.485444;1.097745157518269;0.9821323491366409;0.8947304385529614;0.07173970240429742;0.06535479323142557;1.0999491861819233;9.999758395017253;0.909027933899177;-0.09173900080282195;1.0454453136937796;0.9998980301420068;0.9136813347990963;1.00008596661338
98.495444;1.0977437853946619;0.9821346380587203;0.8947299025914823;0.07173973155067875;0.06535478296444568;1.0999475660243407;9.999752062273872;0.9090289430296843;-0.09173900092239383;1.0454453340076666;0.9998960898611331;0.9136806485728199;1.0000838197423614
98.505444;1.097742413854712;0.982137017728868;0.8947294066667338;0.07173976570373293;0.06535477619816239;1.09994598831637;9.999744853006554;0.9090299746826411;-0.09173900101594779;1.0454453394739933;0.9998941975803601;0.9136799586608628;1.00008166503636
98.515444;1.09774104976317;0.9821394898359143;0.8947289504368143;0.07173980526393565;0.0653547727766879;1.0999444566713878;9.999736736795693;0.9090310256133869;-0.09173900108183959;1.0454453259210985;0.9998923581974093;0.9136792603316874;1.0000795023335844
98.525444;1.0977397008855565;0.9821420544220056;0.8947285343603296;0.07173985069691288;0.06535477248934404;1.0999429755442773;9.999727691394135;0.9090320935682856;-0.09173900111896677;1.0454452902983793;0.9998905761343386;0.9136785495685714;1.000077330975571
98.535444;1.0977383745076799;0.9821447096499893;0.8947281594769878;0.07173990251963709;0.06535477506746762;1.0999415490732365;9.999717699857333;0.9090331765675128;-0.0917390011268911;1.0454452300958408;0.9998888551583729;0.9136778239643965;1.0000751503620058
98.545444;1.0977370769226267;0.9821474524275778;0.8947278271858303;0.07173996125888826;0.0653547801673228;1.099940179698706;9.999706749963934;0.9090342722639033;-0.09173900110583057;1.0454451425369347;0.9998871981976708;0.913677083162844;1.0000729602060408
98.555444;1.0977358135744084;0.9821502784772291;0.8947275389998905;0.07174002736890019;0.06535478741749769;1.0999388674191306;9.999694831733967;0.9090353782595713;-0.09173900105650218;1.0454450248423093;0.9998856069483656;0.9136763289535202;1.0000707608892279
98.565444;1.097734589358706;0.9821531815906527;0.8947272960195817;0.07174010116620207;0.06535479651628123;1.0999376101622604;9.999681932429509;0.9090364921555758;-0.09173900097996603;1.0454448746463347;0.9998840820010143;0.9136755646331748;1.0000685542218335
98.575444;1.0977334087971522;0.9821561535090855;0.894727098620605;0.07174018283916786;0.06535480731218386;1.099936404701872;9.999668039180158;0.9090376109736024;-0.09173900087738858;1.0454446896052598;0.9998826236832649;0.9136747934715534;1.0000663441889932
98.585444;1.0977322759165606;0.9821591850634515;0.8947269467760656;0.07174027243057259;0.06535481982572998;1.0999352475766986;9.999653150647315;0.9090387307036932;-0.09173900074972526;1.0454444666906932;0.9998812330935684;0.9136740175961853;1.0000641366169278
98.595444;1.0977311942359655;0.9821622673764736;0.894726840728954;0.07174036975945423;0.06535483424182524;1.0999341356851111;9.999637286571355;0.909039846517185;-0.09173900059767195;1.045444202078358;0.9998799127883287;0.9136732383075951;1.0000619376564726
98.605444;1.0977301670594906;0.9821653926235234;0.8947267812246421;0.07174047441143366;0.06535485090004857;1.0999330663593387;9.999620487991296;0.9090409537558559;-0.09173900042200331;1.045443891960969;0.9998786666923393;0.9136724570616274;1.000059752830256
98.615444;1.0977291975652337;0.9821685545124219;0.8947267685272351;0.07174058584051668;0.06535487023431737;1.0999320372715982;9.999602810382644;0.9090420490270706;-0.09173900022388419;1.0454435332440273;0.9998774994052293;0.9136716758856273;1.000057587436761
98.625444;1.0977282887228723;0.9821717477969854;0.8947268009729429;0.07174070350653998;0.06535489267159961;1.0999310463966787;9.999584313415705;0.9090431304583708;-0.09173900000489822;1.04544312292154;0.9998764154009653;0.9136708972678511;1.0000554468981482
98.635444;1.0977274436381999;0.9821749669416067;0.8947268750923721;0.07174082697997525;0.06535491857242207;1.099930091612658;9.999565051169824;0.9090441971402493;-0.0917389997670183;1.0454426568654458;0.9998754184254375;0.9136701243461947;1.0000533359526758
98.645444;1.0977266661292913;0.9821782051779446;0.894726986890704;0.07174095596645087;0.06535494821810434;1.0999291700970337;9.999545069638526;0.909045248515804;-0.09173899951266966;1.0454421299638719;0.9998745109903885;0.9136693612905242;1.000051257169875
98.655444;1.0977259601321812;0.9821814543120834;0.8947271322781838;0.07174109025111569;0.06535498182118095;1.099928278138396;9.99952441261326;0.9090462840564709;-0.09173899924464789;1.045441537647742;0.9998736939232646;0.9136686130993509;1.0000492104484284
98.665444;1.0977253276534267;0.9821847052968549;0.8947273069297229;0.07174122961009721;0.06535501956146436;1.099927411443547;9.999503128271561;0.9090473035274526;-0.09173899896584795;1.045440876843924;0.9998729663241687;0.9136678850475014;1.0000471946244454
98.675444;1.0977247678662019;0.9821879494155794;0.8947275063306883;0.07174137373628149;0.06535506159866777;1.099926566080963;9.999481270298404;0.9090483078891379;-0.09173899867904592;1.0454401456165336;0.9998723256033005;0.9136671823985978;1.0000452096360828
98.685444;1.097724278959037;0.9821911790304277;0.8947277260477501;0.0717415222238297;0.06535510804353555;1.099925739589769;9.999458891058367;0.9090492996170161;-0.09173899838666044;1.045439342178177;0.9998717674771225;0.9136665099818655;1.000043257183662
98.695444;1.0977238603589805;0.9821943874671604;0.8947279624668565;0.07174167459712026;0.06535515896069134;1.0999249311762709;9.999436031223082;0.9090502817276097;-0.09173899809057319;1.0454384642134738;0.9998712867217016;0.9136658716156346;1.0000413403333739
98.705444;1.0977235127542568;0.9821975688537614;0.8947282130333852;0.07174183033456301;0.0653552144242789;1.0999241415427465;9.99941271868453;0.9090512566028042;-0.09173899779227156;1.0454375092573525;0.9998708783604268;0.913665269963663;1.0000394629944103
98.715444;1.0977232363814367;0.9822007185443707;0.8947284754452367;0.07174198889153875;0.06535527457182812;1.0999233733328455;9.999388981491888;0.9090522256750784;-0.09173899749306863;1.0454364754118555;0.9998705379817803;0.9136647066210464;1.0000376292685422
98.725444;1.0977230298214493;0.9822038332383369;0.8947287472149587;0.07174214973691191;0.06535533961023751;1.0999226312990702;9.999364862212866;0.9090531901197336;-0.09173899719425452;1.0454353613755756;0.9998702609794973;0.9136641822329361;1.000035842894205
98.735444;1.097722890316167;0.9822069100197264;0.8947290256712425;0.0717423123859533;0.06535540977141886;1.0999219213591096;9.99934041907263;0.9090541518912694;-0.09173899689726091;1.0454341661798232;0.9998700419587512;0.9136636969430099;1.0000341069959873
98.745444;1.0977228143656435;0.9822099456516501;0.8947293073990938;0.0717424764099446;0.06535548526712255;1.0999212495265451;9.999315714273697;0.9090551139219843;-0.09173899660363258;1.0454328893268587;0.999869875122427;0.9136632511411094;1.0000324239740859
98.755444;1.0977227979847985;0.9822129369344237;0.894729588006802;0.07174264143531725;0.06535556627569208;1.0999206217515316;9.999290802919846;0.9090560796246984;-0.09173899631477091;1.045431531357948;0.9998697549484621;0.9136628460551517;1.0000307951625969
98.765444;1.0977228371853818;0.9822158812642218;0.8947298629311444;0.07174280714582502;0.06535565294839453;1.0999200442010297;9.99926573185021;0.9090570525920089;-0.09173899603171275;1.045430094578693;0.9998696764248607;0.9136624837120654;1.0000292204757537
98.775444;1.0977229281623113;0.9822187771475054;0.894730128312165;0.07174297326624335;0.06535574540164353;1.099919522764786;9.999240543069678;0.9090580362151452;-0.09173899575507609;1.0454285835725787;0.9998696350238221;0.9136621664132785;1.0000276987649233
98.785444;1.0977230669184412;0.9822216244176997;0.8947303817303573;0.0717431395298505;0.06535584368453216;1.0999190620141335;9.999215275457662;0.9090590330690402;-0.0917389954851684;1.0454270050903431;0.9998696271109346;0.91366189640348;1.000026228510582
98.795444;1.0977232495102986;0.9822244232675768;0.8947306231131763;0.07174330565056264;0.06535594777881157;1.0999186652236859;9.999189967982897;0.9090600446172056;-0.09173899522219064;1.0454253670782767;0.9998696505037672;0.9136616756937033;1.00002480795756
98.805444;1.0977234728930452;0.9822271728084416;0.8947308548175219;0.07174347129770323;0.06535605763731608;1.099918335177065;9.999164662753833;0.9090610713171788;-0.091738994966313;1.0454236776102106;0.9998697039877447;0.9136615057813428;1.0000234349163781
98.815444;1.0977237352097888;0.9822298709040065;0.8947310807332685;0.07174363609634493;0.06535617317441757;1.0999180739957914;9.999139399426998;0.9090621131145351;-0.09173899471747238;1.045421944724276;0.9998697862382768;0.9136613878468817;1.000022106888773
98.825444;1.0977240356193048;0.9822325149510464;0.8947313058513806;0.07174379968213565;0.06535629418702997;1.0999178824062052;9.99911420344185;0.9090631703376532;-0.09173899447519601;1.0454201766306463;0.9998698957043574;0.9136613231247303;1.000020821360826
98.835444;1.0977243740718454;0.9822351021220791;0.8947315363377666;0.07174396175337389;0.0653564202892813;1.099917759971245;9.999089081189481;0.909064244012031;-0.09173899423876897;1.0454183815559266;0.9998700314000478;0.9136613125444428;1.00001957625369
98.845444;1.0977247509308155;0.9822376291372252;0.894731779170492;0.07174412203991504;0.06535655093238624;1.0999177058644747;9.999064025339223;0.9090653348196881;-0.09173899400753106;1.0454165673714702;0.999870193044305;0.9136613566235645;1.0000183709693098
98.855444;1.0977251662780356;0.9822400923383676;0.8947320413167144;0.07174428023468701;0.06535668547964169;1.0999177189647689;9.999039019995362;0.9090664417265751;-0.0917389937810834;1.045414741203124;0.999870379874634;0.9136614563976838;1.000017206790396
98.865444;1.097725619171423;0.9822424880976063;0.8947323287665244;0.07174443600319996;0.0653568232567036;1.0999177973005552;9.999014045115016;0.9090675614870246;-0.09173899355939588;1.0454129092038467;0.9998705893436876;0.9136616140779398;1.0000160854971434
98.875444;1.0977261076584557;0.9822448132908119;0.8947326461045397;0.07174458906134547;0.06535696355985524;1.0999179378517516;9.99898908844819;0.9090686891671261;-0.09173899334270921;1.0454110765032227;0.9998708168871504;0.9136618327631474;1.0000150080522492
98.885444;1.097726629331578;0.9822470656188158;0.894732997029567;0.07174473920866663;0.06535710565466869;1.0999181372762492;9.99896415877781;0.909069819152722;-0.09173899313132446;1.0454092472014913;0.9998710566979233;0.9136621161125835;1.000013974618119
98.895444;1.0977271819739056;0.9822492434800523;0.8947333847453671;0.07174488628925856;0.06535724879462282;1.0999183925561073;9.998939290425772;0.9090709457466173;-0.09173899292551443;1.0454074246181073;0.9998713028530783;0.9136624686196554;1.0000129847870898
98.905444;1.0977277644901269;0.9822513455101698;0.8947338114653315;0.07174503014453668;0.0653573922586702;1.099918700595094;9.998914539980694;0.9090720631979446;-0.09173899272559718;1.0454056118106887;0.9998715499235689;0.9136628957360221;1.0000120377236075
98.915444;1.0977283773432518;0.9822533703492204;0.894734277870201;0.07174517060630352;0.06535753536826515;1.0999190576672961;9.998889979114704;0.9090731655579359;-0.0917389925319949;1.045403811597023;0.9998717927873803;0.913663402914476;1.0000111324687582
98.925444;1.0977290219612001;0.9822553168458402;0.8947347830007989;0.07174530752529357;0.06535767750136232;1.099919459727013;9.998865687003484;0.9090742466459271;-0.09173899234511881;1.0454020258696932;0.9998720260392988;0.9136639945680718;1.0000102678127267
98.935444;1.0977296997662949;0.9822571843826715;0.8947353242715184;0.07174544080103325;0.06535781814143035;1.0999199029562563;9.998841741892312;0.9090753007694109;-0.09173899216527738;1.0454002551376422;0.9998722432487384;0.9136646743569575;1.0000094418088514
98.945444;1.0977304110340196;0.98225897290909;0.8947358980051061;0.07174557040791925;0.06535795690344083;1.0999203839567744;9.99881821084263;0.9090763238308716;-0.09173899199264773;1.0453984986877038;0.9998724369316104;0.9136654459991668;1.0000086515147297
98.955444;1.0977311541726666;0.9822606828279786;0.8947365004631374;0.07174569640901514;0.06535809350554053;1.0999208999175136;9.99879514662895;0.9090773134137373;-0.0917389918271242;1.045396755419859;0.9998725999528821;0.913666313255857;1.0000078929003864
98.965444;1.097731926600818;0.9822623148771281;0.8947371281437456;0.07174581890826236;0.0653582277482646;1.0999214484688373;9.998772597562729;0.9090782680073072;-0.0917389916683306;1.0453950254005613;0.9998727270323476;0.9136672795157618;1.0000071610122239
98.975444;1.0977327264993637;0.9822638696772585;0.8947377773706928;0.07174593798010825;0.06535835953260025;1.0999220272706012;9.998750619820521;0.9090791863432074;-0.09173899151601936;1.045393310356988;0.9998728146636883;0.9136683476884613;1.000006450381245
98.985444;1.097733553468239;0.982265347556819;0.8947384444040365;0.07174605367598541;0.06535848888739955;1.0999226341352022;9.998729280951911;0.9090800668117265;-0.09173899137035957;1.0453916119565627;0.9998728600411991;0.9136695199563366;1.0000057553454347
98.995444;1.0977344075354385;0.9822667493746191;0.8947391260247476;0.07174616606033635;0.06535861595234574;1.099923267302632;9.99870865487536;0.9090809069739368;-0.09173899123168852;1.0453899303809588;0.999872860795731;0.9136707969222908;1.0000050702284122
99.005444;1.097735287504514;0.9822680772998685;0.8947398194045385;0.07174627519125795;0.0653587408940722;1.0999239254345796;9.998688813176363;0.9090817036491503;-0.0917389911001095;1.0453882650731146;0.9998728155332055;0.9136721766578565;1.0000043891924382
99.015444;1.097736190052765;0.9822693343145769;0.8947405212099829;0.07174638109793516;0.06535886382071573;1.099924607610769;9.998669817817692;0.9090824535658218;-0.09173899097546459;1.0453866159097913;0.9998727238090499;0.9136736546117962;1.0000037060600724
99.025444;1.0977371103620193;0.9822705229372053;0.8947412274585685;0.07174648378795712;0.0653589847664185;1.099925312832036;9.998651718053674;0.9090831540869493;-0.09173899085752477;1.0453849832382696;0.9998725854698894;0.9136752243567612;1.000003014637167
99.035444;1.0977380432883126;0.9822716446081203;0.8947419344889805;0.071746583224465;0.06535910373689961;1.0999260389222287;9.998634546914912;0.9090838038857121;-0.09173899074602775;1.0453833674922277;0.9998724002745519;0.9136768783613273;1.0000023091216492
99.045444;1.0977389836500604;0.9822727001192523;0.8947426396994668;0.07174667927641476;0.06535922075929558;1.0999267820997403;9.998618317460584;0.9090844031359359;-0.09173899064066988;1.0453817689261726;0.9998721680547554;0.9136786086831595;1.000001584066471
99.055444;1.0977399263108574;0.9822736901498538;0.8947433418023881;0.07174677170355079;0.06535933587070542;1.0999275375854387;9.998603026498417;0.9090849525928061;-0.09173899054118785;1.0453801871977777;0.999871889121258;0.9136804075034465;1.000000834310615
99.065444;1.0977408670124502;0.9822746151252418;0.8947440410502971;0.07174686018350286;0.06535944905135632;1.0999283006326395;9.998588662149247;0.90908545256332;-0.09173899044738736;1.0453786214047662;0.9998715645847117;0.9136822673614915;1.0000000556718867
99.075444;1.0977418032456454;0.9822754744894554;0.8947447387574806;0.07174694436432187;0.06535956020146154;1.0999290677333873;9.998575207436465;0.9090859027640324;-0.0917389903591259;1.0453770708117245;0.9998711964938376;0.9136841815802926;0.9999992462096513
99.085444;1.097742734285259;0.9822762664499901;0.8947454359562137;0.07174702391007556;0.06535966917679735;1.0999298370048605;9.998562640701;0.9090863027542637;-0.09173899027639404;1.0453755351360072;0.9998707879491173;0.9136861441702844;0.9999984070350398
99.095444;1.097743660027052;0.982276988922298;0.8947461324793353;0.07174709850479691;0.06535977581212135;1.0999306074297976;9.99855093555522;0.9090866526494248;-0.09173899019940653;1.045374014360133;0.9998703427877751;0.9136881486753656;0.9999975419882617
99.105444;1.0977445793675307;0.9822776407494377;0.8947468274291412;0.07174716786135356;0.06535987991389489;1.0999313783798426;9.998540064793222;0.90908695337863;-0.09173899012847186;1.045372508900374;0.9998698643870826;0.9136901877210094;0.9999966562286453
99.115444;1.0977454893221976;0.9822782221955966;0.8947475202893113;0.07174723178143219;0.06535998121464505;1.0999321496514538;9.998530006500577;0.9090872058256517;-0.09173899006379747;1.0453710197004704;0.9998693549098021;0.9136922535206917;0.9999957547552739
99.125444;1.0977463850800349;0.9822787346448805;0.894748211190047;0.0717472902121498;0.06536007934087529;1.0999329213074205;9.998520743879428;0.9090874099054094;-0.0917389900055947;1.0453695477825573;0.9998688161577436;0.9136943382227002;0.9999948416740718
99.135444;1.097747260943806;0.9822791798225082;0.894748900430104;0.07174734323963691;0.06536017388660242;1.0999336935969737;9.99851226291959;0.9090875648279433;-0.09173898995431201;1.0453680937606635;0.9998682505493524;0.9136964345566373;0.9999939196007321
99.145444;1.0977481113384846;0.9822795592543726;0.894749588397036;0.07174739105433506;0.06536026451341699;1.099934467116657;9.998504555283436;0.9090876700650196;-0.09173898991065885;1.0453666577098595;0.9998676610340946;0.9136985363637229;0.9999929895082251
99.155444;1.0977489308849278;0.9822798743149928;0.8947502757248216;0.07174743394966715;0.0653603509389324;1.0999352428407316;9.99849761997638;0.9090877259128624;-0.09173898987544606;1.045365239121033;0.9998670507893089;0.9137006382392422;0.9999920519396258
99.165444;1.0977497143921535;0.9822801261419096;0.8947509631222574;0.07174747232620593;0.06536043287099151;1.099936022001063;9.998491457732833;0.9090877332604251;-0.09173898984940741;1.0453638368778913;0.999866423265583;0.9137027351526031;0.9999911080065461
99.175444;1.097750457843575;0.9822803150454031;0.8947516512055131;0.0717475066548042;0.06536051001451106;1.0999368058685417;9.998486065951111;0.909087692829102;-0.09173898983309407;1.045362449910704;0.9998657823422469;0.9137048223388818;0.9999901589541318
99.185444;1.0977511594743803;0.9822804401866881;0.8947523402408347;0.07174753744752158;0.06536058213439958;1.0999375955830981;9.998481443561948;0.909087604715207;-0.0917389898266893;1.0453610780997813;0.9998651323566531;0.9137068952072677;0.9999892055432528
99.195444;1.0977518192144264;0.9822804999176075;0.8947530293805768;0.07174756525956844;0.06536064909937027;1.0999383921387322;9.998477594837224;0.9090874686417789;-0.09173898982973933;1.0453597221258761;0.999864477823914;0.913708949497975;0.9999882481928613
99.205444;1.0977524368290752;0.98228049231105;0.894753716213451;0.07174759066647937;0.06536071086258907;1.0999391960995013;9.998474517597652;0.9090872839904333;-0.09173898984118746;1.0453583826402828;0.9998638230440825;0.9137109815194191;0.9999872875285317
99.215444;1.0977530109786797;0.982280415607119;0.894754397477786;0.07174761422251563;0.06536076737302174;1.0999400075115342;9.998472192418722;0.9090870492899407;-0.09173898985975039;1.0453570600943907;0.9998631719500143;0.9137129882732081;0.9999863244162055
99.225444;1.0977535397986118;0.9822802686397385;0.8947550698914173;0.07174763644274547;0.065360818520642;1.099940826672678;9.998470589806344;0.9090867624358872;-0.09173898988424867;1.0453557553586086;0.9998625281440764;0.913714967623683;0.9999853592179508
99.235444;1.097754021506322;0.9822800511419089;0.8947557300099283;0.07174765780294046;0.06536086420496783;1.0999416546185536;9.998469682486336;0.909086421641873;-0.09173898991372825;1.0453544700861341;0.9998618950521353;0.913716918197479;0.9999843908804367
99.245444;1.0977544545569007;0.9822797635793546;0.8947563739677168;0.07174767875253352;0.06536090443226972;1.0999424926666124;9.998469451702599;0.9090860257818588;-0.09173898994747405;1.0453532061446338;0.9998612756379587;0.9137188387009143;0.9999834169630947
99.255444;1.097754837956617;0.9822794064459515;0.8947569978373755;0.07174769975517988;0.06536093929718804;1.0999433420876525;9.998469886036156;0.9090855744223103;-0.09173898998505255;1.0453519645519207;0.9998606714494234;0.913720727257182;0.9999824352774681
99.265444;1.0977551716337772;0.982278979882848;0.8947575980621281;0.07174772134683363;0.06536096886088201;1.0999442041199803;9.998470975883523;0.9090850682183975;-0.09173899002639807;1.0453507450397599;0.9998600823040729;0.9137225813324193;0.9999814454805869
99.275444;1.0977554569927568;0.9822784842387046;0.8947581717382367;0.07174774414816244;0.06536099309729018;1.0999450797143007;9.998472712976028;0.9090845089744918;-0.09173899007168902;1.0453495468292777;0.999859507011564;0.9137243980706519;0.9999804489219497
99.285444;1.097755697474087;0.9822779205493342;0.8947587171337373;0.0717477687762621;0.0653610119905065;1.0999459692318951;9.998475091645838;0.9090838992785376;-0.09173899012095624;1.0453483697149415;0.9998589443415846;0.9137261750893351;0.9999794477317023
99.295444;1.097755897756343;0.9822772901525045;0.8947592342262933;0.07174779573319652;0.06536102563239034;1.0999468721894552;9.99847810563107;0.9090832422608451;-0.09173899017389005;1.0453472143965188;0.9998583938475425;0.913727911654723;0.9999784444756586
99.305444;1.0977560620758613;0.9822765942671194;0.8947597243317307;0.07174782538720804;0.06536103420723603;1.0999477870371575;9.998481747522142;0.9090825411645654;-0.09173899023011396;1.0453460818707805;0.9998578559131287;0.9137296090691411;0.9999774423928738
99.315444;1.0977561939181582;0.9822758341247585;0.8947601886379177;0.07174785801118205;0.06536103795323367;1.0999487119869478;9.998486012469858;0.9090817988173007;-0.09173899028959731;1.0453449723112782;0.9998573311487545;0.9137312699837625;0.9999764459229613
99.325444;1.0977562969313193;0.9822750114904312;0.8947606267923586;0.07174789379894705;0.06536103717770743;1.0999496467814507;9.998490894941893;0.9090810180169648;-0.09173899035282317;1.0453438843811442;0.9998568201842327;0.9137328979353151;0.9999754609006685
99.335444;1.0977563751137873;0.9822741293857854;0.8947610365689966;0.07174793286897141;0.06536103227169988;1.0999505932880502;9.998496376696865;0.9090802027789194;-0.09173899042070315;1.0453428156045699;0.9998563238580211;0.9137344971912469;0.9999744939326052
99.345444;1.09775643195186;0.9822731923918765;0.8947614145211334;0.07174797527539147;0.06536102367003299;1.099951554375836;9.998502422673896;0.9090793588370105;-0.09173899049443297;1.0453417633583921;0.9998558432929512;0.9137360721667588;0.999973551447244
