time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.463487;1.0978719921946172;0.983136418442011;0.8955980290878656;0.07199203116687822;0.06557360698797544;1.0999790812528898;10.000544137650847;0.9090050551501058;-0.09157397015131129;1.0453002649057634;0.9999380971361921;0.9136804736973824;0.9998970493865954
99.473487;1.097873936988083;0.9831384460190737;0.8955987340626596;0.07199206309069914;0.0655735170326082;1.0999796093444059;10.000542693454529;0.9090055956665306;-0.09157396983040791;1.0453007488244572;0.9999369089968208;0.9136800323549487;0.9998959873562455
99.483487;1.0978758511179465;0.9831405829674309;0.8955993825349192;0.07199209227814617;0.06557342589392084;1.0999801040449138;10.000541718050187;0.9090061774560191;-0.09157396951585285;1.0453012545644769;0.999935706136757;0.9136795917225701;0.9998948744202059
99.493487;1.097877734027291;0.9831428254420083;0.8955999723700492;0.07199211891448468;0.0655733335134047;1.0999805653348678;10.00054123026409;0.9090068036536071;-0.09157396920752811;1.045301784724629;0.9999344871342086;0.9136791511879979;0.9998937103777747
99.503487;1.0978795862191764;0.9831451687411349;0.8956005019669189;0.07199214320824696;0.06557323995128991;1.0999809920800772;10.000541228170674;0.9090074774920518;-0.09157396890575997;1.0453023424142847;0.9999332505077989;0.9136787104200008;0.9998924969577392
99.513487;1.0978814086655586;0.9831476075719723;0.8956009702009071;0.07199216535901459;0.06557314542954142;1.0999813822125208;10.00054170158005;0.9090082015859935;-0.09157396861129335;1.0453029310423017;0.9999319958599744;0.9136782692092551;0.9998912365642239
99.523487;1.097883202104408;0.9831501368571357;0.8956013765385343;0.07199218551895624;0.0655730502714341;1.0999817331586488;10.000542642290316;0.9090089772603012;-0.0915739683249024;1.0453035538694522;0.9999307242441139;0.9136778275102478;0.9998899317377136
99.533487;1.0978849671345878;0.9831527519498712;0.895601720707203;0.07199220375481788;0.0655729548516431;1.0999820430009022;10.000544042775564;0.909009804400428;-0.09157396804708857;1.0453042139338364;0.999929438375878;0.9136773852252488;0.9998885851462537
99.543487;1.0978867046649052;0.9831554486118423;0.895602002418204;0.0719922200536413;0.0655728595686281;1.0999823110284184;10.000545891980222;0.9090106817736727;-0.0915739677781543;1.045304913869162;0.9999281426163358;0.9136769421143983;0.9998871994958984
99.553487;1.0978884163128917;0.9831582231734636;0.895602221875704;0.07199223438134912;0.06557276479705726;1.0999825374536365;10.000548175987182;0.9090116071753555;-0.09157396751823343;1.0453056557231175;0.999926842282666;0.9136764980155236;0.9998857772520006
99.563487;1.0978901046370406;0.9831610719264857;0.8956023801590212;0.07199224675654776;0.06557267086268133;1.0999827233977124;10.000550878569248;0.9090125772657074;-0.09157396726710988;1.0453064411981625;0.99992554288815;0.9136760530172562;0.999884320344521
99.573487;1.0978917728673934;0.9831639899592587;0.8956024788584702;0.07199225730540247;0.0655725780635819;1.0999828708900001;10.000553976674425;0.909013587642008;-0.09157396702428636;1.0453072715159002;0.9999242496608128;0.9136756076518848;0.9998828305546499
99.583487;1.0978934241176685;0.9831669710986398;0.8956025198725924;0.07199226628839896;0.06557248669126639;1.099982982649597;10.00055743537055;0.9090146333676719;-0.09157396678938187;1.0453081467008214;0.9999229671260295;0.9136751629447287;0.9998813104028165
99.593487;1.0978950606115954;0.9831700085200724;0.8956025055277896;0.07199227408164909;0.0655723970369103;1.099983061691829;10.000561214228743;0.9090157097553981;-0.09157396656230431;1.045309065320553;0.9999216988328209;0.9136747200500316;0.9998797630190481
99.603487;1.0978966835346562;0.9831730945498537;0.895602438556398;0.07199228108460043;0.06557230939473814;1.0999831106052038;10.000565284747806;0.9090168130752485;-0.09157396634295022;1.0453100250003853;0.9999204475574504;0.9136742799235307;0.9998781912191005
99.613487;1.097898293647783;0.9831762204525317;0.8956023219664933;0.07199228758679434;0.0655722240560436;1.0999831313167734;10.000569638472017;0.9090179406493539;-0.09157396613093659;1.0453110229713574;0.999919215776866;0.913673843433476;0.9998765973706504
99.623487;1.0978998921911007;0.9831793774311309;0.8956021588664359;0.07199229369278229;0.06557214129004676;1.0999831257188328;10.00057427800686;0.9090190904508593;-0.09157396592564591;1.0453120558074243;0.9999180058051856;0.913673411564955;0.9998749840723481
99.633487;1.0979014811645142;0.9831825577802186;0.8956019521932067;0.07199229935699794;0.0655720613421092;1.0999830963277524;10.00057920405819;0.9090202606350272;-0.09157396572627645;1.0453131188894254;0.9999168198878934;0.9136729852080969;0.9998733545675234
99.643487;1.0979030625514319;0.9831857549561877;0.8956017045209311;0.07199230448165533;0.06557198447066723;1.0999830467298535;10.000584407308898;0.9090214491816752;-0.09157396553193409;1.0453142068519163;0.999915660850631;0.9136725648589605;0.9998717121971625
99.653487;1.0979046375140833;0.983188963026426;0.8956014183951149;0.0719923090213668;0.0655719109816087;1.0999829818894957;10.000589867631067;0.9090226539886727;-0.0915739653418844;1.0453153146619676;0.9999145326176131;0.9136721510812225;0.9998700592977392
99.663487;1.0979062065729264;0.983192175959468;0.8956010969930599;0.07199231305132452;0.06557184119771002;1.0999829077513517;10.000595559290696;0.9090238731752744;-0.09157396515553959;1.0453164382896893;0.9999134396684752;0.9136717452578339;0.9998683967870586
99.673487;1.097907770366938;0.983195387369649;0.8956007442718396;0.07199231673984885;0.06557177536495051;1.0999828302494659;10.000601455007505;0.9090251053029033;-0.09157396497211064;1.0453175744120808;0.9999123860512554;0.9136713493089613;0.9998667248191841
99.683487;1.097909330309936;0.983198591145603;0.8956003647257124;0.0719923202482871;0.06557171359338747;1.0999827547413057;10.000607526512448;0.9090263495290867;-0.09157396479056772;1.045318719295092;0.9999113750434749;0.9136709646840726;0.9998650435751157
99.693487;1.0979108886309683;0.98320178162756;0.8955999634007445;0.0719923236580978;0.06557165588057931;1.099982685859502;10.000613743822171;0.9090276055995843;-0.0915739646100947;1.045319868044583;0.9999104094268132;0.9136705918925969;0.999863353622226
99.703487;1.0979124477189872;0.9832049527680413;0.895599546130221;0.07199232695634622;0.06557160215755964;1.0999826272199347;10.000620075989387;0.9090288738170829;-0.09157396443039818;1.0453210148806606;0.9999094917566815;0.9136702308923166;0.9998616561233
99.713487;1.097914009811349;0.9832080977431361;0.8955991195576981;0.07199233007206046;0.06557155233280838;1.0999825813748048;10.000626495759825;0.9090301546952253;-0.09157396425155732;1.0453221539801365;0.9999086243512765;0.9136698820775513;0.999859952789575
99.723487;1.0979155771275653;0.9832112095380421;0.8955986902451119;0.07199233293173227;0.06557150632952403;1.0999825501875862;10.00063298326915;0.9090314483565453;-0.09157396407388851;1.045323280317127;0.9999078092578827;0.9136695471097325;0.9998582453067107
99.733487;1.0979171515008532;0.9832142812118705;0.8955982632502936;0.07199233545133711;0.06557146409785058;1.099982535183416;10.000639527387461;0.9090327542423089;-0.09157396389805667;1.0453243901727;0.9999070482648827;0.913669228523108;0.999856534754836
99.743487;1.097918734347323;0.9832173055485397;0.8955978419721058;0.07199233748668873;0.06557142562139714;1.0999825377527845;10.00064612939652;0.9090340708078192;-0.09157396372505164;1.0453254812784354;0.9999063427370554;0.9136689283784077;0.9998548214980499
99.753487;1.0979203274750415;0.9832202755256992;0.8955974293184905;0.07199233884709667;0.06557139090593678;1.0999825591548198;10.00065280307401;0.9090353953079076;-0.09157396355591865;1.0453265527355533;0.9999056934360065;0.9136686473068227;0.9998531053746198
99.763487;1.097921933068686;0.9832231854201774;0.8955970282336752;0.0719923393780064;0.06557135992289;1.0999826003364364;10.00065956865883;0.9090367242282521;-0.09157396339159996;1.0453276047885636;0.9999051001912472;0.9136683844735752;0.9998513862374891
99.773487;1.097923552320417;0.9832260309116446;0.8955966410434876;0.07199233901462852;0.06557133255779692;1.0999826618478399;10.000666450165266;0.9090380536726692;-0.09157396323299413;1.0453286383293359;0.9999045612537509;0.9136681381233208;0.9998496648917643
99.783487;1.0979251838619355;0.9832288084571303;0.8955962688589552;0.07199233774929537;0.06557130860854476;1.099982743625081;10.000673476864772;0.9090393791455975;-0.09157396308101406;1.0453296542562067;0.9999040730806985;0.9136679062659602;0.999847943798126
99.793487;1.0979268232133463;0.9832315151635861;0.8955959117712614;0.07199233558392258;0.06557128781735427;1.0999828440875576;10.000680681323141;0.9090406953315792;-0.09157396293657323;1.0453306530641124;0.9999036307723419;0.9136676872956777;0.9998462269769334
99.803487;1.097928463787597;0.983234148853703;0.8955955694758907;0.07199233251488196;0.06557126992175397;1.0999829594531871;10.0006880925536;0.9090419962131336;-0.09157396280054791;1.0453316345750612;0.9999032284035643;0.9136674805870257;0.9998445193811284
99.813487;1.0979300983643099;0.9832367075087285;0.8955952416941523;0.07199232851306686;0.06557125469842985;1.099983084651959;10.000695729866194;0.9090432754994952;-0.09157396267372282;1.045332597626361;0.9999028592992298;0.9136672870014584;0.999842826476144
99.823487;1.0979317197299059;0.9832391887787134;0.8955949283459451;0.07199232350421285;0.06557124195103049;1.0999832146906137;10.000703599156509;0.909044527135291;-0.09157396255668114;1.0453335403620827;0.9999025171160827;0.9136671091055024;0.9998411541501933
99.833487;1.0979333209843767;0.9832415905328261;0.8955946296720576;0.0719923173819919;0.0655712314485008;1.0999833448744276;10.000711689459767;0.9090457453121948;-0.09157396244964487;1.0453344612998083;0.9999021974659738;0.9136669505400167;0.9998395085363495
99.843487;1.0979348963723694;0.9832439114914129;0.8955943461111237;0.07199231004090971;0.06557122289027328;1.0999834707641511;10.00071997289946;0.9090469241227612;-0.09157396235238084;1.0453353598457684;0.9999018985692972;0.9136668141548387;0.9998378958498941
99.853487;1.0979364417973623;0.9832461507581113;0.895594077970568;0.07199230139461718;0.06557121591541261;1.0999835885264926;10.00072840819509;0.9090480573754608;-0.0915739622641577;1.0453362358295872;0.9999016203226667;0.913666700307026;0.9998363222670317
99.863487;1.0979379540927383;0.9832483072781836;0.8955938254340264;0.07199229137917348;0.0655712101002163;1.0999836951855884;10.000736943088572;0.9090491387994762;-0.09157396218380413;1.0453370889287057;0.9999013625656568;0.9136666070110089;0.9998347934173469
99.873487;1.0979394300321148;0.9832503801951983;0.8955935890292646;0.07199227997115372;0.0655712049602156;1.09998378864767;10.000745517981573;0.9090501628583634;-0.09157396211000055;1.0453379181698241;0.9999011236687477;0.9136665312560465;0.9998333138277028
99.883487;1.097940866379201;0.9832523689510955;0.8955933698564921;0.07199226723568332;0.0655712000072356;1.09998386708051;10.00075407269798;0.9090511258235489;-0.09157396204160109;1.0453387214937435;0.9999009002975229;0.9136664701050402;0.9998318871089329
99.893487;1.097942260603732;0.9832542726847949;0.8955931691557707;0.07199225334608403;0.06557119483947492;1.099983928455937;10.000762550944373;0.9090520261873689;-0.09157396197775086;1.045339495767461;0.9999006882856396;0.9136664211170203;0.9998305168419064
99.903487;1.0979436109440808;0.9832560899459888;0.8955929875958037;0.071992238534214;0.06557118921518268;1.099983971586374;10.000770898282823;0.9090528640803285;-0.0915739619178085;1.0453402370845524;0.9999004837944855;0.913666382027215;0.9998292070784431
99.913487;1.097944915541949;0.9832578190337107;0.8955928249783673;0.07199222305065756;0.06557118307145361;1.0999839971006486;10.000779056370973;0.9090536405531763;-0.09157396186122707;1.045340940999652;0.9999002842309953;0.9136663504587279;0.9998279615938246
99.923487;1.0979461716905323;0.9832594587567764;0.8955926804274985;0.0719922071568207;0.06557117647048295;1.0999840069223437;10.000786963016374;0.9090543575555708;-0.09157396180752332;1.0453416031389091;0.999900088816673;0.913666324157441;0.999826782617262
99.933487;1.0979473761516172;0.9832610090448469;0.8955925523192013;0.07199219109076468;0.06557116951968191;1.0999840033817145;10.000794562295996;0.9090550180196023;-0.09157396175628382;1.0453422203744016;0.999899898602162;0.9136663012309798;0.9998256703368389
99.943487;1.0979485263683753;0.9832624707892834;0.8955924383605858;0.07199217503841769;0.0655711623288617;1.0999839889965641;10.000801815543461;0.9090556255794646;-0.09157396170718567;1.045342791891062;0.9998997155406406;0.9136662804256661;0.9998246236545079
99.953487;1.0979496214793805;0.9832638453962756;0.8955923365219258;0.07199215914009974;0.06557115500077118;1.0999839666492455;10.000808704433124;0.9090561844756895;-0.09157396166005359;1.045343319462393;0.9998995410636966;0.9136662614084671;0.9998236411702328
99.963487;1.0979506621845416;0.9832651347632196;0.8955922455618603;0.07199214348913203;0.06557114763182557;1.0999839394091768;10.000815224565073;0.9090566994413867;-0.09157396161490149;1.045343806593893;0.9998993757009451;0.9136662443833314;0.9998227209924517
99.973487;1.0979516494329462;0.9832663415177176;0.8955921644427993;0.07199212815280681;0.06557114032357235;1.099983909880221;10.000821372950627;0.9090571751759497;-0.09157396157194567;1.0453442572024536;0.9998992199973841;0.9136662293346298;0.9998218604050857
99.983487;1.0979525828321575;0.9832674689360427;0.8955920919385353;0.07199211325438949;0.06557113318498595;1.0999838796834305;10.000827142437545;0.9090576158860136;-0.09157396153150701;1.0453446749304032;0.9998990750159327;0.9136662158406917;0.9998210566332172
99.993487;1.0979534602553886;0.9832685203416974;0.8955920268547263;0.07199209900114949;0.06557112631719814;1.0999838496306567;10.000832529929882;0.9090580250464458;-0.09157396149378011;1.0453450629030743;0.9998989414521273;0.9136662034459192;0.9998203074250535
100.0;1.0979542795961517;0.9832694987102505;0.8955919679970656;0.07199208558624311;0.06557111980657868;1.0999838203768368;10.000837543355026;0.9090584052048402;-0.09157396145872938;1.0453454234330413;0.9998988187107637;0.9136661919257281;0.9998196106732912
