time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.355444;1.0977564695740203;0.9822722061153132;0.8947617571233123;0.07174802102965437;0.06536101181044851;1.0999525327603108;9.9985089931411;0.9090784923217589;-0.09173899057539249;1.0453407254597193;0.9998553797453876;0.9137376270927999;0.9999726389993918
99.365444;1.0977564886210307;0.9822711764787342;0.8947620615555975;0.07174807014191162;0.06536099714870214;1.0999535305696344;9.99851605769375;0.90907760824971;-0.091738990665178;1.0453397000252636;0.9998549342239742;0.9137391661269944;0.9999717612542596
99.375444;1.0977564886285742;0.9822701094435129;0.8947623253884185;0.07174812264941537;0.0653609801631902;1.099954549101778;9.99852359677244;0.9090767111714881;-0.09173899076562521;1.0453386853564597;0.9998545069535609;0.9137406930017304;0.9999709226685634
99.385444;1.097756468610862;0.9822690108853973;0.8947625462024528;0.07174817859772828;0.06536096128570063;1.0999555881578953;9.998531594458562;0.9090758066924236;-0.09173899087846181;1.0453376802653755;0.9998540969137281;0.9137422104712972;0.9999701279272625
99.395444;1.0977564273378135;0.9822678863671384;0.8947627221943439;0.07174823802817928;0.06536094083031542;1.099956645065214;9.998540035339778;0.9090749014887437;-0.09173899100484899;1.0453366840593823;0.9998537018519226;0.9137437202534748;0.9999693815057662
99.405444;1.0977563626621198;0.9822667410021972;0.8947628526289062;0.07174830100328057;0.06536091900128486;1.099957714835542;9.998548903837886;0.909074002707713;-0.09173899114535826;1.0453356957783182;0.9998533189651911;0.9137452233343203;0.9999686872810751
99.415444;1.09775627109648;0.982265579614231;0.8947629370656319;0.07174836760282967;0.0653608959300201;1.0999587915256315;9.998558175623884;0.9090731179869819;-0.09173899130016623;1.045334713867587;0.9998529458369498;0.9137467205065246;0.9999680490305484
99.425444;1.0977561487118146;0.9822644069791521;0.8947629739934254;0.07174843788562574;0.06536087166260351;1.0999598692646433;9.998567811103465;0.909072255545426;-0.09173899146907029;1.0453337369521294;0.9998525809494967;0.9137482132116066;0.9999674708885318
99.435444;1.0977559918545903;0.9822632278848039;0.8947629600416178;0.07174851188371036;0.06536084614933435;1.0999609431393693;9.99857776213452;0.909071423854935;-0.09173899165150536;1.0453327645779056;0.9998522237044699;0.9137497041632207;0.9999669571018285
99.445444;1.0977557969273277;0.9822620472145349;0.8947628902984831;0.07174858963229018;0.06536081928507026;1.0999620098250118;9.998587981011147;0.9090706307354633;-0.09173899184676751;1.0453317970988343;0.9998518741813197;0.9137511971362996;0.9999665114681577
99.455444;1.0977555601010995;0.9822608696604999;0.8947627595453588;0.07174867117996603;0.06536079091728511;1.0999630668447058;9.99859842340675;0.9090698820364068;-0.09173899205436663;1.0453308352667456;0.9998515326457235;0.9137526963742015;0.9999661367685649
99.465444;1.097755277202935;0.9822596987839624;0.8947625637943603;0.07174875653675644;0.06536076079726592;1.0999641114725158;9.9986090502928;0.9090691808152305;-0.09173899227431771;1.0453298802211342;0.9998511992079383;0.9137542060438015;0.9999658345944508
99.475444;1.097754944192876;0.9822585366571461;0.8947623009079689;0.07174884562627717;0.06536072856055829;1.0999651407015405;9.998619832944593;0.9090685277237032;-0.09173899250708992;1.0453289337500975;0.9998508740542552;0.913755729416637;0.9999656055811115
99.485444;1.0977545582927504;0.9822573846998013;0.8947619696918047;0.07174893832178876;0.06536069377001295;1.0999661518301687;9.998630754735053;0.9090679221201698;-0.09173899275327525;1.045327998335299;0.9998505578686755;0.913757268196207;0.9999654496892155
99.495444;1.0977541185126944;0.9822562443644508;0.8947615690476804;0.07174903448792312;0.0653606559864051;1.099967142920272;9.998641805182164;0.9090673630216752;-0.09173899301334144;1.0453270767242122;0.9998502517155937;0.9137588226601362;0.9999653658980773
99.505444;1.0977536253754419;0.9822551168791936;0.8947610985847129;0.07174913395947849;0.0653606148268105;1.0999681133005828;9.998652974874298;0.9090668498698404;-0.091738993287484;1.0453261712620763;0.9998499564021032;0.9137603923205958;0.9999653513090968
99.515444;1.0977530804968476;0.9822540035266327;0.8947605595141656;0.07174923651083784;0.06536056999587245;1.0999690637741624;9.998664253981888;0.9090663832451388;-0.09173899357549692;1.0453252836412144;0.9998496721914027;0.9137619770515807;0.9999654013602475
99.525444;1.0977524860458376;0.9822529070572258;0.894759954711704;0.07174934185495101;0.06536052130495619;1.0999699956165563;9.99867562863908;0.909065964938958;-0.09173899387684328;1.0453244149782512;0.9998493992313348;0.9137635783018943;0.9999655115247857
99.535444;1.097751844337654;0.9822518322438825;0.894759288406834;0.07174944966876186;0.0653604686787216;1.0999709092846097;9.998687078181032;0.9090655970911187;-0.09173899419084866;1.0453235658032192;0.9998491379459833;0.9137651988027794;0.9999656785602283
99.545444;1.0977511578656862;0.9822507848293541;0.8947585659834393;0.07174955963384762;0.06536041214032995;1.099971804465534;9.99869857867264;0.9090652812766996;-0.09173899451659191;1.0453227363692164;0.9998488889797703;0.9137668408965106;0.9999659003403175
99.555444;1.0977504295179783;0.9822497703636446;0.8947577942511705;0.0717496714703617;0.06536035178571167;1.0999726811051882;9.998710109421102;0.9090650186320505;-0.0917389948525704;1.0453219271167355;0.9998486532771761;0.9137685053073631;0.9999661749567827
99.565444;1.0977496625122405;0.9822487938682747;0.8947569817062967;0.07174978493429925;0.06536028773911644;1.0999735397863493;9.998721655704967;0.9090648105633027;-0.09173899519669393;1.0453211384126937;0.9998484324641433;0.9137701909272947;0.9999665000561775
99.575444;1.097748860098739;0.9822478600433312;0.8947561376835093;0.07174989976773846;0.06536022010940519;1.09997438073759;9.998733207445591;0.9090646585209196;-0.09173899554659522;1.0453203700411735;0.9998482286627997;0.9137718955956644;0.9999668729301133
99.585444;1.0977480257322856;0.9822469733463083;0.8947552711782115;0.07175001565976405;0.06536014900962636;1.0999752026383938;9.998744757378107;0.9090645630071551;-0.09173899589985166;1.0453196216442149;0.9998480433944373;0.9137736172620652;0.9999672909195386
99.595444;1.0977471635875653;0.9822461379482134;0.8947543905666447;0.07175013228091744;0.06536007462846487;1.0999760026372318;9.998756298148754;0.9090645234071241;-0.0917389962541111;1.0453188935273914;0.9998478767697524;0.9137753540030655;0.9999677511280477
99.605444;1.097746278544022;0.9822453577930443;0.8947535035181354;0.07175024932736568;0.06535999727437516;1.0999767773170948;9.998767821259444;0.9090645385705465;-0.09173899660720525;1.0453181864640841;0.9998477279342148;0.9137771030953349;0.999968249682945
99.615444;1.0977453758385702;0.9822446361469983;0.8947526167177627;0.0717503664827792;0.06535991734817742;1.0999775234821345;9.998779321348966;0.9090646072248517;-0.09173899695714119;1.0453175012161722;0.9998475961478704;0.9137788605634466;0.99996878174678
99.625444;1.097744460879376;0.9822439750300788;0.894751736075855;0.07175048337813511;0.06535983527778576;1.099978238090321;9.998790797983617;0.9090647285716503;-0.09173899730204763;1.0453168391111398;0.9998474814737413;0.9137806216236148;0.9999693421913461
99.635444;1.09774353905508;0.982243375539141;0.8947508669942676;0.07175059963981514;0.06535975147662115;1.099978917403943;9.998802251748328;0.9090649027584007;-0.09173899764031904;1.0453162027798257;0.9998473849644195;0.9137823818123536;0.9999699262149983
99.645444;1.0977426155186074;0.982242838097276;0.8947500142209506;0.07175071494302245;0.06535966633495491;1.0999795566037691;9.99881368188555;0.9090651300535846;-0.09173899797079928;1.0453155957242803;0.9998473088075907;0.9137841381225804;0.9999705296607727
99.655444;1.097741694845748;0.9822423619903056;0.8947491817504872;0.0717508290144983;0.06535958023834662;1.0999801509398113;9.998825088678371;0.9090654092367417;-0.0917389982926211;1.0453150214332627;0.9998472562034172;0.9137858891774667;0.9999711491905485
99.665444;1.097740780542639;0.9822419452431185;0.8947483724296034;0.07175094161995411;0.06535949360589857;1.0999806969069812;9.99883647751245;0.9090657366103807;-0.09173899860487536;1.0453144833128238;0.9998472304811052;0.913787634124404;0.9999717828957845
99.675444;1.097739874826608;0.9822415846387532;0.8947475870455363;0.0717510525416885;0.06535940690567589;1.0999811919343403;9.998847856940742;0.9090661062104803;-0.09173899890649889;1.0453139851391362;0.9998472342275748;0.9137893716014329;0.9999724306457661
99.685444;1.0977389788645853;0.982241275306401;0.8947468240692877;0.0717511615737099;0.06535932063333753;1.0999816340308233;9.998859230936619;0.9090665110784661;-0.09173899919634798;1.0453135310564772;0.999847269419467;0.9137911002503847;0.9999730929770185
99.695444;1.097738093167409;0.9822410109104184;0.8947460806431258;0.07175126855578108;0.06535923527635945;1.099982022116888;9.998870596784947;0.9090669448888853;-0.09173899947328877;1.0453131250870042;0.9998473377972324;0.9137928196435712;0.9999737700500884
99.705444;1.097737218072516;0.9822407847699636;0.8947453539842392;0.07175137339296461;0.06535915129661508;1.0999823561679258;9.99888195064953;0.9090674029532267;-0.09173899973634175;1.0453127705546668;0.9998474406593271;0.9137945301273707;0.9999744624261566
99.715444;1.0977363547833119;0.9822405905302691;0.89474464228866;0.07175147604929275;0.0653590691710957;1.099982637802632;9.998893294879633;0.9090678818477398;-0.09173899998491464;1.0453124695744238;0.9998475786347574;0.9137962322726202;0.9999751717822354
99.725444;1.0977355063061858;0.9822404215519187;0.8947439447512859;0.07175157656028143;0.06535898942577593;1.0999828711672872;9.998904642203884;0.9090683782949579;-0.0917390002188348;1.0453122228185634;0.999847751445199;0.9137979269046876;0.9999758997490076
99.735444;1.0977346769629572;0.9822402702843295;0.8947432610202554;0.07175167503782887;0.06535891257339592;1.099983062344147;9.998916011878597;0.909068888934873;-0.09173900043810863;1.0453120297592904;0.999847957544325;0.9137996153696086;0.9999766468861458
99.745444;1.0977338711887628;0.9822401289973289;0.8947425910733113;0.07175177160843474;0.0653588390442711;1.0999832178391733;9.998927420985526;0.9090694107489664;-0.0917390006428065;1.0453118895392008;0.9998481946480354;0.9138012992346769;0.9999774130645731
99.755444;1.0977330931273805;0.9822399911146096;0.8947419356461266;0.07175186634396363;0.06535876920135303;1.0999833438812363;9.998938878515501;0.9090699409895221;-0.09173900083315562;1.0453118017800827;0.9998484611070962;0.9138029797867843;0.9999781972844307
99.765444;1.0977323470986837;0.9822398521149328;0.8947412961350578;0.07175195927645163;0.06535870338057895;1.0999834463654738;9.998950383692497;0.9090704772665912;-0.09173900100951034;1.0453117658644857;0.9998487566057038;0.9138046580712172;0.9999789967648358
99.775444;1.0977316382019209;0.9822397099423061;0.8947406741705456;0.07175205043583333;0.06535864189473711;1.0999835307420636;9.99896192527133;0.9090710182341789;-0.09173900117207391;1.0453117795471012;0.9998490816669553;0.9138063350070067;0.9999798072510712
99.785444;1.0977309724115325;0.982239564958442;0.8947400716734413;0.07175213981915483;0.06535858499482643;1.099983601890914;9.998973480706947;0.9090715637408716;-0.09173900132072729;1.0453118388912817;0.9998494366320444;0.9138080110150426;0.9999806242294035
99.795444;1.0977303561066034;0.9822389391607912;0.8947390531412165;0.07175399271797091;0.06536014103245269;1.0999836642235;9.99898501610988;0.9090721137631201;-0.09173900145524613;1.045311939009088;0.9998498209954885;0.9138096854202862;0.9999814433068327
99.805444;1.097729795430232;0.9822387962811987;0.8947384952886621;0.07175407817173658;0.06536009359889906;1.0999837219775033;9.998996482523145;0.9090726669948425;-0.09173900157563414;1.0453120746753302;0.9998502334096431;0.91381135610851;0.999982259851026
99.815444;1.0977292954685693;0.9822386585012695;0.8947379617313866;0.07175416134069826;0.06536005079691726;1.099983779355814;9.999007811210111;0.9090732206054783;-0.09173900168237946;1.045312240488811;0.999850671472062;0.9138130197095199;0.9999830690549704
99.825444;1.0977288592872476;0.9822385268605802;0.8947374528227656;0.07175424205234714;0.0653600124241436;1.099983840168349;9.999018921904563;0.9090737712172983;-0.09173900177669637;1.0453124304254553;0.999851131422327;0.9138146721997751;0.9999838660897687
99.835444;1.0977284874878492;0.9822384015313903;0.8947369678116451;0.07175432019300097;0.0653599782435247;1.0999839071006625;9.999029741231869;0.9090743157484937;-0.09173900186053716;1.0453126381865812;0.9998516091110841;0.9138163092454289;0.9999846459395001
99.845444;1.0977281784098765;0.9822382824701156;0.8947365055862554;0.07175439562949644;0.06535994804698986;1.099983981122511;9.999040213598661;0.9090748516236288;-0.09173900193612702;1.0453128586186242;0.9998521017079596;0.9138179258822484;0.9999854037125796
99.855444;1.0977279284150332;0.982238169304807;0.8947360659193604;0.07175446819703392;0.06535992167065671;1.099984061636453;9.99905029941401;0.9090753768028216;-0.09173900200539299;1.04531308807313;0.9998526082828827;0.9138195161692092;0.9999861355790267
99.865444;1.0977277324427646;0.9822380612098521;0.8947356501389718;0.07175453778450479;0.06535989896947451;1.0999841478872994;9.999059967998638;0.9090758898653825;-0.09173900206983575;1.0453133233088532;0.9998531286122118;0.9138210734775907;0.9999868394633042
99.875444;1.0977275850854777;0.9822379574102649;0.8947352609134401;0.07175460436394329;0.06535987981665756;1.0999842406768219;9.999069195331495;0.9090763898607007;-0.0917390021306274;1.0453135607895805;0.9998536613313236;0.9138225914173126;0.999987514661425
99.885444;1.0977274813231968;0.9822378582064264;0.8947349011256142;0.07175466792278154;0.06535986411523832;1.0999843425973348;9.99907797063803;0.909076875787377;-0.09173900218854085;1.0453137967720945;0.9998542030434029;0.9138240648877025;0.9999881611302085
99.895444;1.0977274165738915;0.9822377654189525;0.8947345723081993;0.07175472841270626;0.06535985173698396;1.0999844567650987;9.999086300458691;0.9090773461994164;-0.09173900224393178;1.0453140272927093;0.9998547486031352;0.9138254905690198;0.9999887794362629
99.905444;1.0977273863580717;0.9822376813548623;0.8947342737566121;0.07175478574560205;0.06535984242155356;1.0999845849996424;9.999094201092282;0.9090777991574822;-0.09173900229692411;1.0453142485893563;0.9998552918234964;0.9138268665813505;0.9999893706736732
99.915444;1.0977273857666887;0.9822376074324051;0.8947340031239726;0.07175483978964847;0.06535983575673632;1.099984726509895;9.999101689694143;0.9090782324348308;-0.09173900234757512;1.0453144584191534;0.9998558263784589;0.9138281916515737;0.9999899362235709
99.925444;1.0977274094057459;0.9822375437903422;0.8947337577641267;0.07175489040410138;0.0653598312568588;1.0999848782235946;9.999108784034934;0.9090786440693236;-0.09173900239594258;1.0453146567550788;0.9998563468465635;0.9138294644043364;0.999990477521035
99.935444;1.0977274516127256;0.9822374897030003;0.894733535489834;0.07175493754117385;0.06535982846039254;1.099985036354007;9.999115503671044;0.9090790329206242;-0.09173900244209854;1.045314844706192;0.9998568493463751;0.9138306829357887;0.9999909956595172
99.945444;1.097727506722054;0.9822374439920207;0.8947333343972953;0.07175498131035886;0.0653598269842379;1.0999851976540267;9.999121866331262;0.9090793988333347;-0.09173900248607207;1.0453150229086527;0.9998573313597361;0.913831844921848;0.999991491425671
99.955444;1.0977275701521507;0.9822374050038533;0.8947331521623537;0.071755021923875;0.06535982651617829;1.099985359504314;9.999127884787992;0.9090797424222891;-0.09173900252778104;1.0453151910500407;0.9998577913898201;0.9138329484178157;0.9999919651840217
99.965444;1.0977276393449462;0.982237370531404;0.8947329857332145;0.07175505959209776;0.06535982678020578;1.099985519564812;9.999133566994537;0.9090800645156911;-0.09173900256704844;1.045315348315019;0.9998582289401319;0.9138339921721491;0.9999924161765353
99.975444;1.0977277131336853;0.9822373382945244;0.8947328319826362;0.07175509448961864;0.0653598275201985;1.0999856760022073;9.999138919722615;0.9090803656073991;-0.09173900260372615;1.0453154939988722;0.9998586441077362;0.9138349750828105;0.9999928427093244
99.985444;1.097727790159243;0.9822373069923346;0.8947326884596938;0.07175512680144992;0.06535982850495377;1.0999858275079772;9.999143951248902;0.9090806457913928;-0.09173900263782227;1.0453156280063296;0.9998590367320865;0.9138358961094114;0.9999932431601519
99.995444;1.097727867881651;0.9822372767355391;0.894732553650604;0.0717551567377136;0.0653598295550575;1.0999859725840457;9.999148666956119;0.909080905302559;-0.09173900266947754;1.0453157509789097;0.9998594060427208;0.9138367550904904;0.9999936166190843
100.0;1.0977279432484304;0.9822372481516599;0.8947324270910488;0.07175518449250039;0.06535983057118215;1.0999861095076318;9.999153067772577;0.9090811452013347;-0.09173900269885661;1.0453158640938085;0.9998597512013583;0.913837553523163;0.9999939633404834
