time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.052151;1.0573943295510309;0.9997519711165714;0.945523943982861;0.003703417291200201;0.0035006384499303837;1.0579092519943347;1.000081934183772;9.999287611081556;1.2504336082833816;0.035019274776143784;0.035016815736006464;0.9451895965931089;-0.02415301481546258;0.9453476656346437;1.0001367408575816
1.062151;1.0574035303149036;0.9997517751215692;0.9455157781840782;0.003737947634690854;0.0035332408815924228;1.0579202745040484;1.0000808372462773;9.999287619480938;1.250435865530175;0.03501930261089956;0.035016710520829934;0.9451820737756358;-0.024186014988671407;0.9453407620088855;1.0001381702690606
1.072151;1.0574127674115585;0.999751605156533;0.9455076380540673;0.003772478832766541;0.003565842816115116;1.0579323115033945;1.0000797468265445;9.999287579676253;1.2504381403296947;0.035019328046114115;0.03501660476357309;0.9451745571075194;-0.024219015154552388;0.9453338741085879;1.0001395589952815
1.082151;1.0574220393352725;0.9997527535508838;0.9455007485351612;0.0038091413431323626;0.003600458889374664;1.0579433573946826;1.000078669254317;9.999287448174972;1.250440431602174;0.03501935109577971;0.035016498537885854;0.9451660446846474;-0.024251015312762907;0.9453259801651824;1.000140906717052
1.092151;1.0574313463138534;0.9997526313795891;0.9454926630447089;0.003843674302834964;0.003633059705398579;1.0579544060891528;1.0000776079564717;9.999287173897104;1.2504427368733808;0.03501937177017645;0.03501639192524615;0.9451585333107904;-0.02428401546276884;0.9453191310696896;1.0001422142088787
1.102151;1.0574406902104236;0.9997525300985998;0.9454846043779225;0.0038782081477320876;0.003665659929909668;1.057965452373892;1.0000765639043787;9.999286709477305;1.25044505118337;0.035019390060010376;0.03501628500342666;0.9451510191886836;-0.02431701560365986;0.9453122999386485;1.00014348167032
1.112151;1.0574500724164178;0.9997524469460152;0.9454765718219013;0.003912742893633845;0.0036982595705620314;1.0579774928430523;1.000075537652084;9.999286019577234;1.2504473680906851;0.0350194059296441;0.03501617785010961;0.945143498419807;-0.02435001573424693;0.945305485234813;1.0001447076676386
1.122151;1.0574594923349647;0.9997519604538059;0.9454681687922304;0.003948990688079185;0.0037324776949015106;1.0579885253081684;1.0000745306416499;9.999285075540095;1.2504496815482573;0.0350194193444695;0.03501607054929923;0.9451359673212882;-0.024382015853284852;0.9452986603560849;1.0001458893229163
1.132151;1.0574689477275079;0.9997536163032709;0.9454618038986006;0.003983945727455714;0.0037654719492661143;1.0579995474577357;1.0000735452201088;9.999283850118621;1.250451987072905;0.03501943030278767;0.0350159631815909;0.9451284228434942;-0.024415015959575796;0.9452918769087525;1.0001470226310887
1.142151;1.0574777016530954;0.9997528700030943;0.9454538361286833;0.0040196233771628434;0.003799150825303619;1.0580105562455524;1.0000725847385372;9.999282318273055;1.250454281790085;0.035019438834734004;0.03501585581167065;0.9451208630576516;-0.024447016051969955;0.9452850847779544;1.0001481023700036
1.152151;1.057487219359157;0.9997528274882655;0.9454458888341629;0.004054161947875163;0.0038317487361587818;1.0580215483527255;1.0000716530964744;9.999280459331308;1.2504565635219824;0.03501944498927115;0.03501574850527596;0.9451132871928503;-0.02448001612924359;0.9452783386849594;1.0001491222312235
1.162151;1.0574967646464826;0.9997527866568044;0.9454379525751029;0.004088701473959955;0.0038643464565798406;1.0580325209355514;1.0000707532683055;9.999278258801588;1.2504588301789497;0.0350194488168302;0.03501564137642247;0.9451046947393563;-0.024512016189864393;0.9452705909131283;1.0001500754270596
1.172151;1.057506336365771;0.9997544551806482;0.9454316411195376;0.004123660326475394;0.0038973397056789095;1.058044471924667;1.0000698866334414;9.999275711118909;1.2504610793223374;0.03501945035054768;0.035015534605805;0.9450970846563944;-0.024545016231964388;0.9452638958589484;1.0001509554715495
1.182151;1.0575159338378304;0.9997544031737791;0.9454237114703916;0.004158201751999525;0.003929937348502585;1.0580554001654274;1.0000690536206307;9.999272821662288;1.2504633075098874;0.03501944960920591;0.03501542840252496;0.9450894557928338;-0.024577016253584643;0.9452572041119426;1.000151756672487
1.192151;1.0575255555183494;0.9997543368485311;0.9454157786844707;0.004192744138258761;0.003962535085925317;1.058066305905512;1.000068254172686;9.999269602749793;1.2504655104596272;0.03501944661713585;0.03501532295900557;0.9450818077933687;-0.024609016252852035;0.9452505427892444;1.0001524742323427
1.202151;1.0575342267507601;0.9997533305627048;0.9454078396057084;0.004227507999508372;0.003995345168185574;1.0580771904548711;1.000067487259152;9.99926606758488;1.2504676837300923;0.035019441424768184;0.03501521843400247;0.9450741417704205;-0.024642016227941405;0.9452439385404707;1.0001531045267913
1.212151;1.0575438862171944;0.9997532162396645;0.9453998959193429;0.004262052299805404;0.004027943315543438;1.0580880542960307;1.0000667501129112;9.999262232021009;1.2504698228391908;0.0350194341197355;0.035015114953668866;0.945066460815778;-0.024674016176974463;0.9452373388188285;1.0001536458027394
1.222151;1.057553559233566;0.9997547804252788;0.9453935679812745;0.0042970159743447745;0.004060937366875839;1.0580988958995898;1.0000660384856466;9.999258120511744;1.250471922948607;0.03501942480814251;0.03501501261991919;0.9450587698389691;-0.02470601609804133;0.9452307677869489;1.0001540985642443
1.232151;1.0575634821412996;0.9997548129713101;0.9453856179594624;0.004332481588916969;0.004094404517808625;1.058109712667769;1.0000653479494859;9.999253765314805;1.2504739788579304;0.03501941357081906;0.0350149115280852;0.9450510746219097;-0.024738015989356862;0.9452242229229193;1.000154465262878
1.242151;1.0575722105413803;0.9997536605065527;0.9453776755553792;0.004367249281730139;0.0041272159524436925;1.0581205019834805;1.000064674723428;9.999249199246012;1.2504759851641698;0.035019400436158234;0.03501481178580564;0.9450433811172508;-0.024771015849408766;0.945217728147197;1.0001547497013226
1.252151;1.057581929172329;0.9997533772392146;0.9453697412515084;0.004401797540949406;0.00415981573951762;1.0581312607579454;1.0000640155473177;9.999244450619347;1.2504779362446234;0.035019385393153406;0.035014713514555054;0.9450356952788997;-0.02480301567703386;0.9452112289171467;1.0001549561799943
1.262151;1.057591673161724;0.9997530399163126;0.9453618143532734;0.004436346682238619;0.0041924160654537345;1.0581419845046103;1.0000633675158586;9.999239543654376;1.2504798266290649;0.03501936841685435;0.03501461683446893;0.9450280228441006;-0.024835015471416096;0.9452047491245498;1.0001550886482535
1.272151;1.0576014496605741;0.999754357752539;0.9453555125391173;0.00447131496368342;0.004225412506167745;1.058152667042215;1.0000627278594578;9.999234503176842;1.2504816514403263;0.03501934946490929;0.035014521849995775;0.9450203688912577;-0.024867015231944473;0.9451982870262743;1.0001551505556394
1.282151;1.0576102937936651;0.9997529842210391;0.9453475943809141;0.004506085754740794;0.0042582260597374645;1.058163300827851;1.0000620933249922;9.999229360030956;1.250483406510635;0.0350193284760368;0.03501442864657347;0.9450127374779136;-0.024899014958003014;0.9451918418429568;1.0001551451149258
1.292151;1.0576201530791756;0.9997528866376658;0.9453400738136556;0.004538924451657887;0.004289209021907045;1.0581738776729388;1.0000614602262838;9.999224150060332;1.2504850883318683;0.03501930541381011;0.035014337300073965;0.9450051318469447;-0.024931014648946277;0.9451854131824493;1.0001550752078496
1.302151;1.0576300581779468;0.9997523079535171;0.945332157130559;0.004573475982501548;0.004321811670793842;1.0581843894909402;1.0000608255073833;9.99921890635552;1.250486693336623;0.0350192802998434;0.035014247898441146;0.944997554990742;-0.024963014304279014;0.9451790002894681;1.0001549430468306
1.312151;1.0576392753231252;0.9997526801988987;0.9453258538626452;0.00460958565039217;0.0043558908701897625;1.0581948285884069;1.00006018709391;9.999213651017202;1.250488217301128;0.03501925319518017;0.03501416055980131;0.9449900096059042;-0.024995013923750902;0.9451726018359992;1.0001547502861259
1.322151;1.0576492722353503;0.9997523972532523;0.9453183327452414;0.004642425407193599;0.004386875947604731;1.05820518729734;1.000059542910724;9.999208392287189;1.2504896560670191;0.035019224183172507;0.035014075427551285;0.9449824974260926;-0.025027013507242537;0.9451662159307197;1.000154498679214
1.332151;1.0576593133782515;0.9997516392750865;0.9453104192111864;0.004676977880762098;0.004419480946985513;1.0582154576557972;1.0000588903065415;9.999203132560583;1.2504910067650172;0.03501919337248398;0.035013992649230184;0.9449750190566527;-0.025058013054584626;0.9451598133025888;1.0001541904646605
1.342151;1.0576684246588137;0.9997499105534198;0.9453025105645119;0.004711750610315947;0.004452298981997696;1.058225631741015;1.0000582268367686;9.999197880195174;1.2504922687071434;0.03501916087103207;0.03501391235945156;0.9449685746531669;-0.025090012565440297;0.9451544425957222;1.0001538278952915
1.352151;1.057678545828715;0.9997494744735163;0.9452950064055053;0.0047445910483978225;0.0044832868910712935;1.0582357021763247;1.000057551207288;9.999192650064902;1.2504934436994684;0.03501912673623265;0.035013834675744836;0.9449611643977004;-0.02512201203925082;0.9451480729295006;1.000153412629048
1.362151;1.0576877316352777;0.9997493754167968;0.945288733036512;0.004779782450320566;0.0045165025262161405;1.058245662364051;1.0000568633185158;9.999187456793575;1.2504945351463115;0.035019090961614;0.03501375969946237;0.9449537880507058;-0.025153011475273546;0.9451416717250423;1.000152945926144
1.372151;1.0576979236086572;0.9997484529747598;0.9452808479121301;0.004814335728888163;0.004549111682172045;1.0582555066225117;1.0000561636120502;9.999182313666806;1.2504955466156709;0.03501905350025217;0.03501368751930983;0.9449464442582366;-0.02518501087275069;0.9451352869852924;1.0001524292712236
1.382151;1.0577083866742283;0.9997481463283394;0.9452733567014027;0.004848095910058701;0.004580971027124832;1.0582652308627682;1.000055452195814;9.999177238259605;1.2504964814008883;0.035019014284999456;0.03501361822917712;0.9449391307688066;-0.02521701023098756;0.9451288883064373;1.000151864515819
1.392151;1.0577176730793056;0.9997462672856123;0.9452654714020063;0.0048828692172827905;0.004613794560386812;1.0582738337177173;1.0000547282370553;9.99917226186228;1.250497343058762;0.035018973241651055;0.035013551945180334;0.9449318455751089;-0.02524800954923582;0.9451224468838163;1.000151253535378
1.402151;1.0577279603326972;0.9997457182278003;0.945257976461137;0.004915710120505765;0.0046447881546675404;1.0582833169859647;1.0000539898353535;9.999167433432769;1.2504981358832494;0.035018930301137195;0.03501348880277453;0.944924587676103;-0.025280008826669035;0.9451160153887388;1.0001505977908511
1.412151;1.057737303094035;0.9997459617990002;0.9452520895425948;0.004949189052615082;0.004676390459278047;1.0582926849723877;1.0000532342848765;9.999162808795676;1.2504988649391142;0.03501888539907392;0.03501342894537524;0.9449183567438146;-0.025311008062506486;0.9451105401255518;1.0001498978016863
1.422151;1.0577476423074579;0.9997450001010707;0.94524417735794;0.004983742357672534;0.004709005435421288;1.0583019430410618;1.000052459028477;9.99915843991682;1.250499536326019;0.03501883846457839;0.03501337250486656;0.944911152147798;-0.025342007256126387;0.9451040490455637;1.0001491527051334
1.432151;1.0577570324467098;0.9997435511908455;0.9452366481439711;0.005016802607269334;0.004740214532529184;1.0583110962910065;1.000051662690705;9.999154377243329;1.250500157843514;0.03501878941592205;0.03501331957329366;0.9449039723103557;-0.025374006407277366;0.9450975689801594;1.0001483605140342
1.442151;1.057767412333696;0.9997430431279537;0.945229108733896;0.005049642967632333;0.0047712127426635;1.0583191490927035;1.0000508450476446;9.999150670241134;1.250500739174417;0.03501873815205079;0.03501327018300359;0.9448968150034862;-0.025405005516431097;0.9450910462351793;1.0001475191268445
1.452151;1.0577770717501085;0.9997414458628344;0.9452211551205335;0.0050853346707698255;0.0048049111669694515;1.058328105048941;1.0000500065193263;9.999147358535794;1.2505012915469829;0.03501868452457421;0.03501322430489934;0.9448906775668021;-0.025436004584908627;0.9450855074247081;1.0001466269248918
1.462151;1.057787475014687;0.9997427139518709;0.9452152041093668;0.0051185929033729085;0.0048363071151157535;1.0583369674276943;1.0000491477594504;9.999144467661354;1.2505018273249175;0.03501862833453659;0.03501318186521872;0.9448835564235578;-0.02546800361455793;0.9450789810511797;1.00014568230844
1.472151;1.0577969138041867;0.9997413893877838;0.9452076105089398;0.005151652082767299;0.004867520729811487;1.0583457400912801;1.0000482688666132;9.999142012776426;1.2505023591542281;0.03501856938317048;0.03501314276434883;0.9448764468773712;-0.025499002607359968;0.9450724143014205;1.0001446831376501
1.482151;1.0578073296598645;0.9997406087814916;0.9451995950340822;0.005186204144478064;0.0049001425384375885;1.058353428039422;1.000047368668838;9.99913999803143;1.2505028991909868;0.03501850750967837;0.03501310687862067;0.9448693431127908;-0.02553000156529726;0.9450658358660321;1.0001436267442925
1.492151;1.0578167799619334;0.9997393726353417;0.9451919416058552;0.005219262744406684;0.004931358392264242;1.0583620371524305;1.000046444902379;9.999138412891638;1.2505034593463757;0.0350184425711919;0.03501307406456632;0.9448632382426985;-0.02556100049037016;0.9450602472586139;1.0001425104670962
1.502151;1.0578262376928047;0.9997381829630152;0.9451842516070816;0.005252321032797585;0.004962575331449257;1.0583705735934303;1.0000454952536835;9.99913723606512;1.2505040514276164;0.035018374410696135;0.03501304418650709;0.9448561252764568;-0.02559199938465565;0.9450536510901819;1.0001413324286563
1.512151;1.0578366759755173;0.9997396723774347;0.9451781417151268;0.005285577932292393;0.004993976799080319;1.0583790436802538;1.000044518628588;9.999136444072944;1.250504686433401;0.03501830284286556;0.035013017135718215;0.9448489980356065;-0.025622998250421667;0.9450470494048061;1.0001400916859564
1.522151;1.0578463903679407;0.9997387973773788;0.945170363578945;0.005319554875058356;0.005026063718715085;1.0583864541187686;1.0000435156637038;9.99913601975382;1.2505053741846581;0.035018227664157686;0.035012992819053415;0.9448428510295211;-0.02565399709018181;0.9450414454273581;1.00013878759596
1.532151;1.057855878715289;0.9997377536059081;0.9451625423561875;0.005352612129370024;0.005057283734479619;1.0583948118691957;1.0000424884520809;9.999135958527896;1.250506123624406;0.035018148699166876;0.03501297114759456;0.9448356795976375;-0.025684995906644175;0.9450348448883042;1.0001374189724623
1.542151;1.057866350572946;0.9997376833379047;0.9451546691671989;0.0053854496955891415;0.005088292759751243;1.0584021237736998;1.000041440455924;9.999136266355645;1.25050694272621;0.03501806585004411;0.03501295203092897;0.9448284804786993;-0.025715994702712592;0.9450282538355237;1.0001359832342949
1.552151;1.05787586370716;0.9997367526352376;0.9451467358321571;0.005418506189822354;0.005119514709249071;1.0584103966262168;1.00004037644331;9.999136952795004;1.250507837540598;0.03501797910774171;0.03501293535260756;0.9448222514988541;-0.025745993481445736;0.9450226522293971;1.0001344759688724
1.562151;1.0578853901387872;0.9997375986038003;0.9451403570649634;0.005451980634451654;0.005151133029692957;1.0584186376998839;1.000039301536053;9.999138027449272;1.2505088115527982;0.035017888537599635;0.03501292094298967;0.94481499055058;-0.02577699224576485;0.9450161029661762;1.0001328913120116
1.572151;1.0578959016578466;0.9997377188459876;0.9451322912081763;0.005484817231900669;0.005182144909777971;1.0584258549297856;1.000038219939166;9.999139497779225;1.250509866201115;0.03501779427615088;0.0350129085833309;0.9448076953487635;-0.025807990998122112;0.9450095851640131;1.0001312230294528
1.582151;1.057905691996931;0.9997372090010515;0.9451241465317041;0.005518792038596091;0.0052142374833879885;1.0584340570672046;1.0000371345923338;9.999141364870145;1.2505110018267465;0.0350176965431895;0.035012898027260125;0.9448013644290766;-0.025838989740471885;0.9450041037009045;1.0001294659021578
1.592151;1.057915255873279;0.9997365516633698;0.9451159308956781;0.005551847266830438;0.005245463187450253;1.0584412545322828;1.000036047286526;9.999143619911274;1.2505122184011683;0.03501759564571589;0.03501288899766558;0.9447939981593069;-0.025868988474538418;0.9449976355369637;1.0001276165636206
1.602151;1.0579257981812487;0.9997373057168575;0.9451080336638954;0.005582970301472761;0.005274858844036837;1.0584494597574026;1.0000349583530965;9.999146243648356;1.250513515753944;0.035017491955112744;0.035012881174635954;0.9447875988045205;-0.02589998720200544;0.9449922362477198;1.0001256732212778
1.612151;1.0579353710064923;0.9997385117789669;0.9451012783049236;0.005616443443599543;0.005306481893258136;1.0584576861822181;1.0000338667371986;9.999149209368726;1.2505148934207762;0.035017385848877966;0.03501287422824064;0.9447801699150759;-0.025929985924484304;0.9449858514417271;1.0001236345404068
1.622151;1.0579449402344268;0.9997380856442967;0.9450928212425153;0.005649498108327954;0.005337710522835086;1.0584649470078888;1.0000327708420926;9.999152488368289;1.2505163505308217;0.03501727765605401;0.035012867882573455;0.9447737157116024;-0.025960984643465204;0.944980533409261;1.0001214986571485
1.632151;1.057954500577674;0.999737744914349;0.945084280898596;0.0056825526262839245;0.005368940162198444;1.0584732543989606;1.0000316689858315;9.999156056230193;1.2505178853888328;0.035017167657163464;0.03501286194288836;0.9447662409647133;-0.025990983360270874;0.9449742257085239;1.000119263591147
1.642151;1.0579652560949182;0.9997390508340032;0.9450760498520627;0.005714594428565484;0.005399207576214039;1.058480618745968;1.0000305593858845;9.99915990061891;1.2505194946062457;0.035017056103785874;0.03501285626159871;0.9447597511284669;-0.026020982076104582;0.9449689532337799;1.0001169287082727
1.652151;1.0579747855245747;0.9997388942343669;0.9450673463116664;0.005747648709881906;0.005430439335541173;1.0584890477906295;1.0000294404847838;9.999164026982774;1.2505211728418693;0.03501694321274195;0.035012850699892406;0.9447522519177144;-0.026051980792199704;0.9449627433877934;1.000114495350933
1.662151;1.057984294334163;0.9997405476122048;0.9450601819735126;0.005781121195702784;0.005462067610136449;1.0584965459188653;1.0000283116003472;9.999168457478632;1.2505229138149008;0.03501682917294648;0.03501284513609977;0.9447457484749855;-0.02608197950984914;0.9449575397975007;1.0001119661241817
1.672151;1.05799377971537;0.9997410049190552;0.9450517140888017;0.0058124622898280895;0.0054916825925751004;1.0585041142663265;1.0000271732810269;9.999173225469372;1.2505247116250784;0.03501671417517689;0.035012839479560805;0.9447382449420313;-0.026111978230464284;0.9449513697267214;1.0001093438004784
1.682151;1.0580032397008028;0.9997411433071928;0.9450427702852447;0.005845516274924558;0.005522917904913383;1.0585127513535848;1.0000260265982508;9.999178369430913;1.2505265615116292;0.035016598413799505;0.03501283364893829;0.9447317442670888;-0.02614197695569884;0.9449462299511339;1.0001066306221074
1.692151;1.0580126739197477;0.9997418011050195;0.9450341397275255;0.005876857152770626;0.005552535423626503;1.058520453363364;1.0000248718813545;9.999183930530181;1.2505284600514122;0.035016482067358724;0.03501282756515843;0.9447242482022734;-0.026171975687470796;0.9449401170659528;1.0001038282987291
1.702151;1.0580223205748445;0.9997423635360132;0.9450250239150302;0.005910830266887911;0.005584641023534391;1.0585292148281311;1.0000237083800423;9.99918995406042;1.2505304045959458;0.03501636529809488;0.0350128211864469;0.9447177579993846;-0.02620197442802353;0.944935024832394;1.000100938276401
1.712151;1.0580317069158462;0.99974494544729;0.9450178398621053;0.0059425892671151675;0.005614656606931491;1.0585370298987151;1.0000225348084588;9.999196488510421;1.2505323925882401;0.03501624826524559;0.0350128145278173;0.9447102750119101;-0.026231973179958058;0.944928947967111;1.0000979616725374
1.722151;1.058042043816615;0.9997468410337135;0.9450089477368873;0.005973711237341401;0.005644066336036296;1.0585448929639347;1.0000213497755024;9.99920358282861;1.2505344216590748;0.03501613112772058;0.03501280764838789;0.9447038003912034;-0.026261971945969343;0.944923879890425;1.0000948994495442
1.732151;1.0580513908098408;0.9997475047859323;0.944999566902789;0.006006764970611473;0.005675308362319567;1.058553799024118;1.0000201518725151;9.999211285661255;1.2505364897274662;0.0350160140341085;0.035012800645764945;0.944697334644964;-0.026291970728386505;0.9449188155768052;1.0000917532532825
1.742151;1.0580607216079905;0.9997486900018847;0.9449904875298368;0.006038105681414259;0.005704932601891614;1.0585617443643462;1.0000189397271402;9.99921964374479;1.25053859449604;0.035015897115651055;0.035012793653627805;0.9446898772467285;-0.026321969528910426;0.9449127497954419;1.000088525767294
1.752151;1.0580700377892125;0.9997499754821416;0.9449813130310767;0.006069446537675087;0.005734558131950004;1.0585697268035095;1.000017712420655;9.999228698267471;1.2505407330298577;0.03501578049090878;0.03501278682741985;0.9446834256709783;-0.02635196834870445;0.9449076762851952;1.0000852203521837
1.762151;1.0580795768212232;0.9997528710041754;0.9449732618491543;0.006103838395090382;0.005767066929592811;1.0585787453230147;1.0000164702265104;9.999238481458733;1.2505429020653447;0.035015664274710145;0.035012780339494225;0.9446769745455188;-0.026380967188583074;0.9449025639054756;1.0000818408754717
1.772151;1.0580888628653733;0.9997543446689985;0.9449638975926785;0.0061351799412440395;0.005796694956185243;1.05858679989383;1.000015214883523;9.999249015951504;1.2505450987986437;0.035015548576123545;0.03501277438419915;0.9446695157719927;-0.02641096604914967;0.9448964679703185;1.0000783913612394
1.782151;1.0580981300572772;0.9997559026051037;0.9449544395059984;0.006166522043480385;0.005826324174752907;1.0585948918866575;1.000013948978505;9.99926031852986;1.250547320973834;0.03501543349188121;0.0350127691534599;0.9446630390978065;-0.026440964930881748;0.9448913603476363;1.000074875418916
1.792151;1.0581073739261282;0.9997575354708019;0.9449448892634408;0.006197864853250889;0.005855954526273658;1.058603024298805;1.000012675158454;9.999272402320765;1.2505495660045458;0.03501531910275901;0.03501276478363354;0.944656532859321;-0.02646996383409055;0.9448862136893128;1.0000712966320957
1.802151;1.058116588728575;0.9997592320097987;0.944935249745778;0.006229208509705618;0.005885585951714567;1.058612201745133;1.000011396097726;9.99928527201665;1.2505518301764562;0.03501520546783896;0.03501276133397858;0.944648985530163;-0.026499962758920765;0.9448800842526349;1.0000676596275169
1.812151;1.0581250327576541;0.9997619916776196;0.9449271370102736;0.006262109098277158;0.00591669300379548;1.0586204304797535;1.0000101153567726;9.999298918779301;1.250554108228599;0.035015092637142795;0.03501275881933823;0.9446423875335315;-0.026528961705565107;0.944874915816641;1.000063970472872
1.822151;1.0581341648053801;0.9997637763862698;0.9449173305647638;0.0062934547686379775;0.005946326392426269;1.0586287177661045;1.0000088383484662;9.99931332131863;1.2505563933878527;0.03501498069145302;0.03501275725077221;0.9446357313770946;-0.026557960674406626;0.9448697392376519;1.0000602365163127
1.832151;1.0581432391130516;0.9997655848811089;0.944907446876526;0.0063248016037288825;0.005975960711772171;1.0586370708041797;1.0000075723656747;9.999328451403146;1.250558678025374;0.035014869768247615;0.03501275663765701;0.9446290100040912;-0.026587959665922565;0.9448645868261079;1.0000564661862892
1.842151;1.0581522443587568;0.9997674040901409;0.9448974894282409;0.006356149671486024;0.0060055959354645624;1.0586454959545586;1.0000063255593534;9.999344280191547;1.250560954096654;0.03501476003471554;0.03501275695642252;0.9446222155399953;-0.026616958680633632;0.9448594071068114;1.0000526683019808
1.852151;1.058161170899565;0.9997692216505984;0.9448874620165363;0.0063874990362093875;0.006035232045649087;1.0586539983585828;1.0000051058105286;9.99936078048631;1.2505632131095363;0.035014651635401475;0.03501275813084806;0.9446143396391984;-0.026645957719231707;0.944853232976564;1.0000488514059513
1.862151;1.058170248260015;0.9997712445962443;0.9448773647851871;0.0064197690774977275;0.006065736457248036;1.058663581879083;1.0000039202987456;9.999377922444346;1.2505654463202767;0.03501454467612552;0.03501276004384433;0.9446073748661927;-0.026674956782665175;0.9448480675148948;1.0000450241686096
1.872151;1.058178996038201;0.9997747405002462;0.9448688363908633;0.0064515395230279335;0.0060957695915546325;1.058672249163509;1.000002775652667;9.999395666773424;1.2505676453404917;0.03501443924464426;0.03501276256529277;0.9446003159914642;-0.026704955871980733;0.9448429430436401;1.000041195942978
1.882151;1.0581866750103002;0.9997755745944245;0.9448586424718022;0.006483111330071275;0.006125620064471675;1.0586810018241133;1.0000016781017178;9.999413956275136;1.2505698025733445;0.035014335427664287;0.0350127655837934;0.9445931601871935;-0.026733954988150663;0.9448378065355973;1.0000373765925796
1.892151;1.058195223917321;0.9997772935371368;0.9448484168676577;0.006514466574089683;0.0061552596212787365;1.0586898405979797;1.0000006334839158;9.999432706149129;1.2505719105587398;0.03501423332187089;0.035012769027442665;0.9445859063085926;-0.026762954132172726;0.9448326890300572;1.000033576398644
1.902151;1.0582036677839668;0.9997793923144592;0.9448385655167669;0.0065441101781176444;0.006183280899295715;1.058698765509663;0.9999996471351883;9.999451806048837;1.2505739613275904;0.035014133049133915;0.03501277287064924;0.9445785539962902;-0.02679195330526021;0.9448275922016379;1.0000298062105768
1.912151;1.0582122416685438;0.9997812493622349;0.9448283037932046;0.006576388202563236;0.00621378948614659;1.0587077764461057;0.9999987234747721;9.99947114174274;1.25057594780928;0.03501403475793399;0.035012777127699526;0.9445711026964281;-0.026819952508825406;0.9448224881483753;1.0000260772002205
1.922151;1.0582195002629156;0.999783638926425;0.9448196674218869;0.006608385051857163;0.006244038552105968;1.0587168735921986;0.9999978658223038;9.999490621472857;1.2505778657999962;0.03501393860512235;0.035012781816968125;0.944562551319741;-0.026848951744263258;0.944816433424502;1.0000224002955864
1.932151;1.0582276271839053;0.9997856083280177;0.9448098216674906;0.006638034150448028;0.006272062341604893;1.0587260570231405;0.9999970768762175;9.999510185724505;1.250579713836804;0.03501384473355429;0.0350127869361416;0.9445548988675011;-0.026877951012888816;0.9448113971723083;1.0000187858402556
1.942151;1.0582356567569393;0.99978711476214;0.9447996045304454;0.006669398610946493;0.006301706109530179;1.058735326142361;0.9999963590497449;9.999529797354521;1.2505814914581435;0.03501375325729331;0.03501279250326945;0.9445471446477752;-0.026906950316183304;0.9448063772764717;1.0000152437388912
1.952151;1.058243596163779;0.9997889948149462;0.9447898166904065;0.006699051726954127;0.006329731600205526;1.0587446798858782;0.9999957142679465;9.999549428300737;1.2505831977345818;0.035013664268849345;0.03501279861106322;0.9445392876262596;-0.026934949655914215;0.9448013427892171;1.0000117835884834
1.962151;1.0582507189490826;0.9997897109136717;0.944779669320581;0.006731557544745389;0.006360456033538799;1.0587541173646613;0.9999951436500188;9.99956905181803;1.25058483079687;0.035013577848204185;0.03501280542028294;0.9445313259838575;-0.026963949033970994;0.9447963490463713;1.0000084140740597
1.972151;1.0582585016609931;0.9997915034319285;0.9447699746409445;0.0067612148867111565;0.006388483077183046;1.058763638425936;0.9999946473960987;9.999588637881264;1.2505863883271264;0.035013494031270874;0.035012813115537;0.9445232576278049;-0.026991948452294762;0.9447913379445305;1.0000051421472602
1.982151;1.0582662178285416;0.9997945498376767;0.9447615591087856;0.0067930061388131804;0.0064185251850170585;1.0587732442180515;0.9999942248612407;9.999608154455213;1.2505878684703582;0.03501341276719456;0.035012821882794046;0.9445150812838875;-0.027020947912890916;0.944786365350142;1.00000197311864
1.992151;1.0582729036657792;0.9997953439623868;0.9447519760547005;0.006822885686509465;0.006446765254316335;1.0587819369720355;0.999993874508671;9.999627574511157;1.2505892699633423;0.03501333393277483;0.035012831917822354;0.9445067969436775;-0.027048947417687322;0.9447813719878224;0.9999989114100393
2.002151;1.0582805084393596;0.9997970248184459;0.9447424526904895;0.006852549665163898;0.006474794170196937;1.0587917185142017;0.9999935938775991;9.999646882005589;1.2505905913332638;0.03501325740397285;0.03501284343605432;0.9444984052327456;-0.027077946968367538;0.9447764121087282;0.9999959610061226
2.012151;1.058287330075871;0.9997975594072335;0.9447325846099321;0.006885066377999557;0.006505521619113439;1.058801589165851;0.9999933799628273;9.999666074356583;1.2505918305621468;0.03501318311211853;0.0350128566575748;0.9444899068172944;-0.027105946566356082;0.9447714246747668;0.9999931256310289
2.022151;1.0582948385692514;0.9997991933440745;0.944723177359401;0.006914734746588114;0.006533551431913407;1.058811548187408;0.9999932297838432;9.999685160189799;1.2505929858236648;0.035013111032150705;0.03501287177238019;0.9444813027047609;-0.02713394621283045;0.9447664335283372;0.9999904087138535
2.032151;1.0583013277317679;0.9997998926309717;0.9447138279551003;0.006944622928546568;0.006561793290977053;1.0588215948610182;0.9999931405196196;9.999704151602177;1.2505940562897937;0.03501304112875907;0.0350128889183988;0.9444735945778033;-0.02716194590854633;0.9447624324124304;0.9999878126912272
2.042151;1.0583087388806247;0.9998032144126339;0.9447061599727212;0.006974713838644529;0.006590218983445219;1.0588317287619535;0.9999931092698773;9.9997230558327;1.2505950426327088;0.035012973316328674;0.0350129081894686;0.9444647843909995;-0.027190945653693004;0.9447574443540347;0.9999853384224414
2.052151;1.0583163350982911;0.9998050350866987;0.9446969293333954;0.007005307914728767;0.0066191168867211735;1.0588409486957415;0.999993133282482;9.999741870374022;1.2505959473405919;0.0350129074681421;0.03501292966223853;0.9444558739868968;-0.027218945448009672;0.9447524043305453;0.999982986087394
2.062151;1.0583226679706699;0.9998057190404863;0.9446877675185706;0.007035202257341678;0.006647359469438627;1.058851252119396;0.9999932104906277;9.99976058424774;1.2505967740671335;0.03501284346448732;0.035012953420227734;0.9444468652420377;-0.02724694529080952;0.9447473338119565;0.9999807569791956
2.072151;1.0583289446815434;0.9998059902645267;0.9446782761949696;0.0070668120481904685;0.006677221351759677;1.058861636512338;0.9999933391566148;9.999779184440333;1.2505975263802334;0.035012781222098006;0.035012979554102173;0.9444377604760523;-0.027274945180820152;0.9447422254738763;0.999978654288079
2.082151;1.0583361374714104;0.9998076095084191;0.9446692485455664;0.007096492528157316;0.006705252585199209;1.058872100568863;0.9999935169914737;9.999797659252364;1.2505982068054826;0.03501272069252418;0.03501300813403811;0.9444285630424021;-0.027302945116298962;0.944737071906879;0.9999766825771652
2.092151;1.0583425429965088;0.9998106739784539;0.9446622953318717;0.007126016068354094;0.006733138763387112;1.058881643490881;0.9999937412467372;9.999815996429472;1.2505988162625117;0.03501266186924846;0.035013039177552156;0.9444192776171283;-0.027329945095424236;0.94473183670551;0.9999748472668419
2.102151;1.0583496329484763;0.9998123289452832;0.9446534028661286;0.007155699619446618;0.006761170169924028;1.0588922639073093;0.999994009120891;9.999834179308039;1.2505993546074825;0.03501260478916156;0.03501307265073433;0.9444109094004995;-0.02735794511647722;0.9447275696364624;0.9999731543200945
2.112151;1.0583557040481764;0.9998130908422271;0.9446445745813183;0.00718560186782247;0.006789413261371488;1.0589029600932895;0.9999943173105322;9.99985218038173;1.250599821766574;0.0350125494942874;0.03501310850501484;0.9444014630928209;-0.027385945177713533;0.9447222344287906;0.9999716092654528
2.122151;1.058362701532608;0.9998148041317082;0.9446358108039464;0.007215287857623952;0.006817444722827998;1.0589127311055846;0.9999946616471184;9.999869955366512;1.2506002178999744;0.03501249597525877;0.0350131467089203;0.9443919430746599;-0.02741394527735174;0.944716821691842;0.9999702157188708
2.132151;1.0583686846917268;0.9998156356782643;0.9446271048115484;0.007245192206740924;0.0068456877763570624;1.0589235770332828;0.9999950372934934;9.99988744451181;1.250600543096844;0.03501244414479246;0.03501318725450649;0.9443823537939564;-0.027440945413835873;0.9447112933706112;0.9999689745948431
2.142151;1.0583748643069895;0.9998167266989738;0.9446184470022152;0.007276016706331154;0.00687479781968831;1.0589334977613778;0.9999954388380721;9.999904576718816;1.2506007973878661;0.03501239387248638;0.03501323014608904;0.944373699269387;-0.027468945585933584;0.9447066996261579;0.9999678848809704
2.152151;1.058381739927943;0.9998206976363267;0.9446118601373312;0.007304409863614551;0.006901605099564064;1.05894449170397;0.9999958602543141;9.99992126890865;1.2506009807635647;0.03501234504210484;0.03501327538294433;0.9443639829391713;-0.02749594579252079;0.9447009784345081;0.9999669453086465
2.162151;1.0583876081216999;0.9998216673484992;0.944603300258137;0.007334316318908938;0.0069298478491196065;1.0589555552630199;0.999996295090219;9.999937426854709;1.250601093052098;0.035012297561931055;0.03501332295414997;0.944354208440174;-0.02752394603242235;0.9446951856340918;0.9999661552198952
2.172151;1.0583934426860226;0.9998226917494191;0.9445947775177027;0.007364223245727883;0.0069580904572419415;1.0589656828267997;0.9999967369939621;9.999952950934766;1.2506011335308913;0.03501225134752467;0.03501337284315698;0.9443453802700865;-0.027550946304492764;0.9446902625162543;0.9999655139456609
2.182151;1.0584004541499703;0.999825330454616;0.9445866769104686;0.007393118963226214;0.006985369156447959;1.0589768673600486;0.99999717981191;9.999967743700736;1.2506011008110463;0.03501220632203337;0.03501342502423306;0.9443355034671118;-0.02757794660776963;0.9446842398243614;0.9999650195839667
2.192151;1.0584062267513938;0.9998264785256277;0.9445782126299633;0.0074230265377591585;0.007013611329951988;1.0589871008451146;0.999997617112141;9.999981720903376;1.250600993703828;0.03501216241281584;0.035013479453903436;0.9443255825904524;-0.027604946941421616;0.9446781182677889;0.999964668186379
2.202151;1.0584119699886432;0.9998281125194763;0.9445701654668213;0.007451220485116083;0.007040234045785988;1.0589983743448668;0.9999980422943077;9.999994820582195;1.2506008119810208;0.03501211952690804;0.03501353605262282;0.9443166214194822;-0.027632947304529493;0.9446729277775899;0.9999644536642986
2.212151;1.0584176847155427;0.999831111878061;0.9445633611031428;0.0074815464268289935;0.007068870672788647;1.059008678882685;0.9999984489307238;10.000007003576878;1.2506005557828863;0.035012077532752726;0.035013594677434534;0.944306623697057;-0.027659947696072423;0.9446666112279265;0.9999643682224179
2.222151;1.0584236089588404;0.9998331036872897;0.9445553436605924;0.007510659569998456;0.007096359532093374;1.0590200069937301;0.9999988304715489;10.000018249597892;1.250600224980079;0.035012036281175524;0.03501365512445452;0.9442975937223091;-0.02768694811517085;0.9446611966407621;0.9999644026388247
2.232151;1.0584302404806833;0.9998354509922716;0.9445469560859474;0.007540349954731303;0.0071243884970558094;1.059030353434754;0.9999991800812329;10.000028552439158;1.2505998200372785;0.0350119956581958;0.03501371716946077;0.9442875364590582;-0.02771394856126373;0.9446546836831834;0.999964546241891
2.242151;1.0584358724858007;0.9998373689170347;0.9445389786885212;0.007568543311414622;0.007151009356337876;1.0590407146691443;0.9999994912761089;10.000037917219828;1.2505993430593885;0.03501195562194407;0.03501378060906504;0.9442774575364483;-0.027740949034041017;0.9446480700118872;0.9999647871399437
2.252151;1.058441474451568;0.9998393586482466;0.9445310181396206;0.0075967363191852275;0.007177629656579611;1.0590520879247978;0.9999997588718045;10.000046360660592;1.2505987977156061;0.03501191620008824;0.03501384528612243;0.9442683630441389;-0.027767949533272867;0.9446423531870035;0.9999651126042082
2.262151;1.058447281852613;0.9998412187489927;0.9445226733960508;0.007627562077306601;0.007206735450693051;1.059062470704417;0.999999979048236;10.000053905976195;1.2505981887383621;0.0350118774701814;0.03501391109964841;0.9442582591297306;-0.027793950058787528;0.9446355030074522;0.9999655095801374
2.272151;1.0584528205839983;0.9998450644339271;0.9445163677947798;0.007656172430993001;0.007233749695238036;1.059073860680897;1.0000001484205223;10.00006057256093;1.250597521048951;0.03501183953342281;0.03501397799138747;0.9442491517080971;-0.027820950610552894;0.9446295759477389;0.9999659656712646
2.282151;1.0584583293007457;0.9998472636485342;0.9445084619320245;0.007684364011948195;0.007260368220610859;1.0590842552342834;1.000000263439729;10.000066371756242;1.250596798193725;0.03501180247542708;0.035014045918588955;0.9442390462266468;-0.027847951188484495;0.9446225419500515;0.9999664700850012
2.292151;1.0584640473288198;0.9998497423164399;0.9445005685510999;0.007713474318989905;0.007287853018010136;1.0590946512010238;1.0000003204787662;10.000071308661383;1.2505960214860345;0.03501176633984215;0.035014114835910486;0.9442299478207467;-0.027873951791999075;0.9446163692472704;0.9999670142187255
2.302151;1.0584695030284332;0.9998520609126892;0.9444927005649492;0.007741664656830762;0.007314470297381289;1.0591060455111188;1.0000003160856514;10.000075382457153;1.2505951910424278;0.03501173115024313;0.035014184702582496;0.9442198623998335;-0.027900952419889293;0.9446091168105926;0.9999675919817449
2.312151;1.0584749367010564;0.9998544297995382;0.9444848506580755;0.007769854322038103;0.007341086943884453;1.0591164354354474;1.0000002472062122;10.00007858638888;1.2505943075800066;0.03501169695595578;0.03501425550407584;0.9442107974888423;-0.02792695307064643;0.9446027243594242;0.9999681990921933
2.322151;1.058480352925174;0.9998568421940579;0.9444770192874976;0.007798043298454011;0.0073677029520237665;1.0591268182156088;1.0000001113158483;10.000080913693624;1.2505933733603054;0.03501166383427563;0.03501432724529926;0.9442017614041018;-0.027953953742782537;0.9445962514310445;0.9999688313837407
2.332151;1.0584859941207343;0.9998595077145125;0.9444692013411001;0.00782715090191632;0.007395185149845736;1.0591371914881356;0.9999999067244921;10.000082365147964;1.2505923920130126;0.03501163184855243;0.035014399907734105;0.944191761790112;-0.027979954434984283;0.9445886398797073;0.9999694836871029
2.342151;1.0584913910510603;0.9998636988324385;0.9444630307519614;0.007855756705865937;0.007422194940818189;1.0591485537600154;0.9999996329848061;10.00008294663543;1.2505913678632363;0.03501160102513907;0.03501447341575654;0.9441828053465288;-0.028006955146179124;0.9445819492674882;0.9999701501105863
2.352151;1.058496784936697;0.9998661954271345;0.9444552618238928;0.007883943614639734;0.007448808972331169;1.0591589039323615;0.9999992907122291;10.000082660484797;1.2505903052475054;0.03501157136336444;0.03501454764706562;0.9441728981616961;-0.028032955875428856;0.9445741225835058;0.9999708253275122
2.362151;1.0585021798375676;0.9998687020818422;0.9444475111289464;0.007912129885010227;0.007475422335013933;1.0591692412356355;0.9999988809727735;10.00008150484718;1.2505892077793788;0.035011542852776766;0.03501462247195595;0.944164045041562;-0.028058956621636592;0.9445671900697258;0.9999715059675386
2.372151;1.0585078166495934;0.9998714260501992;0.9444397675565847;0.007941234888594797;0.007502901823520873;1.059179565945823;0.9999984053301674;10.000079482540052;1.2505880777468337;0.03501151549004846;0.03501469777807976;0.9441552486297374;-0.02808495738341026;0.9445601541257035;0.9999721909222941
2.382151;1.058513224447519;0.9998739254709008;0.9444320398764801;0.007969420027322434;0.00752951387185368;1.0591898792466485;0.9999978665363131;10.000076613026144;1.2505869161403977;0.03501148928105004;0.03501477346840828;0.944145509769647;-0.02811095815934115;0.9445520173411808;0.9999728802669974
2.392151;1.058518642979335;0.999876828709349;0.9444247119936543;0.007995890683753224;0.007554506134008457;1.0592001818566659;0.9999972685877278;10.00007294268649;1.2505857231779658;0.03501146422757026;0.03501484944402412;0.9441368283997303;-0.028136958948319638;0.9445447804877593;0.9999735743861434
2.402151;1.0585243120778713;0.999881226401382;0.9444186030252868;0.008025412501233993;0.0075823787819161445;1.0592114731116884;0.9999966163352962;10.000068544970434;1.2505844986582721;0.03501144034300198;0.03501492557500604;0.9441282038749192;-0.028162959749378436;0.9445374451250846;0.9999742744136828
2.412151;1.058529761025157;0.9998836743930634;0.9444108815097646;0.008053596485717705;0.007608989026297591;1.0592217512922824;0.9999959157961423;10.000063507527173;1.2505832419660823;0.03501141768498341;0.035015001684979584;0.9441196349155204;-0.028188960561271976;0.9445300123233688;0.9999749824573948
2.422151;1.0585342595817049;0.999885601456082;0.9444035510845105;0.008080282655174197;0.007634191022513664;1.059232014266807;0.999995174414545;10.00005791544222;1.2505819518637808;0.03501139633360337;0.0350150775800312;0.9441101197461303;-0.02821496138232443;0.944521484208059;0.9999757006516209
2.432151;1.0585397559167389;0.9998880084167457;0.9443958232958887;0.008108466267518986;0.007660800160924735;1.0592422601512756;0.9999944006074286;10.000051841705694;1.2505806261132781;0.03501137632236254;0.03501515309024067;0.9441016565338605;-0.028239962210509485;0.9445138330725378;0.9999764302718451
2.442151;1.0585455212021102;0.9998910259554188;0.9443884784717863;0.008135855111603588;0.007686656275983365;1.059252487682169;0.9999936034557706;10.000045350611455;1.2505792613979967;0.0350113575982208;0.035015228074445764;0.9440932441022123;-0.028265963043496878;0.9445061239097827;0.9999771714060551
2.452151;1.05855108658104;0.9998933811749323;0.9443807403933122;0.008164038791880369;0.007713264278815381;1.0592626955997124;0.9999927919953182;10.0000385084373;1.2505778538680772;0.03501134004824147;0.03501530239715551;0.9440848824973287;-0.028291963878784694;0.9444983331230626;0.9999779227237763
2.462151;1.0585566940425666;0.9998961234848542;0.9443733925157315;0.008190508585213079;0.007738252539720488;1.0592728817860173;0.9999919735189156;10.000031388345617;1.2505763999638289;0.0350113235478445;0.03501537591878763;0.944076572552001;-0.028316964713988;0.9444904387664814;0.9999786811475759
2.472151;1.0585616148641686;0.9998998433809565;0.9443676507409529;0.008218532539694082;0.007764713379669434;1.0592830429724398;0.9999911525688346;10.000024066497573;1.2505748969568755;0.03501130798122122;0.03501544850487664;0.9440673148484624;-0.028342965546932202;0.9444815109231485;0.9999794415780903
2.482151;1.0585673246248801;0.9999020992403126;0.9443598995850375;0.008246717212892246;0.007791319627178823;1.059293175295182;0.999990331364528;10.00001661740856;1.2505733430458443;0.035011293255040536;0.035015520015368944;0.9440591091964635;-0.028367966375376204;0.9444734985302691;0.9999801977258066
2.492151;1.058573095509166;0.9999047382006734;0.9443525385726618;0.008273188332851775;0.007816306085626463;1.0593032758142993;0.9999895106561207;10.000009111451304;1.250571737296925;0.03501127931124811;0.03501559027094153;0.944050954530598;-0.028393967196824417;0.9444654706162317;0.9999809443303636
2.502151;1.0585779619789955;0.9999064230129847;0.9443451692207244;0.008299876333439569;0.007841503330549364;1.0593123435849223;0.9999886906151431;10.000001613315119;1.2505700791944556;0.03501126612063977;0.03501565904267398;0.9440428490842798;-0.028418968008820617;0.9444573744177274;0.9999816786420648
2.512151;1.0585841088573804;0.9999092096204515;0.9443377861585959;0.008327268183404216;0.007867355094328374;1.059322379153117;0.9999878718043907;9.999994183535243;1.2505683679630062;0.035011253680004205;0.03501572608054302;0.9440347912635576;-0.028443968809384042;0.9444492464333686;0.9999823995022523
2.522151;1.0585900938067057;0.9999113295818075;0.9443300057299748;0.008355455751678013;0.00789395871240902;1.059332383372597;0.9999870558028341;9.999986880149345;1.2505666026973004;0.03501124201675797;0.03501579115852071;0.9440267805875591;-0.028468969597066542;0.9444410918108332;0.9999831053559244
2.532151;1.0585951835194822;0.9999146312013775;0.9443242268550163;0.00838256443511152;0.007919548867766931;1.0593423571521388;0.9999862452060425;9.999979755478382;1.2505647832788047;0.03501123118563302;0.035015854105345905;0.9440188175042918;-0.028493970370683717;0.9444329144293351;0.9999837937020243
2.542151;1.058601557564671;0.99991732237481;0.9443168107059287;0.008409959139487722;0.00794539840914343;1.0593523023156382;0.9999854434242975;9.999972852312153;1.2505629112441428;0.03501122126327551;0.03501591479538883;0.9440109024864332;-0.02851897112910283;0.9444247176037284;0.9999844622559672
2.552151;1.0586067985161038;0.9999188451273194;0.9443093856419637;0.008436651718006312;0.007970591944973767;1.059362221709228;0.9999846545911864;9.99996620368274;1.2505609899626868;0.03501121233903043;0.03501597311762219;0.9440030356740114;-0.028543971871199777;0.9444165044432885;0.9999851098647697
2.562151;1.0586130876731086;0.9999212516118101;0.9443019460093744;0.00846312941474673;0.00799557320218316;1.05937111793254;0.9999838832934379;9.999959833094046;1.250559023832163;0.03501120450188834;0.035016028966247434;0.9439952170368505;-0.028568972595879802;0.9444082775927587;0.9999857359302483
2.572151;1.058618721617937;0.9999229148301564;0.9442944784376895;0.008490743761558076;0.008021631493116433;1.059380992524611;0.9999831340491498;9.999953755000524;1.2505570172693692;0.035011197831802926;0.0350160822609401;0.9439874465981388;-0.02859397330205836;0.9444000389006788;0.999986338871166
2.582151;1.058625171805323;0.9999252356314177;0.9442869987740447;0.008517224100874972;0.008046610856493126;1.0593908464290134;0.9999824111944814;9.999947977642151;1.250554974753937;0.03501119239720758;0.03501613296605305;0.943979725011312;-0.028618973988574752;0.9443917899215237;0.999986915525674
2.592151;1.0586307338380827;0.9999270027454632;0.944279890080505;0.008542207546676122;0.008070181443550144;1.0594006801793212;0.9999817193266212;9.999942503506054;1.2505529014617154;0.03501118826828075;0.03501618107291069;0.9439720544617277;-0.028642974654270643;0.9443835024470565;0.9999874624035134
2.602151;1.0586375883517725;0.9999311414392621;0.9442739791351026;0.008570028220971342;0.008096420350155963;1.059409493204757;0.999981063045619;9.999937326869771;1.2505508029999237;0.03501118553806182;0.03501622655213801;0.9439644388979869;-0.02866797529835254;0.9443752399407261;0.9999879766713341
2.612151;1.0586433176796013;0.9999323643067104;0.9442664372571962;0.008596728720070211;0.008121608128613775;1.0594192840089793;0.9999804457564646;9.999932436924007;1.25054868472598;0.03501118431247724;0.035016269326158554;0.9439568827772888;-0.028692975920577138;0.9443669755711982;0.9999884555578202
2.622151;1.0586501003813096;0.9999344353769966;0.9442588843100762;0.008623214742959871;0.008146583552131471;1.0594290514128164;0.9999798691528199;9.999927824613332;1.250546551653383;0.03501118468624303;0.035016309277031886;0.9439493891225424;-0.028716976520922987;0.944358683219477;0.9999888956371862
2.632151;1.0586562291046269;0.9999361474235581;0.9442517087962927;0.0086491231252834;0.008171016678485632;1.0594377948928424;0.9999793336719374;9.999923486710992;1.2505444083519774;0.035011186758369166;0.035016346266310054;0.9439419586071965;-0.028741977099147397;0.944350428787396;0.9999892930434788
