time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.642151;1.0586631719034831;0.9999380706169294;0.944244144044432;0.00867561216038701;0.008195990159319691;1.05944751390256;0.9999788388004095;9.999919427927882;1.2505422585409915;0.035011190659770375;0.035016380165625;0.9439355900815034;-0.02876597765468338;0.9443431570711841;0.9999896441977382
2.652151;1.0586692214253424;0.9999390013185905;0.9442365785256526;0.008702318600897117;0.008221174051339474;1.0594572075901847;0.9999783832661063;9.999915656584447;1.2505401051702363;0.03501119655392688;0.03501641088627155;0.9439282814541192;-0.028789978186854578;0.9443349068770429;0.9999899458342368
2.662151;1.0586755837626118;0.9999404947526955;0.9442294060466581;0.008728231613382797;0.00824560426705382;1.0594658747546628;0.9999779654614046;9.99991217373891;1.2505379512858643;0.035011204616105254;0.03501643836799622;0.943921030142702;-0.028814978695168695;0.9443267166390144;0.9999901941208584
2.672151;1.0586827528736404;0.999943919435074;0.944223477284141;0.00875514370006302;0.008270969898193358;1.0594755132162004;0.9999775837311418;9.999908967213313;1.2505358008236294;0.03501121498615526;0.035016462545902474;0.9439138332450597;-0.028838979179559607;0.9443185334272878;0.9999903845700643
2.682151;1.0586890185675386;0.9999450629156476;0.9442163367424049;0.008780140622994221;0.00829453181532908;1.0594841193141435;0.9999772365035785;9.999906012428418;1.2505336586251026;0.03501122772983539;0.0350164833544256;0.943906687681113;-0.028862979640500046;0.9443103945172482;0.9999905132405089
2.692151;1.058695584968593;0.9999463584387442;0.9442092064107868;0.008806058506270012;0.008318959271492905;1.059493688560005;0.9999769226631197;9.999903274509059;1.2505315296481605;0.03501124285925185;0.0350165007587486;0.9439005901906391;-0.028886980078814836;0.9443033045979026;0.9999905776135527
2.702151;1.0587029448832455;0.9999478766599925;0.9442017105904347;0.008832557448371256;0.008343927303040708;1.0595022166671937;0.9999766421051629;9.999900713131835;1.2505294177752877;0.035011260374292044;0.035016514772242456;0.9438935371284594;-0.028910980495317793;0.9442952685205531;0.9999905766414294
2.712151;1.0587093872956264;0.9999488306449362;0.9441946281748059;0.008857559358456939;0.008367486669791393;1.059511699666994;0.9999763957772495;9.999898290551695;1.2505273255667944;0.0350112802641972;0.03501652545766157;0.9438865239985226;-0.028934980890555483;0.9442872898102364;0.9999905107118991
2.722151;1.0587161160074616;0.9999499355248602;0.9441875575005455;0.008883482329838068;0.008391911650234611;1.0595201333585307;0.9999761850934495;9.99989597726589;1.250525255448374;0.03501130249343104;0.03501653292244809;0.9438805449867838;-0.028958981264604416;0.9442803731367266;0.9999903814357232
2.732151;1.058722652735933;0.9999503388229897;0.9441801175546694;0.008910202194949764;0.00841708869066111;1.059529513125657;0.9999760111798773;9.999893753254998;1.2505232103408808;0.03501132702824217;0.03501653730693594;0.9438735936034955;-0.028982981616929148;0.9442725251991988;0.999990191334713
2.742151;1.0587292300595883;0.9999528034902248;0.944174707734594;0.008935627655530303;0.008441040785479859;1.059537834416597;0.9999758740169559;9.999891606538812;1.2505211927459452;0.03501135388081829;0.03501653876161199;0.9438666641778201;-0.029005981946438046;0.944264720015108;0.9999899440431982
2.752151;1.0587370519414807;0.9999546152802767;0.9441676867154105;0.008961340678347847;0.008465252340087923;1.0595470932055706;0.9999757717795805;9.99988953114966;1.2505192044198719;0.03501138310512752;0.03501653743437036;0.9438607523188656;-0.029029982251724512;0.944258022634135;0.9999896442140375
2.762151;1.058743697335086;0.9999552185212793;0.9441606841476269;0.008986351916934443;0.008488808241315772;1.0595552859593336;0.9999757008355274;9.999887527313522;1.2505172475938124;0.035011414754760065;0.03501653347836344;0.943853854420146;-0.029053982531463268;0.9442504062971143;0.9999892959322497
2.772151;1.058750371732221;0.9999557483794442;0.9441536939098085;0.009011365251236123;0.008512363584197007;1.0595634095470667;0.9999756562610395;9.99988560194042;1.2505153257619157;0.035011448864528304;0.03501652705057117;0.9438469676134537;-0.02907698278475263;0.9442428421757963;0.9999889009170179
2.782151;1.0587573106891106;0.9999564210120094;0.9441467083088352;0.00903730011207215;0.008536784741646288;1.0595724615424724;0.999975632469746;9.999883767597815;1.2505134432143812;0.03501148546656895;0.035016518309508485;0.9438410901185651;-0.029100983011140006;0.9442363940437756;0.9999884583776907
2.792151;1.0587640406943588;0.9999568066180905;0.9441397431547196;0.00906231791901602;0.008560339093406163;1.0595804404977542;0.9999756236482926;9.999882042964837;1.250511604443562;0.03501152460716377;0.03501650742973944;0.9438342214562753;-0.02912398321038485;0.9442290040390103;0.9999879658269647
2.802151;1.058770800465135;0.9999571218948001;0.9441327909741342;0.009087338093952253;0.008583893004726383;1.0595883455855313;0.9999756237703653;9.999880452736056;1.25050981382261;0.03501156635020283;0.035016494601780655;0.9438283622171182;-0.029146983382178197;0.9442227042447167;0.9999874196641645
2.812151;1.0587778293019607;0.9999575839730775;0.9441258447251205;0.009113280037609533;0.008608312796483636;1.059596175917171;0.9999756266260401;9.999879026291495;1.250508075254281;0.0350116107717076;0.03501648000708617;0.9438215131921207;-0.029170983526075344;0.9442155278605074;0.9999868160066087
2.822151;1.058784655739027;0.9999594793345425;0.9441205410710289;0.009138723277934867;0.008632260818666724;1.0596049302019868;0.9999756264814381;9.999877801282164;1.2505063917737;0.03501165795233706;0.035016463795087806;0.943815674448324;-0.02919398364171219;0.9442094123982804;0.9999861520486446
2.832151;1.0587915189183432;0.9999600152477363;0.9441140311350403;0.009162036278154156;0.008654194389017824;1.059612606995742;0.9999756188514134;9.999876827472937;1.2505047650579189;0.035011707983044336;0.03501644609224265;0.9438088450908838;-0.02921698372904004;0.944202388463114;0.999985427007461
2.842151;1.058798657522726;0.9999602872684927;0.9441071391373476;0.009187985660739296;0.008678613154336389;1.0596202051810626;0.9999756008582414;9.999876162693152;1.2505031951847385;0.03501176097690037;0.035016427036191955;0.9438030237552903;-0.02923998378840668;0.944196452235856;0.9999846422313978
2.852151;1.0588055985440192;0.999960284587285;0.9441002785227841;0.009213018197074412;0.008702165440128735;1.059627723933681;0.9999755712698402;9.999875864982533;1.250501681494143;0.035011817065488594;0.035016406796462174;0.9437962092577526;-0.029262983820546335;0.9441896006766323;0.9999838007180348
2.862151;1.0588125781299977;0.9999606426376726;0.9440938389075214;0.009236338610343986;0.008724098366281248;1.0596361623419683;0.9999755302397665;9.99987598303314;1.2505002241629346;0.035011876379255145;0.03501638558512204;0.9437904007038447;-0.029285983826587193;0.944183829024574;0.9999829062015989
2.872151;1.058819830724961;0.9999607431521494;0.9440870253981412;0.009262295385729523;0.008748516606653302;1.0596435196604281;0.9999754792010188;9.999876546530238;1.2504988248987532;0.0350119390173352;0.03501636367220076;0.943783596881518;-0.029308983808169233;0.9441771353021422;0.9999819624990217
2.882151;1.0588268796236553;0.999960996112668;0.9440806466523565;0.00928562061387284;0.008770449281476623;1.0596507958366945;0.9999754210692997;9.999877563918025;1.2504974862369955;0.03501200501714492;0.0350163413799261;0.9437777955843615;-0.029331983767488405;0.9441715158393815;0.9999809733061793
2.892151;1.0588341970609576;0.9999627159182009;0.9440755181289753;0.009312000331937275;0.008795262158568474;1.0596579910088586;0.9999753597683971;9.999879026276147;1.2504962105868074;0.035012074341537705;0.03501631903995803;0.9437709938271899;-0.029353983707030525;0.9441649375187515;0.9999799419708395
2.902151;1.0588413091148465;0.9999628868258936;0.9440692080455495;0.009335330274314277;0.00881719463212605;1.059665104502556;0.9999752988855655;9.999880910700924;1.2504949998472643;0.03501214688976565;0.03501629694219569;0.9437651888396151;-0.02937698362922932;0.9441594587340382;0.9999788715697965
2.912151;1.0588484533932314;0.9999626112612455;0.9440625369020161;0.009360377177655494;0.008840746256509109;1.0596721349103124;0.9999752409741095;9.999883185200304;1.250493855070508;0.03501222252014306;0.035016275322616947;0.9437593785564488;-0.029399983536256665;0.9441540471325144;0.9999777651583532
2.922151;1.0588558672980803;0.9999629498121242;0.9440562844110452;0.009384631045273342;0.008863544797394079;1.0596790809752084;0.9999751881739436;9.999885816982655;1.250492776365314;0.03501230106582379;0.035016254398801926;0.9437525614426144;-0.02942198342982218;0.9441476714227397;0.9999766256592051
2.932151;1.0588621052511293;0.9999617247080202;0.944049673181891;0.009409897524899725;0.008887307537594634;1.0596859418075675;0.9999751431513759;9.999888776886616;1.2504917638165087;0.03501238234275975;0.035016234402122426;0.9437467366194865;-0.029444983311110704;0.944142392959634;0.9999754558223317
2.942151;1.0588693460844263;0.9999618318250209;0.9440434874047431;0.00943323645362123;0.008909239763247015;1.059692716511496;0.9999751096711946;9.999892036238675;1.250490818292012;0.03501246616236615;0.03501621556652399;0.9437409042440251;-0.029466983181017894;0.9441371501381375;0.9999742584069293
2.952151;1.0588768531301898;0.9999621517826297;0.9440373205602359;0.009457496881098891;0.0089320380561435;1.0596994045344954;0.9999750926299659;9.999895562432714;1.2504899408729566;0.03501255234830548;0.035016198100970196;0.9437340654249523;-0.029489983040353118;0.9441310058404702;0.9999730363404552
2.962151;1.0588841499643387;0.9999622554971677;0.9440311866155283;0.00948084010135202;0.008953970096231157;1.0597060066351776;0.9999750976129773;9.999899317559167;1.2504891317015636;0.0350126407483309;0.035016182178699326;0.9437282216513402;-0.029511982889788686;0.9441258954926367;0.999971792937383
2.972151;1.0588907362064222;0.9999633676005466;0.9440266825275369;0.00950573786235677;0.008977374239679922;1.059712525336732;0.9999751301503873;9.999903258338811;1.2504883894479422;0.0350127312339417;0.03501616792184772;0.9437223744934397;-0.029533982729826366;0.9441208478679256;0.9999705322763772
2.982151;1.0588980784045128;0.9999634652453363;0.9440205852791766;0.009529085207670408;0.008999306072913662;1.0597189644047198;0.9999751943850491;9.99990733779558;1.2504877116042106;0.03501282367994621;0.03501615537871797;0.943716525970842;-0.02955598256092712;0.9441158585191314;0.9999692597329133
2.992151;1.05890543890075;0.9999631376942062;0.9440141033991027;0.009554149274501041;0.009022857047663828;1.0597253276325804;0.999975291899998;9.999911510279764;1.2504870948318203;0.03501291793964492;0.035016144540494676;0.9437106787174437;-0.02957798238366627;0.9441109225281641;0.9999679820753902
3.002151;1.058913050786136;0.9999634331216686;0.9440080123994121;0.009578419836945972;0.009045654839685204;1.0597316181735577;0.999975422298263;9.999915735815176;1.250486535202029;0.03501301385395664;0.03501613538566029;0.9437038353651851;-0.02959998219878412;0.9441050363550123;0.9999667067036494
3.012151;1.0589194644395785;0.9999625812878128;0.9440019259029286;0.00960198768628271;0.009067797673734517;1.059737838916872;0.9999755851886779;9.99991998201117;1.2504860291525925;0.03501311128639747;0.03501612789551879;0.943697998075136;-0.029621982007106216;0.9441001968336128;0.9999654408331513
3.022151;1.0589270927118068;0.999963265863807;0.9439962205957783;0.009624546893542469;0.009088976142740696;1.0597429928928288;0.9999757816972448;9.999924226717006;1.2504855744605625;0.03501321013504988;0.035016122054651794;0.9436921685303594;-0.029643981809469554;0.9440954043306656;0.9999641910694279
3.032151;1.0589335151584465;0.9999623794729473;0.9439901151116473;0.009648117875270718;0.009111118927331975;1.059749083548909;0.9999760144559264;9.999928455567353;1.2504851696433201;0.03501331032373888;0.03501611787151258;0.943686347669129;-0.029665981606716026;0.9440906603830772;0.999962963062238
3.042151;1.0589409092541162;0.9999623907639409;0.9439839974610714;0.009671475475509709;0.009133050527955789;1.0597551149396514;0.9999762868485482;9.999932651478796;1.2504848123449535;0.035013411808089645;0.0350161153991858;0.9436805354433582;-0.02968798139964191;0.9440859674410287;0.9999617614796488
3.052151;1.0589485402128087;0.9999643059804094;0.9439794750661135;0.009696171898923628;0.009156243011836655;1.059761091189646;0.999976602702883;9.999936790480902;1.2504844989648154;0.03501351458267938;0.035016114730196106;0.9436747310432222;-0.02970898118892017;0.9440812967540606;0.9999605903834413
3.062151;1.0589549647676297;0.9999633411902576;0.9439733231364392;0.009719746795741642;0.009178385744016032;1.0597670156669734;0.9999769659683384;9.99994084867996;1.2504842257492907;0.0350136186574807;0.03501611597240477;0.9436689332266583;-0.029730980975119895;0.9440767140127057;0.9999594532986493
3.072151;1.0589623655310296;0.9999636758190984;0.9439675503517497;0.009741393237235267;0.009198697994552241;1.0597718908211595;0.9999773798860437;9.999944810616368;1.2504839894282418;0.035013724024749636;0.03501611923012214;0.9436631404703305;-0.0297529807588727;0.9440721905818878;0.9999583526081373
3.082151;1.0589690387977362;0.9999628420790937;0.9439613537220951;0.009765889537077287;0.009221706537561745;1.0597777186612596;0.9999778464686913;9.99994867583317;1.2504837871958174;0.0350138306509727;0.03501612459623072;0.9436573508523812;-0.029773980541039986;0.9440676978224086;0.9999572890851673
3.092151;1.0589764563938646;0.9999626609828203;0.9439551489810363;0.009789252697062042;0.009243637747733955;1.0597835013081756;0.999978366244412;9.999952460450885;1.2504836169924554;0.03501393847939148;0.0350161321418539;0.9436515616914845;-0.029794980322616616;0.94406327002822;0.999956262401017
3.102151;1.0589831513984242;0.9999621366832585;0.9439493104863979;0.009812035750629944;0.009265026759374424;1.0597882412489283;0.9999789380445443;9.999956190088941;1.250483478197756;0.035014047415205744;0.03501614190854769;0.9436457689306358;-0.029816980104444887;0.944058940601682;0.9999552722547718
3.112151;1.0589905951868905;0.9999618388198015;0.9439430709041786;0.009835400321711372;0.009286957711132622;1.0597939413712985;0.9999795596983215;9.999959892318163;1.250483372412307;0.03501415731954056;0.035016153914536045;0.943639966573972;-0.029837979887101122;0.9440546465837414;0.9999543192660535
3.122151;1.05899732122268;0.9999611908668601;0.9439372003411441;0.009858184448203007;0.009308346461402285;1.0597996049857377;0.999980229146919;9.999963597095139;1.2504833034984035;0.03501426805363108;0.03501616816313699;0.9436341472691017;-0.029858979671077628;0.9440504184719128;0.9999534048733354
3.132151;1.059004802727279;0.9999624773492284;0.943932551620413;0.009881967996117737;0.009330672012064752;1.0598042355075725;0.9999809449219699;9.999967338176223;1.2504832766655762;0.03501437952529775;0.03501618464637342;0.9436283040693109;-0.029879979457043442;0.9440462544495797;0.999952530585391
3.142151;1.0590113373984074;0.9999614768858129;0.9439266650700328;0.009903833230672024;0.009351194578835893;1.0598098357971113;0.999981706382871;9.999971147529275;1.2504832973324054;0.03501449166960061;0.035016203352645756;0.9436224318282679;-0.029901979245966773;0.9440421834786755;0.9999516978479148
3.152151;1.0590181362097817;0.9999606167428666;0.9439207598412593;0.009926617770801496;0.00937258301717447;1.0598154077001236;0.9999825136304845;9.999975049619868;1.2504833700866667;0.03501460439827118;0.035016224268573225;0.9436165277259909;-0.02992297903905579;0.9440381386717998;0.9999509081811103
3.162151;1.059025698453464;0.9999599669237391;0.9439144616429321;0.00994998319186656;0.009394513529135019;1.0598199517393765;0.9999833667307165;9.999979062826823;1.250483497788377;0.035014717579102454;0.03501624737355208;0.9436105915462158;-0.029943978837467425;0.94403414818377;0.9999501627069686
3.172151;1.0590325563430405;0.9999589529280677;0.9439085409150483;0.009972767145464329;0.00941590184159855;1.059825467098327;0.9999842649740945;9.99998320408166;1.250483681021457;0.03501483105224248;0.03501627264990765;0.9436046257256732;-0.029963978641966302;0.9440301775429192;0.99994946179626
3.182151;1.0590392097309602;0.9999576464758106;0.9439026254110439;0.009994631173859403;0.00943642420113079;1.0598299521712218;0.9999852066666974;9.999987489480187;1.2504839182211143;0.0350149446621322;0.035016300104286205;0.9435986347926436;-0.02998497845291721;0.9440262877650595;0.9999488052541656
3.192151;1.0590468693984454;0.9999571812307945;0.9438967116555975;0.010016280047977173;0.009456735448627657;1.0598354053262007;0.9999861896526423;9.999991931748841;1.2504842060006574;0.035015058277288985;0.035016329775812864;0.943592623991583;-0.03000597827050655;0.9440224443061511;0.9999481928562071
3.202151;1.0590538313734315;0.9999559335378441;0.9438907890464857;0.010039061812049931;0.009478123721387784;1.0598398254203247;0.9999872123352905;9.999996542339868;1.250484539034462;0.03501517178111312;0.03501636173282285;0.9435875979232882;-0.03002697809495639;0.9440196438264148;0.9999476253501837
3.212151;1.0590605955681593;0.9999543958517557;0.9438848794018917;0.010060923190406712;0.009498646028203581;1.05984521157438;0.999988273782585;10.000001338007053;1.2504849105241826;0.03501528504534565;0.03501639607899585;0.9435815606726359;-0.030046977926749426;0.9440158534369871;0.9999471047577728
3.222151;1.0590676378270771;0.999954715355291;0.9438805876129591;0.010084120854060817;0.009520428878062665;1.059849562315536;0.9999893728365411;10.000006343284614;1.2504853139216527;0.03501539791966113;0.0350164329558869;0.9435755168643012;-0.030067977766712044;0.9440121347078396;0.9999466334025673
3.232151;1.0590754581925463;0.9999539572594864;0.9438746985558475;0.01010576540592452;0.009540739748510383;1.0598538752007802;0.9999905078497079;10.000011583896999;1.2504857442817994;0.03501551026006602;0.03501647252379631;0.9435694720010863;-0.030087977615897397;0.9440084221068209;0.9999462136104416
3.242151;1.0590825899977014;0.9999524310782726;0.9438688141050735;0.010128542207207382;0.009562127338887408;1.0598591476490409;0.999991677052366;10.000017079655901;1.250486197860034;0.035015621955715615;0.03501651495030495;0.9435644324390379;-0.03010897747545999;0.944005776709643;0.9999458483328195
3.252151;1.0590895335674873;0.9999506314065898;0.9438629586629015;0.01015039813346112;0.009582648758750369;1.059863378070771;0.9999928785467039;10.000022848413632;1.2504866709676856;0.03501573289756584;0.035016560415642536;0.9435584055512272;-0.03012897734656825;0.9440021338066157;0.9999455408477318
3.262151;1.0590965262623901;0.9999487758401424;0.9438571281803055;0.010172252484101163;0.009603169869438032;1.059867566572474;0.9999941100317847;10.000028912959722;1.2504871593496152;0.0350158429381872;0.0350166090979259;0.9435523991820746;-0.030149977230365554;0.9439985551054562;0.9999452936655683
3.272151;1.0591038021751606;0.9999470815015455;0.9438513184701752;0.010195024585842786;0.009624556510157267;1.0598727156298602;0.9999953687381191;10.00003529805274;1.2504876580224225;0.035015951907031224;0.03501666111692344;0.9435464206773717;-0.03016997712805778;0.9439949754049487;0.9999451079566372
3.282151;1.0591108821968789;0.9999451220705541;0.943845551767368;0.01021687573766463;0.00964507700354314;1.0598768299625423;0.9999966518519622;10.000042020149916;1.250488161641416;0.03501605963317816;0.03501671647156032;0.9435414768808363;-0.03018997704097966;0.9439924248970866;0.9999449839261269
3.292151;1.0591182337345906;0.9999437450380043;0.943840209325708;0.010237929567064508;0.009664843805761353;1.0598809151849538;0.9999979574564914;10.000049078725636;1.250488665431197;0.035016165942572196;0.035016775032822224;0.9435355747735682;-0.030209976970468386;0.9439889034363745;0.9999449215200017
3.302151;1.0591263485972229;0.9999426050900043;0.943834525186547;0.010259563328964548;0.009685152720176027;1.0598859769762305;0.9999992853266146;10.000056455062182;1.2504891657010377;0.03501627066642463;0.03501683658531438;0.9435297219513629;-0.030229976917655024;0.943985408873559;0.9999449205609907
3.312151;1.0591337518001325;0.9999428430645345;0.9438308897570711;0.010281032026256087;0.009705313884514547;1.0598900212734572;1.0000006365546392;10.000064115694865;1.2504896595678996;0.03501637366475981;0.03501690085636359;0.9435249269696949;-0.030249976883329126;0.9439829379409156;0.9999449804370786
3.322151;1.059140935636917;0.9999406845156863;0.943825298490211;0.010302876685683126;0.009725833678545863;1.059894053999682;1.0000020122141644;10.000072015292115;1.2504901450652153;0.03501647484629485;0.035016967524612225;0.943519199258457;-0.030269976867969818;0.9439794873983586;0.9999450999122399
3.332151;1.0591483681614733;0.9999386935802776;0.9438197492967778;0.01032563901633386;0.009747219299281866;1.0598980803579992;1.0000034126320172;10.00008010238787;1.2504906216348377;0.0350165741764052;0.03501703624865219;0.9435145485523692;-0.030289976871886583;0.943977050167925;0.9999452777313315
3.342151;1.059155570374205;0.9999368647319896;0.9438146538796637;0.010345765168644954;0.009766119990319079;1.0599021051543926;1.0000048375878374;10.000088330432838;1.2504910896057329;0.035016671652231775;0.03501710672223336;0.9435089839501701;-0.030309976895271703;0.9439736202146993;0.9999455142369742
3.352151;1.0591627748177703;0.9999350000866554;0.9438096057929529;0.010365889543626258;0.009785020854287618;1.0599071338822499;1.000006286417303;10.000096666131801;1.2504915491813964;0.03501676725357505;0.03501717870843211;0.9435045126415469;-0.030328976938108758;0.9439711577300787;0.9999458122905689
3.362151;1.0591702153450402;0.999932903167215;0.9438041977132094;0.010388646585669698;0.009806406961471044;1.059911172803614;1.0000077578885527;10.000105086109688;1.250492000122279;0.03501686091609153;0.0350172520185305;0.9434991391480132;-0.030348977000032362;0.9439677219509534;0.999946176395569
3.372151;1.059176444988044;0.9999300717013087;0.9437992310124417;0.010408981311014401;0.009825519411062099;1.059915227953214;1.0000092500944657;10.000113563188332;1.2504924420419226;0.035016952539255686;0.03501732646278118;0.9434948655448339;-0.030367977080241342;0.9439652414207019;0.9999466112884776
3.382151;1.059183879890247;0.9999279452464404;0.9437938990241468;0.010431734647463336;0.009846906188782993;1.0599193044696484;1.0000107603260007;10.000122054523374;1.2504928752985645;0.03501704200970468;0.035017401812084334;0.9434896920868298;-0.030387977177510645;0.9439617750489095;0.9999471208136181
3.392151;1.05919107532197;0.999926020802459;0.943789004212328;0.010451851632750472;0.009865808456566181;1.0599234066523602;1.000012285035887;10.00013050143052;1.2504933019593347;0.03501712921476042;0.03501747779179582;0.9434856176714125;-0.030406977290306725;0.9439592508251837;0.9999477069890312
3.402151;1.0591985068325758;0.9999260311354481;0.943785750488456;0.01047330423966511;0.009885971756923056;1.0599275387808025;1.0000138199255253;10.000138836791368;1.2504937261461122;0.035017214046601026;0.03501755411397059;0.9434806399606303;-0.030426977416988216;0.9439557274572665;0.9999483697156368
3.412151;1.0592057040297997;0.9999241264202099;0.9437809146403728;0.010493417595474603;0.009904875264055174;1.059931706230787;1.0000153604527802;10.000146991095242;1.250494154318422;0.0350172964262938;0.03501763051747036;0.9434767553496302;-0.030445977556060835;0.9439531330236146;0.9999491073850513
3.422151;1.059213144747402;0.9999224583697572;0.9437760948638015;0.010514448572217852;0.009924645218184067;1.0599359154360535;1.0000169027840933;10.00015489521621;1.2504945953221924;0.03501737632420186;0.035017706794988696;0.9434719586888806;-0.030464977706440716;0.9439494953409898;0.9999499177241962
3.432151;1.059220359994686;0.999920607388554;0.9437713071366298;0.010534558558427996;0.009943550267081219;1.0599401727563638;1.0000184442783042;10.000162482691621;1.2504950591008606;0.035017453742211616;0.03501778281319435;0.943468242932885;-0.030484977867572136;0.9439468415599763;0.9999507980069098
3.442151;1.0592268572726053;0.9999180893922852;0.9437665294857835;0.010555800199149278;0.009963532900234676;1.0599444832997371;1.0000199830867096;10.000169690813797;1.2504955553997443;0.035017528686314726;0.035017858506589734;0.9434645998139851;-0.030503978039321682;0.9439441048389358;0.9999517446684512
3.452151;1.059234112041168;0.9999163223380098;0.9437617829595877;0.010575907158378558;0.009982439726434448;1.0599488501662129;1.000021517511756;10.00017645929579;1.2504960943029793;0.035017601152199526;0.035017933846368636;0.9434600211994408;-0.030522978221849115;0.9439403157457094;0.9999527529956993
3.462151;1.0592416320608384;0.9999148210722819;0.9437570448787821;0.010596932069290198;0.010002213169783863;1.0599532747102196;1.0000230456273105;10.000182729411206;1.2504966866147584;0.035017671112961335;0.03501800882875274;0.9434564995351472;-0.030541978415530368;0.9439374702618929;0.9999538170880619
3.472151;1.0592489478535985;0.9999131637528595;0.9437523316138697;0.010617036285431257;0.010021121893493598;1.059957757526699;1.000024565178337;10.000188445909618;1.2504973423305514;0.035017738504190994;0.03501808348291422;0.9434530274880563;-0.03056097862081765;0.9439345648364442;0.9999549301673643
3.482151;1.0592553272326937;0.999910649342164;0.9437476307722323;0.010637352967818817;0.010040242592523481;1.0599622988602926;1.0000260738926663;10.000193562510997;1.250498069280124;0.03501780321550731;0.0350181578549205;0.9434485978641614;-0.030579978838196107;0.9439305959056955;0.9999560852710841
3.492151;1.0592629520258339;0.9999093330103686;0.9437429374983799;0.010658373962377076;0.010060018899505701;1.0599668981339196;1.0000275699955423;10.000198050576516;1.2504988736736427;0.035017865110201406;0.03501823196792388;0.9434452038858698;-0.03059797906831098;0.9439275270067586;0.9999572761076909
3.502151;1.059270379437322;0.9999095838797946;0.9437398875689705;0.010678892480466445;0.010079325226885106;1.0599715537952907;1.0000290522182333;10.00020190524194;1.2504997611277977;0.035017924071287815;0.035018305811688584;0.9434418395296402;-0.03061697931204375;0.9439244212909362;0.9999584981424111
3.512151;1.0592780862753848;0.9999088154152654;0.9437356193831886;0.01069819577246883;0.010097484206341118;1.0599752643818083;1.0000305195771677;10.000205144888877;1.2505007360485814;0.035017980022603326;0.03501837938369897;0.943437499960065;-0.030635979570484778;0.9439202446315043;0.9999597491424173
3.522151;1.0592846310115644;0.9999065564293392;0.9437309799154403;0.010718507490011055;0.010116608769809531;1.0599800297390096;1.0000319715541597;10.000207805783468;1.2505018004905781;0.03501803291025474;0.035018452735103484;0.9434341816135632;-0.030653979844744425;0.9439169610419198;0.9999610280189453
3.532151;1.0592924344166708;0.9999054868537741;0.9437263499261306;0.010739523735752954;0.010136388911493814;1.0599848508417393;1.0000334081467228;10.000209930117862;1.2505029549367188;0.03501808269089197;0.03501852597933827;0.9434308813654704;-0.030672980135557592;0.9439136333671937;0.9999623330994928
3.542151;1.0592990837967469;0.999903754655172;0.9437221368449418;0.01075811788316288;0.010153896114766608;1.0599897286898088;1.0000348294164567;10.000211551349517;1.2505041999782998;0.03501812933712008;0.03501859926203113;0.9434275956924063;-0.03069098044291384;0.9439101934241148;0.9999636612671687
3.552151;1.0593069988592503;0.9999027858828212;0.9437175356086956;0.010779132000597293;0.010173678132850616;1.0599946640467015;1.0000362349078706;10.000212688240294;1.2505055364582138;0.03501817284747683;0.03501867271459926;0.9434243208695994;-0.030709980765862472;0.9439067020995161;0.9999650073096533
3.562151;1.0593137641203048;0.9999011473344368;0.9437133491249793;0.010797724073193907;0.010191187198193738;1.0599986579975216;1.0000376231976422;10.000213347406653;1.2505069640966961;0.0350182132648853;0.035018746439948234;0.9434210534219942;-0.03072798110252509;0.9439030893468838;0.999966363423054
3.572151;1.0593217966865618;0.9999002655928843;0.9437087742747786;0.01081873630969963;0.01021097102306699;1.0600037120356915;1.0000389918241663;10.000213527813832;1.2505084806861528;0.03501825068218824;0.03501882053758273;0.9434167900042122;-0.030745981450442123;0.9438983823907265;0.9999677200005677
3.582151;1.0593296522677182;0.9998996275860433;0.9437046174744652;0.01083711304921526;0.010228270861401292;1.0600088280804634;1.0000403376379168;10.000213223909435;1.2505100829063462;0.03501828521939965;0.03501889511739251;0.9434135270423013;-0.030763981807121758;0.9438945732767265;0.9999690673465084
3.592151;1.0593368348734111;0.999897902771923;0.9437000686198463;0.010858337287638109;0.010248267312030398;1.060013008985373;1.0000416574839148;10.000212426837118;1.250511767408269;0.03501831699625733;0.03501897028819479;0.9434102605006296;-0.0307829821704236;0.9438906871418454;0.9999703966710266
3.602151;1.0593448166079389;0.9998990527954661;0.9436975584996566;0.010877130712580726;0.010265963408812718;1.0600182584933473;1.0000429490427807;10.000211127757941;1.2505135306910748;0.03501834611500684;0.035019046142334774;0.9434069860462817;-0.030800982538604853;0.9438866507175164;0.9999716998916159
3.612151;1.0593521303048972;0.9998978161657808;0.9436934272400234;0.010896638300533168;0.01028434209114748;1.0600235801867743;1.000044211105608;10.000209323762608;1.2505153680251941;0.03501837265284668;0.03501912274376116;0.943403699672484;-0.03081898291014807;0.9438824902664126;0.9999729691905344
3.622151;1.0593592758491994;0.9998964003235067;0.9436893104748858;0.010915225967166745;0.010301855940189357;1.0600279767583902;1.0000454430734311;10.000207019890038;1.2505172731285066;0.03501839667652104;0.035019200117080006;0.9434003980702947;-0.030836983283758775;0.9438782019176635;0.9999741968334573
3.632151;1.0593677005446405;0.9998957343328977;0.9436847918166569;0.010936234409497416;0.010321644336563887;1.0600334507193347;1.000046644433183;10.000204226166204;1.2505192394069686;0.03501841827670283;0.035019278240536224;0.9433970780923119;-0.030854983658579457;0.943873783443866;0.9999753750388047
3.642151;1.0593749903766392;0.9998943905031394;0.9436806707064929;0.01095482112349428;0.01033915957220276;1.0600380054290954;1.000047814474259;10.000200955248507;1.2505212611668624;0.035018437593702004;0.03501935705217874;0.9433937359080794;-0.030871984034124958;0.9438692003421922;0.9999764958360994
3.652151;1.0593835649341934;0.9998942180834441;0.9436765360359122;0.0109741133631714;0.010357330026186735;1.0600436450100916;1.0000489521340585;10.000197223998482;1.25052333379654;0.0350184548153769;0.03501943646081048;0.9433903667746028;-0.030889984409904658;0.9438645161066951;0.9999775510169473
3.662151;1.0593910095925978;0.9998929520361614;0.9436724019000811;0.010992699277979148;0.01037484651038866;1.060048373557098;1.0000500563163524;10.000193057190696;1.2505254541003108;0.035018470137582414;0.035019516344971545;0.943386964967968;-0.030907984785225252;0.9438596964119585;0.9999785320895842
3.672151;1.0593987696451832;0.9998919371349227;0.9436682522438705;0.011012204132284775;0.010393229037643928;1.0600541943613933;1.0000511262715464;10.000188490886543;1.2505276205769282;0.035018483721313866;0.03501959654383728;0.9433835236309988;-0.03092498515925916;0.9438547079690254;0.9999794302329555
3.682151;1.0594073409087015;0.9998916632015483;0.9436641096630435;0.011030575843004225;0.01041053562432064;1.0600591092074243;1.000052161252188;10.000183577237145;1.2505298325694643;0.035018495703697486;0.035019676859775424;0.94338003535519;-0.030942985531046557;0.9438496171894246;0.9999802367276154
3.692151;1.059415249773477;0.9998907149720754;0.9436599523486002;0.011050079809364984;0.010428919102669468;1.0600651179459053;1.0000531598781301;10.000178385800174;1.2505320895870482;0.03501850622730536;0.03501975707871729;0.9433764929727257;-0.03096098589938495;0.9438443933727059;0.9999809436404338
3.702151;1.0594229888720457;0.9998895815942554;0.9436558044294794;0.011068663935227556;0.010446437537653232;1.060070219061007;1.0000541199297392;10.000172991939243;1.2505343913758689;0.0350185154268015;0.03501983699699269;0.9433728896364281;-0.03097798626287116;0.9438390068861764;0.9999815439880111
3.712151;1.0594319972774648;0.9998913202520814;0.9436532719973121;0.011088371694009176;0.010465005576469474;1.0600764110182248;1.0000550389004894;10.000167461623818;1.2505367374967307;0.03501852339922306;0.035019916437073376;0.9433692187075426;-0.030994986620114663;0.9438334951484597;0.9999820319416841
3.722151;1.0594398521379405;0.9998906472988969;0.9436495304194422;0.011105239307207823;0.010480905580438404;1.0600816926927692;1.0000559150085706;10.00016184843646;1.2505391263413272;0.03501853020530497;0.03501999523348262;0.9433664741464338;-0.03101298696977985;0.9438288963089908;0.9999824036683372
3.732151;1.059447993065487;0.9998897810859858;0.9436453984667061;0.01112474114585992;0.010499290743650495;1.0600880627310054;1.0000567476624818;10.000156198015482;1.2505415543890197;0.03501853590594756;0.03502007321938823;0.9433626511399753;-0.03102998731039218;0.9438231518856627;0.9999826580742661
3.742151;1.0594559419930678;0.9998887052789726;0.9436412952836759;0.011143322999664904;0.010516810909347906;1.0600935193793992;1.0000575369671034;10.00015054892094;1.2505440165727435;0.035018540594415934;0.03502015025226264;0.943358745870895;-0.031046987640246982;0.9438173002344339;0.9999827971329281
3.752151;1.0594641685974833;0.9998882560911401;0.9436375997080593;0.011161108048946468;0.010533577722483783;1.0600990609034622;1.0000582827253106;10.000144931331768;1.2505465072099233;0.03501854439182349;0.03502022623406631;0.9433547545313046;-0.031063987957443442;0.943811347602901;0.9999828257763134
3.762151;1.0594731673482014;0.9998880824974153;0.9436335458295878;0.011179475337655825;0.0105508879654213;1.0601056858999247;1.0000589842427656;10.000139366988565;1.2505490197957552;0.03501854743097175;0.03502030108965777;0.943350673082082;-0.031080988259881676;0.9438053002014836;0.9999827510443804
3.772151;1.059481465656689;0.9998871839918467;0.9436295049257963;0.01119897446670307;0.010569275057447146;1.060111393525957;1.0000596418066736;10.000133871769961;1.250551546761699;0.03501854984994858;0.035020374741490556;0.9433464978991376;-0.03109798854531078;0.9437991633161352;0.9999825809847777
3.782151;1.059489795543916;0.9998866802294687;0.9436258835861618;0.01121675733445547;0.010586043356196968;1.060117183793303;1.000060258092624;10.000128464899726;1.2505540808892393;0.03501855177866437;0.03502044710697412;0.9433432265191127;-0.031114988811562955;0.9437939403380803;0.999982323772006
3.792151;1.0594979166427185;0.9998855189305227;0.943621901463792;0.011235335618564291;0.010603565967129785;1.0601240576691509;1.000060837830864;10.000123179646382;1.2505566168402038;0.03501855332018736;0.035020518098998296;0.9433388582679694;-0.03113198905694501;0.9437876354738983;0.9999819868786928
3.802151;1.0595062972597287;0.9998849610380214;0.9436183272226509;0.011253116989120519;0.010620335111558082;1.0601300166442131;1.000061386565949;10.000118062274645;1.2505591512883192;0.03501855453798277;0.03502058762059323;0.9433343943832537;-0.031148989280333213;0.9437812514651027;0.9999815765651054
3.812151;1.0595144575177198;0.9998837438612594;0.9436143903803355;0.011271693806841532;0.010637858510543573;1.0601360616964337;1.0000619094328402;10.000113163219053;1.2505616820503875;0.03501855545287428;0.03502065557471735;0.9433308375272496;-0.031165989480691374;0.9437757918591619;0.999981098159967
3.822151;1.0595228647307908;0.9998848455973174;0.9436124799038944;0.011289891774111249;0.010655022979064293;1.060142191898989;1.000062410091783;10.000108537196123;1.2505642071218537;0.03501855606428649;0.03502072187635495;0.9433261911860227;-0.03118198965674645;0.943769229988781;0.9999805568941523
3.832151;1.0595310392139758;0.9998839912277478;0.9436089822465458;0.01130675156399499;0.010670927767489402;1.060148403308194;1.0000628902086524;10.000104250851203;1.2505667242775147;0.035018556377378295;0.03502078642841731;0.943321458968723;-0.031198989807394936;0.9437626384440136;0.9999799586243452
3.842151;1.0595394470987052;0.9998829044393354;0.9436051017936535;0.011326245522093813;0.010689317484843513;1.0601556888880932;1.000063349869867;10.000100384168942;1.2505692310141394;0.035018556399760224;0.03502084908667038;0.9433166440293189;-0.031214989932214537;0.9437559600342665;0.999979310176036
3.852151;1.0595476054622606;0.9998819947518375;0.9436016451405365;0.011343103790862114;0.010705222792902815;1.0601620400126393;1.0000637885176904;10.000097023448905;1.2505717246031025;0.035018556115146406;0.03502090966406392;0.9433127489690806;-0.031231990031384674;0.9437502700384848;0.999978619202335
3.862151;1.0595559764617657;0.9998812685322773;0.9435981952607663;0.011360880634618731;0.0107219936593584;1.0601684486733554;1.000064205483341;10.000094251614854;1.2505742022413187;0.035018555465732064;0.03502096795840821;0.9433077753419361;-0.0312479901052439;0.9437435128050677;0.9999778932943081
3.872151;1.0595640732756901;0.9998802964306334;0.9435947702122817;0.011377737332000188;0.010737899344068496;1.0601749084097023;1.0000646000477074;10.000092141543593;1.250576661023422;0.03501855436564222;0.035021023774522514;0.9433037228301022;-0.03126499015408733;0.9437377623980664;0.9999771388142963
3.882151;1.059572355102436;0.9998794989973416;0.9435913501354304;0.011395512591840488;0.010754670520349894;1.0601814138942118;1.000064971442894;10.000090758032025;1.2505790980531888;0.03501855274080238;0.03502107695174736;0.9432985896204881;-0.031280990178245045;0.9437309622427;0.9999763603513808
3.892151;1.0595803349072526;0.9998784437468086;0.9435879546972523;0.011412367704963192;0.010770576492619158;1.0601879606241797;1.0000653185859623;10.00009016722185;1.2505815106648484;0.03501855056616962;0.035021127380949826;0.9432933735662894;-0.03129699017819408;0.9437241529976585;0.9999755606125517
3.902151;1.0595884746040247;0.999877551251084;0.943584563686032;0.011430141406770797;0.010787347913306801;1.060194544773325;1.0000656396460594;10.000090441502143;1.250583896344952;0.03501854787161159;0.0350211749840062;0.9432890728626415;-0.031312990154727806;0.9437183415083271;0.9999747403265116
3.912151;1.0595965278897543;0.9998766059268331;0.9435811862447235;0.011447914385560485;0.010804119429276934;1.0602011622331913;1.0000659322340737;10.000091652635916;1.2505862527308078;0.03501854472223236;0.03502121969383415;0.9432836865770066;-0.03132899010902588;0.9437115356154382;0.9999738986093257
3.922151;1.0596042506762515;0.9998753944796575;0.9435778314671959;0.011464767349211858;0.010820025710395883;1.0602078074213739;1.000066194495474;10.000093862380842;1.2505885778591153;0.035018541209198596;0.035021261467899176;0.9432792149718393;-0.031344990042386785;0.9437057409479088;0.999973033762208
3.932151;1.059612111338987;0.9998743425871742;0.943574478435614;0.011482539089568287;0.010836797335036884;1.0602144733118029;1.0000664261717753;10.000097116677104;1.2505908704396054;0.03501853745066091;0.03502130030010418;0.9432736589574804;-0.031360989955911994;0.9436989662722077;0.9999721437392043
3.942151;1.0596186612266616;0.9998738193467079;0.9435727621241385;0.01150002190261651;0.010853309063390958;1.060221152465712;1.0000666284219286;10.000101440382624;1.2505931300146913;0.035018533578079554;0.035021336199712226;0.9432690196240263;-0.03137698985049558;0.9436932196327383;0.9999712263734165
3.952151;1.0596263141904765;0.9998726555998013;0.9435694267002959;0.011517792755019756;0.010870080536560064;1.0602278379871513;1.0000668029684068;10.000106840225074;1.2505953570583335;0.03501852971976493;0.03502136915794025;0.943263298658517;-0.031392989726976926;0.943686512335145;0.999970279946053
3.962151;1.0596336223451877;0.9998712203958473;0.9435661069219182;0.011534643998942495;0.010885986534362133;1.0602345235380912;1.0000669518647751;10.000113315819638;1.2505975526806128;0.03501852600664337;0.035021399147669434;0.9432584989577578;-0.03140898958623787;0.9436808531857283;0.999969303846642
3.972151;1.0596410554076592;0.999870356982217;0.9435631756342671;0.011550698820309464;0.010901138261616782;1.0602412026641317;1.0000670775442393;10.00012086023373;1.250599717334759;0.035018522594266716;0.03502142615582165;0.9432536248856727;-0.031424989429314536;0.9436752507538231;0.9999682987793352
3.982151;1.0596471635169127;0.9998678834728402;0.943559859482961;0.011567762782023401;0.010917254512888918;1.0602478692951276;1.0000671824808625;10.00012945659824;1.2506018495169893;0.035018519666088196;0.035021450198155286;0.9432476817311074;-0.03143998925756936;0.9436686773874514;0.9999672665497198
3.992151;1.0596543584898481;0.9998664802188064;0.9435565367144635;0.011585533504017243;0.010934024788441585;1.0602545194242774;1.00006726868429;10.00013908846014;1.2506039457709148;0.03501851742152694;0.03502147131387916;0.9432426745206305;-0.031455989072762675;0.9436632013611251;0.9999662098243487
4.002151;1.0596614282916372;0.9998654303253901;0.9435536096334582;0.011601588887867175;0.010949175288328573;1.0602611518763743;1.000067337536852;10.000149746551948;1.2506060015675071;0.03501851608557945;0.03502148958573292;0.94323660749101;-0.031470988876943634;0.943656759348875;0.9999651316929014
4.012151;1.0596681338352179;0.9998636820115199;0.9435503009360314;0.011618441112118535;0.01096507924858146;1.060267767769998;1.0000673901387107;10.000161418060289;1.2506080118746596;0.03501851591782537;0.0350215051821586;0.9432314846295874;-0.03148698867224192;0.9436514199768544;0.999964034581329
4.022151;1.0596739752729947;0.9998615751214089;0.9435473799945745;0.011634710322242349;0.010980439305866545;1.0602733693447035;1.0000674276256887;10.00017407651138;1.250609970573628;0.035018517184162413;0.035021518360410356;0.9432263101659465;-0.03150198846063662;0.943646121147451;0.9999629191775576
4.032151;1.0596804205303525;0.9998596855512382;0.94354408569158;0.01165156388691402;0.010996341802187079;1.060279958659041;1.0000674512971515;10.000187683075783;1.2506118693448585;0.03501852012164158;0.035021529410462424;0.9432200883610418;-0.03151798824385008;0.9436399344495271;0.9999617843838876
4.042151;1.0596869702181777;0.9998583552378285;0.9435411874006262;0.011667621911495086;0.011011489355475525;1.060286537164529;1.0000674625956538;10.000202191109071;1.250613697579211;0.03501852494099614;0.03502153859968643;0.9432148231702409;-0.03153298802354184;0.9436347954362047;0.999960628461639
4.052151;1.0596921790078637;0.9998554040505385;0.943537916274201;0.011684689897008575;0.011027600820973392;1.0602931062473584;1.000067462400697;10.000217546137717;1.250615443525219;0.03501853185833058;0.03502154615577341;0.9432095181661019;-0.03154798780161717;0.9436297403018861;0.9999594507560559
4.062151;1.0596984643129665;0.9998556496553554;0.9435366671245388;0.011701167919487743;0.011043140878320314;1.0602986676811221;1.00006745026246;10.000233680564621;1.2506170955339855;0.035018541118209824;0.03502155225784745;0.9432041764514512;-0.03156298758021701;0.9436247703198274;0.9999582525424235
4.072151;1.0597036476336514;0.9998531933679614;0.9435338126833488;0.011717441661648011;0.011058496040637264;1.0603052237145543;1.0000674245893466;10.000250510957322;1.2506186425409753;0.03501855298725242;0.03502155703464302;0.9431978007456767;-0.031578987361367224;0.9436189199817331;0.9999570362459882
4.082151;1.059709436407639;0.9998513789930202;0.9435309877591924;0.01173258466383582;0.01107277397378907;1.0603117772904218;1.000067383029433;10.000267942990114;1.2506200740287927;0.03501856771659587;0.035021560598623915;0.9431923940165446;-0.03159398714671452;0.9436141212368052;0.9999558045519912
4.092151;1.059715332576721;0.9998492959680454;0.9435277756093452;0.011750364172841431;0.011089535131440387;1.0603183321388743;1.0000673225494299;10.00028587867269;1.2506213800232326;0.03501858548662282;0.03502156308008282;0.9431869599777095;-0.03160898693760185;0.9436094079843297;0.9999545607739463
4.102151;1.0597198897305677;0.999846437774792;0.9435249835952159;0.011765722619078028;0.011104021312225662;1.0603238919263553;1.0000672397690735;10.000304226994528;1.2506225513158575;0.035018606365681555;0.03502156461424852;0.9431815029934005;-0.031623986735297385;0.9436047800862261;0.9999533097745165
4.112151;1.05972552097508;0.9998446525225669;0.9435222018003019;0.01178178941036713;0.011119160557348906;1.0603304590080778;1.0000671314106493;10.000322917179089;1.250623580123827;0.035018630309471784;0.03502156530783931;0.9431750282499338;-0.03163798654104273;0.9435992043689135;0.9999520580751095
4.122151;1.0597298042786232;0.9998416780354761;0.9435194455321851;0.01179715103529519;0.011133644125668574;1.060336034191572;1.0000669942294511;10.00034190098128;1.2506244610327746;0.0350186571962823;0.035021565223253476;0.9431695419352172;-0.03165298635589266;0.9435947462994395;0.9999508126035318
4.132151;1.0597351502407992;0.9998397785178573;0.9435166996267378;0.011813221181382593;0.011148780783017224;1.0603426174517827;1.0000668246537363;10.0003611442277;1.2506251913022675;0.03501868686709183;0.0350215643942426;0.9431640503965023;-0.031667986180648734;0.9435903719552624;0.9999495793758476
4.142151;1.0597393737743244;0.9998369016627066;0.9435139699321993;0.011829505624396925;0.011164126966674837;1.060349208589941;1.0000666190550282;10.000380615295658;1.250625770226068;0.03501871914199899;0.03502156286643798;0.943158559243764;-0.0316829860160579;0.9435860799776682;0.999948363511739
4.152151;1.0597432056850926;0.9998337521396041;0.9435112697166532;0.011844872525386404;0.01117860675363526;1.0603548074632678;1.0000663741478593;10.000400271576137;1.2506261989159957;0.03501875382009778;0.03502156071495444;0.9431530733005812;-0.03169698586299915;0.9435818352720717;0.9999471696509654
4.162151;1.0597480878197063;0.9998316712630344;0.9435085809510142;0.011860948171306306;0.011193739675098343;1.060361413710932;1.0000660867315756;10.000420057489844;1.2506264809853176;0.03501879068409017;0.035021558019429924;0.9431475968711629;-0.03171198572234152;0.9435777032815944;0.9999460018774695
4.172151;1.0597516016769535;0.9998283918160218;0.9435059181844311;0.01187631882747366;0.011208217014757112;1.0603670260143792;1.0000657536528392;10.00043992169386;1.250626622332701;0.03501882950129506;0.03502155484968557;0.9431421343196232;-0.031725985594635325;0.9435736150186578;0.9999448638025376
4.182151;1.0597561638857935;0.9998261743122822;0.9435032639307808;0.011892398283895439;0.011223347460693065;1.0603736418091014;1.000065372127921;10.000459832483013;1.25062662935873;0.03501887001467845;0.03502155129380048;0.9431366906275529;-0.03174098547985949;0.9435696362228249;0.9999437589864266
4.192151;1.0597595962914508;0.9998246813745794;0.9435022399745046;0.01190911012088485;0.011239081941606718;1.0603792578831888;1.0000649399225925;10.000479776565866;1.250626507344573;0.035018911939777984;0.03502154747942649;0.9431312710041538;-0.03175498537733389;0.943565698277119;0.9999426913303365
4.202151;1.05976263639676;0.999821605092233;0.9435000114670243;0.011922770561039622;0.011251936204421165;1.0603858706699871;1.000064455431684;10.000499752976546;1.2506262603819545;0.03501895496216522;0.03502154354462646;0.9431258798381221;-0.03176898528591483;0.9435618331975859;0.9999416651883491
4.212151;1.0597667322039626;0.9998191682920967;0.9434973860000574;0.01193885565701279;0.011267062844597588;1.0603914757606216;1.0000639170935828;10.000519770032858;1.2506258923074833;0.03501899873632805;0.035021539604541234;0.9431205196375221;-0.03178398520421912;0.9435580725672259;0.999940684994882
4.222151;1.0597694704323612;0.9998155242437813;0.9434947682912296;0.011954235627140094;0.01128153389935685;1.060398067802527;1.0000633227184983;10.000539839207852;1.2506254073857979;0.03501904291079747;0.035021535765250335;0.9431151902938254;-0.03179798513067139;0.9435543460889244;0.9999397548875315
