time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.232151;1.0597723003537722;0.9998124337657079;0.943492528424406;0.011968820891047867;0.011295249530676066;1.0604036415270672;1.0000626700278266;10.000559967334647;1.2506248102469109;0.03501908715329959;0.03502153214448575;0.9431098893347009;-0.03181198506365357;0.943550683202514;0.999938878838616
4.242151;1.0597749910135195;0.9998088468473026;0.943489880657717;0.0119851237962017;0.011310583286607107;1.0604101928355087;1.0000619573221388;10.000580152583478;1.250624105358033;0.03501913114624357;0.03502152885240717;0.9431046130683051;-0.03182598500180011;0.9435470781096859;0.9999380609681451
4.252151;1.0597782842314725;0.999805887025073;0.9434872252941007;0.01200029675368502;0.011324840117777084;1.0604157182021288;1.0000611834264257;10.00060038373552;1.2506232968315816;0.035019174585426846;0.03502152595992893;0.9430993576319823;-0.03183998494413622;0.9435435238446921;0.9999373055150657
4.262151;1.059780717702351;0.999802557745226;0.9434849246025947;0.012014887226343572;0.01133855253428416;1.0604212130192199;1.0000603481208414;10.000620644837452;1.2506223886656958;0.035019217178730216;0.035021523494323796;0.9430941196162536;-0.03185398489005036;0.9435400134982775;0.9999366166139683
4.272151;1.0597827967345734;0.9997985194261434;0.9434822075494707;0.01203027588275931;0.011353018330273848;1.0604276716694554;1.0000594528740927;10.000640925797855;1.2506213846487053;0.03501925862478744;0.035021521465745234;0.943088896255174;-0.031867984839213895;0.9435365410853298;0.9999359984566676
4.282151;1.059785001086543;0.9997950374197332;0.9434798383511993;0.012044869612101897;0.011366729147394446;1.060433089409007;1.0000585005134874;10.000661227863084;1.2506202884102948;0.035019298621872946;0.03502151989833203;0.9430836849919931;-0.03188198479138556;0.9435331015060128;0.9999354554085728
4.292151;1.0597880716508135;0.9997924078256014;0.943477432690245;0.012059252643081435;0.011380228564427539;1.0604384630885004;1.000057494278057;10.000681553244304;1.250619104094251;0.03501933690084132;0.035021518835799785;0.9430784831563724;-0.031895984746187024;0.9435296905590215;0.9999349916463237
4.302151;1.0597898348490822;0.9997881700399885;0.9434745995068039;0.012074646050748872;0.011394692457016194;1.0604447903143885;1.0000564376483692;10.000701890258885;1.250617836191563;0.03501937320437317;0.03502151832783206;0.9430732885105229;-0.03190898470305114;0.9435262713067737;0.9999346110319184
4.312151;1.0597917416618818;0.9997845122829775;0.9434721081137445;0.012089244403302873;0.011408401719735024;1.0604500690511036;1.0000553350329542;10.000722213652377;1.2506164881363282;0.035019407237260665;0.035021518415762155;0.9430680999801974;-0.03192298466141131;0.9435229092120132;0.9999343172103783
4.322151;1.0597933234597887;0.9997805990997246;0.9434695843951934;0.012102924847122862;0.011421245732761421;1.060455297766037;1.0000541921598523;10.000742496154732;1.2506150618454381;0.035019438666724474;0.035021519122778205;0.9430629177834055;-0.031936984621034024;0.943519568836973;0.9999341133990238
4.332151;1.0597950578319864;0.9997764433399702;0.9434666135296789;0.012119241996261595;0.011436574064950402;1.0604604752815172;1.0000530155121887;10.000762714947959;1.25061355890126;0.035019467170951585;0.03502152046562435;0.9430587429385975;-0.031949984582140385;0.9435172138613801;0.9999340019744908
4.342151;1.0597967136423005;0.9997743923636709;0.943465616016476;0.012134262599837619;0.011450677722405022;1.0604666002545966;1.0000518113831627;10.000782852235325;1.2506119810857323;0.03501949248923621;0.03502152248533029;0.9430535767217031;-0.03196398454509589;0.9435139104839686;0.9999339836274056
4.352151;1.0597980619806837;0.9997703935343962;0.9434629717375456;0.012147947115466686;0.011463522146790948;1.0604716706317643;1.0000505851778645;10.000802898228828;1.2506103293678683;0.03501951443805221;0.0350215252602989;0.9430484206689735;-0.03197698451008807;0.9435105871999108;0.9999340561207825
4.362151;1.0597995852179858;0.9997665975913205;0.9434602815855851;0.01216255227589427;0.011477231995600539;1.060476683543209;1.0000493410722415;10.000822853912323;1.2506086033108361;0.035019532882624334;0.03502152888639433;0.9430432765683132;-0.03199098447719713;0.9435073083358837;0.9999342140635981
4.372151;1.0598010555560247;0.9997628025603936;0.9434575585059262;0.012177158687867461;0.011490942328462815;1.0604816355468492;1.0000480821690332;10.000842726809445;1.2506068019699443;0.03501954769996723;0.03502153343779373;0.9430391458820983;-0.03200398444647969;0.9435050018790786;0.999934450358539
4.382151;1.059802244736456;0.9997588056020218;0.9434548149796317;0.01219084694080279;0.01150378821120114;1.060486523048547;1.000046810733984;10.000862523137513;1.250604925031074;0.03501955878499306;0.03502153893150985;0.9430340294543709;-0.032016984417757854;0.9435016994114035;0.9999347577323586
4.392151;1.059803634333454;0.9997550390447075;0.9434520305284108;0.012205455684424731;0.011517499720899342;1.0604913430705714;1.000045528141831;10.000882241250276;1.2506029729745445;0.03501956609440483;0.035021545324295;0.9430289281398796;-0.032029984390571836;0.9434983975983876;0.9999351288807985
4.402151;1.0598047592374737;0.9997510852676562;0.943449225311376;0.012219146086141906;0.01153034692979679;1.0604960941045551;1.0000442351213694;10.000901867390004;1.250600946587886;0.03501956966873128;0.03502155254970665;0.9430238435508828;-0.03204298436448663;0.9434950945639674;0.9999355560429203
4.412151;1.0598061009502973;0.9997473736896891;0.9434463767376303;0.01223375674721716;0.011544059905195305;1.060501776300082;1.000042932517491;10.000921375845804;1.2505988468457878;0.03501956959957418;0.03502156055738099;0.9430197780530005;-0.03205598433921678;0.9434927884987405;0.999936031546621
4.422151;1.059807429915757;0.9997436962791616;0.943443494927327;0.012248368172416937;0.011557773725566257;1.060506390702572;1.000041622349766;10.000940731956375;1.2505966754708966;0.035019565981184955;0.03502156931522085;0.943014734234487;-0.032069984314340744;0.9434895132334824;0.9999365488668125
4.432151;1.059808515292031;0.9997398437942634;0.9434405916775428;0.012262060868761054;0.01157062347524131;1.0605109382968736;1.0000403083131753;10.000959893477518;1.2505944357344623;0.03501955889543623;0.03502157878915507;0.9430097145437769;-0.0320819842891652;0.9434861641936608;0.9999371026766838
4.442151;1.059809835618751;0.9997362413692994;0.9434376478488379;0.012276673431917308;0.01158433913455957;1.0605154199657463;1.0000389947708586;10.000978813394374;1.2505921328230454;0.03501954841840381;0.03502158893047212;0.9430057210905446;-0.0320949842630927;0.9434838401381742;0.9999376880428569
4.452151;1.0598111595567574;0.9997330941003789;0.9434350703973834;0.012289570338197013;0.011596436417799571;1.0605198370946711;1.0000376853101156;10.000997448456065;1.2505897733195184;0.035019534612054946;0.03502159966428879;0.9430007551795854;-0.03210798423602819;0.9434805054343985;0.9999383000315798
4.462151;1.0598122569759152;0.9997293518586162;0.9434320821661238;0.012303264120425464;0.011609288990553053;1.06052419165912;1.0000363822535678;10.001015765161757;1.2505873644065997;0.035019517506249605;0.03502161086927388;0.9429968170325658;-0.032120984208473084;0.9434781561286278;0.9999389341138142
4.472151;1.059813609838074;0.9997258542513057;0.9434290565064717;0.01231787735956312;0.011623007464594371;1.0605284860991935;1.0000350872216612;10.00103373613149;1.2505849135566345;0.0350194971027354;0.035021622380108315;0.9429919060644288;-0.032133984181430625;0.9434747909091782;0.9999395864272086
4.482151;1.0598149917058457;0.9997228044683111;0.9434263979293949;0.012330774541644326;0.01163510759216266;1.0605327236518618;1.0000338023070057;10.001051334289993;1.2505824283872156;0.035019473401098386;0.03502163403092365;0.9429870212359267;-0.032145984156102356;0.9434713736651111;0.9999402532046007
4.492151;1.0598152047054366;0.9997182318265957;0.94342332489097;0.01234468027206853;0.011648173802576961;1.0605369090601826;1.00003253086817;10.001068527857374;1.2505799166125502;0.03501944642055597;0.03502164568806456;0.9429831615358399;-0.03215898413353587;0.9434689716941643;0.9999409305996696
4.502151;1.0598166747020943;0.9997165298165682;0.9434218343715399;0.012359711278034377;0.01166228977349139;1.0605410494380514;1.0000312771707591;10.00108527494886;1.250577386582228;0.03501941619958225;0.035021657238391575;0.942978326700754;-0.03217198411469764;0.9434655529016645;0.9999416153826631
4.512151;1.0598182013313036;0.9997135504704387;0.9434190892608699;0.012372608033043912;0.011674393058983655;1.060544154415838;1.0000300453794964;10.00110152549056;1.250574847634727;0.035019382779925716;0.035021668561201466;0.9429745174631102;-0.032183984100811025;0.9434630841858467;0.9999423047465141
4.522151;1.0598195541577857;0.9997099603477786;0.9434159291955783;0.012386301273644418;0.01168725185013156;1.0605482355107012;1.0000288387139127;10.00111722984517;1.2505723092417735;0.03501934620560453;0.03502167950722034;0.9429697348595377;-0.03219698409344345;0.9434596382976642;0.9999429952232158
4.532151;1.059821211210244;0.9997070188918735;0.9434131199034661;0.01239919755076218;0.011699357376923797;1.0605523055220034;1.000027658611481;10.001132341851195;1.2505697800519024;0.03501930653441104;0.03502168990017221;0.9429659791525606;-0.032208984094446814;0.9434571487286084;0.9999436823853034
4.542151;1.0598217313712546;0.9997029655055234;0.9434102833878429;0.012411386030852716;0.011710809806790498;1.0605563776828482;1.0000265043206311;10.001146817497053;1.2505672681194617;0.035019263828564545;0.03502169956485645;0.9429612492944184;-0.032220984105980136;0.9434536510998237;0.9999443612864826
4.552151;1.0598235341330065;0.9996996466183973;0.9434070058241116;0.01242599767165003;0.011724536908420609;1.060560464466417;1.000025373709167;10.001160620432648;1.2505647813890413;0.03501921813726822;0.03502170835686018;0.9429575431687596;-0.032233984130431714;0.9434511755915684;0.9999450269366721
4.562151;1.0598254128556601;0.9996967700161408;0.943404081131559;0.01243889282326564;0.011736645819785976;1.0605645764614622;1.000024264228059;10.001173729173429;1.2505623277155447;0.035019169496930576;0.03502171618055538;0.9429528581630292;-0.032245984170125114;0.943447650581714;0.9999456748230756
4.572151;1.0598261598584058;0.9996927898482324;0.9434011206102991;0.012451080031650899;0.011748101637065177;1.0605687217338002;1.0000231733506513;10.001186138251544;1.2505599151590026;0.03501911794016248;0.035021723002496875;0.9429491915958752;-0.032257984226993705;0.9434451052197281;0.9999463010345478
4.582151;1.0598281918005004;0.9996895536309303;0.9433977113042579;0.012465690379980715;0.011761832098355417;1.0605719062787802;1.0000220990444242;10.001197856615152;1.2505575520043228;0.035019063514615145;0.03502172884634574;0.942945540768187;-0.03226998430239815;0.9434425379482987;0.9999469016382722
4.592151;1.0598303004657015;0.9996867688664935;0.9433946474474346;0.012478584137491262;0.01177394433180807;1.0605761350298064;1.0000210398659966;10.00120890146528;1.250555245545237;0.03501900629913587;0.035021733757345165;0.9429409029857801;-0.032281984397052134;0.9434389483465437;0.999947472170467
4.602151;1.0598312776248382;0.9996828891944495;0.9433915394534725;0.012490769812233566;0.011785403431294071;1.060580412134153;1.0000199942297527;10.001219287077234;1.2505530011551906;0.03501894637501062;0.03502173777856824;0.94293727605932;-0.03229398451100429;0.9434363343730165;0.9999480078665038
4.612151;1.059833539383329;0.9996801804018168;0.943388367799209;0.012503662457710642;0.011797517798528698;1.060584740044564;1.000018959783891;10.001229018184391;1.2505508229536466;0.035018883778681335;0.03502174096411991;0.9429326588009691;-0.03230598464373924;0.9434326963503565;0.999948504200314
4.622151;1.0598358762042162;0.9996775153439489;0.9433851382124246;0.01251655449472171;0.011809633225965422;1.0605881182586052;1.0000179337846604;10.00123809178194;1.25054871483449;0.035018818508782495;0.03502174338537519;0.9429290506920085;-0.03231798479440608;0.9434300328660907;0.999948956918128
4.632151;1.0598370781374615;0.9996737677184598;0.9433818576818428;0.012528738277030091;0.011821095529507225;1.0605925431772605;1.0000169136904014;10.001246497589568;1.250546680626674;0.03501875057495678;0.03502174509931586;0.9429254511275831;-0.03232998496203659;0.9434273447597771;0.9999493615401734
4.642151;1.0598395605669895;0.9996712053385362;0.9433785102202376;0.012541628909118316;0.011833213114594395;1.0605970092289345;1.0000158971100541;10.001254213450114;1.250544723111859;0.03501868002835344;0.035021746103172706;0.9429208591084904;-0.03234198514562342;0.9434236326109279;0.9999497133029291
4.652151;1.0598411431752086;0.999667783586717;0.9433751035163054;0.01255473049823857;0.0118455424389275;1.060600509909731;1.0000148819140366;10.00126120554776;1.2505428425502307;0.035018606972127955;0.03502174632647186;0.9429172733117894;-0.03235298534414548;0.9434208599990103;0.9999500076831529
4.662151;1.059843531410259;0.9996651364050165;0.9433716574999876;0.012566700122667654;0.01185679731274471;1.0606050378057206;1.0000138670276093;10.001267434341024;1.2505410365530836;0.03501853156632268;0.035021745674411006;0.9429136923267014;-0.03236498555661465;0.9434180934314105;0.999950241059268
4.672151;1.059845252387705;0.9996635735071089;0.943369769540103;0.012580217958650044;0.011869523128593082;1.0606095840569423;1.000012852930232;10.001272862191383;1.2505393016333277;0.03501845401222665;0.035021744060955595;0.9429101151768057;-0.032376985782049804;0.9434152941840944;0.9999504109450764
4.682151;1.0598480080226143;0.999661299153779;0.9433662229299041;0.012593105094625523;0.011881644794778795;1.0606131382310542;1.0000118415774182;10.00127746533741;1.2505376344027594;0.03501837451532923;0.03502174139486938;0.9429055417429695;-0.03238798601942503;0.9434114233906216;0.999950515367416
4.692151;1.0598496141937994;0.9996579873539327;0.9433626483584027;0.012605283550519963;0.011893113136590007;1.060617688819062;1.0000108361518731;10.001281239029979;1.2505360314687681;0.03501829325495602;0.03502173757760617;0.9429019723306942;-0.03239998626776669;0.9434085435103096;0.9999505523959366
4.702151;1.0598524844999642;0.9996559066295555;0.9433590346953828;0.012618168626327315;0.011905236423789045;1.060621224195337;1.0000098403831355;10.001284183461715;1.2505344889877208;0.03501821039115032;0.03502173254349665;0.9428984065892653;-0.0324109865263462;0.9434055814404176;0.9999505202843122
4.712151;1.0598544366216216;0.9996530119420179;0.9433553925919566;0.012631264323267296;0.011917571026274379;1.0606257335522595;1.0000088578214013;10.001286289467775;1.2505330023640806;0.03501812610298488;0.03502172629247965;0.9428948433078364;-0.032421986794728165;0.9434025668146699;0.9999504174079716
4.722151;1.0598571740386447;0.9996513535002692;0.9433521374956544;0.012641511750165344;0.011927211408389564;1.060629206832113;1.000007891612886;10.001287545171067;1.2505315662512386;0.03501804061093894;0.03502171889545211;0.9428902816662024;-0.03243398707275966;0.9433985311107471;0.9999502419622694
4.732151;1.0598592236569944;0.9996486844513542;0.9433484573489732;0.012654605331201392;0.011939547025041318;1.0606336343827043;1.0000069443053214;10.001287951714987;1.2505301749299464;0.035017954166813935;0.035021710486150465;0.9428867221751654;-0.032444987360721565;0.9433954024904718;0.9999499920631582
4.742151;1.0598622892440865;0.9996470533901387;0.943344766057548;0.012667486211469018;0.011951672326757104;1.0606370079671166;1.000006017832706;10.001287529074348;1.2505288222746969;0.0350178670421629;0.03502170124947951;0.9428831661203152;-0.032455987659471885;0.9433922154574429;0.999949666356425
4.752151;1.0598644250797553;0.9996450419887793;0.9433414563361995;0.012678861446180892;0.011962389155328164;1.0606413220785877;1.0000051138421722;10.00128631090091;1.250527501349685;0.03501777951444982;0.03502169141073405;0.9428796149147383;-0.03246698797042358;0.9433889707460925;0.9999492642808211
4.762151;1.0598663640096935;0.9996425233696449;0.9433377577092306;0.012691032431687566;0.011973860639661157;1.06064457385674;1.0000042331667731;10.001284335540522;1.2505262049969923;0.035017691842289006;0.035021681214901124;0.9428760703276511;-0.032478988295418135;0.943385704348445;0.9999487856998701
4.772151;1.059869550300565;0.9996416764859742;0.9433344448357964;0.012702193908973163;0.01198436704099879;1.0606487621784806;1.0000033746422434;10.001281638784496;1.2505249273404837;0.035017604261405065;0.03502167090817132;0.9428725344845823;-0.0324899886364401;0.943382349456009;0.9999482307730486
4.782151;1.0598718054634417;0.9996396143885795;0.9433307394039484;0.012715282134226848;0.01199670346917097;1.060651886772668;1.0000025349937969;10.001278247662404;1.2505236641412614;0.03501751700179724;0.035021660735398995;0.9428690090988545;-0.03250098899523518;0.9433789429092599;0.9999476000284259
4.792151;1.059873866859613;0.9996378795240146;0.9433274486166092;0.012725733701478054;0.0120065558737966;1.0606559473901827;1.000001709484154;10.001274174954835;1.2505224116922953;0.03501743029615309;0.03502165093128462;0.9428654947974036;-0.032511989373145866;0.9433754875934054;0.9999468940178294
4.802151;1.0598771810556609;0.9996369764087056;0.9433237683369378;0.012738608242235569;0.012018681873005994;1.0606589431460705;1.0000008926416146;10.001269422200725;1.2505211662711702;0.03501734437965225;0.03502164169989736;0.942860991095137;-0.032521989771272;0.9433709526044535;0.9999461131387399
4.812151;1.0598795678102277;0.9996356886094695;0.9433204958700683;0.012749977075311756;0.01202939932192353;1.0606628723320346;1.0000000793548662;10.001263991154854;1.250519924697141;0.03501725948341051;0.03502163320152002;0.9428574970899293;-0.032532990190688046;0.9433674084955944;0.9999452579844131
4.822151;1.059881759734406;0.9996338857388384;0.943316858440261;0.012762141771615675;0.012040871527270921;1.060665732912024;0.9999992652247983;10.001257890879153;1.2505186852016033;0.035017175819987166;0.03502162555282875;0.9428540127165631;-0.03254399063246138;0.943363824281511;0.9999443293825592
4.832151;1.0598842274000788;0.9996328246364065;0.9433136257681665;0.012773508624834097;0.012051589425097983;1.0606685232802593;0.9999984461979702;10.00125113513718;1.250517448142037;0.03501709358336729;0.03502161884134749;0.9428505392533749;-0.03255499109759036;0.9433602029631868;0.9999433280024586
4.842151;1.059887704478331;0.9996327934842623;0.9433104212195144;0.012784663027632188;0.012062097039508638;1.0606722425749182;0.9999976188867813;10.001243736873755;1.2505162159142642;0.0350170129773741;0.03502161314837042;0.9428470781939776;-0.032564991586963424;0.9433565130702599;0.9999422543377721
4.852151;1.0598900117355594;0.9996317417596933;0.9433072548242442;0.012795108650347622;0.012071950949055861;1.06067489048035;0.9999967808102233;10.00123570723675;1.2505149917987173;0.03501693424116863;0.03502160854742691;0.9428436298545702;-0.032575992101223396;0.9433528267625203;0.9999411092993903
4.862151;1.0598925952021934;0.9996323110184958;0.9433053360373093;0.01280860699705736;0.012084683839236837;1.060677466901905;0.9999959299398686;10.001227060353335;1.2505137784862537;0.0350168576337015;0.03502160506858955;0.9428401929766733;-0.03258699264063287;0.943349112772205;0.9999398949438212
4.872151;1.0598952181701213;0.9996316946785113;0.9433022299677104;0.012819970193222906;0.012095403560969515;1.06068097205331;0.9999950643960938;10.00121781710186;1.2505125775244246;0.03501678339680546;0.035021602680015536;0.9428367651099507;-0.032596993205031705;0.9433453403964223;0.9999386145391629
4.882151;1.059898850740298;0.9996321116229218;0.943299168696177;0.012831121075286887;0.01210591327692559;1.0606834070446887;0.9999941826962683;10.00120800306232;1.2505113898845313;0.035016711738936265;0.03502160130831319;0.9428333432530183;-0.03260799379387235;0.9433415836844576;0.9999372717508975
4.892151;1.0599013118528144;0.9996315129568932;0.9432961627336569;0.012841563221061418;0.012115769517833342;1.0606857741409432;0.9999932845100394;10.001197642861671;1.2505102163373223;0.035016642852158365;0.03502160085490249;0.9428299242708995;-0.03261799440643139;0.9433377788749442;0.9999358699402966
4.902151;1.0599040463965912;0.9996312430452401;0.9432931969911302;0.012852923914347258;0.012126491167185949;1.060688076456734;0.9999923714173976;10.001186753449849;1.2505090571750246;0.035016576955519685;0.035021601193669975;0.9428275051664957;-0.032627995042057725;0.943334964449517;0.9999344123405208
4.912151;1.0599068176530881;0.9996310930599425;0.9432902860261742;0.012864283805833378;0.012137213502307216;1.0606913178694117;0.9999914470387734;10.001175340704963;1.2505079121259348;0.035016514324122706;0.0350216021771813;0.9428240836320425;-0.03263899570012759;0.9433311796255256;0.9999329023922982
4.922151;1.0599093871123138;0.9996308536738131;0.9432874436679672;0.012874723563670394;0.012147071796545174;1.060693503024864;0.9999905164300612;10.001163398997893;1.2505067808292138;0.03501645526812724;0.03502160366299124;0.9428206585646751;-0.03264899637974896;0.9433273577474456;0.9999313434048956
4.932151;1.05991222400613;0.9996309491995256;0.9432846503427074;0.012886081986195605;0.012157795463932242;1.060695636719422;0.9999895850165755;10.001150908579488;1.250505663658669;0.03501640008702727;0.03502160553665062;0.9428172300537714;-0.03265899707963942;0.9433235371760376;0.999929738138487
4.942151;1.059915086308819;0.9996311695504969;0.9432819203487545;0.012897439785156844;0.012168519760192712;1.0606977232648518;0.9999886577814623;10.001137838409464;1.2505045622183553;0.035016349030423013;0.035021607701342834;0.9428137989747623;-0.032668997798315065;0.943319722519332;0.9999280886830927
4.952151;1.0599179685397715;0.9996315156763134;0.9432792571996432;0.012908797044219147;0.012179244665705226;1.060699766849966;0.9999877395149371;10.00112415763504;1.2505034790431742;0.035016302277648875;0.035021610049364556;0.9428103663876329;-0.03267999853425773;0.9433159533107824;0.9999263959589825
4.962151;1.059920629062946;0.9996317765233366;0.9432766754421819;0.012919234476250728;0.012189105465251478;1.0607017723278895;0.999986835656987;10.001109842350857;1.250502417249609;0.03501625994500631;0.03502161245796933;0.9428069327099072;-0.03268999928591729;0.9433121651814398;0.999924659162096
4.972151;1.0599235362239452;0.9996323742912603;0.9432741555336162;0.012930590904597408;0.012199831529860912;1.0607047451571434;0.999985952540011;10.001094876101334;1.2505013805947025;0.03501622209956467;0.035021614814784614;0.9428034969868789;-0.0327000000516854;0.9433083978942289;0.9999228763123849
4.982151;1.0599264484500925;0.9996335133505364;0.9432721051120951;0.012940230735095733;0.012208938774278325;1.0607066907359282;0.9999850969662996;10.001079251322986;1.250500373428289;0.03501618875868992;0.03502161703991955;0.9428010569901127;-0.03271000082987553;0.9433056558135471;0.9999210456764394
4.992151;1.0599291242220397;0.9996341418137228;0.943269747908101;0.012950667347475535;0.012218801114952348;1.060708614063871;0.9999842754444175;10.001062968708121;1.2504994003060887;0.03501615987843249;0.035021619087564716;0.9427976100466352;-0.032719001618795956;0.9433019095422868;0.9999191665466484
5.002151;1.0599320316085223;0.9996350941660173;0.9432674563719706;0.012962023248556156;0.012229528518290636;1.060710519438634;0.9999834933376065;10.00104603324529;1.2504984653774303;0.03501613534648083;0.03502162094086081;0.9427941535704508;-0.03272900241696183;0.943298231191944;0.9999172392391823
5.012151;1.0599349287859914;0.9996361521728735;0.9432652419786725;0.012973379143599674;0.012240256230033119;1.0607124099520733;0.9999827547601975;10.001028450864903;1.25049757147056;0.035016115009845625;0.03502162260594027;0.9427906850544753;-0.0327390032232676;0.9432945891056548;0.9999152651985279
5.022151;1.0599378113940334;0.9996377262117541;0.9432634997606565;0.012983018758978651;0.012249364856701122;1.0607142873857032;0.9999820632725581;10.001010226874413;1.25049671929247;0.03501609872340094;0.03502162410129165;0.9427882021060573;-0.032749004037001136;0.9432919852930569;0.9999132467520148
5.032151;1.059940439161594;0.9996387602869541;0.9432614525111853;0.012993455495447333;0.01225922834427349;1.0607161524680209;0.999981422377224;10.000991369119884;1.2504959080935447;0.035016086369760974;0.03502162543898263;0.9427847027692243;-0.03275900485759737;0.9432884228428023;0.9999111865178016
5.042151;1.059943281286402;0.9996405038883127;0.9432598653051768;0.013003095492409363;0.012268337290685312;1.0607180050132075;0.999980835284258;10.000971897405462;1.2504951372875361;0.035016077855872685;0.035021626595389946;0.9427811856073991;-0.032768005684234686;0.9432848673218177;0.9999090876341874
5.052151;1.0599460958488112;0.9996419015701535;0.9432579579261878;0.013014452184830699;0.012279065618054592;1.0607198439417398;0.9999803042446943;10.000951849450672;1.2504944066642845;0.03501607310459267;0.035021627494438365;0.9427776491702721;-0.03277800651570065;0.9432813887543944;0.9999069543653842
5.062151;1.0599486399682594;0.9996435716557661;0.9432565271513333;0.013023173571877517;0.012287309902123799;1.0607216675339164;0.9999798300643373;10.000931276152349;1.2504937154533342;0.03501607203392967;0.03502162802465405;0.9427750916750066;-0.03278700735053994;0.9432789185250379;0.9999047916777639
5.072151;1.0599513805840528;0.9996450962901313;0.9432547585409938;0.013034531175613302;0.012298038007483915;1.0607234741545026;0.9999794118594001;10.00091023723825;1.2504930621808275;0.03501607453909014;0.035021628062201514;0.942771511076647;-0.03279700818713813;0.9432755303873301;0.99990260430382
5.082151;1.0599540751631122;0.9996470973150171;0.9432534487026059;0.013044172931580231;0.012307146475209758;1.0607252632322506;0.9999790471924547;10.00088880136622;1.2504924452656505;0.03501608048682082;0.03502162746683875;0.9427679047189955;-0.03280600902372193;0.9432721584467046;0.9999003965862805
5.092151;1.059956717979023;0.9996504522049774;0.9432534244266382;0.013055949597486727;0.012318268214805406;1.0607270359308685;0.9999787331343298;10.000867036237254;1.2504918631317807;0.03501608971588949;0.03502162606785397;0.9427652690333841;-0.032816009858463537;0.9432698760115268;0.9998981729054042
5.102151;1.0599580953190997;0.9996514296086905;0.9432522404830602;0.013064884260911808;0.012326721629920621;1.0607287950388733;0.9999784676762739;10.000844992262683;1.2504913139138858;0.03501610204325232;0.03502162367374413;0.9427615998579107;-0.03282501068965406;0.9432666186604722;0.9998959380599605
5.112151;1.0599606189967872;0.9996535840268581;0.9432511014082773;0.013074527585992448;0.012335828456095635;1.0607305440751045;0.9999782504638979;10.000822697195447;1.250490795718739;0.03501611726227801;0.03502162010512086;0.9427578927862115;-0.03283401151582668;0.9432634242045443;0.9998936969561385
5.122151;1.0599630774339819;0.9996553614374434;0.94324961822814;0.013085887792390683;0.012346553885146579;1.0607322861279658;0.9999780825232609;10.00080016055955;1.2504903069263684;0.035016135132785765;0.035021615210434114;0.9427551431601455;-0.03284301233582323;0.9432612948412311;0.9998914534181963
5.132151;1.059965468197734;0.9996575924777839;0.943248576140914;0.013095532080737396;0.012355659198651446;1.0607330231159935;0.9999779651548316;10.000777380471424;1.2504898452737456;0.035016155380521115;0.03502160885040046;0.9427513458072778;-0.03285301314869895;0.9432582675989809;0.999889209739209
5.142151;1.0599675524961842;0.9996596426297221;0.943247588078329;0.013104257463449629;0.012363899094012573;1.060734755756245;0.9999778991282161;10.000754352367156;1.2504894066382546;0.03501617770967226;0.035021600895871814;0.9427484951383197;-0.03286201395348442;0.9432562711366265;0.9998869677610279
5.152151;1.0599688296926382;0.9996610093404057;0.9432466238605506;0.013114113838843405;0.01237321335934188;1.0607364843852556;0.9999778853437137;10.000731077245632;1.2504889852104264;0.03501620183173315;0.035021591243203004;0.9427445864327477;-0.0328710147491001;0.9432533408050273;0.999884729718192
5.162151;1.0599710041870898;0.999662896630278;0.943245299919009;0.013125475923942217;0.012383935596026909;1.0607382101636358;0.9999779261762117;10.000707564633178;1.2504885741626732;0.035016227502059384;0.0350215798111732;0.9427416173009056;-0.03288001553452109;0.9432514749830331;0.9998824980283778
5.172151;1.0599731023452508;0.9996652158410839;0.9432443944388117;0.013135122068706321;0.012393037698395148;1.0607399351294924;0.9999780257663343;10.000683828350367;1.2504881658850646;0.035016254538727955;0.035021566531084965;0.9427375875848726;-0.03288901630895631;0.9432486743793044;0.9998802752946752
5.182151;1.0599748856692501;0.9996673332681296;0.9432435155504483;0.013143849301262854;0.012401274418850625;1.0607416612907234;0.9999781890222276;10.000659877857641;1.2504877528924934;0.03501628282401441;0.03502155134203996;0.9427334984732252;-0.03289801707187662;0.9432459374902443;0.9998780648531366
5.192151;1.0599758545856897;0.99966874831595;0.9432426289928374;0.013153707463136127;0.012410585524856941;1.0607423904832236;0.9999784203830144;10.000635714917655;1.2504873289927656;0.035016312295715044;0.0350215341836009;0.9427303523500279;-0.03290701782302547;0.9432442626410035;0.9998758709457753
5.202151;1.0599777158923198;0.999671085767211;0.9432417438265619;0.013163354926213115;0.012419685309184844;1.0607441246698726;0.9999787230389281;10.000611341175501;1.2504868892672667;0.035016342916719005;0.03502151499442474;0.9427261533455543;-0.03291601856247947;0.9432416505094952;0.9998736983705043
5.212151;1.0599794993210838;0.999673422797761;0.9432408505855642;0.01317300280894519;0.012428784327109562;1.0607458655971334;0.9999790983780996;10.000586763711432;1.2504864294636404;0.035016374645971036;0.03502149371832644;0.9427229078018432;-0.03292401929060035;0.9432400656483406;0.9998715520223015
5.222151;1.059979998427392;0.9996746241508833;0.9432399520902636;0.013181942833007618;0.012437228549777296;1.060747614554305;0.9999795456438374;10.000561990500229;1.2504859457540154;0.035016407459827086;0.035021470313757054;0.942719623666972;-0.03293302000789577;0.9432385803913815;0.9998694363746535
5.232151;1.0599816317270199;0.9996769451980758;0.9432390254014112;0.013191591573926844;0.012446326091867313;1.0607483731019862;0.9999800626624126;10.00053702823111;1.2504854349593317;0.03501644139497222;0.03502144476639609;0.9427153091259677;-0.03294202071494671;0.9432361628211821;0.9998673551375626
5.242151;1.05998319351336;0.9996792497102375;0.9432380727215476;0.013201240782988843;0.012455422963235409;1.0607501437175635;0.9999806474454604;10.000511889696421;1.2504848953941303;0.03501647654574349;0.03502141709792299;0.9427119718553443;-0.032950021412343926;0.9432347785474933;0.9998653113134133
5.252151;1.0599837146897277;0.9996806120668678;0.9432370840986897;0.01321110154279969;0.012464729765040672;1.0607519291628076;0.9999812991949868;10.000486603298455;1.2504843273748665;0.03501651303595304;0.03502138736931519;0.942707618925832;-0.032959022100589465;0.9432324988998206;0.9998633071014902
5.262151;1.059984903819538;0.9996830715307239;0.9432364638809516;0.013218115935169897;0.012471341554809853;1.0607527314134562;0.9999820184513534;10.000461214675562;1.250483731907694;0.03501655100581859;0.03502135567838284;0.9427042566781382;-0.032968022780099866;0.9432312857281164;0.9998613434162384
5.272151;1.059985292091699;0.999684369738747;0.9432353892804357;0.01322797775573116;0.012480647298889773;1.0607545514569579;0.9999828072033057;10.000435774853889;1.2504831091406792;0.035016590593198976;0.035021322144507906;0.9426998906027261;-0.032976023451225286;0.9432291012306332;0.9998594198979511
5.282151;1.0599865868034408;0.9996865469826274;0.9432342674134421;0.013237629150891635;0.012489742068497326;1.0607563897883303;0.9999836688984602;10.000410322289415;1.2504824591435417;0.035016631905250034;0.03502128689538805;0.9426965254365441;-0.03298502411412356;0.9432280093643896;0.9998575356987937
5.292151;1.0599868455544228;0.9996877590312437;0.943233089006926;0.013247492257471388;0.012499047006391685;1.0607572466644986;0.999984607562394;10.0003848750619;1.2504817831251025;0.03501667501662385;0.035021250069069615;0.9426931654321459;-0.032993024768719605;0.9432269367086815;0.9998556899421507
5.302151;1.059987776055928;0.9996900465054208;0.943232261468964;0.013254509267269258;0.012505657202637402;1.0607591219859112;0.9999856263045724;10.000359435324588;1.2504810827256252;0.03501671999451093;0.03502121180641498;0.9426888145975241;-0.033001025414976376;0.9432249156647525;0.9998538817664422
5.312151;1.0599879092023707;0.9996911523567206;0.9432309635622541;0.013264373966280553;0.01251496156453969;1.0607600156170889;0.9999867266570893;10.000333996577545;1.2504803591633842;0.035016766907339375;0.03502117222787438;0.9426854767601054;-0.03301002605320624;0.943223977435991;0.9998521108660925
5.322151;1.0599889519532253;0.9996931183876496;0.9432296026557359;0.013274028563176167;0.012524055141752118;1.060761928093035;0.9999879090389588;10.000308553635708;1.2504796132063465;0.03501681580358404;0.03502113142199438;0.9426821554128911;-0.03301802668404594;0.9432230504246045;0.999850378096586
5.332151;1.0599889606663653;0.9996945202299506;0.9432285631837624;0.013282178606023636;0.01253173966059309;1.0607638605979104;0.9999891734637399;10.000283114725155;1.2504788451018178;0.03501686669004418;0.03502108945168536;0.9426778535189855;-0.03302602730818372;0.9432211684189359;0.9998486853963745
5.342151;1.0599896410597227;0.9996961467021119;0.9432270688138507;0.013290915755655967;0.012539968238278095;1.0607648141452333;0.999990520176271;10.000257706243238;1.2504780547154477;0.03501691952608447;0.035021046360021124;0.9426745735184642;-0.0330340279261402;0.9432203287319139;0.9998470351538091
5.352151;1.0599895228811758;0.9996991317870325;0.9432274940848098;0.013299485743207646;0.01254804667631273;1.0607667885834162;0.9999919498439135;10.00023236829176;1.2504772420261736;0.03501697423199799;0.03502100217283836;0.9426713174550926;-0.03304202853821067;0.9432195303749841;0.9998454298224155
5.362151;1.059990314070421;0.9997008340183959;0.9432258241102683;0.013309144298631332;0.012557139427607339;1.0607677817122296;0.9999934631668532;10.000207149341323;1.2504764076394563;0.035017030702903726;0.035020956913711584;0.9426670873577454;-0.03305102914462187;0.9432178070028151;0.9998438726725528
5.372151;1.0599900749870559;0.9997019676726935;0.9432244572163316;0.013317298353952572;0.012564823163876533;1.0607697892411196;0.9999950606711738;10.00018210396387;1.2504755528120326;0.035017088816307454;0.03502091063131547;0.9426638858417221;-0.03305902974582901;0.9432170847886965;0.9998423688376858
5.382151;1.0599907558049417;0.9997035366693527;0.9432226070064466;0.013326959037054737;0.012573915503274028;1.0607708058305305;0.9999967424845326;10.000157289069943;1.2504746790267556;0.035017148438951644;0.03502086341722878;0.9426607162064002;-0.033067030342628326;0.9432163955586891;0.9998409251224539
5.392151;1.0599901876930884;0.9997043294884866;0.9432210657174183;0.013334195876920646;0.012580734227058988;1.0607728260773635;0.9999985076797735;10.000132760010988;1.2504737878848433;0.03501720944177286;0.035020815392975004;0.9426575821321812;-0.033075030935859284;0.9432157336952152;0.9998395491516485
5.402151;1.059990801358381;0.9997057740717301;0.9432190260370652;0.013343858809840011;0.012589825987519902;1.060773844923634;1.0000003541609004;10.000108573395426;1.2504728806597731;0.035017271711233554;0.035020766683047926;0.9426534874843326;-0.03308203152587838;0.9432140582363145;0.9998382491120713
5.412151;1.0599904326883618;0.9997066607946133;0.9432172821202377;0.013352017343526472;0.012597508536372069;1.0607758582895157;1.00000227949203;10.000084790228485;1.2504719570011247;0.03501733513980861;0.035020717414202575;0.9426504359438025;-0.03309003211224552;0.9432134322670094;0.999837033467096
5.422151;1.0599900684501464;0.9997074954398132;0.9432154429656039;0.01336017714697513;0.012605190637108707;1.0607768636017763;1.000004281595317;10.000061470833217;1.2504710143737827;0.03501739960196957;0.03502066773271951;0.9426474304385855;-0.033098032693834815;0.9432128168558936;0.9998359098673272
5.432151;1.059990457577746;0.999708572175238;0.9432131306759368;0.013368924573952891;0.012613416542019048;1.0607788593323015;1.0000063586281729;10.00003866993112;1.2504700488347127;0.035017464929333504;0.03502061780692017;0.9426444729250167;-0.03310603326917001;0.9432122083565009;0.9998348840490854
5.442151;1.0599901424078828;0.9997093123270645;0.9432111086209973;0.01337708719043491;0.012621097506711792;1.0607798446944148;1.0000085088107946;10.000016442141849;1.2504690560651652;0.035017530890697285;0.03502056781870851;0.9426415647550745;-0.0331130338366961;0.9432115684333134;0.9998339596186915
5.452151;1.0599898683330304;0.9997100076816753;0.9432090005486073;0.013385251310141713;0.012628777739345022;1.0607808203147897;1.0000107305284003;9.999994851177828;1.2504680324786468;0.03501759719930541;0.0350205179517314;0.9426377071761999;-0.033121034394818796;0.9432099652616613;0.9998331389382862
5.462151;1.0599906159961983;0.9997115778632766;0.9432068125438667;0.013393206104707572;0.01263624659725315;1.0607827887687582;1.0000130220609513;9.999973968146286;1.2504669767641985;0.035017663550277286;0.03502046836506521;0.9426349015844774;-0.03312903494179996;0.9432093601635764;0.9998324243662615
5.472151;1.059990450810734;0.9997121832257169;0.9432045423903096;0.013401373318997782;0.01264392495119889;1.0607837543737508;1.0000153809676635;9.999953858398191;1.2504658909711304;0.03501772965840353;0.03502041915811631;0.9426321493881137;-0.03313603547580992;0.9432087159112545;0.9998318183648663
5.482151;1.0599901153455615;0.9997121128724158;0.9432018141050885;0.013410339227409388;0.012652357008044159;1.0607847225265339;1.0000178035078358;9.999934573384007;1.2504647797187494;0.0350177952786792;0.03502037036290199;0.9426294513861737;-0.033144035995175486;0.9432080997100353;0.9998313224902711
5.492151;1.0599900880652142;0.9997126229028077;0.9431993970875955;0.01341850943156366;0.012660032927445703;1.0607866988063064;1.0000202849198176;9.999916156664868;1.2504636483353844;0.03501786019698959;0.035020321973137855;0.942626807483996;-0.03315103649859522;0.9432074383130729;0.9998309367345734
5.502151;1.059991107052689;0.999714001936947;0.9431969156124;0.013426470198095312;0.012667496969030002;1.0607876881750098;1.0000228205510135;9.999898649695428;1.2504625021672544;0.03501792419172121;0.03502027396812418;0.9426242172887164;-0.033159036985208744;0.9432067990074818;0.9998306597220219
5.512151;1.0599912304358758;0.9997144084201341;0.9431943695438276;0.013434643114787979;0.012675170079633927;1.0607886945586802;1.0000254062966198;9.99988208445812;1.2504613467465833;0.035017986999212526;0.03502022632023184;0.9426216807291931;-0.03316603745445303;0.9432061079674673;0.9998304891836212
5.522151;1.0599911929533854;0.9997145466728037;0.9431917804823946;0.013441897882400716;0.012681977252503092;1.0607907206538312;1.0000280383197016;9.999866473610888;1.250460187263656;0.035018048318739024;0.03502017901491499;0.9426191981662412;-0.03317403790569843;0.9432054313449154;0.9998304223804012
5.532151;1.0599914657363472;0.9997148325878628;0.9431891326746886;0.013450073144037566;0.012689647438114373;1.0607917678779557;1.0000307129696355;9.999851813196258;1.250459028004166;0.035018107860932804;0.03502013207470877;0.9426157699270954;-0.033181038338011684;0.9432036952880971;0.9998304565540046
5.542151;1.0599927797629538;0.9997159677047378;0.9431864474201676;0.013458038632411516;0.01269710566431953;1.0607928370063995;1.0000334267720399;9.9998380950971;1.2504578725509998;0.035018165396753544;0.035020085556487814;0.9426133950305323;-0.03318803875030627;0.9432029304209804;0.9998305891843132
5.552151;1.059993185407479;0.9997161058163163;0.9431837255166147;0.013466215867123736;0.012704772942672839;1.0607949292597005;1.0000361762948566;9.999825314813412;1.2504567237617217;0.035018220749140315;0.03502003952335083;0.9426110699587668;-0.033195039141498045;0.943202135444183;0.9998308178711601
5.562151;1.0599936460480566;0.9997161600031303;0.9431809757288122;0.013474393977879461;0.012712438820057188;1.0607960461283166;1.0000389580125388;9.999813469524122;1.25045558312845;0.03501827373826848;0.03501999401392976;0.9426087888503257;-0.033202039510409606;0.9432013099529882;0.9998311403124
5.572151;1.059993916986326;0.9997163334548903;0.9431786086810573;0.013479936954095684;0.01271761955617751;1.0607971878365112;1.0000417682067264;9.99980255197501;1.2504544506966457;0.0350183241584901;0.03501994901793501;0.9426065446500514;-0.0332100398557868;0.9432004896828716;0.99983155427291
5.582151;1.0599944651703104;0.999716210013909;0.9431758161543915;0.013488116634747804;0.012725282877719993;1.0607983522977016;1.0000446026514471;9.999792545296852;1.2504533260387016;0.035018371809167725;0.0350199044599503;0.9426043302569573;-0.03321704017656469;0.9431996049151339;0.99983205702558
5.592151;1.0599950497496782;0.9997159973231243;0.9431730079622377;0.013496297022957687;0.012732945083068204;1.0607995350978956;1.0000474563033592;9.999783422885452;1.2504522091022827;0.0350184165321199;0.03501986020953149;0.94260213961103;-0.033224040471982345;0.9431986912239853;0.9998326449773166
5.602151;1.059996638922682;0.9997166174258637;0.9431701912103142;0.013504267320687945;0.012740395814165518;1.0608017300294315;1.0000503238457565;9.999775149772109;1.2504511001316254;0.03501845822696963;0.03501981612518412;0.9425999678721436;-0.03323104074132691;0.9431977482303727;0.9998333142731062
5.612151;1.0599972858836164;0.9997162359286427;0.9431673640504404;0.013512448981644401;0.01274805618134058;1.0608029299139126;1.0000532007419514;9.999767679003046;1.250449999372576;0.03501849683658326;0.03501977211314508;0.9425978105904658;-0.03323804098370518;0.9431967746279258;0.9998340619488176
5.622151;1.059997722219672;0.9997159844951733;0.9431649378927692;0.01351799524249359;0.012753232019113265;1.0608041274094908;1.000056083443495;9.999760950635268;1.250448907322305;0.03501853230433693;0.03501972816652708;0.942595663518609;-0.033245041198156564;0.9431957684133211;0.9998348864763906
5.632151;1.0599984195255694;0.9997154534512258;0.9431621019252218;0.013526178015466583;0.012760891026998025;1.060805315741082;1.000058968492739;9.999754901817052;1.2504478255125626;0.03501856453908491;0.035019684353474544;0.9425945231230762;-0.03325104138377592;0.9431956913404189;0.9998357869489699
5.642151;1.0599991423375115;0.9997148540878376;0.943159262451659;0.01353436131707672;0.012768549488714703;1.0608064894216018;1.0000618515620807;9.999749476946107;1.2504467571482731;0.03501859342658845;0.03501964077239772;0.9425923861104701;-0.0332580415396616;0.9431946127017894;0.9998367621921661
5.652151;1.0599998934389094;0.9997146075926884;0.9431568139740935;0.013540828519146744;0.012774588122199438;1.0608076447553845;1.0000647274748573;9.999744625799794;1.2504457067660226;0.035018618868464545;0.035019597517318445;0.9425902479272028;-0.033265041664967986;0.9431934943781766;0.999837811346265
5.662151;1.0600006763491943;0.9997138802301079;0.9431539679336928;0.013549012814461513;0.012782245700453746;1.0608087797951913;1.0000675909815282;9.999740301885291;1.2504446789748345;0.03501864080700763;0.03501955466111816;0.9425881021314252;-0.03327204175912672;0.9431923346818644;0.9998389346874237
5.672151;1.060001495111522;0.9997135093069387;0.9431515121348658;0.013555480967587467;0.012788283574905263;1.0608098938508028;1.0000704368702238;9.999736472872751;1.2504436773120597;0.035018659236305726;0.03501951225236104;0.9425859412606676;-0.03327804182210311;0.9431910974173212;0.9998401331937428
5.682151;1.060002117425674;0.9997124497011085;0.9431486679497166;0.013562746790753373;0.012795076083131676;1.060811986896855;1.0000732589598236;9.999733129343998;1.2504427042695863;0.03501867419700861;0.03501947031908667;0.9425837577121844;-0.033285041854616906;0.9431898529219542;0.9998414077748378
5.692151;1.060003020289753;0.9997136779365817;0.9431478175690562;0.01356963370329206;0.012801507704326594;1.0608130589351281;1.0000760490783054;9.999730278796315;1.2504417623525552;0.03501868574301919;0.035019428871800935;0.942581543856752;-0.0332920418580634;0.9431885664289946;0.9998427591020485
5.702151;1.060003970125723;0.9997127178043633;0.9431449427926837;0.013577819539818518;0.01280916417747784;1.060814109484635;1.0000787967427975;9.999727929923736;1.2504408548476205;0.03501869391163542;0.03501938792138003;0.9425792920277059;-0.03329804183406106;0.9431872038087382;0.9998441874937256
5.712151;1.0600049691798927;0.9997121264133958;0.9431424482876238;0.013584288948562262;0.012815201119905341;1.060815137574737;1.000081489810503;9.999726078546127;1.25043998542061;0.03501869873212244;0.03501934751188208;0.9425769947517094;-0.03330504178406818;0.9431858368495132;0.9998456925200754
5.722151;1.060006019029952;0.9997110726556695;0.9431395416158598;0.013592475108763878;0.01282285727092077;1.060816142220777;1.0000841162829341;9.999724701926409;1.2504391574503586;0.03501870026524529;0.03501930773558553;0.9425756450753986;-0.03331104170922025;0.9431853946818847;0.9998472728508805
5.732151;1.060006884263655;0.9997101859576631;0.9431370197354959;0.013598025322269643;0.012828029515756612;1.0608171227748713;1.0000866659580279;9.999723757172783;1.2504383742646443;0.03501869863399024;0.035019268719908674;0.9425732369276563;-0.03331804161017139;0.9431839484854642;0.9998489264835108
5.742151;1.0600080391839513;0.9997090547227685;0.9431340684247861;0.013606211526175098;0.012835685387397088;1.0608180787767238;1.000089130224783;9.99972318093279;1.2504376394723513;0.03501869402137167;0.03501923060740821;0.9425707658720899;-0.033324041487001355;0.9431824256431851;0.9998506508159486
5.752151;1.060009247966765;0.9997083068597306;0.9431314864882884;0.013612681007133675;0.012841721743853528;1.0608190096905288;1.000091500859297;9.999722897054982;1.2504369568619966;0.03501868664377838;0.03501919354508484;0.9425682303599157;-0.033330041339371314;0.9431808599338757;0.9998524424829971
5.762151;1.0600105098772907;0.999707527580843;0.9431288776829143;0.013619150337748676;0.012847757936498965;1.0608199148185706;1.0000937697444598;9.999722828313915;1.2504363304781967;0.03501867671170024;0.035019157684078726;0.9425656323160797;-0.033337041166834606;0.943179285167083;0.9998542973749815
5.772151;1.0600118223350177;0.9997067210843548;0.9431262388064187;0.013625619463665275;0.012853793974730306;1.0608207934387057;1.000095929388442;9.999722901622366;1.2504357648847233;0.03501866440002633;0.035019123172858824;0.9425639760598576;-0.03334304096899644;0.943178628421721;0.9998562110881449
5.782151;1.060011973448309;0.9997043445623981;0.9431231797714853;0.01363309622308781;0.012860795295107067;1.0608216449968069;1.0000979733402018;9.999723047047953;1.2504352660363716;0.03501864984775055;0.03501909012883497;0.9425612666762677;-0.033349040745487196;0.9431769244603782;0.9998581796060135
5.792151;1.0600133753878556;0.9997034999031614;0.9431204657717788;0.013639564779241161;0.012866831050485788;1.0608224690728336;1.0000998964291932;9.99972319343868;1.250434842297054;0.03501863317652254;0.035019058619191835;0.9425585094854747;-0.03335504049601676;0.943175170647314;0.9998601994698804
5.802151;1.060014815115682;0.9997026457693595;0.9431177060244907;0.013646032962360242;0.012872866652620281;1.0608222656921515;1.00010169491462;9.999723265368186;1.250434503706477;0.035018614514797146;0.03501902867812174;0.9425557101514864;-0.033361040220586356;0.9431733648070307;0.9998622674286027
5.812151;1.0600162870062246;0.999701789327013;0.9431148956665046;0.013652500692606446;0.012878902099991933;1.060823036171061;1.0001033665077377;9.999723184945024;1.2504342598242824;0.035018594021219394;0.03501900031824725;0.9425538742216314;-0.03336803991970811;0.9431725395300988;0.9998643805603066
