time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.822151;1.0600177855218431;0.9997009382015843;0.943112030678113;0.013658967879167637;0.012884937406683733;1.060823783406185;1.0001049102462927;9.999722874358735;1.2504341182372978;0.03501857188815343;0.03501897351384444;0.9425510066646079;-0.03337403959438733;0.9431706235258642;0.9998665366011739
5.832151;1.0600193063818966;0.9997001001921514;0.9431091083661393;0.013665434438218466;0.012890972601123343;1.0608245111674637;1.0001063260432297;9.999722259818874;1.2504340843029282;0.03501854832918005;0.0350189481996225;0.942548112331831;-0.03338003924586201;0.9431686499805095;0.9998687334561627
5.842151;1.0600206100764702;0.9996986540322497;0.9431057448180147;0.013672697595474775;0.012897762696211195;1.0608252229317163;1.000107614136538;9.999721275913393;1.2504341613437415;0.035018523573449756;0.03501892429448901;0.9425461966153597;-0.033386038875552145;0.9431676167054058;0.9998709685343639
5.852151;1.0600211955051677;0.9996969431890712;0.9431027007855046;0.013679373262329427;0.01290400821793257;1.0608259211066173;1.0001087750093067;9.999719865550462;1.2504343506904465;0.03501849784696602;0.035018901722051334;0.9425432650494934;-0.03339203848522313;0.9431655238093017;0.999873238718835
5.862151;1.060022766372616;0.9996961815388253;0.9430995979379598;0.013685837520115875;0.012910043238211318;1.060826607292548;1.0001098092687695;9.999717981398986;1.2504346514872091;0.03501847133459173;0.035018880419023214;0.9425403221166654;-0.0333970380768386;0.943163335005496;0.9998755406723534
5.872151;1.060024348208009;0.9996954518591742;0.9430964324251022;0.01369230087103763;0.012916078222265646;1.060827282986192;1.0001107171494437;9.999715592105956;1.2504350605372214;0.03501844417281209;0.03501886033643173;0.9425373707416047;-0.03340303765225964;0.9431611213222452;0.999877871473775
5.882151;1.0600259390936613;0.9996947557025244;0.9430932046462197;0.013698763269927377;0.012922113194045065;1.0608269499650966;1.000111498972097;9.999712685574885;1.2504355725443481;0.035018416480707415;0.03501884144110081;0.9425354128171668;-0.03340903721317076;0.9431598462637755;0.9998802294250958
5.892151;1.06002656677931;0.9996931750025846;0.9430899126699943;0.01370543524651731;0.01292835863489166;1.0608276104818986;1.0001121565262985;9.999709265568121;1.2504361805685587;0.03501838837765396;0.03501882370774762;0.9425324497085374;-0.03341503676098221;0.9431575094736937;0.9998826145766154
5.902151;1.0600279383225033;0.9996927569264449;0.9430869691317915;0.013709259681172531;0.012931909933093207;1.0608282674754625;1.0001126932829485;9.999705346520354;1.2504368760427538;0.03501835996474764;0.03501880709251744;0.9425304822216678;-0.03342103629664308;0.9431561077137692;0.9998850288069681
5.912151;1.0600295563053252;0.9996921678580046;0.9430835600538401;0.013715719265978898;0.01293794499879941;1.0608289243623987;1.0001131136582142;9.999700949216436;1.2504376485181483;0.03501833130205301;0.03501879152339979;0.9425275106132679;-0.0334260358206046;0.9431536054949758;0.999887474977343
5.922151;1.060031186214809;0.9996916155337489;0.9430800938926371;0.013722177978359234;0.0129439801115502;1.0608285841554057;1.00011342303166;9.9996960946662;1.250438486047334;0.03501830241568963;0.03501877693885836;0.9425245352996727;-0.03343203533294757;0.9431510727285246;0.9998899555325601
5.932151;1.0600318599263323;0.9996901806823242;0.9430765710436917;0.013728846357785013;0.012950225741371016;1.0608292494504434;1.0001136276894629;9.999690800475406;1.2504393764124677;0.035018273325903786;0.035018763331122124;0.9425225578568569;-0.03343803483353394;0.9431494733671448;0.9998924721775838
5.942151;1.060033525147058;0.9996897020672795;0.9430730009641981;0.013735303384436712;0.012956261035924756;1.0608299240309793;1.000113733789054;9.999685085818617;1.2504403085979712;0.03501824407255156;0.03501875073744364;0.9425195812875926;-0.03344303432197491;0.9431467729825447;0.9998950267316289
5.952151;1.0600352148065766;0.9996892605482338;0.9430693848361595;0.013741759574853114;0.0129622964999363;1.0608306138861048;1.000113746597919;9.999678976461334;1.2504412734126553;0.03501821472205529;0.03501873919939765;0.9425176093838133;-0.03344903379747981;0.943145040858641;0.999897621358944
5.962151;1.0600357246817178;0.9996881451696702;0.9430661306356323;0.013745789329090425;0.012966058931324752;1.0608303263692478;1.0001136706512925;9.999672500600509;1.250442263016387;0.03501818535332968;0.0350187287301223;0.9425146460031457;-0.03345403325876787;0.9431422075538874;0.9999002576291411
5.972151;1.060037473671774;0.9996877814375392;0.9430624370183043;0.01375224377011424;0.012972094930165476;1.0608310689952338;1.0001135101782697;9.999665684784869;1.250443270601928;0.035018156056071545;0.035018719287062766;0.9425126947346102;-0.03346003270403467;0.9431403446107108;0.9999029359191595
5.982151;1.060039254361734;0.9996874596001324;0.9430587123800482;0.013758697283664295;0.012978131281791028;1.0608318491629163;1.0001132695650008;9.999658553997818;1.2504442902253154;0.035018126956201025;0.03501871076283725;0.9425097584523924;-0.03346503213104431;0.9431373861720533;0.999905655954936
5.992151;1.06004009515822;0.9996866812179178;0.9430553529436199;0.013763643583460295;0.012982759113554348;1.0608326742908591;1.0001129533905313;9.999651125770002;1.2504453158777742;0.03501809822385888;0.035018703020298636;0.9425068386310829;-0.033470031537336874;0.9431343717350572;0.9999084176504129
6.002151;1.0600419400993635;0.9996864533365813;0.9430515799372902;0.013770095078501328;0.012988796318218322;1.0608325517087052;1.0001125656797605;9.999643408770378;1.2504463407703494;0.03501807003930345;0.03501869593570532;0.9425049350573711;-0.033476030920369715;0.9431323405293262;0.9999112216464267
6.012151;1.0600428481308877;0.9996853600496663;0.9430477840011212;0.013776755964736936;0.01299504445929393;1.0608334885506567;1.0001121097312933;9.99963541837221;1.2504473578941024;0.035018042551357084;0.03501868939800619;0.94250204630312;-0.033481030277556535;0.9431292273885339;0.999914069167782
6.022151;1.0600447658408536;0.9996856624854765;0.9430443658560747;0.013781488561831924;0.012999463332283814;1.0608334916702074;1.0001115888824095;9.999627186214527;1.2504483606349257;0.03501801586995126;0.03501868328423768;0.9425001708595528;-0.0334860296063946;0.9431270718800467;0.9999169610912408
6.032151;1.0600464889169476;0.9996853982311003;0.9430405465495071;0.013787017386479493;0.013004637793183537;1.0608345672991226;1.000111006680579;9.999618746102731;1.250449342418623;0.035017990087247326;0.035018677456455316;0.9424973081402717;-0.03349202890479052;0.9431239163526249;0.999919897474363
6.042151;1.0600475221760453;0.999684906687345;0.9430370891208624;0.013791958190772339;0.013009268236665207;1.0608357209903372;1.0001103664641988;9.999610117800884;1.2504502969353315;0.03501796528526354;0.0350186717838005;0.94249545858291;-0.03349702817134676;0.9431216938749636;0.9999228779986292
6.052151;1.0600495745886414;0.9996849803404166;0.9430332244658339;0.013798404149498776;0.01301530820862709;1.0608359581845823;1.0001096714600022;9.999601308872101;1.2504512191457673;0.03501794152125338;0.035018666167709184;0.9424936234506052;-0.03350202740538027;0.9431194456859632;0.9999259025575334
6.062151;1.0600507041118268;0.9996846142991318;0.9430297372214383;0.013803342693015233;0.013019939882600662;1.0608372843971634;1.000108925044742;9.999592324274591;1.2504521048488493;0.035017918826888664;0.035018660558110606;0.9424908050831956;-0.03350702660680534;0.9431161768917417;0.9999289718567326
6.072151;1.0600528535009188;0.9996848071908525;0.9430258475479105;0.013809786385556083;0.013025981149218291;1.0608387045456413;1.0001081301965178;9.999583171953283;1.2504529488846043;0.03501789723978171;0.035018654960798326;0.942489007163279;-0.03351202577598979;0.9431138894142904;0.999932087260967
6.082151;1.0600540774642686;0.999684550772641;0.9430223427690532;0.013814722613856892;0.013030614172158821;1.0608392222342846;1.0001072887395794;9.999573865623551;1.2504537439869658;0.035017876837258606;0.03501864942422456;0.9424862344699261;-0.033517024913485044;0.9431105862586855;0.9999352494955637
6.092151;1.0600563163982153;0.9996848422017167;0.9430184459821555;0.013821163983274347;0.013036656841494687;1.0608408393106867;1.0001064016823433;9.999564421280281;1.2504544811309333;0.03501785773620944;0.03501864399373187;0.9424844924739513;-0.03352202401976823;0.9431082670032002;0.9999384580667522
6.102151;1.0600573864906426;0.999684462860794;0.9430149572781883;0.01382517849543532;0.013040427000634493;1.0608415553974764;1.0001054702127397;9.999554849465182;1.25045515044971;0.03501784006601798;0.035018638661663284;0.9424817871517116;-0.033527023095191635;0.9431049334703201;0.9999417121598765
6.112151;1.0600596984083175;0.9996852499798674;0.9430114687994653;0.013829900821092063;0.013044851809693777;1.0608433674363553;1.0001044959583332;9.999545153125604;1.2504557417774196;0.03501782394719798;0.03501863335432897;0.9424801248254729;-0.03353202214009321;0.9431025848895939;0.9999450116118798
6.122151;1.0600610662053902;0.9996847338255879;0.9430075965993411;0.01383654918366104;0.013051107187943676;1.060844269853253;1.0001034806818936;9.999535326595089;1.25045624517373;0.035017809491742886;0.035018627951276866;0.9424785120843246;-0.033537021155134024;0.9431002222124388;0.9999483569697017
6.132151;1.0600634278628742;0.9996855875619105;0.9430041394224803;0.013841269344557582;0.013055533560684503;1.060846256050088;1.0001024267505036;9.999525353119763;1.2504566511665018;0.035017796806263476;0.03501862230952476;0.9424759554885022;-0.03354202014166366;0.9430968461792827;0.9999517485575848
6.142151;1.0600648361484304;0.9996855521045088;0.9430007015192174;0.013846198905243754;0.013060171140107362;1.060847320323746;1.0001013380102723;9.99951521225016;1.2504569502126308;0.03501778596837391;0.03501861627780162;0.9424744603220842;-0.0335460191015665;0.9430944203155688;0.9999551853713502
6.152151;1.060067231483261;0.9996860438664705;0.9429968982451845;0.013852633897103419;0.013066218422567945;1.0608494585036263;1.0001002194195467;9.99950489611107;1.2504571325229352;0.03501777699137366;0.03501860969246989;0.9424720294921183;-0.03355101803680189;0.9430910181309812;0.9999586647139159
6.162151;1.0600686685798326;0.9996860540475817;0.9429935154940002;0.013857561652749765;0.013070857510689406;1.0608506675753229;1.000099075621088;9.999494417872793;1.2504571889729097;0.03501776982353329;0.03501860236681808;0.9424706641669215;-0.033556016949211856;0.9430886042754693;0.9999621825779752
6.172151;1.0600708521183426;0.9996867863945242;0.9429901794835999;0.013861358835535742;0.013074422609237073;1.0608529451344852;1.000097909902117;9.999483805293332;1.2504571121350523;0.035017764393499184;0.03501859410124413;0.9424693649727558;-0.03356101584042472;0.9430861800943477;0.9999657343045255
6.182151;1.0600723094041977;0.9996868167322055;0.9429868626613982;0.013866284977985095;0.013079063148304182;1.0608542885503716;1.0000967241013086;9.999473088064502;1.2504568967079916;0.035017760659843994;0.035018584705961815;0.9424671321477716;-0.033565014711654864;0.943082709854124;0.9999693147907724
6.192151;1.0600737721378366;0.9996885657777518;0.942985201887602;0.013871628308941534;0.013084098616423208;1.0608566945509394;1.0000955194059011;9.999462289967845;1.2504565394667653;0.03501775860890348;0.03501857400727113;0.9424659655663553;-0.03357001356373071;0.9430802617057112;0.9999729181649262
6.202151;1.0600762080791264;0.999689096719676;0.9429815703765981;0.01387805933135203;0.013090149410814515;1.060858159842922;1.0000942974775267;9.999451428487097;1.250456038858648;0.035017758201391656;0.03501856184538241;0.9424648655034034;-0.033575012397493796;0.9430777990104057;0.9999765374819708
6.212151;1.0600776707829809;0.9996891181601584;0.9429783731474645;0.013882983226063995;0.01309479182929271;1.0608606817488329;1.0000930604039113;9.999440513094243;1.2504553941992544;0.03501775933190343;0.035018548070508436;0.9424638331990348;-0.03357901121417154;0.9430752853058254;0.9999801643615801
6.222151;1.06008010257391;0.9996900453688908;0.9429752234345338;0.013887696080315507;0.013099224335846496;1.0608622580396216;1.0000918091548339;9.999429540617605;1.2504546045449783;0.03501776184743688;0.035018532527761013;0.9424618707092742;-0.03358401001533863;0.9430717930334316;0.9999837890947213
6.232151;1.0600815623590791;0.9996900350700502;0.9429721158259505;0.01389261863659368;0.013103867700524253;1.0608638864077486;1.0000905426677276;9.999418498536766;1.2504536679915073;0.03501776560472989;0.035018515042637414;0.9424609808173827;-0.033588008802624775;0.9430692517112893;0.9999874019716031
6.242151;1.0600827890302853;0.9996897935972483;0.9429690656004783;0.013896621207174725;0.013107647146344312;1.0608665643431476;1.0000892587476302;9.999407371471273;1.2504525825178423;0.035017770509834296;0.03501849541836649;0.9424601669864965;-0.03359300757746071;0.9430667353765918;0.9999909946580072
6.252151;1.0600852309206423;0.9996906601779774;0.9429660526799174;0.013901332237859313;0.013112080762836912;1.0608682894826693;1.000087955471727;9.999396137807867;1.2504513481440607;0.03501777650584157;0.03501847345034566;0.9424584326282482;-0.03359700634087246;0.9430631747071614;0.9999945606407862
6.262151;1.060086711653271;0.9996905861654178;0.9429630848162905;0.013906253047100973;0.013116725021816643;1.0608700599886074;1.0000866321056643;9.999384762233035;1.250449968235738;0.03501778353500388;0.03501844895742208;0.942457780465732;-0.03360100509340547;0.9430606044136429;0.9999980952986834
6.272151;1.0600882065871113;0.9996904920404763;0.9429601667018565;0.013911173328839333;0.013121369440235672;1.0608728745937939;1.0000852894425998;9.99937319655635;1.2504484484630851;0.03501779152226006;0.035018421815576906;0.9424572127885729;-0.033606003835327504;0.9430580608218441;1.0000015957758441
6.282151;1.060090690997822;0.9996912988191592;0.9429573028864152;0.013915882802789136;0.01312580353915982;1.0608747321954723;1.0000839294577253;9.999361390375814;1.2504467949583715;0.0350178003869037;0.035018391982554395;0.9424567318693017;-0.03361000256698113;0.9430554728061923;1.0000050606102957
6.292151;1.0600922248844065;0.9996911697304197;0.9429544887383535;0.013920802146383774;0.013130448077289397;1.0608776312086021;1.000082554828729;9.99934930247827;1.2504450137034622;0.035017810068100945;0.03501835950508279;0.9424563399890422;-0.03361400128897187;0.9430528759237052;1.0000084893262675
6.302151;1.060093782420717;0.9996910258873071;0.942951728009228;0.013925721074089722;0.013135092571060646;1.0608795692090192;1.0000811688494928;9.999336904465649;1.250443110930189;0.03501782054275575;0.035018324517167326;0.9424550390133908;-0.03361900000200439;0.943049305725972;1.0000118819762651
6.312151;1.0600953648507878;0.9996912860883355;0.9429494156372209;0.013928922826543467;0.01313811758391002;1.0608815432883045;1.000079775222742;9.999324180125296;1.2504410935885126;0.03501783180751207;0.035018287237125655;0.9424548295719228;-0.03362299870657093;0.9430466884880203;1.000015238848937
6.322151;1.0600977074019646;0.9996918228953224;0.942946778886727;0.013932711315155768;0.013141687106371171;1.0608835505198329;1.0000783773932371;9.999311123190882;1.250438969309615;0.0350178438507315;0.03501824793800197;0.9424547105222952;-0.03362699740288041;0.9430440595710972;1.0000185602665885
6.332151;1.0600993397941194;0.9996916343630442;0.942944182902291;0.013937629105225492;0.01314633107681285;1.0608865879299878;1.000076978145648;9.999297731954076;1.2504367457525216;0.035017856656730594;0.03501820689538862;0.942454679257116;-0.03363099609108632;0.9430414184759668;1.000021845878743
6.342151;1.0601009964541208;0.9996914278787911;0.9429416436678629;0.013942546515744175;0.013150974753399375;1.0608886526022665;1.000075580050697;9.999284006868093;1.2504344301554018;0.03501787021536054;0.035018164357340245;0.9424547323162654;-0.03363499477153552;0.9430387646787554;1.0000250941945796
6.352151;1.0601026754690266;0.9996912027905744;0.9429391623971096;0.013947463559378741;0.013155618075983618;1.0608907422560545;1.0000741864745641;9.999269953882374;1.2504320296719504;0.035017884503789176;0.03501812054165099;0.9424538657625257;-0.033638993444845985;0.9430350980727724;1.0000283036987747
6.362151;1.0601053455953782;0.999692296912275;0.9429371374345654;0.01395045319082284;0.013158431210971691;1.0608938555473955;1.0000728028303347;9.999255587544761;1.250429551889599;0.03501789946128565;0.035018075626812084;0.9424540754484415;-0.03364299211194359;0.9430324169543338;1.0000314742131617
6.372151;1.0601070606819105;0.9996920367222546;0.9429347754901354;0.013955369610339014;0.013163073659407724;1.0608959916477727;1.0000714375637731;9.999240932228323;1.250427004682906;0.035017914983563145;0.0350180297363724;0.9424543569928273;-0.03364699077412543;0.9430297229378242;1.0000346060175116
6.382151;1.060108790086727;0.9996917608198886;0.9429324750042575;0.013960285792528304;0.013167715613684879;1.0608981499765884;1.0000701018314433;9.999226025591396;1.2504243953358598;0.03501793093403217;0.03501798296001755;0.9424547054097435;-0.03365098943291533;0.9430270192255251;1.000037697785086
6.392151;1.060110532949293;0.9996914707631759;0.9429302377589301;0.013965201806498719;0.013172357064210766;1.0609003308768414;1.0000688075452622;9.999210922197348;1.2504217295868143;0.035017947160156465;0.035017935409289186;0.9424551150793556;-0.03365498808974019;0.9430243108340939;1.000040746471328
6.402151;1.0601132621072433;0.999692506549253;0.9429284635560284;0.013968190665295154;0.013175168255562966;1.0609035364598243;1.0000675651186663;9.999195688631707;1.250419011372888;0.03501796350828187;0.035017887241205026;0.9424555801165352;-0.03365898674582659;0.9430216035539061;1.0000437488251863
6.412151;1.0601148007592265;0.9996919874499071;0.9429263736135692;0.013972187212838435;0.013178944521606365;1.0609057706788512;1.0000663824612062;9.999180393387762;1.2504162434637893;0.03501797983034788;0.035017838631904295;0.9424560942947793;-0.03366298540232297;0.9430189032996087;1.00004670172223
6.422151;1.0601165969640833;0.9996920943399951;0.9429247385036978;0.013975386401153948;0.013181965292865073;1.060908038732097;1.000065265132575;9.999165104703994;1.250413427996216;0.03501799597488147;0.03501778975394621;0.9424566506276765;-0.03366698406030229;0.9430162158104063;1.0000496012351867
6.432151;1.0601184170065028;0.9996917856449625;0.9429227840659985;0.013980302554322678;0.013186605119700285;1.0609103460835145;1.0000642170791756;9.999149894100059;1.2504105659687392;0.035018011767715074;0.03501774078193909;0.9424572416205812;-0.03366998272074423;0.9430135110499667;1.000052442171137
6.442151;1.0601202633409137;0.9996914823752253;0.9429209062303787;0.013985218939756254;0.013191244693581976;1.060912697193337;1.0000632416413964;9.999134834769231;1.2504076565155335;0.03501802700732437;0.035017691893514204;0.9424568600171964;-0.033673981384738594;0.9430098668861374;1.0000552182188343
6.452151;1.0601221375872525;0.9996916040889176;0.9429195009139723;0.013988418808078138;0.013194264695998258;1.0609150945163266;1.0000623418873402;9.999119997087648;1.2504046971557283;0.03501804148527822;0.0350176432505583;0.9424574989558974;-0.0336779800536473;0.9430072517972278;1.0000579221092576
6.462151;1.0601240395727933;0.9996913157018708;0.942917780636525;0.013993335840141563;0.013198903909597492;1.060918538658041;1.0000615201601049;9.999105448973218;1.2504016845926822;0.035018055011159614;0.0350175949966216;0.942458151654035;-0.03368197872887391;0.9430046707706078;1.000060545934842
6.472151;1.0601259674524406;0.9996914531105933;0.9429165334892112;0.0139965364478823;0.013201923634071216;1.0609210294288893;1.0000607779599382;9.999091260848601;1.2503986154767945;0.03501806741610786;0.035017547272868134;0.9424588114261772;-0.0336849774114746;0.9430020917885881;1.0000630819145198
6.482151;1.0601288898340269;0.9996920985074504;0.9429149722508146;0.01400124408308737;0.013206352255219038;1.0609235662823526;1.0000601163030498;9.999077505591407;1.2503954875760714;0.035018078533853254;0.035017500209289;0.942459472035208;-0.03368897610217379;0.9429995901709065;1.0000655232486049
6.492151;1.0601308594475125;0.999692246727615;0.9429138769309252;0.014004445611017467;0.013209371878406519;1.0609261481095027;1.0000595356517554;9.999064249689996;1.2503923010085727;0.035018088184687164;0.03501745390380633;0.9424601279261632;-0.03369297480177033;0.9429971343577513;1.0000678644894305
6.502151;1.0601326066401906;0.9996917682085378;0.9429124715781702;0.014008445119254073;0.013213146665014313;1.0609287738344249;1.0000590351201741;9.999051548031067;1.2503890581118775;0.03501809617258117;0.035017408414177636;0.9424607742305263;-0.033695973511414096;0.9429946930110144;1.0000701013656887
6.512151;1.0601345991673399;0.9996919162198388;0.9429115181850884;0.014011647761814848;0.01321616641618449;1.060931443082714;1.0000586119098867;9.999039446895802;1.2503857620178986;0.0350181022861736;0.03501736373854238;0.9424614067230496;-0.033699972232510284;0.942992342515883;1.000072230495153
6.522151;1.0601365944290089;0.9996920592184243;0.9429106320627123;0.01401485104216149;0.013219186317042558;1.0609341554802287;1.000058262118076;9.999027985791324;1.250382415828875;0.03501810630520493;0.03501731980828099;0.9424620214363855;-0.0337029709664729;0.9429900167879854;1.000074249463358
6.532151;1.0601385857403853;0.9996917761418773;0.942909416272213;0.014019771843765549;0.013223825781027486;1.0609369098753894;1.000057982715145;9.99901719836682;1.2503790226994755;0.03501810801649385;0.03501727654023867;0.9424626139779012;-0.03370696971461042;0.9429877923620013;1.0000761569330943
6.542151;1.0601405662029302;0.9996919008560469;0.9429086576697072;0.014022976556899635;0.01322684610253667;1.060939704721705;1.0000577727821018;9.999007116040572;1.2503755857438503;0.03501810724598295;0.035017233906686325;0.9424631794742834;-0.03370996847809104;0.9429856021570495;1.0000779524250554
6.552151;1.060142529264968;0.9996920147189718;0.942907962017239;0.014026182050732933;0.013229866685997729;1.0609435385127506;1.000057632529512;9.998997772327739;1.2503721083611985;0.03501810389296501;0.035017191957330586;0.9424637131481032;-0.03371296725791903;0.9429834863416967;1.0000796361603324
6.562151;1.0601444693135103;0.9996917000003956;0.9429069354854536;0.014031105183314843;0.01323450692511881;1.0609464093739347;1.00005756153094;9.998989206094315;1.2503685952643353;0.0350180979268632;0.03501715079206874;0.9424642105504274;-0.03371696605499432;0.9429814855162884;1.0000812088582816
6.572151;1.0601463821479706;0.9996917926232803;0.9429063656833483;0.014034312279588798;0.013237528085381048;1.0609493143326345;1.000057558125501;9.998981459170608;1.2503650525807501;0.035018089362439955;0.035017110511841434;0.9424646672411688;-0.03371996487010204;0.942979532833576;1.000082671566561
6.582151;1.0601482654353784;0.9996918735312956;0.9429058557710478;0.014037520136075548;0.013240549538634658;1.0609522490911765;1.000057619573282;9.998974570576394;1.2503614865238906;0.035018078260234266;0.03501707117775685;0.9424650787740241;-0.03372296370378664;0.9429776678300967;1.0000840256574275
6.592151;1.0601501190752716;0.9996919406666716;0.9429054020506187;0.01404072869690237;0.013243571287539675;1.060955208506077;1.0000577420692227;9.99896857600027;1.250357902154408;0.03501806474041217;0.035017032809851044;0.9424654412737454;-0.03372696255634751;0.9429759285849807;1.0000852723520268
6.602151;1.0601517087680175;0.9996913639576245;0.9429046186652731;0.01404473536670012;0.013247348492347662;1.060958187135572;1.0000579209953597;9.998963507236729;1.2503543032399016;0.03501804897009495;0.03501699540566197;0.9424667518492537;-0.03372996142795819;0.9429752435396265;1.0000864123122515
6.612151;1.0601535119012058;0.9996913990028298;0.9429042664102275;0.014047945159502653;0.013250370884945142;1.0609611795661356;1.0000581517081584;9.99895938222855;1.250350692743737;0.03501803112295908;0.035016958939417836;0.9424670084892787;-0.03373296031876414;0.9429736491688521;1.0000874462691525
6.622151;1.0601552976301851;0.9996914183985846;0.9429039595895665;0.014051155505216215;0.013253393649407613;1.0609641809169192;1.0000584299918875;9.998956198573612;1.2503470733352162;0.035018011352907705;0.0350169233630673;0.9424672095848683;-0.033735959228904405;0.942972143023923;1.0000883760348271
6.632151;1.060157071900225;0.9996914236170097;0.9429036936103953;0.014054366388495774;0.013256416831508315;1.0609671873108268;1.0000587518331194;9.998953947363379;1.250343447803163;0.03501798979403372;0.03501688862214718;0.9424673533085847;-0.03373995815850838;0.9429707568925993;1.0000892045640364
6.642151;1.0601588399124617;0.9996914165481631;0.942903463455157;0.01405757780731678;0.013259440479238787;1.0609701956822037;1.0000591130890113;9.998952632698792;1.2503398191858806;0.035017966552180604;0.03501685465075219;0.9424674376174941;-0.03374295710783692;0.9429694131614142;1.0000899348376566
6.652151;1.060160605717225;0.9996913993909922;0.942903264881166;0.014060789766488158;0.013262464631503119;1.060973203087877;1.0000595087572561;9.998952271858437;1.2503361905928139;0.035017941699723845;0.035016821348093134;0.9424674611462908;-0.03374595607743424;0.9429681405320308;1.0000905690039106
6.662151;1.0601623724289206;0.9996909562642318;0.9429027006300815;0.014065719121957568;0.013267108678034434;1.060976205954728;1.0000599321643864;9.998952878011547;1.2503325652165218;0.03501791531606434;0.03501678858170741;0.9424674236415361;-0.033748955067968614;0.9429669318019687;1.0000911086402813
6.672151;1.0601641432934181;0.9996909245171279;0.942902557010351;0.014068932167168011;0.013270133862327073;1.0609791995444384;1.0000603755678996;9.998954446369636;1.2503289466208327;0.03501788754921203;0.03501675622899087;0.9424673253214738;-0.03375195407983089;0.9429657804341833;1.0000915550561038
6.682151;1.0601659229206042;0.9996908864681475;0.9429024382939151;0.014072145733255747;0.013273159520245109;1.0609811782763259;1.0000608314465333;9.998956956305873;1.2503253387180837;0.03501785864407783;0.035016724225396326;0.9424671663376551;-0.03375495311280248;0.9429646810026217;1.000091909163132
6.692151;1.060167717204164;0.9996908408697971;0.9429023438148479;0.014075359791212185;0.013276185609242402;1.0609841365555892;1.0000612927312404;9.998960382709871;1.2503217449622144;0.03501782892561762;0.035016692596928085;0.9424679466954595;-0.03375795216602202;0.9429646280739304;1.0000921718337459
6.702151;1.0601685606965907;0.9996898662321216;0.9429022711492224;0.014078784456395014;0.01327942248645422;1.0609870692545222;1.000061752535615;9.998964702082686;1.250318167263979;0.0350177987500611;0.03501666147198175;0.9424676661595559;-0.03376095123828601;0.9429636182619318;1.0000923443910785
6.712151;1.0601701658210638;0.9996895892374349;0.942902239828619;0.014081080040105665;0.013281585168529137;1.0609899724454037;1.0000622042230731;9.998969889283332;1.2503146060675419;0.03501776843951225;0.03501663105739422;0.9424673244262303;-0.033763950328493615;0.9429626467036292;1.0000924283902202
6.722151;1.0601720387318254;0.9996895096380025;0.942902223956816;0.014084295434120389;0.013284612445677125;1.0609928441525003;1.0000626417884513;9.998975912325507;1.2503110617462643;0.0350177382418567;0.035016601586510904;0.9424669217633779;-0.033766949435971354;0.9429617103659351;1.0000924254254622
6.732151;1.0601739464969178;0.9996894171475806;0.9429022360685541;0.014087511264398674;0.013287640078634344;1.0609956836114165;1.0000630606827976;9.998982729052504;1.2503075358695759;0.035017708350794964;0.03501657328135064;0.942466459638766;-0.03376894856047493;0.942960771637226;1.000092337216774
6.742151;1.06017589226574;0.9996893126468352;0.9429022750906163;0.014090727528319974;0.013290668028557854;1.0609984895770461;1.0000634583479573;9.99899028789055;1.2503040315258755;0.03501767893497431;0.03501654634306296;0.9424659413034032;-0.033771947701950425;0.9429599002357116;1.0000921654853494
6.752151;1.0601778795466947;0.9996896160765546;0.9429027338116017;0.014092227349392035;0.013292076887417532;1.0610012594515668;1.0000638338081485;9.998998534335422;1.2503005529563007;0.035017650126742156;0.03501652094946384;0.942466372395429;-0.03377494686042723;0.9429600568577955;1.0000919116292002
6.762151;1.0601799125243951;0.9996894948902021;0.9429028233180631;0.014095444436519566;0.013295105380643707;1.0610039895032666;1.0000641873845357;9.999007410993231;1.2502971047498135;0.03501762200946539;0.035016497255542504;0.9424657605768854;-0.033777946036045225;0.9429592400057413;1.0000915761094846
6.772151;1.0601810239940637;0.9996884516939775;0.9429029351655113;0.014098872027632681;0.013298344509038853;1.0610066754041054;1.0000645212885213;9.99901684901718;1.25029369087917;0.03501759463331664;0.03501647541233745;0.9424651141669382;-0.033780945228902334;0.9429584474735361;1.0000911579319345
6.782151;1.0601831605560024;0.999688328240505;0.9429030757422979;0.014102089853824109;0.013301373524577803;1.061008312509434;1.0000648399282304;9.999026772562765;1.2502903147644249;0.03501756803586137;0.03501645558383405;0.9424644411653625;-0.03378294443880612;0.9429576429795438;1.0000906551598896
6.792151;1.0601853519161728;0.9996882063838468;0.9429032423057588;0.014105308027925046;0.013304402821169492;1.061010895849824;1.0000651487743222;9.99903711696037;1.2502869803416146;0.035017542236923;0.035016437927980475;0.9424647489080799;-0.033785943665217574;0.9429578973156096;1.0000900662862637
6.802151;1.060187597876613;0.9996880866587874;0.942903434075333;0.014108526546071363;0.013307432405968546;1.0610134201084727;1.0000654528021458;9.999047838366812;1.250283692256409;0.03501751721212251;0.03501642256405116;0.942464044017257;-0.03378894290757197;0.942957175020502;1.0000893908783535
6.812151;1.0601898978978554;0.9996883877834271;0.9429040431751031;0.014110028548326504;0.01330884289989699;1.0610158799284075;1.0000657559160033;9.999058910057801;1.250280455309349;0.03501749288509308;0.03501640955874424;0.9424633325999584;-0.03379094216575325;0.9429564375274877;1.0000886291128785
6.822151;1.0601912801959008;0.999687354826883;0.9429042754240283;0.01411345791604734;0.013312083410131114;1.0610182709682718;1.0000660605279843;9.999070314892608;1.2502772745399116;0.035017469140215744;0.03501639892520265;0.9424626202040421;-0.033793941440187276;0.9429557534604706;1.000087781799378
6.832151;1.0601936879862541;0.9996872433170455;0.9429045280874877;0.014116677587149084;0.013315113782037853;1.0610195910247602;1.0000663667234264;9.999082043591217;1.250274155515808;0.03501744583596619;0.035016390623210374;0.9424629113090149;-0.03379594073166928;0.9429560473628076;1.00008685125661
6.842151;1.0601959124917468;0.9996869210632143;0.942904808032025;0.014118978318465952;0.013317280171326691;1.0610218397818112;1.0000666724800698;9.99909409630774;1.2502711038889784;0.0350174228319757;0.03501638455403624;0.9424622089245092;-0.033798940041231254;0.9429553896569833;1.000085841868561
6.852151;1.060198425213031;0.9996872229127545;0.9429054838273636;0.014120481995471714;0.013318691566162832;1.06102401786197;1.0000669749740025;9.999106472962056;1.2502681245184233;0.03501740001546075;0.035016380553490725;0.94246151474936;-0.03380093936991116;0.9429547056419981;1.000084759802636
6.862151;1.0602000154633313;0.9996861805234767;0.9429057760502032;0.014123913117544781;0.013321932882374505;1.0610261268822594;1.000067271329505;9.999119158763017;1.2502652208670064;0.03501737730314634;0.03501637840765699;0.9424608293214367;-0.0338039387186007;0.9429540640892066;1.0000836120197543
6.872151;1.0602026229785972;0.9996860484105232;0.9429060851171419;0.014127134658939666;0.013324963990763833;1.0610281699012947;1.0000675588256807;9.999132121749433;1.2502623943959326;0.035017354634062935;0.035016377892515105;0.9424611518164463;-0.03380593808815826;0.9429543896693624;1.0000824053322497
6.882151;1.0602052715026533;0.9996863236056789;0.9429068025184321;0.014128639914046563;0.01332637589910826;1.0610291506848684;1.000067835549298;9.999145315675856;1.2502596439914873;0.035017331953994424;0.03501637879364386;0.9424604800957502;-0.03380893747948821;0.9429537527181603;1.0000811464512611
6.892151;1.0602079549925114;0.9996861691464747;0.9429071396708754;0.014131862732633007;0.013329407381404574;1.0610310723962837;1.0000681011047885;9.99915868080315;1.2502569664423537;0.03501730919192324;0.03501638089242594;0.942459811087369;-0.0338109368935854;0.942953078644563;1.0000798423866895
6.902151;1.060209694599945;0.9996850833485869;0.9429074874115887;0.014135296397720137;0.0133326494627191;1.0610329372746874;1.0000683567434356;9.999172150549496;1.2502543577310679;0.035017286251568844;0.03501638394971364;0.9424601414405088;-0.03381293633176982;0.9429534011359169;1.0000785003592618
6.912151;1.0602124261360717;0.9996853235849721;0.9429082454498594;0.014136803912406579;0.01333406203775905;1.0610347465896786;1.0000686053811998;9.99918566439992;1.2502518139082872;0.035017263021169726;0.03501638771262113;0.9424594685590728;-0.033815935795830795;0.9429527565406859;1.0000771280119825
6.922151;1.060215171177881;0.9996851359741034;0.9429086211980368;0.014140029187566478;0.013337094229099636;1.0610354999501073;1.0000688515914313;9.999199176632679;1.2502493313638656;0.035017239388404515;0.03501639195599716;0.942458791290031;-0.03381793528778247;0.942952072060689;1.0000757336489345
6.932151;1.0602179237837233;0.9996853584396806;0.9429094003818285;0.014141538506062805;0.013338507282223879;1.0610371956515923;1.0000691009505946;9.99921265645886;1.2502469070614715;0.035017215238296776;0.03501639650922276;0.9424591094311954;-0.03381993480947094;0.9429523834465241;1.0000743255449926
6.942151;1.0602197073452762;0.9996842382437087;0.9429097876859408;0.014144975768672524;0.01334175032016948;1.0610388326241578;1.0000693589531418;9.99922608284925;1.2502445390330426;0.03501719043637418;0.03501640120626163;0.9424584224571363;-0.033822934362379854;0.9429517304778521;1.0000729116077862
6.952151;1.060222461295564;0.9996840351445352;0.9429101790816448;0.014148203978746044;0.013344783235082248;1.061039411524657;1.000069630496042;9.999239435451697;1.2502422269719797;0.03501716483875644;0.035016405820719;0.942457728909503;-0.033824933947679554;0.9429510459484756;1.0000714997951419
6.962151;1.0602252111855133;0.9996842515905702;0.9429109619214955;0.01414971635974888;0.013346197027895077;1.0610409337576203;1.000069919987997;9.999252683389383;1.2502399724112294;0.03501713831943192;0.03501641007741956;0.9424580267832829;-0.03382693356633488;0.9429513725013839;1.0000700979339643
6.972151;1.0602269835554807;0.9996831371512004;0.9429113412749542;0.014153156784198817;0.013349440812277109;1.061042399967539;1.000070231388528;9.999265780837911;1.2502377781792617;0.03501711077793674;0.03501641371149526;0.94245731397551;-0.033828933219195056;0.9429507198295111;1.0000687133556203
6.982151;1.0602294848563487;0.9996831623406758;0.9429121204971604;0.014153751959652905;0.013349990908133805;1.061042809357348;1.0000705682998507;9.999278676996463;1.2502356476991647;0.035017082136932894;0.035016416504128185;0.9424565886721965;-0.03383093290703414;0.9429500948301156;1.000067353083377
6.992151;1.0602322178977073;0.9996834168016318;0.9429128750636989;0.014155267578761524;0.013351405402146415;1.0610441597238607;1.0000709340714684;9.999291332213712;1.2502335847758024;0.035017052330428074;0.03501641828865149;0.9424568497067025;-0.03383393263038096;0.9429505383174799;1.000066023833095
7.002151;1.0602339770013627;0.9996823599679734;0.9429132180912764;0.014158711198197714;0.013354649845612323;1.0610454479173859;1.0000713315590348;9.99930372330167;1.2502315937977087;0.03501702128664941;0.035016418951508504;0.9424560964899544;-0.033835932389280975;0.9429499834749415;1.0000647313758855
7.012151;1.0602367081626813;0.9996826726451666;0.9429139435966517;0.014160228880728517;0.013356064737425196;1.0610456705709947;1.0000717627986033;9.999315838233521;1.2502296802631085;0.03501698892746678;0.03501641842853193;0.9424563286122856;-0.03383793218331055;0.9429504668236768;1.0000634799751877
7.022151;1.0602384701991001;0.9996816855892424;0.9429142580514156;0.014163674513109474;0.013359309548407543;1.061046824870898;1.000072228827575;9.999327671637019;1.2502278510591562;0.03501695516599643;0.035016416698981846;0.9424555457650966;-0.033839932011784396;0.9429499898952549;1.0000622729184516
7.032151;1.060241207310565;0.9996820779176488;0.9429149563142364;0.014165194162676755;0.013360724768528806;1.06104790941902;1.0000727298036376;9.999339221692935;1.2502261138482171;0.035016919897250254;0.035016413799792624;0.9424547480604335;-0.033841931873910255;0.9429495513548564;1.000061113857262
7.042151;1.0602439478398418;0.9996825159140187;0.9429156399620647;0.014166714746482942;0.013362140110999976;1.0610479247664173;1.0000732654331523;9.999350488146806;1.250224476517413;0.03501688301255937;0.0350164098493025;0.9424549357367349;-0.033843931768843476;0.9429501502562806;1.0000600074872403
7.052151;1.0602457195811648;0.9996816650303737;0.942915908697239;0.014170163162535896;0.013365385287386946;1.0610488727802807;1.000073835275147;9.999361470445258;1.2502229474938158;0.03501684442619294;0.035016405040696794;0.9424541083982556;-0.033845931695762665;0.9429497884685433;1.0000589588919566
7.062151;1.0602484651692363;0.9996822016467336;0.9429165525487402;0.014171685451444002;0.013366800782636568;1.0610497555324785;1.000074438503434;9.999372160592582;1.2502215361385502;0.0350168040864358;0.03501639961179858;0.9424542651768987;-0.03384793165394722;0.9429504659911455;1.0000579724997878
7.072151;1.0602502402913236;0.9996818699428913;0.9429171667089319;0.014173418550671018;0.013368426667455012;1.0610495752354379;1.0000750736685657;9.999382535672797;1.250220252421539;0.03501676197493851;0.035016393821611785;0.9424534057743844;-0.033849931642751775;0.9429501862486668;1.000057051966387
7.082151;1.0602529856620233;0.9996820915482395;0.942917358826592;0.014176659211887033;0.01337146153968776;1.0610503349950131;1.0000757392246593;9.999392558385681;1.2502191060662482;0.035016718101341056;0.03501638793180358;0.9424535308995229;-0.03385093166157577;0.9429509152370508;1.0000562006674043
7.092151;1.0602557258086795;0.9996827846003593;0.9429179108829023;0.014178183603272472;0.013372876954064031;1.0610500392800868;1.0000764339458965;9.999402187495118;1.2502181060484863;0.03501667249715887;0.03501638219556618;0.9424526414722865;-0.033852931709895596;0.9429507296950211;1.00005542168317
7.102151;1.0602574850397033;0.9996826143261162;0.9429184226619346;0.014179918569933555;0.013374502584983447;1.06105069393581;1.0000771562685626;9.999411391682711;1.2502172607102926;0.03501662520966938;0.03501637685948755;0.9424527377046812;-0.03385493178715191;0.9429515954375054;1.0000547174172367
7.112151;1.0602602025186818;0.999683422706243;0.942918897499445;0.014181443919574625;0.013375917634044679;1.0610503057535203;1.0000779031480023;9.999420153519665;1.2502165773361145;0.03501657629056862;0.03501637215767649;0.9424518186475319;-0.03385693189239191;0.9429515151779064;1.0000540895607657
7.122151;1.0602619304031393;0.9996829565124141;0.9429189327970626;0.014184896514986382;0.013379162139648874;1.06105088165465;1.0000786695958046;9.999428463489211;1.2502160609896638;0.035016525785062244;0.03501636829271309;0.9424518818920632;-0.03385893202402638;0.9429524874113286;1.00005353959866
7.132151;1.0602646071609254;0.9996838934568657;0.9429193198162787;0.014186422362824868;0.013380576572914088;1.0610514280896597;1.0000794497788865;9.999436317302;1.2502157147965844;0.035016473732099894;0.035016365413648304;0.9424509237981857;-0.03385993218003599;0.9429524765997517;1.0000530690280698
7.142151;1.060266285416409;0.9996839794481971;0.9429196537928409;0.014188158335133995;0.013382201012429438;1.0610509506766321;1.0000802388357521;9.999443720237602;1.2502155422683203;0.035016420176633783;0.0350163635979278;0.9424509404050055;-0.03386193235840115;0.9429535524704051;1.0000526783509376
7.152151;1.0602686687940817;0.9996848454839751;0.9429199475457686;0.014188764899145759;0.013382750552845513;1.0610514536017532;1.000081033388904;9.999450690703483;1.2502155489807685;0.035016365187820586;0.03501636286820828;0.9424499283676128;-0.03386393255733206;0.9429536794720327;1.000052365845607
7.162151;1.060270284708171;0.9996850743128638;0.9429201659278382;0.014190500769184574;0.01338437421311427;1.0610509392818481;1.0000818303849264;9.999457259386002;1.250215741780529;0.035016308867268066;0.03501636323904622;0.9424498851023585;-0.033865932775241345;0.9429548546235764;1.0000521273588237
7.172151;1.060272837611046;0.9996858769608272;0.9429199298962669;0.014193743344269169;0.01338740643895167;1.0610514089665586;1.0000826258376405;9.999463467609843;1.2502161265280805;0.03501625133141774;0.035016364729559504;0.9424488080656229;-0.03386693301069817;0.9429550407273811;1.0000519569023727
7.182151;1.060274381360181;0.9996862502457228;0.9429200200813623;0.014195478788782207;0.013389029154044862;1.0610508639654586;1.0000834149999933;9.999469364568219;1.250216706433734;0.035016192687187905;0.035016367338843266;0.942448694020717;-0.033868933262485156;0.9429563050256394;1.0000518476774305
7.192151;1.0602768551409514;0.9996876145827888;0.9429200475031847;0.014197003914241718;0.013390440971352217;1.0610513063590232;1.0000841933516909;9.999475002660434;1.2502174819840706;0.03501613301813142;0.03501637103207209;0.9424475388456481;-0.033870933529644376;0.9429566089221939;1.0000517930187318
7.202151;1.0602783107204736;0.9996881299417857;0.9429200065932805;0.014198738703065117;0.013392062570649933;1.061050738407151;1.0000849569231234;9.999480435057894;1.2502184520314739;0.03501607237175475;0.03501637574432955;0.942447338438487;-0.033871933811373614;0.9429579103794128;1.0000517867521717
7.212151;1.0602806863804524;0.9996896317544816;0.9429199045137864;0.014200263044916964;0.013393473193913007;1.0610511617436595;1.0000857021559828;9.999485714780034;1.250219615035052;0.035016010765427236;0.03501638139503699;0.9424460906363852;-0.03387393410682895;0.9429582772396107;1.000051823192025
7.222151;1.060282034222489;0.9996902759558676;0.9429197363999403;0.014201996894791354;0.013395093536335168;1.0610505773477925;1.0000864256745208;9.999490891222987;1.2502209695786828;0.03501594820698403;0.03501638790206196;0.9424457960952498;-0.033874934415017675;0.9429596316589797;1.0000518972081853
7.232151;1.0602842930523506;0.9996918954255216;0.9429195091361323;0.014203520143930037;0.01339650286015581;1.0610509857135644;1.0000871241270637;9.999496006666542;1.2502225142784602;0.035015884692194583;0.035016395179344836;0.9424444571028169;-0.03387693473484091;0.9429600430925442;1.0000520044810517
7.242151;1.0602855157216078;0.9996926470274361;0.9429192182696116;0.014205252758693875;0.013398121870821789;1.0610503873108161;1.0000877946022488;9.99950109797838;1.2502242476981758;0.035015820201522926;0.035016403138509775;0.9424440760189008;-0.03387793506519222;0.942961435353819;1.0000521416611496
7.252151;1.0602876424051568;0.9996943675320804;0.9429188720058695;0.014206774671684526;0.013399529839542205;1.0610507831611067;1.0000884346359338;9.99950619932744;1.2502261683849136;0.035015754730537516;0.03501641170185961;0.9424426549597488;-0.033879935405035026;0.9429618784174437;1.000052306071033
7.262151;1.060288726975162;0.9996952179766775;0.9429184664188538;0.014208505874327763;0.013401147471770644;1.0610501743940184;1.000089041005758;9.9995113396184;1.2502282745458397;0.03501568831951679;0.03501642079462589;0.9424421963623003;-0.03388093575343131;0.9429632956412397;1.0000524954745953
7.272151;1.0602897377021114;0.9996961183905824;0.942918006037229;0.014210236324936855;0.013402764385331879;1.0610495616346454;1.0000896089050237;9.99951654082646;1.2502305635176283;0.035015621042836925;0.035016430329150194;0.9424417031450438;-0.03388293610956702;0.9429647563683955;1.0000527085069062
7.282151;1.0602916428395317;0.9996979890243158;0.9429174950140862;0.014211755981169333;0.013404170196359208;1.06104994535617;1.0000901325599563;9.999521824128538;1.2502330320112531;0.03501555298653515;0.035016440208214566;0.9424401779260388;-0.03388393647292081;0.9429651871046227;1.0000529449896962
7.292151;1.0602924969006156;0.9996989921496329;0.9429169282783297;0.014213484811753552;0.013405785610954481;1.0610493261623026;1.000090606083691;9.999527217164871;1.2502356766705733;0.03501548425504862;0.03501645032896525;0.9424396220971031;-0.03388493684348542;0.9429666208333729;1.000053205489605
7.302151;1.0602942423029478;0.9997009680937311;0.9429163129722332;0.014215002769157012;0.013407189927082367;1.0610497047780416;1.000091023869248;9.999532753686628;1.2502384939510016;0.035015414985171196;0.03501646058197893;0.9424380361788367;-0.03388693722172577;0.9429670937775757;1.000053490751754
7.312151;1.0602949355599172;0.9997020798586944;0.9429156447760914;0.014216729828530046;0.013408803901388437;1.0610490826117531;1.000091381225995;9.9995384673138;1.2502414795466668;0.035015345334176246;0.03501647085689204;0.9424374212394673;-0.03388793760830742;0.9429685326251167;1.0000538015871863
7.322151;1.060296519744769;0.9997041674833412;0.942914931145697;0.014218245962961371;0.013410206883482005;1.0610494621659052;1.0000916752052853;9.999544384942702;1.2502446279448876;0.035015275448625774;0.0350164810540953;0.9424367796898938;-0.033888938003961325;0.9429699740671647;1.0000541388284034
7.332151;1.0602970511816334;0.9997053933005952;0.9429141664544137;0.014219971145500067;0.013411819672141048;1.06104884679076;1.0000919048227643;9.999550526271436;1.2502479325474183;0.03501520544581137;0.03501649109005156;0.9424351150696848;-0.03389093840953586;0.9429704543355186;1.0000545031966286
7.342151;1.0602975002963937;0.9997070955937256;0.9429137468739495;0.01421997843332399;0.013411812622249731;1.0610482405189336;1.0000920706467589;9.999556912891414;1.2502513861083482;0.03501513543834884;0.03501650087583053;0.9424344314564791;-0.033891938825927184;0.9429718996150144;1.000054895430284
7.352151;1.060298836830668;0.9997093582489205;0.9429128849709411;0.014221491673072328;0.013413214216086442;1.0610486480001389;1.0000921742972535;9.999563576297593;1.250254981322809;0.03501506557072731;0.03501651029110179;0.942433732652971;-0.033892939253754785;0.9429733463183922;1.000055315862566
7.362151;1.060299115714267;0.9997107599662092;0.9429119661985274;0.014223213942376751;0.013414825864163501;1.0610480743823516;1.0000922180998082;9.999570554437003;1.2502587120112618;0.0350149960149095;0.035016519195775586;0.9424320215629621;-0.033893939692947614;0.942973795711704;1.0000557631698679
7.372151;1.0602993073600055;0.9997122183998947;0.942910990314053;0.014224935263953126;0.013416437276387609;1.0610485249571924;1.0000922048892342;9.999577883366781;1.250262574212946;0.035014926947042425;0.0350165274603467;0.9424313004292472;-0.03389594014253803;0.9429752830867093;1.0000562338731371
7.382151;1.0603001465822703;0.9997144400074773;0.942909969434721;0.014225526305564125;0.01341697400819017;1.0610480044608859;1.0000921379119188;9.999585596221834;1.2502665657333198;0.03501485855421524;0.03501653498119095;0.9424295715535077;-0.033896940600894127;0.9429757376160366;1.00005672287436
7.392151;1.0603001639071268;0.9997160024113663;0.942908870182273;0.014227245853282895;0.013418585112867327;1.0610475166432027;1.0000920208275272;9.999593728624207;1.2502706841905176;0.035014791065650246;0.035016541678973674;0.9424288375732348;-0.03389794106626185;0.9429771931537307;1.0000572238787733
7.402151;1.060300095827629;0.9997180292652422;0.9429080996640786;0.014227247689232284;0.013418576734986152;1.061048063972022;1.0000918577559499;9.999602317861319;1.2502749252705612;0.035014724773673504;0.03501654747892269;0.9424281011706409;-0.03389894153708328;0.9429786499567965;1.000057729442231
7.412151;1.060300915245695;0.9997206007072152;0.9429068703123782;0.014228755764019616;0.013419977275506029;1.0610476472244312;1.0000916530150374;9.999611394658157;1.2502792825741107;0.0350146600345661;0.03501655229860013;0.9424263647462927;-0.03389994201184478;0.9429791088453525;1.0000582314877233
