time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.422151;1.0603006793781595;0.999722292472561;0.9429055678273022;0.01423047320487772;0.013421588050239602;1.0610472652871146;1.0000914107410523;9.99962097921294;1.2502837483929403;0.03501459724327267;0.03501655606466271;0.9424256303168956;-0.03390094248893957;0.9429805687816257;1.0000587229309934
7.432151;1.060300359161422;0.9997240192592501;0.9429041924252535;0.014232190093127041;0.013423198686561019;1.0610479151069723;1.0000911347580288;9.999631086490663;1.2502883141855399;0.03501453676898139;0.035016558722399796;0.9424248993859665;-0.03390194296687748;0.9429820308787256;1.0000591987819039
7.442151;1.0603009246431991;0.999727112060178;0.9429031392165357;0.01423197958367869;0.013422979430425443;1.0610475920947584;1.000090828241563;9.999641735288785;1.2502929712108144;0.035014478892978235;0.03501656022127058;0.9424241728438238;-0.03390294344447956;0.9429834965179434;1.000059655162976
7.452151;1.0603004305561814;0.9997288893309775;0.9429016129694922;0.01423369556931478;0.013424589718240237;1.061047291178763;1.0000904932075525;9.99965295369403;1.2502977115409504;0.03501442382686683;0.035016560505990876;0.9424224511416923;-0.03390394392085742;0.9429839686111189;1.000060088023973
7.462151;1.0602998458038297;0.9997306821807532;0.9429000111098473;0.014235411197328114;0.013426199779519555;1.0610480078161313;1.0000901305897512;9.999664777998756;1.2503025281844737;0.0350143717967844;0.03501655952225638;0.9424217345385013;-0.033904944395513816;0.9429854478268268;1.0000604933590158
7.472151;1.0603001384146755;0.999733822236701;0.9428987323381721;0.014235199601968512;0.013425979836008604;1.0610477383590156;1.0000897407836344;9.99967724452332;1.2503074141855308;0.03501432307984414;0.03501655722092248;0.9424210233263505;-0.03390594486851657;0.9429869352082344;1.000060868180869
7.482151;1.0602993620463275;0.9997356289300225;0.942896985356999;0.014236914635823576;0.013427589307343548;1.0610474797260998;1.0000893237919632;9.999690379521851;1.2503123618370573;0.03501427796103702;0.03501655356935237;0.9424193179579893;-0.03390694534025473;0.942987429915804;1.000061211154601
7.492151;1.060298487843361;0.9997374336477193;0.9428951716596045;0.014238629415189333;0.013429198428713736;1.061047228887004;1.000088878807508;9.99970419815395;1.2503173626221995;0.03501423670079437;0.0350165485830101;0.9424186186464206;-0.03390794581094166;0.9429889274695882;1.0000615226056992
7.502151;1.0602984901849528;0.9997405681464798;0.9428936936352014;0.014238417067463545;0.013428977447521017;1.0610479827494468;1.000088403844615;9.999718713179998;1.2503224078067934;0.035014199546520214;0.03501654234919006;0.9424179245862808;-0.033908946280485776;0.9429904236627267;1.0000618037159739
7.512151;1.0602974308740192;0.9997423520280673;0.9428917630459409;0.01424013145632204;0.013430585818463464;1.0610477384534753;1.000087896061948;9.999733939276073;1.2503274889405784;0.03501416672541018;0.035016535011404386;0.9424172339039597;-0.033909946748781984;0.9429919121579692;1.0000620553456043
7.522151;1.0602962884151383;0.9997445339876252;0.9428901780761682;0.014240128780178534;0.013430574446797194;1.0610474936866712;1.0000873526217393;9.999749886997396;1.250332598234714;0.03501413840336105;0.035016526726230325;0.9424155448125325;-0.03391094721607398;0.9429923864086842;1.0000622775816004
7.532151;1.0602950719578732;0.9997462710354069;0.9428881572977195;0.014241842930818375;0.01343218213685209;1.0610482467041777;1.00008677142569;9.999766560070569;1.2503377295282045;0.03501411466227846;0.03501651763603495;0.9424148568503106;-0.03391194768310568;0.9429938380914872;1.0000624699750078
7.542151;1.060294764392882;0.9997488938151594;0.9428861047549404;0.01424334701058229;0.01343357922399628;1.0610479960809647;1.0000861516538033;9.999783964000502;1.2503428790549627;0.035014095503878934;0.035016507864069416;0.9424141709056322;-0.03391294815087763;0.9429952618147542;1.0000626319653196
7.552151;1.0602934342692258;0.9997509763372757;0.9428844152336505;0.0142433440238078;0.013433567103267853;1.0610477404042293;1.0000854937338184;9.999802115452267;1.2503480450008586;0.03501408086019517;0.035016497504893745;0.9424134882444172;-0.03391294862023017;0.9429966166759634;1.0000627635212442
7.562151;1.0602920638148043;0.9997525989375095;0.9428823097908124;0.01424505785706082;0.013435174242372288;1.0610474778682337;1.0000847984367545;9.99982104208604;1.2503532263202013;0.03501407063270874;0.03501648662360338;0.9424118097395042;-0.033913949091670274;0.942996971279512;1.0000628651044001
7.572151;1.0602906617981247;0.9997545960373343;0.9428805831914245;0.014245054635494659;0.01343516193918478;1.0610482059280804;1.0000840660963424;9.99984077591077;1.2503584216422572;0.03501406474073622;0.03501647527470811;0.9424111353970692;-0.033914949565387854;0.942998285408394;1.000062936602092
7.582151;1.0602902067516633;0.999757050178845;0.9428784558634858;0.014246558264274222;0.01343655864832998;1.0610479214748898;1.0000832965721276;9.999861348539127;1.2503636285716961;0.0350140631131209;0.0350164635118504;0.9424104639864118;-0.033915950041261765;0.9429995576888791;1.000062976927439
7.592151;1.0602887605100246;0.9997589572096109;0.942876715212501;0.014246554821333994;0.013436546364170607;1.0610476212510576;1.0000824893096814;9.99988278870109;1.250368843263391;0.03501406564769539;0.03501645137873875;0.9424097936771547;-0.033915950518828314;0.9430007507764163;1.0000629846379008
7.602151;1.0602872986327678;0.9997603996491837;0.9428745804317784;0.014248268234155387;0.013438153543101456;1.061047302191584;1.00008164333109;9.999905119977766;1.2503740600605067;0.03501407221379652;0.03501643889573715;0.942408123371937;-0.033916950997234824;0.9430009364158612;1.0000629580896894
7.612151;1.060285825136319;0.9997622137762647;0.9428728443857897;0.014248264673413428;0.013438141484197955;1.0610469622566725;1.0000807579297024;9.999928363049863;1.2503792713860025;0.03501408268375071;0.035016426046487074;0.9424074531794898;-0.033917951475360884;0.9430020779846364;1.0000628953409982
7.622151;1.0602843449180843;0.9997635652757725;0.9428707227179429;0.014249978075231288;0.013439749011202476;1.0610476014793426;1.0000798335178482;9.999952542361918;1.2503844687874306;0.035014096940117694;0.035016412771766536;0.9424067840456767;-0.033917951952126844;0.9430031433589138;1.000062794603956
7.632151;1.0602838352694626;0.9997662111474235;0.9428690098850565;0.014249764676473558;0.013439527090510222;1.061047221963141;1.0000788713696147;9.999977687759444;1.2503896446298015;0.0350141148696382;0.03501639898936654;0.9424061177381734;-0.033918952426720224;0.943004209793229;1.0000626544433657
7.642151;1.0602823590237982;0.9997674777865181;0.9428669134375297;0.014251478363188567;0.013441135262545065;1.0610468271419458;1.0000778730595192;10.000003824816886;1.2503947924348164;0.03501413634995058;0.03501638462701229;0.9424054573384802;-0.03391995289857974;0.94300524730421;1.000062473352611
7.652151;1.060280893944131;0.9997691208972684;0.9428652254467754;0.01425147537136045;0.01344112449390297;1.061046421872941;1.0000768406914928;10.00003095810563;1.2503999057939008;0.035014161219956125;0.03501636963615099;0.9424038073445272;-0.03391995336724516;0.943005226065377;1.000062249672978
7.662151;1.0602794453668771;0.9997707236792531;0.9428635510445678;0.014251472705442863;0.013441114226885216;1.0610460131761728;1.000075777219974;10.00005906201077;1.2504049772412675;0.03501418927869394;0.035016353985471;0.9424031729248209;-0.033920953832255796;0.943006220924613;1.0000619821378014
7.672151;1.0602780170224404;0.9997718712620293;0.9428614947252911;0.014253187358554704;0.013442723890593741;1.0610466100468634;1.0000746858281722;10.000088090985741;1.2504099980170955;0.035014220313838294;0.03501633765133709;0.9424025586987661;-0.03392095429308195;0.943007163286585;1.0000616702349172
7.682151;1.0602766110525603;0.9997734046773853;0.9428598438134296;0.014253185499644667;0.013442714773049416;1.0610462220919032;1.0000735687951934;10.000117997894375;1.250414958820952;0.03501425411896566;0.03501632062220671;0.9424019681577018;-0.033921954749118195;0.943008126773456;1.0000613141086747
7.692151;1.0602762001861608;0.9997758316096623;0.9428582060210853;0.014252974143651183;0.013442495953008263;1.0610458585099911;1.0000724274691408;10.00014874179309;1.250419850486708;0.03501429050828;0.03501630290501946;0.9424014041863252;-0.0339229551998502;0.9430090765196175;1.0000609144872599
7.702151;1.0602748416905556;0.9997769009630452;0.9428561795266037;0.014254690194158086;0.013444107565166187;1.0610455282768292;1.0000712635749973;10.000180287189671;1.2504246641228052;0.0350143293219262;0.03501628450813079;0.9424008692797634;-0.03392295564505412;0.9430099772646982;1.000060472819174
7.712151;1.0602735073845873;0.9997783717686163;0.9428545539218899;0.014254689854254972;0.01344410054846887;1.0610452400804598;1.000070080094416;10.000212604021828;1.2504293914295852;0.03501437041023188;0.03501626541916592;0.9423993650058883;-0.03392395608482279;0.9430099021831848;1.000059991174676
7.722151;1.0602721971278244;0.9997794107902123;0.9428525394518695;0.014256407037828446;0.01344571368634707;1.0610450010327774;1.0000688807506346;10.000245666970319;1.2504340249811863;0.03501441362514463;0.035016245604048306;0.9423988920660792;-0.033923956519495195;0.9430107787881074;1.0000594715647164
7.732151;1.0602709103372459;0.9997808568582564;0.9428509239201781;0.01425640788333245;0.013445708211275404;1.061045815438155;1.0000676691009558;10.00027944966252;1.2504385580237276;0.03501445882648161;0.03501622502259718;0.9423984510640997;-0.03392395694970347;0.9430116443486329;1.000058915215999
7.742151;1.060269646016573;0.9997822956728722;0.9428493136614909;0.014256409352322306;0.013445703461496391;1.0610456848646292;1.0000664480933106;10.000313916570088;1.250442984235604;0.03501450588743242;0.03501620364249833;0.9423980431597222;-0.03392495737641794;0.9430125343335151;1.000058322745597
7.752151;1.0602684026921894;0.9997837306661219;0.9428477105494939;0.014256411476609993;0.013445699373374077;1.0610456092517613;1.0000652198493116;10.000349020142574;1.2504472975425323;0.03501455470046945;0.03501618144316374;0.9423976703681064;-0.03392495780080637;0.9430133743363316;1.0000576950995874
7.762151;1.0602681501986078;0.9997856649108741;0.9428457261825309;0.014257921261731268;0.0134471048895341;1.0610455880268252;1.0000639859727716;10.000384702805517;1.2504514915964335;0.035014605186099106;0.03501615842094222;0.9423973353675583;-0.03392595822399119;0.9430142320938251;1.000057034251346
7.772151;1.060266707672301;0.9997868847856368;0.9428441579856919;0.014257005360277077;0.01344623771260971;1.061045620847157;1.0000627488577578;10.000420900035335;1.2504555592508473;0.035014657291837295;0.03501613459705582;0.9423970411480371;-0.033925958646754836;0.9430150305067518;1.0000563434617886
7.782151;1.0602655205236098;0.9997883094364622;0.9428425922307802;0.014257009473357903;0.013446235026342852;1.0610457078717876;1.0000615127769037;10.000457546765322;1.250459493245912;0.03501471097584679;0.03501611001046123;0.9423957908952585;-0.03392695906942988;0.9430148367971549;1.0000556273977512
7.792151;1.0602643550440294;0.9997897271799463;0.9428410429902111;0.014257014176468588;0.0134462326020077;1.0610458493005583;1.0000602834302088;10.00049458209095;1.2504632875251687;0.03501476618652243;0.035016084705556914;0.9423955877599385;-0.03392695949221084;0.9430155724982915;1.0000548919322332
7.802151;1.0602632152466578;0.9997907203748188;0.9428391177017191;0.014258736351969338;0.01344784974844071;1.0610460447438776;1.0000590666134173;10.000531944196;1.2504669372337833;0.03501482285330733;0.03501605873939197;0.9423954341569113;-0.03392695991543398;0.9430162693671296;1.0000541437172814
7.812151;1.0602621050845646;0.9997921275665839;0.9428376063352635;0.014258742057018934;0.013447847653734085;1.0610472931852422;1.0000578671851013;10.000569564613345;1.2504704379858576;0.03501488089022156;0.03501603219067867;0.9423953309934717;-0.03392696033935603;0.943016922841121;1.000053389938919
7.822151;1.0602610275508866;0.9997935351430292;0.942836116265816;0.014258748183553965;0.013447845649958382;1.061047593625342;1.000056688606969;10.000607373158969;1.2504737854573678;0.0350149402096122;0.035016005150531125;0.9423952779149223;-0.03392796076382524;0.9430175643986576;1.0000526378309225
7.832151;1.0602599842512872;0.9997949479707215;0.9428346490506812;0.014258754690464573;0.013447843686996672;1.0610479459103526;1.0000555325601557;10.000645308663309;1.2504769749928533;0.035015000741247845;0.0350159777064392;0.9423952742832286;-0.03392796118838496;0.9430181175722013;1.0000518935632532
7.842151;1.0602589759053562;0.9997963700068638;0.9428332064569303;0.014258761537570002;0.013447841710960308;1.0610483510776056;1.0000543984071186;10.000683323404743;1.2504800016560673;0.035015062434372864;0.03501594992979988;0.9423953192542285;-0.03392796161265567;0.9430186141252275;1.0000511611885066
7.852151;1.06025800372521;0.9997973851166304;0.9428313965780974;0.014260485628619016;0.0134494590548968;1.0610488112170993;1.0000532833425761;10.00072137454022;1.2504828610953143;0.03501512524990271;0.03501592186982859;0.9423954113710526;-0.03392896203651643;0.9430190868120134;1.0000504423759975
7.862151;1.060258041348617;0.9997997477197579;0.9428300136879884;0.01426028309447088;0.013449246586075797;1.0610493288583898;1.0000521838457732;10.000759411483669;1.2504855506226924;0.035015189162265405;0.035015893556824315;0.9423955492527099;-0.033928962459853176;0.943019461995629;1.0000497372346107
7.872151;1.060257147149929;0.9998011981415899;0.9428286609235164;0.014260290752834236;0.013449244374975996;1.0610499058998721;1.0000510975555197;10.000797374405144;1.2504880693210856;0.03501525415746534;0.035015865019387;0.9423957328784993;-0.03392896288206327;0.9430197755289665;1.0000490456204418
7.882151;1.0602562932339672;0.9998026517618027;0.9428273445485728;0.01426029862295896;0.01344924207058302;1.0610505430961157;1.0000500238233532;10.000835202808187;1.2504904165975992;0.03501532023270411;0.03501583630607315;0.9423959639345406;-0.03392896330186293;0.9430200284560143;1.0000483678606331
7.892151;1.0602554787999814;0.9998041044114595;0.942826067066182;0.014260306690170896;0.013449239672141356;1.061051240484534;1.000048962681291;10.00087283957923;1.250492590874744;0.035015387410477467;0.03501580749221222;0.9423962449735228;-0.03392896371766969;0.9430202224964215;1.0000477049943857
7.902151;1.060254701360971;0.9998055522815839;0.9428248294416568;0.014260314957611925;0.0134492371835755;1.0610519977725368;1.000047914026459;10.000910224881498;1.250494589750547;0.035015455754506986;0.0350157786696223;0.9423955784671552;-0.033929964128099996;0.9430193964018396;1.0000470590517645
7.912151;1.0602539568135643;0.9998069924684824;0.9428236300731935;0.014260323440159177;0.013449234611226293;1.0610528143837739;1.0000468779975051;10.000947291865904;1.2504964102376763;0.035015525375543324;0.03501574992718651;0.9423959665913515;-0.03392996453217706;0.9430194797294257;1.0000464332935197
7.922151;1.060253240754664;0.9998080051810866;0.9428220704406358;0.01426204910078918;0.013450851340701557;1.0610536895994902;1.0000458556418168;10.00098397120767;1.2504980485565762;0.035015596424379965;0.03501572133282082;0.9423964114353006;-0.03392996492943089;0.9430195132278401;1.00004583201813
7.932151;1.0602525496192687;0.9998094251490175;0.9428209335137133;0.014262058080899405;0.013450848621288602;1.06105462251259;1.0000448487327416;10.001020193988325;1.250499500877054;0.035015669081542286;0.035015692932159656;0.9423969151400172;-0.03392996531993422;0.9430195022095292;1.0000452597012062
7.942151;1.060251880363876;0.9998108336371084;0.9428198201763487;0.014262067365933547;0.013450845848507306;1.061055611550245;1.000043858729055;10.001055887895403;1.2505007648820758;0.03501574355368194;0.03501566476125512;0.942397480009112;-0.03392996570406419;0.9430194520407104;1.0000447204523188
7.952151;1.0602512296952797;0.9998122303208135;0.9428187256682913;0.014262077006200538;0.013450843050289896;1.0610566543953668;1.0000428860150523;10.001090978164886;1.2505018407365676;0.035015820063219655;0.035015636848400165;0.9423981087319151;-0.033929966082149904;0.9430193677329345;1.0000442185829035
7.962151;1.0602505940522804;0.9998136156139482;0.9428176445531854;0.014262087045762789;0.013450840272009271;1.0610577486583093;1.00004193014396;10.00112539877807;1.2505027308155423;0.03501589881945167;0.035015609209434195;0.9423988043311536;-0.03392996645429381;0.9430192547931142;1.0000437590233267
7.972151;1.0602499697754089;0.9998149904131888;0.9428165710772157;0.014262097510918052;0.0134508375853656;1.0610588925114963;1.0000409904002034;10.001159100346708;1.250503438612453;0.03501597999569538;0.03501558185533764;0.9423995692686816;-0.03392996682038395;0.9430191197119081;1.000043346677545
7.982151;1.0602493527438366;0.9998163556598978;0.9428155001708343;0.014262108406547147;0.013450835088085368;1.061060084877007;1.0000400659205915;10.001192044174745;1.2505039682667938;0.035016063718658175;0.03501555478566911;0.9424004040936539;-0.03392996718028628;0.9430189700417163;1.000042985706469
7.992151;1.0602487381252161;0.999817712540211;0.9428144282895885;0.014262119717386881;0.013450832890268107;1.0610613247914504;1.0000391559579198;10.001224190357517;1.250504325691259;0.03501615004401714;0.035015527955745064;0.9424013067643988;-0.03392996753404112;0.9430188148154899;1.0000426796659025
8.002151;1.0602481206779286;0.9998190626010228;0.9428133535345826;0.014262131411326939;0.013450831103498753;1.0610626099776461;1.0000382602924143;10.001255491821228;1.250504520126258;0.03501623894253987;0.035015501261237376;0.9424022730814173;-0.033929967881746195;0.9430186642144784;1.000042431986936
8.012151;1.0602474952331367;0.9998204070837332;0.9428122750148078;0.014262143446143634;0.01345082983860582;1.0610639363954477;1.0000373786138326;10.00128589945477;1.2505045641826018;0.035016330325081065;0.03501547456062239;0.9424032977818433;-0.03392996822336506;0.9430185282402732;1.0000422458206628
8.022151;1.060246857084453;0.9998217466763173;0.9428111925685639;0.014262155782369322;0.013450829204452655;1.061065299326566;1.000036509423616;10.001315373088637;1.250504472234014;0.03501642407090379;0.0350154477018646;0.9424043758405355;-0.03392996855878376;0.943018415727528;1.000042123316715
8.032151;1.0602462020342998;0.999823082244625;0.9428101069444328;0.01426216839471821;0.013450829302970396;1.0610666940953426;1.0000356499345593;10.001343886360075;1.2505042584952075;0.03501652003846291;0.03501542052785677;0.9424055034203396;-0.03392996888783771;0.9430183339306416;1.0000420649943549
8.042151;1.0602455266254749;0.9998244151914641;0.9428090197682053;0.01426218127387547;0.013450830216279599;1.0610681156893118;1.0000347969067727;10.001371424686987;1.2505039361932984;0.03501661806308303;0.03501539289200159;0.9424066780911075;-0.03392996921029273;0.9430182885760374;1.0000420693439587
8.052151;1.0602448293703555;0.9998257465984635;0.9428079334646261;0.014262194426218256;0.013450831987759418;1.061069558369229;1.0000339474180024;10.001397981474964;1.2505035185243876;0.035016717944605355;0.03501536471152312;0.9424078983686315;-0.03392996952607511;0.9430182843788004;1.00004213281071
8.062151;1.0602441117544252;0.9998270760860486;0.9428068507689545;0.014262207877605886;0.013450834614701824;1.0610710161712065;1.0000330988774424;10.001423551661567;1.2505030198599862;0.03501681945659193;0.03501533599864691;0.9424091626371832;-0.03392996983545843;0.9430183250354629;1.0000422503514539
8.072151;1.0602433773493827;0.9998288200789122;0.9428061675982221;0.014260504726248858;0.013449218684194596;1.0610724840812709;1.0000322488119733;10.001448125622545;1.2505024554927267;0.03501692237752314;0.0350153068127009;0.9424104683554008;-0.033929970138960576;0.9430184126062753;1.0000424158670032
8.082151;1.060242630033789;0.9998301417811353;0.9428050954034906;0.014260518898960284;0.013449222915885722;1.0610739586916926;1.000031395190301;10.001471687247545;1.2505018408709592;0.03501702650065606;0.03501527720098889;0.9424118123204248;-0.03392897043725701;0.943018511924136;1.0000426222994343
8.092151;1.0602418731921563;0.9998314595226547;0.9428040270395445;0.014260533481936255;0.013449227901301973;1.0610754375282199;1.0000305366046724;10.001494217777568;1.2505011911921398;0.035017131614765426;0.0350152472073195;0.9424131911647824;-0.03392897073114344;0.9430186962775974;1.0000428622088073
8.102151;1.0602411097595192;0.9998327739288504;0.9428029615352914;0.014260548498935701;0.01344923362438143;1.0610769176450867;1.0000296719044195;10.001515704777857;1.2505005208234312;0.03501723748242094;0.03501521690069966;0.9424146017800699;-0.033928971021432684;0.9430189327779737;1.0000431285681433
8.112151;1.060240342390801;0.9998340850424556;0.9428018993699666;0.014260563961533365;0.013449240073043123;1.061078395091717;1.0000288001402133;10.00153614822287;1.2504998422458504;0.03501734384077846;0.03501518636440674;0.9424160419021441;-0.03392897130896829;0.9430192255926134;1.0000434150297342
8.122151;1.060239573915108;0.9998353924818602;0.9428008426198775;0.01426057985302859;0.01344924722781492;1.0610798655933384;1.0000279206127531;10.00155556021615;1.2504991647604664;0.035017450417194416;0.03501515566813003;0.9424175099348239;-0.033928971594694685;0.9430195783058989;1.0000437160413072
8.132151;1.0602388079841105;0.9998366956140872;0.9427997943958862;0.014260596133937395;0.013449255057444492;1.0610813249387003;1.0000270322396874;10.001573963219823;1.2504984940263204;0.03501755693129485;0.035015124851908726;0.9424190041509893;-0.033928971879619886;0.9430199932209451;1.000044027020116
8.142151;1.0602370778136698;0.9998370742670507;0.9427987553990913;0.014260822721482184;0.013449473867907711;1.0610827686601638;1.0000261329462066;10.001591388923506;1.25049783303417;0.035017663088928036;0.03501509393393605;0.9424205225972484;-0.03392797216477846;0.9430204360051436;1.0000443440559716
8.152151;1.0602363326455324;0.9998387846095783;0.9427981302284073;0.014259122746930685;0.013447863525099258;1.061084191664711;1.000025220079791;10.001607876304865;1.250497183687279;0.035017768588808375;0.03501506294239719;0.9424230635109236;-0.03392797245119444;0.9430219790498658;1.0000446635785083
8.162151;1.0602356077525832;0.9998400712842286;0.9427971325966332;0.014259140029114053;0.01344787306660538;1.0610855879360446;1.0000242916215696;10.001623470029877;1.2504965479037444;0.03501787314819168;0.03501503194242471;0.9424246253689882;-0.03392797273983983;0.9430225872734704;1.0000449826249016
8.172151;1.0602349107026818;0.9998413521096984;0.9427961618952476;0.01425915759476633;0.013447883037504793;1.0610869506838432;1.0000233470482598;10.001638220599208;1.2504959276060768;0.035017976537240016;0.03501500103455874;0.9424262064511157;-0.033927973031641474;0.943023258064061;1.0000452988064752
8.182151;1.0602342492069294;0.9998426263705641;0.9427952224015399;0.014259175399398511;0.013447893366408916;1.061087272983807;1.0000223872331588;10.001652184501989;1.2504953245028982;0.03501807858311314;0.03501497033100737;0.9424278044462742;-0.033926973327402465;0.9430239526635222;1.0000456094793728
8.192151;1.060233630244332;0.9998438918696759;0.9427943163793052;0.014259193403382494;0.013447903992969997;1.0610885482441403;1.0000214138951486;10.001665425320258;1.2504947406799527;0.03501817913238112;0.03501493992617084;0.9424294168138869;-0.03392697362765686;0.9430247397315334;1.0000459113015177
8.202151;1.0602330594847469;0.999845144296926;0.9427934437262002;0.01425921158885114;0.013447914868975416;1.0610897708036324;1.0000204291528942;10.0016780172733;1.2504941788056676;0.03501827801376438;0.035014909873364516;0.9424310418340245;-0.03392697393256873;0.9430255797656317;1.0000462010384135
8.212151;1.0602325415841256;0.999846795968535;0.9427929967841042;0.01425751301943186;0.01344630657271282;1.061090936862712;1.000019435559532;10.001690044693603;1.250493641572321;0.03501837502850943;0.03501488017643935;0.9424326794684267;-0.03392597424183139;0.9430264336832064;1.0000464765502224
8.222151;1.0602320808364307;0.9998480055496859;0.9427921844316104;0.014257531597471973;0.01344631781974314;1.0610920444452518;1.0000184364874742;10.00170159088702;1.2504931316001622;0.03501846996640178;0.0350148508101413;0.9424343309307218;-0.03392597455462918;0.9430273714265537;1.0000467365094614
8.232151;1.060231681537456;0.999849186174958;0.9427913980156958;0.014257550407316558;0.01344632918712654;1.0610930922781094;1.0000174360683656;10.001712725293318;1.250492651351234;0.03501856263635046;0.03501482176721161;0.9424359971285537;-0.03392597486976209;0.9430283565251151;1.0000469795115077
8.242151;1.0602313481203964;0.9998503327683835;0.9427906353786457;0.014257569484429316;0.013446340631238143;1.0610940790765242;1.000016438664205;10.001723503610988;1.250492202533712;0.035018652890301316;0.03501479308204034;0.9424376779884981;-0.033924975185914495;0.9430293535040097;1.0000472038808588
8.252151;1.060230113390036;0.9998509376523643;0.9427902871514966;0.014256081890938008;0.013444943070875893;1.0610950033867426;1.0000154484024613;10.001733978261923;1.2504917861042886;0.035018740634990844;0.035014764817320666;0.9424393730667538;-0.03392497550200943;0.9430304347178379;1.000047408085421
8.262151;1.060229924586912;0.9998519965431774;0.9427895727408275;0.014256101636629284;0.013444954508370223;1.061095863396115;1.0000144686525727;10.001744204896681;1.2504914027920995;0.03501882584193266;0.03501473706855814;0.9424410817118722;-0.0339249758174481;0.9430315643692457;1.0000475911996094
8.272151;1.0602298133003956;0.9998530006107218;0.9427888871445058;0.014256121766469666;0.013444965859988835;1.0610966572393106;1.0000135013902538;10.001754239800384;1.250491052956509;0.0350189085308888;0.03501470998046172;0.9424428026347819;-0.03392397613199214;0.9430327067929689;1.0000477528903813
8.282151;1.06022978238303;0.9998539422957692;0.9427882347122062;0.014256142293955658;0.013444977079824708;1.0610963842046326;1.0000125470937153;10.001764134908129;1.2504907360269104;0.03501898871070708;0.035014683742621844;0.9424455339307913;-0.03392397644547231;0.943034932984216;1.000047892714024
8.292151;1.0602298351462798;0.9998552316194076;0.9427880134233328;0.014254446283307954;0.013443368756082381;1.0610970457518742;1.0000116056835329;10.00177393595237;1.2504904506392873;0.03501906633141362;0.0350146585832763;0.9424472735139382;-0.03392297675769443;0.9430361701955176;1.000048009388432
8.302151;1.0602299753440845;0.9998560245775242;0.9427874380135542;0.014254467613810475;0.013443379638016817;1.061097645214765;1.0000106778439801;10.001783681344207;1.250490195710319;0.0350191412894322;0.03501463474829654;0.9424490192101543;-0.03392297706847088;0.9430374859681504;1.0000481007693873
8.312151;1.0602302064587519;0.999856731719467;0.9427869054639232;0.01425448934605979;0.01344339035921616;1.0610981867492881;1.000009765600766;10.001793402589925;1.2504899712009183;0.03501921345671606;0.0350146124599437;0.9424507683269578;-0.03392197737762411;0.9430388042800523;1.000048164579774
8.322151;1.0602305317551812;0.9998577656419234;0.942786812664256;0.01425279455076701;0.013441781563336152;1.0610986747341362;1.0000088722876253;10.001803127841692;1.250489777995787;0.03501928269214901;0.035014591910294074;0.9424525173071081;-0.03392197768509041;0.9430401933243844;1.0000481991892218
8.332151;1.0602299833901419;0.9998573680555025;0.9427863709356364;0.014253027093551305;0.01344200238102329;1.0610991137834922;1.0000080024216749;10.001812882271485;1.2504896181951082;0.035019348846762055;0.03501457328227406;0.9424542617616917;-0.0339209779911234;0.9430415768341662;1.0000482032723084
8.342151;1.0602305087620985;0.999856076923385;0.9427843637721344;0.014252632200162695;0.013441618554710029;1.0610985087643277;1.0000071612118318;10.001822684098086;1.2504894954885963;0.03501941179621819;0.03501455674710154;0.9424559967741146;-0.033920978296398833;0.943043021357116;1.0000481746734025
8.352151;1.0602311396790303;0.9998568231936932;0.942784423404393;0.014250938810388776;0.01344000944785779;1.0610988643673247;1.0000063540004631;10.001832541876986;1.250489414231881;0.03501947147599664;0.03501454245316835;0.9424577171235563;-0.033919978601903635;0.9430444496709187;1.0000481103601888
8.362151;1.0602318785343432;0.9998570526633295;0.9427841434559681;0.014250962898646144;0.013440019619575902;1.0610991843680786;1.0000055865208612;10.001842459360821;1.2504893780834405;0.035019527880464994;0.035014530523760426;0.9424604170335812;-0.03391997890860825;0.9430469287636778;1.000048007451919
8.372151;1.060232727049129;0.999857182136325;0.9427839185790553;0.014250987574192927;0.013440029678826591;1.061099471716179;1.0000048656072473;10.001852447568359;1.250489389575106;0.03501958104248504;0.03501452104631044;0.9424620903385057;-0.03391897921708354;0.9430483845248915;1.0000478635333967
8.382151;1.060233686347309;0.9998576288399651;0.9427841426241275;0.014249295947353344;0.013438420236029643;1.0610997296965092;1.0000041993083106;10.00186252751909;1.2504894504131359;0.03501963100619497;0.035014514054538405;0.9424637316635973;-0.033918979527389155;0.943049885868615;1.0000476761080737
8.392151;1.0602337851837893;0.999856637407765;0.9427840231265819;0.014249531897412668;0.01343864038992188;1.0610999619965613;1.000003596336178;10.001872718535655;1.2504895615935794;0.035019677782844545;0.03501450952166231;0.9424653372983115;-0.03391797983940061;0.9430513599639833;1.0000474425396833
8.402151;1.0602352023644033;0.9998570932136305;0.9427843407620935;0.014248761012854333;0.013437894799794233;1.0610991716282916;1.0000030654574867;10.001883029442583;1.250489723422078;0.03501972132612175;0.03501450738031624;0.9424669050064244;-0.03391798015337817;0.9430528788133098;1.0000471605401888
8.412151;1.0602364898047028;0.9998568232221688;0.9427843278639405;0.0142487883923045;0.013437904275002438;1.0610993612634312;1.0000026150192984;10.001893457384524;1.2504899362879252;0.03501976156186445;0.035014507560471704;0.9424684333924067;-0.03391698047037038;0.9430543706295805;1.000046827931042
8.422151;1.0602378776282508;0.9998564592062027;0.942784366669221;0.014248816472164519;0.013437913543403096;1.0610995340218785;1.0000022525645218;10.001903987584416;1.2504902015989157;0.035019798432698146;0.03501451000828959;0.9424699214759891;-0.03391598079219914;0.9430558713510094;1.0000464421236268
8.432151;1.0602393570489035;0.999856424148815;0.9427848533663333;0.01424712830830491;0.013436303201832827;1.0610996928573944;1.0000019847666555;10.001914593870332;1.250490521200181;0.03501983192056714;0.0350145146666555;0.9424723687268798;-0.033915981121197925;0.9430584158158042;1.0000460010937708
8.442151;1.0602399460925633;0.9998549680435569;0.9427849997955937;0.014247367723677766;0.013436522347423705;1.0610998400982616;1.000001817306969;10.001925240004441;1.2504908954935867;0.035019862057036076;0.03501452144405987;0.9424737749456185;-0.03391498145985829;0.9430599314013677;1.0000455048864023
8.452151;1.0602415761651627;0.9998547710566705;0.9427856039162836;0.014245680876932613;0.013434911524616457;1.0610999775855963;1.0000017543211686;10.001935878441918;1.250491322063863;0.03501988892253448;0.03501453020395236;0.9424751393430452;-0.03391398181033042;0.9430614494283119;1.000044955664775
8.462151;1.060243261913905;0.9998540846329707;0.9427858774015495;0.014245711559347942;0.01343491985662403;1.0610991063202613;1.0000017982455882;10.001946444856877;1.250491795963884;0.03501991262626434;0.035014540769193137;0.9424764597308185;-0.033913982174065806;0.9430630006961455;1.0000443573554278
8.472151;1.0602449884373943;0.9998537527037284;0.9427866106110719;0.014244025840547502;0.013433308596740577;1.06109922634914;1.0000019502124609;10.001956857037145;1.2504923117278741;0.035019933285953826;0.03501455294413589;0.9424777331311909;-0.03391298255176062;0.943064508008241;1.000043715798629
8.482151;1.0602467416277923;0.9998529478979616;0.9427870161271368;0.01424405751899799;0.013433316502379056;1.0610993371399995;1.0000022101703272;10.001967022500917;1.250492865296932;0.0350199510241359;0.03501456655366224;0.9424789574480384;-0.03391198294333964;0.9430660024061643;1.0000430380286018
8.492151;1.0602475377040346;0.9998515948214548;0.942787879901487;0.014242582622527554;0.013431915150402332;1.061099437515616;1.00000257694939;10.001976844951868;1.2504934540075971;0.03501996596426603;0.03501458143633497;0.9424811326946211;-0.03391198334813546;0.9430685148836367;1.000042330595339
8.502151;1.0602493087941864;0.9998507041122744;0.9427884196097072;0.014242614997037753;0.013431922560665924;1.0610985258673635;1.0000030485525269;10.001986223311398;1.2504940758298857;0.03501997821731212;0.035014597388755675;0.9424822608847214;-0.03391098376531404;0.9430699717364637;1.0000415982612074
8.512151;1.0602510722263088;0.9998497827664171;0.9427890257166032;0.014242647598247681;0.013431929674941901;1.0610986010397367;1.0000036220252955;10.001995044744454;1.2504947290832276;0.035019987866038424;0.0350146141398222;0.9424833453840427;-0.033909984194027305;0.9430714068053754;1.0000408434262982
8.522151;1.0602528181732835;0.9998492582743267;0.9427900914862029;0.014240963417295185;0.013430317092803092;1.0610986624275096;1.0000042933152902;10.002003182219676;1.250495411840551;0.035019994962960786;0.03501463137078528;0.9424843909243414;-0.03390998463314523;0.9430728551597886;1.0000400663079574
8.532151;1.0602545396279401;0.9998483048198693;0.9427908282646017;0.014240996267976513;0.013430323551746372;1.061098709369305;1.0000050579053614;10.002010504457104;1.250496120983936;0.035019999559637756;0.03501464876268815;0.9424854035999992;-0.03390898508092771;0.9430742428942115;1.0000392660527286
8.542151;1.0602552603299933;0.9998468483801783;0.9427920221961128;0.014239522218762036;0.013428920622161993;1.0610987412618202;1.0000059115712951;10.00201688773824;1.2504968517254196;0.03502000173110351;0.0350146660484557;0.9424873897850166;-0.03390798553506362;0.943076601291133;1.0000384420717026
8.552151;1.0602569194754352;0.9998458993716547;0.9427928929554587;0.014239555133299069;0.013428926330789091;1.0610977582690901;1.0000068508774436;10.002022221378457;1.2504975978795891;0.035020001556980006;0.03501468302025869;0.942488354830692;-0.03390698599314851;0.9430779255716111;1.0000375947917275
8.562151;1.0602585411078307;0.9998453789131585;0.9427942294342124;0.0142378710681;0.013427312259774542;1.0610977613398171;1.0000078732634592;10.00202640753827;1.2504983524954265;0.03501999909827313;0.035014699494377216;0.9424893027386358;-0.033906986453046475;0.9430792435484865;1.0000367260100897
8.572151;1.060260120964494;0.9998448707077463;0.9427956415879426;0.014236186903791493;0.01342569778807248;1.0610977515114888;1.0000089764690028;10.0020293554955;1.2504991080950947;0.035019994401629104;0.035014715294967955;0.9424902363473572;-0.033905986912821935;0.9430804752478027;1.000035839090159
8.582151;1.0602606832747392;0.9998430373080612;0.9427967359833397;0.01423642950366264;0.013425912658179185;1.0610977296909183;1.000010158068735;10.002030977801088;1.2504998566563303;0.035019987504880806;0.035014730277125386;0.9424911569558851;-0.03390498737064346;0.9430816483517185;1.0000349385781633
8.592151;1.0602621667151202;0.9998425526916745;0.9427983096276505;0.014234744998721072;0.013424297428581205;1.0610966967367623;1.0000114150864683;10.002031195005388;1.2505005901016968;0.03501997842843303;0.035014744335781625;0.9424930638595593;-0.03390398782477394;0.9430837533807392;1.0000340292320435
8.602151;1.060263594738798;0.9998416606569717;0.9427995721979898;0.014234777183301408;0.013424301240787717;1.061096653217548;1.0000127433866968;10.002029942615117;1.250501301341403;0.03501996716913455;0.03501475737314525;0.9424939549847602;-0.0339029882733365;0.943084781956079;1.000033115554437
8.612151;1.0602649631832102;0.9998411954940063;0.9428013118497002;0.01423309214954249;0.013422685366966804;1.0610965993660089;1.0000141380437872;10.002027174354032;1.250501985045879;0.03501995369705585;0.03501476927471551;0.9424948281020618;-0.03390298871406443;0.9430857594337856;1.0000322022249195
8.622151;1.0602652979306844;0.9998393996420315;0.9428027367532388;0.01423333368820706;0.013422898938027991;1.06109653500336;1.0000155946555225;10.002022864456357;1.250502637255874;0.0350199379378358;0.03501477991428043;0.942495681399146;-0.033901989144367255;0.9430866045382638;1.0000312944859775
8.632151;1.060266541479192;0.9998389450008026;0.9428046414343892;0.014231647921025966;0.013421282497400721;1.0610954589237092;1.0000171099451118;10.002017008492066;1.2505032542716639;0.03501991975168725;0.035014789154124766;0.94249751362406;-0.03390098956146237;0.9430883442757516;1.0000303980593623
8.642151;1.0602677226650543;0.9998380733720547;0.9428062342279642;0.014231678641424887;0.013421285150555443;1.061095368562661;1.0000186810758886;10.002009617855231;1.2505038320412707;0.035019898933911275;0.03501479684372721;0.9424983246413003;-0.033899989962411295;0.9430889732911032;1.0000295185704007
8.652151;1.0602688424945779;0.9998376178234357;0.9428083011260717;0.01422999196115014;0.013419668132323807;1.0610952601170138;1.0000203044782234;10.002000713079088;1.2505043662023163;0.035019875248470965;0.03501480284582738;0.942499115963154;-0.03389899034426992;0.9430894862289021;1.0000286604652666
8.662151;1.0602689307034543;0.9998362384305983;0.9428104406217068;0.014228514787578982;0.013418261177982602;1.061094128406702;1.000021974957036;10.001990325210583;1.2505048519850932;0.035019848481811805;0.035014807065945994;0.9424998902270296;-0.03389799070430221;0.94308987959325;1.0000278263681168
8.672151;1.0602699327333516;0.9998353530148706;0.9428122601483352;0.014228544085049052;0.013418262970983981;1.0610939668302766;1.0000236853571922;10.00197850119748;1.250505283618351;0.03501981847142128;0.03501480944634806;0.9425006500019844;-0.03389699103999207;0.9430901500244605;1.0000270175362707
8.682151;1.0602708805147323;0.9998348742861712;0.9428145417986763;0.014226856010920521;0.013416645125365266;1.0610937677663963;1.0000254273796865;10.001965304301367;1.250505654023259;0.0350197850904243;0.035014809950816385;0.9425023967169062;-0.03389599134893854;0.9430912933007357;1.0000262345072557
8.692151;1.060271779186262;0.9998339621184543;0.9428164944754819;0.014226884439398364;0.01341664640814256;1.0610935231511445;1.000027193391836;10.00195080861433;1.250505955390387;0.035019748218600606;0.03501480856503105;0.9425031299655251;-0.03389599162893636;0.9430913433304197;1.0000254770081474
8.702151;1.0602716629160989;0.9998325289660009;0.9428189005386213;0.014225405512043331;0.01341523842311213;1.0610922253556871;1.0000289775797055;10.001935093601857;1.2505061799782733;0.03501970772539322;0.035014805290648286;0.9425038477227629;-0.033894991878182554;0.9430912249723102;1.0000247437932783
8.712151;1.0602724796115346;0.9998319920573127;0.9428213678365359;0.014223716146783647;0.013413619841098075;1.0610918681770138;1.0000307757404103;10.001918243557029;1.2505063204292464;0.03501966347723115;0.035014800136025016;0.9425045470758516;-0.03389399209525353;0.9430909720822324;1.000024033403162
8.722151;1.060273260730854;0.9998310110698829;0.942823494684642;0.014223743199366874;0.013413620394353462;1.0610914470893449;1.000032584624232;10.001900345949291;1.2505063694284888;0.03501961536878929;0.035014793117759846;0.9425062242219268;-0.033892992278836416;0.9430915817027913;1.0000233448547795
8.732151;1.0602730372241989;0.9998295001200234;0.9428260624941567;0.014222262737197977;0.013412211679321578;1.0610899582852285;1.0000344016955058;10.001881484306713;1.2505063190614607;0.035019563348442126;0.03501478426488313;0.9425068743258239;-0.0338919924276943;0.9430910522090546;1.0000226770345542
8.742151;1.0602737550202117;0.9998288783768434;0.9428286801146842;0.014220571617612641;0.013410592367831363;1.0610893974213649;1.000036225382191;10.001861733108681;1.2505061610778863;0.03501950742335114;0.035014773626197725;0.9425074925758796;-0.03389099254107514;0.9430903802198269;1.0000220281067747
8.752151;1.0602744450532209;0.9998278076647114;0.9428309476995249;0.0142205966861823;0.01341059221278831;1.0610887597592478;1.000038055218147;10.001841156208954;1.250505888399113;0.03501944766923094;0.03501476127224927;0.942508075355935;-0.033889992619032236;0.9430895645140165;1.0000213962059643
8.762151;1.0602751093753118;0.9998271234840732;0.9428336500847896;0.014218904043385381;0.01340897248417269;1.0610880413560526;1.0000398912893858;10.001819806640032;1.2505054963677626;0.03501938423113341;0.035014747284241615;0.9425096199067527;-0.033888992662226364;0.9430896054982506;1.0000207800764573
8.772151;1.060274777781569;0.9998254882445684;0.9428363856560893;0.01421742058363478;0.013407562934495321;1.0610862395844798;1.0000417332133797;10.001797729657799;1.2505049825575878;0.035019317278739;0.035014731761709474;0.9425101234260476;-0.03388799267151482;0.9430885075504278;1.0000201788640437
8.782151;1.0602753943707883;0.9998243223149686;0.9428387618641163;0.014217443218128267;0.013407562232621394;1.061085353096117;1.0000435791382856;10.001774964435556;1.2505043454860816;0.03501924695923419;0.03501471484428149;0.942510582987695;-0.03388699264764642;0.943087274047661;1.000019592324404
8.792151;1.0602759871951064;0.9998235421050384;0.9428415599927532;0.014215748098543955;0.013405941977114172;1.061084382029237;1.0000454246301347;10.001751541955475;1.2505035835175016;0.03501917340552336;0.0350146966950128;0.9425119956710388;-0.033885992591099874;0.9430869082314984;1.000019021515309
8.802151;1.060275582305744;0.9998218117352184;0.9428443781643021;0.014214262154465144;0.013404531909140921;1.0610823284732138;1.000047262381848;10.001727485964015;1.2505026950501563;0.035019096770262256;0.0350146774512563;0.9425123583674945;-0.03388499250227202;0.9430854147469624;1.0000184686178952
8.812151;1.0602761189323178;0.9998205553086081;0.9428468222437101;0.01421428231221631;0.013404530704249365;1.0610811967206142;1.0000490840407779;10.001702820459652;1.2505016798623265;0.03501901723468857;0.035014657196014216;0.9425126679345932;-0.03388399238197325;0.9430837959715356;1.000017936005087
8.822151;1.0602766208601344;0.9998196936396422;0.9428496701265554;0.014212584748741076;0.013402909965181576;1.061079992231597;1.0000508823777685;10.001677575769547;1.2505005407252034;0.03501893499365734;0.035014635973075164;0.9425129219071194;-0.0338829922316807;0.943082055578864;1.0000174257060273
8.832151;1.060276112164487;0.999817893849733;0.9428525157735153;0.014211096406529003;0.013401499418108604;1.0610777196911918;1.0000526515277919;10.00165178390375;1.2504992841972853;0.03501885023997666;0.03501461381995408;0.9425141193560505;-0.03388199205328457;0.9430811986747306;1.0000169392318836
8.842151;1.0602765327247559;0.9998169986636979;0.9428553559450314;0.014209397285032193;0.01339987834616406;1.0610763823248501;1.0000543862935594;10.00162547099086;1.2504979200737745;0.03501876316162464;0.035014590779215586;0.9425142613437151;-0.03388099184870726;0.9430792349743898;1.0000164774059226
8.852151;1.0602769091234825;0.9998156737245417;0.9428577846464467;0.014209414311039292;0.01339987650490633;1.0610749828467598;1.0000560819326494;10.001598658566477;1.2504964602703819;0.03501867394481541;0.03501456690312067;0.9425143505529443;-0.03387999161983964;0.9430771742512656;1.0000160404275211
8.862151;1.0602762694196468;0.9998138375037106;0.9428605794800861;0.014207923656529543;0.01339846553589736;1.061072524279362;1.0000577338906573;10.001571371509774;1.250494917751717;0.035018582778387736;0.035014542282168694;0.9425153904990818;-0.033878991368746135;0.9430760273144697;1.0000156278355232
8.872151;1.0602765569644517;0.9998129126321291;0.942863345953846;0.014206222220702105;0.013396844146099129;1.0610710100507026;1.0000593373051518;10.001543647263414;1.2504933052296532;0.03501848987016576;0.03501451706348599;0.9425153847256593;-0.03387699109770164;0.943073771597702;1.0000152384204803
8.882151;1.060277036056618;0.999812192240024;0.9428660637991724;0.014205439386974257;0.013396086888494089;1.0610694441824498;1.000060886976611;10.001515540499717;1.2504916338076408;0.03501839544466329;0.03501449143109748;0.9425153361985744;-0.03387599080884859;0.9430714908401425;1.0000148706779204
8.892151;1.0602762595179713;0.9998099221816302;0.9428683563047634;0.014205663338101833;0.013396295221016806;1.0610668313057083;1.0000623774773534;10.001487119306741;1.2504899123206783;0.035018299700896274;0.035014465586428345;0.9425152474757545;-0.03387499050396065;0.9430691615828894;1.0000145232347235
8.902151;1.0602764019783122;0.9998089912325204;0.9428710030817049;0.014203959581234857;0.013394673844853926;1.0610651760759904;1.0000638031089444;10.001458456812703;1.2504881475507486;0.03501820278657058;0.03501443974610937;0.9425161212362916;-0.03387399018472114;0.9430677945478427;1.000014194932152
8.912151;1.0602764855499012;0.9998080680590598;0.9428736062909426;0.014202255033153723;0.013393052507192992;1.0610634827183036;1.0000651583974107;10.001429624846818;1.2504863445153656;0.03501810482397468;0.03501441413131493;0.9425159603403673;-0.033872989853010994;0.9430654007883003;1.0000138851393372
8.922151;1.0602755333562819;0.9998062411162351;0.942876163078456;0.014200759699485633;0.013391641564737905;1.0610607549129065;1.0000664390272305;10.001400694984776;1.2504845062059757;0.03501800594826449;0.03501438895239066;0.9425157677145064;-0.0338719895107894;0.9430629881521162;1.000013593985997
8.932151;1.0602754846936455;0.9998049393548925;0.9428782854163814;0.01420077043815902;0.013391639654266202;1.0610589953009368;1.0000676424812087;10.001371743981862;1.250482633454981;0.0350179063126995;0.03501436440130809;0.9425165465198002;-0.03387098915982744;0.9430615631010266;1.000013321978107
8.942151;1.0602753646596046;0.9998040867036566;0.9428807593091882;0.014199063407812048;0.013390018352759558;1.0610572044441313;1.0000687682484475;10.001342853407408;1.2504807257538684;0.035017806068726294;0.035014340652824806;0.9425163004237308;-0.03386998880159896;0.943059131904545;1.0000130694840512
8.952151;1.0602741986428301;0.9998023527345732;0.9428831888918274;0.014197565508901673;0.013388607378163685;1.0610543805581611;1.000069817682459;10.001314102021892;1.250478782520665;0.035017705367892664;0.03501431787939237;0.9425160333104879;-0.033867988437454866;0.9430566610762082;1.000012836420641
8.962151;1.0602739273652224;0.9998015829660788;0.9428855819605402;0.014195856669908018;0.013386986005410608;1.0610525208067039;1.000070793679255;10.001285559141714;1.250476803752797;0.03501760439119004;0.03501429626415886;0.9425167483566191;-0.03386698806886491;0.9430552247016272;1.0000126217357042
8.972151;1.0602735782944324;0.9998004465319588;0.9428875427743465;0.014195863797414004;0.013386983976235748;1.0610496224214112;1.0000717004852049;10.001257283300388;1.250474789972793;0.03501750336384747;0.03501427600117451;0.9425164475519077;-0.033865987697457356;0.9430527926359202;1.0000124229960157
8.982151;1.0602721816538125;0.9997988656418801;0.942889857168587;0.014194363074787547;0.013385572896817027;1.0610476825564894;1.0000725434596214;10.001229324764902;1.2504727420997377;0.03501740253793786;0.03501425729442865;0.9425161322772844;-0.03386498732500377;0.943050369940919;1.0000122367956865
8.992151;1.0602716852398557;0.9997982664565981;0.9428921366443469;0.01419265136207219;0.013383951409388696;1.0610456984292707;1.0000733284760528;10.001201730413877;1.2504706610493788;0.035017302160974983;0.03501424035887446;0.9425168040242693;-0.03386398695343101;0.943048960940861;1.0000120592404984
9.002151;1.0602711235460667;0.9997977356544638;0.942894377967071;0.014190938697397735;0.013382329849104743;1.0610426681830556;1.0000740612256565;10.001174546809562;1.250468546707075;0.03501720246257744;0.03501422541734296;0.9425164639903758;-0.0338629865846974;0.9430465706603969;1.0000118854364393
