time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.602151;1.060193856910922;0.9996942075841049;0.9428843896418758;0.013913810848263262;0.013121719650271105;1.0608810254570618;1.0001540144459369;10.000547818523302;1.2504066129016105;0.03501827385542783;0.035016373454639454;0.9423958720415118;-0.033607006476689065;0.9430488902003012;1.0000060568938376
10.612151;1.0601937412413103;0.9996941411447541;0.9428838650781682;0.013912099323988136;0.013120087218724768;1.0608820664913463;1.0001547240824062;10.00055338641645;1.2504075626852789;0.03501824562330926;0.03501635093108222;0.9423980513433656;-0.033605006857943015;0.9430517984835762;1.000008816368607
10.622151;1.060192617545577;0.9996930841371348;0.9428833047017592;0.01391059730223426;0.013118665545285665;1.0608820769333756;1.0001553799018508;10.000558578033784;1.2504084827122601;0.035018218809187034;0.03501632890010447;0.9423992965123208;-0.03360300724270835;0.9430537393919043;1.000011573596151
10.632151;1.0601924286657713;0.9996932892468733;0.9428831124983597;0.013907167319954904;0.013115414476171792;1.06088305344652;1.0001559842544354;10.000563402774842;1.2504093739775846;0.035018193616662294;0.0350163075486177;0.9424016075708678;-0.033601007630278346;0.9430567120689656;1.0000143252158935
10.642151;1.0601912298160794;0.9996920785873796;0.9428825001058615;0.01390566354089351;0.01311399359216892;1.0608829931948156;1.0001565389879947;10.000567850301074;1.2504102384288276;0.03501817024852914;0.03501628704031244;0.9424029855359407;-0.03359900802001887;0.9430587171748666;1.000017067821243
10.652151;1.0601909619901722;0.9996917065673785;0.9428818745277375;0.013903948489702606;0.013112362705537445;1.060883894268281;1.0001570457403992;10.000571910377191;1.2504110783886464;0.035018148921362895;0.03501626752163114;0.9424054320309575;-0.03359800841153059;0.9430617872394751;1.0000197982716283
10.662151;1.0601896797441428;0.9996903318426128;0.942881236667772;0.013902442767608401;0.013110942634791718;1.0608837557254505;1.000157505989036;10.000575583397262;1.2504118963084616;0.035018129841283725;0.03501624911663487;0.9424069483250144;-0.03359600880469995;0.9430638488783349;1.0000225139173406
10.672151;1.0601883533214569;0.9996888700759998;0.942880595626748;0.01390093598707349;0.013109522956817292;1.060883576967994;1.0001579212022513;10.0005788849282;1.250412693477936;0.0350181131615064;0.03501623191792818;0.9424095350455161;-0.033594009199507766;0.9430669313541524;1.0000252127461835
10.682151;1.0601879539865224;0.999688654405089;0.9428803544774228;0.01389750097304411;0.013106273874938637;1.0608843574078834;1.0001582930887811;10.000581846587885;1.2504134682669767;0.03501809894704515;0.03501621599089696;0.942411192271954;-0.033592009595850375;0.9430690300413592;1.000027892998662
10.692151;1.0601865388152172;0.9996870065737339;0.9428797251288765;0.013895991865612328;0.01310485492858391;1.0608840970897553;1.0001586234476212;10.000584509183339;1.2504142152663338;0.03501808716172554;0.03501620138413236;0.9424139192970264;-0.03359100999355759;0.9430721738926993;1.000030552137749
10.702151;1.0601860514714492;0.9996861806058503;0.9428791147163258;0.013894271152121582;0.013103225899749807;1.0608847969426505;1.0001589135755917;10.000586912349752;1.2504149257220085;0.035018077685546135;0.0350161881367201;0.9424157153481245;-0.03358901039239124;0.943074288605185;1.0000331854767974
10.712151;1.060184548637607;0.9996843355588803;0.9428785249208944;0.013892759450240488;0.01310180760254403;1.0608844579732093;1.0001591636739247;10.00058908722742;1.2504155893876425;0.035018070348510344;0.0350161762977146;0.9424185808765586;-0.033587010791917234;0.9430774048909204;1.0000357853044612
10.722151;1.060183972770984;0.9996833082789703;0.942877968486637;0.013891036030362538;0.013100179202809651;1.0608850807051153;1.0001593728397777;10.000591050944028;1.2504161967490843;0.03501806496361507;0.03501616594965671;0.942420517049485;-0.033585011191370695;0.9430795207326295;1.0000383413709661
10.732151;1.0601823794383678;0.9996816767717817;0.9428778390544125;0.013887804766556397;0.013097142159875837;1.0608846653761155;1.0001595395893808;10.000592804560318;1.250416740470558;0.03501806134503172;0.03501615719937212;0.9424235240501815;-0.03358301158964204;0.9430826320449937;1.0000408424078238
10.742151;1.0601817105119569;0.9996804438693531;0.9428773570985494;0.01388607849833612;0.01309551436956269;1.06088521204898;1.0001596624488611;10.000594338676162;1.2504172161906069;0.03501805929193549;0.03501615013860863;0.9424256001923972;-0.033582011985344606;0.943084773594238;1.0000432776337373
10.752151;1.0601800210687042;0.999678190503824;0.9428769121604653;0.01388456116378076;0.013094097278555488;1.0608847205619558;1.0001597403356965;10.000595641080931;1.2504176229596367;0.03501805856135777;0.03501614482383578;0.9424287419946457;-0.03358001237680737;0.9430878716465186;1.0000456374344864
10.762151;1.0601792520606945;0.9996750415592569;0.9428748906018031;0.013882414143768012;0.013092075791862714;1.060884191148616;1.0001597726135663;10.000596699922562;1.250417963624208;0.03501805888209575;0.035016141290571255;0.9424309449461193;-0.03357801276210013;0.9430899624867507;1.0000479133517872
10.772151;1.0601776937209204;0.9996732230348676;0.942874906919802;0.013880096692491914;0.013089904143011108;1.0608846257744733;1.0001597593118403;10.000597504817359;1.2504182451061878;0.03501806000146542;0.03501613956515817;0.9424342046403975;-0.0335760131392578;0.9430930445571426;1.0000500983033556
10.782151;1.0601758404098047;0.9996706835331471;0.9428745795072859;0.013878575340924598;0.013088487835444626;1.0608840288814874;1.0001597016357258;10.000598047062093;1.2504184777003917;0.03501806171845613;0.035016139675378886;0.9424365172017071;-0.03357401350651027;0.9430951195700494;1.0000521869678423
10.792151;1.0601748946894574;0.9996689737481625;0.9428742930363553;0.013876842374676507;0.013086861376422605;1.0608844065985803;1.00015960173762;10.000598318434443;1.250418673066269;0.03501806389382628;0.035016141671905594;0.9424398790044436;-0.03357301386226819;0.9430982240530219;1.0000541757285457
10.802151;1.0601729067788617;0.999666259144391;0.9428740408792147;0.013875318547988782;0.013085445601073728;1.0608837651374785;1.0001594619008842;10.000598311478159;1.2504188420080693;0.03501806644739954;0.035016145617484215;0.9424422867647223;-0.033571014204985206;0.9431002923410209;1.000056062465174
10.812151;1.0601718136726044;0.9996643840386764;0.942873826924161;0.013873583191784661;0.013083819676803067;1.0608841097159545;1.0001592843131681;10.000598020701107;1.2504189935062462;0.035018069336671294;0.03501615154479338;0.9424457376721832;-0.03356901453319313;0.9431033643222156;1.000057846288031
10.822151;1.0601696673118532;0.9996619340870407;0.942874036624461;0.01387034031487862;0.013080785086014865;1.0608834444651059;1.0001590707495616;10.000597445561569;1.2504191349361142;0.03501807251908001;0.03501615943989431;0.9424482290291275;-0.033567014845685646;0.9431054468406359;1.0000595270587798
10.832151;1.060168408423952;0.9996599192887489;0.9428738846944301;0.013868602772066765;0.013079159751751444;1.0608837729145781;1.0001588217365287;10.000596597723234;1.2504192720652672;0.03501807592616976;0.035016169267460616;0.9424517578291428;-0.03356501514157348;0.9431085431963467;1.0000611051639492
10.842151;1.0601660938582025;0.9996569269066292;0.9428737578353636;0.013867074585916074;0.013077745186073709;1.0608830986011368;1.000158536558384;10.000595503820318;1.250419408502368;0.035018079469374463;0.03501618100942628;0.9424543203937822;-0.033564015420165655;0.9431106936687399;1.0000625817437887
10.852151;1.0601646688036885;0.9996548037642535;0.9428736605879359;0.01386533507325674;0.013076120594318305;1.06088242526076;1.0001582139539062;10.00059419898027;1.2504195457948708;0.03501808305663751;0.03501619468266313;0.9424579125737504;-0.033562015680879964;0.9431138286543223;1.0000639587577296
10.862151;1.0601621927850269;0.9996521365850138;0.9428739799152721;0.01386208825676179;0.013073087480872332;1.0608827566312664;1.0001578524451973;10.00059271941569;1.2504196842279867;0.035018086595431375;0.035016210341176836;0.942460530577287;-0.03356001592315065;0.9431159872464197;1.0000652385732043
10.872151;1.0601606120746012;0.9996499358808801;0.9428739312639469;0.013860346957793637;0.013071463754698231;1.0608820967242734;1.0001574502650474;10.000591094940042;1.2504198229331318;0.035018089992383115;0.035016228073464044;0.9424641713118036;-0.033558016146161745;0.9431191690521198;1.0000664237325925
10.882151;1.0601579861112709;0.9996467894783488;0.9428739008789767;0.013858815212328924;0.013070050889871412;1.0608824504740944;1.0001570048373614;10.000589342815223;1.2504199598042482;0.03501809315464898;0.03501624796895867;0.9424668322370153;-0.03355701634869984;0.9431214105680715;1.0000675174036724
10.892151;1.0601562597916856;0.9996445449502538;0.9428738925492787;0.013857072316627085;0.013068428033827649;1.060881823999469;1.0001565123146547;10.000587469384262;1.2504200927900366;0.03501809597474199;0.035016270072185406;0.9424705112988143;-0.03355501652936419;0.9431246391890793;1.0000685238529459
10.902151;1.0601534910237873;0.9996413716120459;0.9428738988865508;0.013855539052664914;0.013067016006319232;1.0608822247795726;1.000155967886706;10.000585473265673;1.2504202216513034;0.03501809829425564;0.03501629437334997;0.942473206628701;-0.03355301668678486;0.943126892456937;1.0000694480383086
10.912151;1.0601506530739668;0.9996386139877891;0.9428743165372474;0.013852288311960365;0.013063984992892966;1.0608816618690866;1.0001553664296854;10.000583346696077;1.2504203484452483;0.035018099875791485;0.035016320828754;0.9424769158930724;-0.03355101681970546;0.9431301695301214;1.0000702946228968
10.922151;1.0601487195613115;0.9996363623593892;0.942874360519192;0.01385054323370225;0.013062363270058606;1.0608821450501016;1.0001547036236385;10.000581076942254;1.2504204768334872;0.03501810041866545;0.03501634937807796;0.9424796356888409;-0.03354901692711697;0.9431324706814777;1.0000710669655668
10.932151;1.0601457487483807;0.9996332027434016;0.9428744203077586;0.013849007852672306;0.013060952285673265;1.0608816829972376;1.0001539778030815;10.000578643515151;1.2504206109841567;0.03501809960692121;0.035016379941554474;0.9424833614408846;-0.03354801700845332;0.9431358283085429;1.0000717662055685
10.942151;1.0601436847954877;0.9996309806742767;0.9428745028186204;0.013847261423289235;0.013059331182549467;1.0608812824947318;1.0001531907078811;10.000576016271511;1.2504207543201609;0.03501809715305507;0.03501641240506681;0.9424860879960536;-0.033546017063810704;0.9431381704552682;1.0000723911694533
10.952151;1.0601405859215196;0.999627863963555;0.9428746032333141;0.013845724728124202;0.013057920811156075;1.0608819495227073;1.000152346403324;10.00057316423738;1.2504209083581928;0.0350180928285348;0.03501644661441422;0.9424898102272979;-0.03354401709415947;0.9431415293294433;1.0000729396600951
10.962151;1.0601383984594792;0.9996261154294881;0.9428751221120117;0.013842260244451659;0.013054680976540342;1.0608816903560565;1.0001514503309847;10.000570073032407;1.2504210723691045;0.03501808647057708;0.03501648237833902;0.9424925230958586;-0.03354201710132778;0.9431439045066956;1.0000734101841198
10.972151;1.060135183655975;0.9996230662468646;0.942875264780808;0.013840722261151529;0.013053271261660636;1.060882511080164;1.0001505090293545;10.000566758886617;1.2504212441829272;0.03501807796251779;0.03501651947090517;0.9424962217602524;-0.03354101708752614;0.9431473293586218;1.0000738024311795
10.982151;1.0601331261981217;0.999621189152996;0.9428754189352391;0.01383989265805658;0.0130525157435196;1.0608824163477137;1.0001495292820888;10.00056326396886;1.2504214211185887;0.03501806722881833;0.03501655764736194;0.9424989019174622;-0.03353901705475604;0.9431497337984064;1.0000741162209932
10.992151;1.0601298146405567;0.9996182300760377;0.9428756031931315;0.013838353563363501;0.01305110662395544;1.0608834088314083;1.000148516639959;10.000559634208596;1.2504216001115325;0.03501805426192061;0.035016596677956646;0.942502559842552;-0.03353701700470726;0.9431531522311538;1.0000743504811433
11.002151;1.060127433962134;0.9996162432219988;0.9428758124122979;0.013836603647216316;0.013049487321737874;1.0608834896170956;1.000147474530666;10.0005559056971;1.2504217775890107;0.03501803914651539;0.035016636364525615;0.942505192357387;-0.03353501693904981;0.9431555856055583;1.0000745034520577
11.012151;1.0601240467588813;0.9996138121623108;0.9428764352040429;0.013833347063036256;0.013046459291150253;1.0608846587624958;1.0001464043298383;10.00055210844366;1.2504219497582838;0.03501802204952649;0.03501667652109307;0.9425087969522286;-0.033533016859707714;0.9431590315024398;1.0000745736469447
11.022151;1.0601216030375387;0.9996119431953883;0.9428766882031107;0.01383159660424416;0.013044840381531933;1.0608849155038405;1.0001453059482095;10.000548265376388;1.2504221129103057;0.035018003173845756;0.03501671695177255;0.9425113715953662;-0.03353201676901642;0.943161524996711;1.000074560587725
11.032151;1.0601181676833478;0.9996092183891377;0.9428769591084523;0.013830056421213297;0.013043432038326206;1.060885258531287;1.000144178964599;10.000544383700406;1.2504222633629172;0.03501798270250744;0.035016757458763176;0.942514914601883;-0.03353001666964802;0.9431649917662489;1.000074464913855
11.042151;1.0601147213372464;0.9996065594851667;0.9428772498553794;0.013828516164153322;0.013042023790620087;1.060886686384451;1.0001430234943853;10.000540457887222;1.2504223971527588;0.03501796076174345;0.03501679786753965;0.9425174251759187;-0.03352801656432955;0.943167466565551;1.0000742879454612
11.052151;1.060112244038075;0.9996053055285518;0.9428779554438478;0.01382504869797041;0.013038785804660611;1.0608871972389342;1.0001418395303763;10.000536480709052;1.2504225094899477;0.03501793741671355;0.03501683803364869;0.9425209039262592;-0.033526016455711835;0.943170945631609;1.0000740311491139
11.062151;1.0601087994483862;0.9996027830991734;0.9428782778210248;0.013823508323782038;0.013037377630393431;1.0608887880989466;1.0001406256623842;10.000532441317585;1.25042259408758;0.0350179127013315;0.03501687782124804;0.942523352613592;-0.03352501634638749;0.9431734626969712;1.0000736958913174
11.072151;1.0601063360951515;0.9996012508492532;0.9428786119747776;0.013821757505984805;0.013035759030242016;1.0608894545028447;1.0001393788796373;10.000528312960952;1.2504226429660075;0.03501788666117899;0.03501691707565848;0.9425267736006018;-0.033523016238722246;0.943176942256442;1.0000732834245787
11.082151;1.0601029143183809;0.9995988739558745;0.9428789462010879;0.013820217125380313;0.013034350853476298;1.0608911908852638;1.0001380954399326;10.000524050400152;1.2504226471917623;0.035017859383611794;0.035016955618030636;0.9425291696779966;-0.033521016134557616;0.9431794184304911;1.0000727948377262
11.092151;1.0601004794456776;0.9995974968713286;0.9428792807369818;0.013818466427431498;0.013032732252590449;1.0608919906006142;1.000136771916757;10.000519597040503;1.2504225977717713;0.03501783100549981;0.03501699326996041;0.9425325439453668;-0.033519016035107596;0.943182887690866;1.0000722310061814
11.102151;1.0600970895574648;0.9995957050875638;0.9428799998606763;0.013815209578529492;0.01302970473140343;1.060893846219049;1.0001354057902356;10.000514891630466;1.2504224860673336;0.03501780169474358;0.03501702988326546;0.9425348992294469;-0.033518015941133274;0.9431853846989431;1.0000715929858106
11.112151;1.0600946886735374;0.9995945074668781;0.9428803180760678;0.013813459264253362;0.01302808618232831;1.0608947507516728;1.0001339955075133;10.0005098763687;1.2504223044984526;0.0350177716166775;0.035017065344654597;0.9425382376569782;-0.033516015853147285;0.9431888346823444;1.000070882531913
11.122151;1.0600913333023934;0.9995924890608875;0.9428806216741981;0.013811919626641654;0.013026678126705092;1.060895698299404;1.000132540577215;10.000504502192063;1.2504220475075523;0.035017740913590875;0.03501709955909142;0.9425405610058342;-0.03351401577140938;0.9431912713068471;1.0000701015412614
11.132151;1.0600889654486396;0.9995914940700403;0.9428809150846686;0.013810169859857042;0.013025059755384306;1.060897683596446;1.0001310418857747;10.000498720928869;1.2504217116258862;0.03501770970888185;0.03501713243184328;0.9425438711439325;-0.033512015695846074;0.9431946895740368;1.0000692502715636
11.142151;1.0600856404846362;0.9995896884875977;0.9428811920662883;0.013808630861540877;0.013023651992437872;1.0608987015607572;1.0001295016956597;10.000492474263481;1.250421294800131;0.03501767812183591;0.035017163851982745;0.942546169621322;-0.03351001562605034;0.9431970868952775;1.000068326007583
11.152151;1.0600833000140415;0.9995893328034439;0.9428818526177151;0.01380516510626975;0.013020414691623452;1.0609007471082172;1.0001279229714253;10.000485697260594;1.2504207961204796;0.03501764627748637;0.03501719368750831;0.9425494567011323;-0.03350901556125997;0.9432004940015951;1.000067323447453
11.162151;1.060079998064421;0.9995877553227396;0.94288210206848;0.013803626976115117;0.013019007519632355;1.0609018148957245;1.000126308516983;10.0004783318566;1.250420216075799;0.03501761430780828;0.03501722180390218;0.942551731413625;-0.03350701550033435;0.9432028384937148;1.0000662359234453
11.172151;1.0600776742893478;0.9995872155286856;0.9428823398261555;0.013801878937216329;0.01301739033406313;1.060903899234792;1.0001246607393786;10.000470334885529;1.2504195567657173;0.03501758234246505;0.035017248089151735;0.9425539930073124;-0.03350501544185741;0.9432051541846135;1.0000650561221696
11.182151;1.060074382068319;0.9995858782701983;0.9428825597489009;0.013800341902110188;0.013015984076724173;1.060904994197974;1.0001229820329656;10.000461677949815;1.250418821716776;0.035017550500495445;0.03501727246119671;0.9425572419825045;-0.03350301538423553;0.9432084406305771;1.0000637765651537
11.192151;1.0600713266433957;0.9995848782182841;0.9428827534355065;0.013799724835180584;0.013015442721344061;1.06090709332976;1.00012127519365;10.000452347667714;1.2504180153719382;0.035017518900733915;0.03501729485167224;0.9425594799253567;-0.03350201532561577;0.943210734966409;1.0000623907240358
11.202151;1.0600690038323177;0.9995847193350164;0.9428829489887551;0.013797978565312232;0.013013827268913205;1.0609081893057533;1.0001195438941262;10.00044234979261;1.250417142518833;0.035017487667323405;0.03501731519111217;0.9425627088352628;-0.033500015263780415;0.9432139645691763;1.0000608939463556
11.212151;1.0600657048049806;0.9995841959610119;0.9428835245363246;0.013794726595068727;0.013010803610265331;1.0609102743259677;1.0001177932977525;10.000431706682765;1.2504162072818361;0.03501745690383294;0.03501733341623572;0.9425649302697903;-0.033498015196220546;0.9432161653719298;1.000059283245786
11.222151;1.0600633713636507;0.9995843139713994;0.9428836994421393;0.013792981473290092;0.013009189666014019;1.060911340798805;1.0001160300940803;10.000420446445085;1.2504152117888834;0.03501742667016079;0.03501734948426038;0.9425681446894528;-0.03349601512034698;0.9432193349287712;1.0000575573498012
11.232151;1.060060058843948;0.9995836539952944;0.9428838647288638;0.013791447335133078;0.013007786979692241;1.0609123814616914;1.0001142616208025;10.000408600233488;1.2504141560233026;0.0350173970013076;0.03501736338200466;0.942570351444903;-0.03349501503374102;0.9432215081894428;1.000055717583609
11.242151;1.060057708367373;0.999584054708412;0.9428840288256728;0.01378970326569254;0.013006174712683812;1.060914389184041;1.0001124947113311;10.000396208323158;1.250413039357102;0.03501736794409986;0.03501737512752241;0.9425735490646527;-0.033493014934421854;0.9432246106004593;1.0000537678873758
11.252151;1.0600543737536918;0.9995836761262623;0.9428841884880754;0.013788170125373556;0.013004773749449123;1.0609153576519965;1.0001107348266969;10.000383319719532;1.250411861856491;0.03501733956771583;0.035017384766549725;0.9425757354567957;-0.03349101482109785;0.9432266774230437;1.0000517135638392
11.262151;1.0600519946581084;0.9995847730924827;0.9428847463680292;0.013784710261590385;0.01300154388248581;1.0609172826334388;1.0001089854409047;10.000369984862555;1.250410624137825;0.03501731194807038;0.03501739236845699;0.942578908599953;-0.033490014693176855;0.9432297429345923;1.0000495599973664
11.272151;1.0600486245328435;0.9995846691604194;0.9428849104370077;0.01378317797505271;0.013000144733445386;1.0609181619625665;1.0001072479407642;10.000356248733079;1.2504093270638035;0.035017285148037904;0.03501739801947566;0.9425810677439534;-0.033488014550342005;0.9432317385738387;1.0000473119603839
11.282151;1.060046204761014;0.9995856193207662;0.9428850826597357;0.013781435585776219;0.012998536096901209;1.0609199941040093;1.000105522560933;10.000342146328377;1.2504079716489316;0.035017259203341325;0.035017401821126296;0.9425842139297135;-0.033486014391980054;0.9432347002699696;1.0000449735680483
11.292151;1.0600427918237776;0.9995857829669825;0.9428852595250592;0.013779903934070198;0.012997138859129844;1.0609207766661586;1.0001038096844224;10.000327703579732;1.250406558525973;0.03501723412802001;0.03501740389239973;0.9425863493906482;-0.03348401421695891;0.9432366310253817;1.0000425488204976
11.302151;1.060040329496929;0.9995869973268194;0.9428854502600726;0.013778162028222372;0.012995532153531447;1.0609225062390015;1.000102110074737;10.000312945487636;1.25040508795808;0.03501720994372013;0.0350174043629394;0.9425894765904202;-0.03348301402386045;0.9432395664985946;1.0000400423643032
11.312151;1.0600368760725942;0.9995878410513893;0.9428860478095268;0.013774913977678332;0.012992517467933605;1.0609231798163408;1.0001004240354607;10.00029790536038;1.2504035609160764;0.035017186703212876;0.03501740337113603;0.9425915976082077;-0.03348101381125957;0.9432414380710553;1.0000374603214472
11.322151;1.060034378445839;0.9995893169737761;0.9428862742865548;0.01377317219902111;0.012990912626079527;1.0609247958061143;1.0000987508481867;10.000282628688188;1.2504019798484058;0.035017164484016615;0.03501740107709988;0.9425947139410503;-0.03347901357771164;0.9432442815748269;1.000034811075812
11.332151;1.0600308991440435;0.999590004132683;0.9428865224226466;0.013771640798216961;0.012989519094502943;1.0609253536234653;1.0000970890202134;10.000267172501976;1.2504003479431327;0.035017143366328767;0.03501739767259766;0.942596826857523;-0.03347701332167569;0.9432461007810633;1.0000321054157308
11.342151;1.0600283878482357;0.9995917405557979;0.9428868012052283;0.013769898757454262;0.012987915949112796;1.060925853126793;1.0000954369001185;10.00025160156701;1.250398667491645;0.03501712342266581;0.03501739337105828;0.9425999383643758;-0.03347601304169045;0.9432489326481678;1.0000293558514854
11.352151;1.060024907424635;0.9995926866560273;0.9428871071637167;0.013768366936437964;0.0129865239937131;1.0609272947869082;1.000093792955365;10.000235983182055;1.2503969391832572;0.03501710472852232;0.03501738837147928;0.9426020517638748;-0.03347401273672604;0.9432507097924692;1.000026575595474
11.362151;1.060022406584152;0.9995946806883829;0.9428874482987882;0.013766624344557955;0.01298492227888375;1.0609276803311447;1.0000921551888553;10.000220385282354;1.250395163119402;0.03501708738153668;0.03501738281394476;0.942605170789268;-0.03347201240638287;0.9432534690636492;1.0000237772525233
11.372151;1.0600189472419743;0.9995963017667797;0.9428882157729508;0.01376337516483618;0.012981912239671604;1.0609290125453623;1.0000905203922597;10.00020487437508;1.2503933405829561;0.035017071500971844;0.03501737675973542;0.942607297993657;-0.03347001205068472;0.9432552151787912;1.0000209714300585
11.382151;1.0600155065809538;0.999597632916512;0.9428886272499263;0.013761842314610693;0.012980522098582777;1.060929294021703;1.000088884100402;10.000189508090774;1.2503914749797136;0.03501705719779518;0.03501737019965792;0.9426104340037533;-0.03346901166968951;0.9432579863948345;1.0000181662696945
11.392151;1.0600130621280268;0.9996000100226105;0.942889083663072;0.01376009856946765;0.01297892199534517;1.0609305266356435;1.000087241063829;10.00017433120663;1.2503895711061426;0.035017044547446315;0.03501736307518567;0.9426125780088943;-0.03346701126335389;0.9432597176209481;1.0000153680363892
11.402151;1.060009912678456;0.9996018022365643;0.9428895713548252;0.013759484237316322;0.012978397095124715;1.060930712359579;1.0000855860460576;10.000159382865387;1.2503876337380988;0.03501703359055294;0.035017355307367916;0.9426157283112174;-0.033465010831682886;0.9432624484643406;1.000012581727987
11.412151;1.0600075331967933;0.9996044241161868;0.9428901234390493;0.0137577396509555;0.012976797802320998;1.0609318540169503;1.0000839148029361;10.000144705261743;1.2503856667173456;0.035017024345788766;0.03501734682894368;0.9426178819830628;-0.033464010374943;0.9432642210474216;1.0000098112440927
11.422151;1.060004221064538;0.9996062443120965;0.9428907240488611;0.013756205189938194;0.012975409295452944;1.0609319550119791;1.0000822246937329;10.000130340678144;1.2503836721867951;0.03501701680962574;0.03501733760629623;0.9426210343499336;-0.03346200989372105;0.9432669672813137;1.0000070594134396
11.432151;1.0600019221953851;0.9996095170760902;0.9428917726310618;0.013752743248994725;0.012972191301820327;1.0609330185276424;1.0000805147463012;10.000116318961005;1.2503816497962925;0.035017010954148456;0.03501732762893884;0.9426231796141731;-0.033460009388730755;0.9432687260154782;1.0000043277979485
11.442151;1.0599986947237512;0.9996115661916158;0.9428924723378477;0.01375120827251358;0.012970803401342858;1.0609330468582974;1.000078785418262;10.00010265115123;1.2503795965978834;0.035017006742658355;0.03501731687250068;0.9426263122420176;-0.0334580088605996;0.9432714960712253;1.0000016163195182
11.452151;1.0599964826897452;0.9996146479261531;0.9428932196133747;0.013749462647154523;0.012969205329167854;1.060934041261459;1.0000770382571313;10.00008933806583;1.2503775084256268;0.035017004143721796;0.035017305282169967;0.9426284277907401;-0.03345700830994742;0.9432733130144952;0.9999989233955077
11.462151;1.059993343680247;0.999616924238298;0.9428940045601173;0.013747927412881425;0.012967817940493495;1.0609340025605811;1.0000752756603444;10.00007638474594;1.2503753826346644;0.03501700312382049;0.03501729278523551;0.9426305227337924;-0.03345500773762026;0.9432751037810758;0.9999962466984667
11.472151;1.059991222044925;0.9996202349780957;0.9428948290419908;0.013746181655473772;0.012966220333367697;1.0609349321360109;1.0000735007696817;10.000063807662322;1.2503732202255633;0.03501700363061418;0.03501727930486167;0.9426335939650657;-0.033453007144704464;0.9432779013376358;0.9999935839904561
11.482151;1.059988175710432;0.9996227418108636;0.9428956838926849;0.013744646419196684;0.012964833378276506;1.0609348328266057;1.0000717176373262;10.0000516322471;1.2503710256454124;0.03501700558933683;0.03501726477704557;0.9426356389297453;-0.03345200653233761;0.9432797394802143;0.9999909336929974
11.492151;1.0599861488026299;0.9996267011459306;0.9428969662423138;0.01374118407874785;0.012961616831954327;1.060934709291408;1.0000699315766268;10.000039888977405;1.2503688048907042;0.035017008909864644;0.035017249164265046;0.9426386560380676;-0.03345000590151667;0.9432825419777606;0.9999882954107886
11.502151;1.0599831993785915;0.9996294389128929;0.9428978792083464;0.013739649088295126;0.012960230306920999;1.0609355675435892;1.000068148784687;10.00002861104145;1.2503665636120505;0.035017013482391925;0.03501723245070511;0.9426406444044672;-0.0334480052529697;0.9432843409579407;0.9999856709047412
11.512151;1.0599812733915603;0.9996332144823535;0.942898820566809;0.013737903809726334;0.01295863355627185;1.0609354144271599;1.0000663756336146;10.000017826544596;1.2503643066538586;0.03501701917473607;0.03501721464461346;0.9426436029381347;-0.03344700458717662;0.94328716622011;0.9999830647504508
11.522151;1.0599784319306549;0.9996361931363613;0.9428997828304824;0.013736369297192857;0.012957247449767211;1.0609362581050836;1.0000646192979366;10.000007549862396;1.2503620390135912;0.03501702585100491;0.03501719579147609;0.9426455295745471;-0.03344500390450236;0.943288944561246;0.9999804833271436
11.532151;1.059976623715906;0.9996402170385043;0.9429007710569937;0.013734624603445097;0.012955651087365242;1.0609361088515004;1.0000628887389973;9.999997782701255;1.2503597665863675;0.03501703337494965;0.035017175963985944;0.9426484214649209;-0.03344300320522646;0.9432917080564867;0.9999779331619487
11.542151;1.0599739117601434;0.9996434486960858;0.9429017797939456;0.013733090780890996;0.01295426534636299;1.0609369783501372;1.0000611938067365;9.999988518910353;1.2503574958839092;0.03501704158829615;0.035017155237264785;0.9426502758597796;-0.03344100248948861;0.9432934577865145;0.9999754204618533
11.552151;1.0599722461588812;0.9996477254251752;0.942902816135502;0.013731346851958582;0.012952669337766525;1.0609368778619277;1.00005954334604;9.999979746955367;1.2503552335851633;0.03501705032477473;0.03501713368530308;0.9426530905801267;-0.03344000175732735;0.9432962298087358;0.9999729513398482
11.562151;1.059969690930757;0.9996516228084792;0.9429042705743051;0.013728097144808013;0.012949664580598774;1.0609378169730348;1.0000579444281876;9.999971454562866;1.2503529863191256;0.0350170594606481;0.03501711140584934;0.9426548640340303;-0.03343800100869993;0.9432979575670549;0.9999705315922264
11.572151;1.059968196230073;0.9996561385166052;0.9429053622923814;0.013726354031304035;0.012948068905088308;1.0609378031630643;1.0000564025760312;9.999963631623649;1.2503507598808716;0.035017068939812185;0.03501708853605816;0.9426575955880425;-0.03343600024345123;0.943300678378423;0.9999681661639728
11.582151;1.059965825035638;0.9996598456358692;0.9429064809269132;0.013724821827199135;0.012946683833969205;1.0609388417607646;1.0000549222986732;9.999956264911345;1.2503485581025093;0.0350170787586805;0.03501706521440157;0.9426592860474956;-0.03343499946147235;0.943302431282518;0.9999658588199865
11.592151;1.059964526793391;0.9996645757976611;0.9429076327997373;0.0137230794978477;0.012945088484487308;1.0609389361729478;1.0000535079906556;9.999949335462377;1.2503463828944699;0.035017088932904394;0.03501704151956915;0.9426619370367808;-0.03343299866295591;0.9433051457139333;0.9999636119664991
11.602151;1.0599623650171681;0.9996684818532223;0.9429088128294961;0.013721548053908692;0.01294370374947032;1.060940088449671;1.0000521641977025;9.999942827127246;1.2503442352649066;0.03501709946959898;0.035017017453726464;0.9426635495652462;-0.03343099784846682;0.9433068596573663;0.9999614265514539
11.612151;1.059961526228192;0.9996736031187768;0.9429100161638491;0.013720725796149018;0.012942973083739253;1.0609403000050368;1.0000508947122246;9.999936734787207;1.2503421158794092;0.035017110360811586;0.035016992974846756;0.9426661235852679;-0.033429997018827984;0.9433096084241986;0.9999593023708382
11.622151;1.059959599762716;0.9996776684619847;0.9429112620743179;0.013719194973543585;0.012941588635642947;1.060941572065344;1.0000497019938104;9.999931062185698;1.250340025205935;0.035017121596756524;0.035016968036297474;0.9426676585234662;-0.03342799617489711;0.9433113233118389;0.999957238527986
11.632151;1.0599587696117758;0.9996814155403407;0.9429113198158212;0.01371531920617456;0.012937980190389723;1.0609419057633858;1.0000485876537821;9.999925813341576;1.2503379639542203;0.0350171331819918;0.03501694260538342;0.942669153394829;-0.0334259953172965;0.943313039685974;0.9999552337747368
11.642151;1.059957096017131;0.9996855885803875;0.9429126326635758;0.01371378878761337;0.012936595841223378;1.0609433018770484;1.0000475531665156;9.999920986407902;1.2503359339430113;0.035017145134833685;0.03501691666048315;0.942671606505495;-0.033424994446312556;0.9433157921035684;0.9999532869002035
11.652151;1.0599565265005262;0.9996907123978549;0.9429139784435379;0.013712047957044416;0.012935001015335248;1.060943760361018;1.0000466002309887;9.999916575031321;1.250333938873281;0.03501715747791111;0.03501689018235897;0.9426730152720623;-0.03342299356210847;0.943317509551606;0.9999513968668501
11.662151;1.0599551237468854;0.9996949337469514;0.9429153470633637;0.013710517723077981;0.01293361656543397;1.0609452801547532;1.000045730869154;9.999912575926748;1.2503319839149538;0.03501717023389706;0.035016863158530816;0.94267537597727;-0.033420992665003965;0.9433202235143332;0.999949562557254
11.672151;1.0599548376498664;0.9997000775631099;0.9429167394968486;0.01370877700433933;0.012932021561411848;1.0609458595229342;1.0000449473416666;9.999908994758657;1.2503300739674998;0.03501718342041762;0.0350168355957249;0.9426766834129049;-0.033419991755574883;0.9433219667470027;0.9999477822930167
11.682151;1.0599537307578673;0.9997042910663893;0.9429181457690452;0.013707246846729242;0.01293063686051714;1.0609464963854653;1.000044251541858;9.99990584213156;1.2503282119482764;0.03501719704917355;0.035016807518826173;0.9426789310738114;-0.03341799083463467;0.9433246628136068;0.9999460534551654
11.692151;1.0599537503359056;0.9997093987983955;0.9429195683254556;0.01370550618885197;0.012929041540024715;1.060948187865645;1.00004364406236;9.999903124041433;1.2503263984526705;0.035017211135916604;0.0350167789667094;0.942680111978154;-0.03341598990315209;0.9433263448058234;0.9999443722718971
11.702151;1.0599529554034;0.9997139668721637;0.9429213932572532;0.013702259422521556;0.01292603711983751;1.0609489294981571;1.0000431241485592;9.999900837041778;1.250324632967488;0.035017225711462985;0.0350167499904551;0.9426822191804296;-0.0334149889620721;0.943329044105128;0.999942733417465
11.712151;1.0599532897414998;0.9997189865801869;0.9429228363916617;0.013700518864896986;0.012924441416641907;1.0609507153561226;1.0000426907401399;9.999898971416554;1.2503229155275248;0.03501724082550881;0.035016720635931864;0.9426832459726032;-0.03341298801214185;0.9433306887523984;0.9999411299113747
11.722151;1.0599528085059091;0.9997230268203237;0.942924285605913;0.013698988931825544;0.01292305594727572;1.0609515390991353;1.0000423432159202;9.999897516978757;1.2503212472351677;0.035017256535835296;0.03501669093579072;0.9426851865134679;-0.03341098705394532;0.9433333112035188;0.9999395536233555
11.732151;1.0599534507502506;0.9997279169455513;0.9429257464057402;0.013697248575643714;0.012921459785481428;1.0609533945991754;1.0000420809567991;9.999896461761193;1.2503196291933363;0.035017272895174964;0.035016660932696855;0.9426860364829912;-0.03340998608806161;0.9433349470488743;0.9999379959559712
11.742151;1.0599532668724778;0.9997318099606102;0.9429272127101112;0.01369571892114742;0.012920073797381132;1.060954275595889;1.000041902413187;9.99989578382529;1.250318061585441;0.03501728995278255;0.03501663070823739;0.9426877928407679;-0.03340798511511508;0.9433375227685548;0.9999364485917087
11.752151;1.0599541919041102;0.9997365376304124;0.9429286898347733;0.01369397894810881;0.012918477056414293;1.0609561747080223;1.0000418048664068;9.999895446503265;1.250316544609789;0.03501730776186232;0.03501660039235915;0.942688453046879;-0.03340598413574943;0.9433390724889601;0.9999349042517838
11.762151;1.059954272762741;0.9997402556468982;0.9429301719873543;0.013692449829466435;0.012917090436305841;1.0609570823031003;1.0000417847700196;9.99989540225629;1.2503150796993039;0.03501732639703153;0.03501657014887342;0.9426890148348954;-0.03340498315056176;0.9433406278353745;0.9999333573380565
11.772151;1.059955442185946;0.9997447985631434;0.9429316658595348;0.013690710572197687;0.01291549302059867;1.0609589864298619;1.0000418378872367;9.999895598683334;1.2503136688315248;0.03501734596470566;0.03501654016614349;0.94269047638822;-0.03340298216002186;0.9433431148787556;0.9999318044014891
11.782151;1.0599557473700616;0.9997487433412758;0.9429335614383191;0.013687465700669404;0.012912486340533968;1.0609598740985167;1.000041959302757;9.999895979324686;1.2503123134379384;0.035017366560761855;0.035016510653262035;0.942690836360285;-0.03340198116446469;0.9433446043713578;0.9999302442175932
11.792151;1.0599571238253938;0.9997530932804438;0.9429350769694105;0.013685727572644399;0.012910888212691651;1.0609617324265195;1.00004214350504;9.999896482139796;1.2503110148907315;0.03501738821032823;0.03501648180045412;0.9426920941814692;-0.033399980164060636;0.9433470231962718;0.9999286772271844
11.802151;1.0599576220263505;0.9997564303214592;0.9429366009169019;0.01368420070427388;0.012909500171471097;1.0609625489184367;1.0000423847199753;9.999897039370989;1.250309775367959;0.035017410871463185;0.03501645374021285;0.9426922507282984;-0.03339797915874589;0.94334840648633;0.9999271046702132
11.812151;1.0599591791074439;0.9997605959571522;0.9429381383131997;0.013682464062140682;0.012907901308000258;1.060964311646935;1.0000426773461701;9.999897579933604;1.2503085978461186;0.0350174344897485;0.03501642656801789;0.9426933087896507;-0.0333969781483143;0.9433507861324048;0.9999255278468454
11.822151;1.0599598455369108;0.9997637524146932;0.9429396825910472;0.01368093882890656;0.012906512524264217;1.0609650100082932;1.000043015523277;9.999898035634969;1.2503074857363596;0.03501745902317528;0.035016400382318895;0.942693272998027;-0.03339497713265281;0.9433520895636935;0.9999239477999293
11.832151;1.0599617955461045;0.9997679477529695;0.9429412267754872;0.013680123338344338;0.01290577730641751;1.060966635658052;1.0000433924568695;9.999898349018476;1.2503064424045858;0.0350174844249127;0.03501637529328842;0.9426941489876934;-0.033392976111758656;0.9433543472484563;0.9999223656600107
11.842151;1.059962608520386;0.9997709193330147;0.9429427875557538;0.013678600076397053;0.012904387855711548;1.0609671824426856;1.0000438007087937;9.999898479507795;1.2503054700304181;0.035017510631365274;0.035016351420314236;0.9426939418105796;-0.03339197508550999;0.9433555916171823;0.9999207831842921
11.852151;1.059964460666971;0.999774713066377;0.9429443567611911;0.013676867404408067;0.012902787681056913;1.0609686452043412;1.0000442323902459;9.999898404276177;1.2503045679053675;0.03501753757225889;0.0350163289119878;0.9426946546179382;-0.03338997405371917;0.9433577460646657;0.9999192026970894
11.862151;1.0599654053089176;0.9997774871556117;0.942945924620398;0.013675346567753014;0.012901397719642214;1.0609690190308194;1.0000446788799873;9.999898114337528;1.2503037318171777;0.03501756518519602;0.03501630797847501;0.9426942891412755;-0.033388973016561595;0.943358878335848;0.9999176266090937
11.872151;1.0599673828098877;0.9997810782949379;0.9429474910752432;0.013673616551578009;0.012899797070730438;1.0609702997838604;1.000045131112984;9.999897610309619;1.2503029559843484;0.03501759342041223;0.03501628888841773;0.942693847164007;-0.03338697197478833;0.9433599134655897;0.9999160577568509
11.882151;1.0599684480654181;0.9997840650735327;0.94294943838434;0.013670381921505994;0.012896787254802308;1.06097048492276;1.0000455801172428;9.999896897011347;1.2503022356919344;0.03501762223061776;0.035016271921390014;0.942694330729537;-0.03338497092937266;0.9433618831465229;0.9999145003619542
11.892151;1.0599705428411106;0.9997874510810707;0.9429509782151344;0.013668654968220204;0.012895186028165024;1.0609715739639751;1.000046017225243;9.999895975816095;1.2503015676695746;0.035017651555302585;0.035016257321151954;0.9426937418900541;-0.03338396988099094;0.9433628207728456;0.999912959609118
11.902151;1.0599717221191869;0.9997898177186287;0.9429524947975678;0.013667140236494311;0.012893794866662079;1.0609715686768963;1.0000464343172972;9.999894841297666;1.2503009489796175;0.03501768133466573;0.035016245264766856;0.9426940837398852;-0.0333819688299453;0.9433646512962428;0.9999114401529345
11.912151;1.0599739271655053;0.9997930074560683;0.9429539910192087;0.013665416638223368;0.012892192777631999;1.0609724727549472;1.0000468244397394;9.999893487722494;1.2503003759057814;0.035017711560424575;0.03501623584037953;0.9426933618208281;-0.03337996777647323;0.9433654094002606;0.9999099458765244
11.922151;1.0599752127195863;0.9997951871391524;0.9429554588920224;0.01366390536239302;0.012890800573889251;1.0609722913590824;1.0000471824439943;9.999891918103707;1.2502998428004881;0.03501774230349861;0.035016229057235185;0.9426935843603268;-0.03337896672100869;0.9433671281195308;0.9999084804248946
11.932151;1.0599775195579217;0.9997982026252215;0.9429569007648841;0.013662185281964027;0.01288919723414429;1.0609730310915804;1.0000475046331634;9.999890143674971;1.2502993427528555;0.035017773672562466;0.035016224886761683;0.9426927612086201;-0.033376965664280805;0.9433677370302385;0.9999070470582675
11.942151;1.0599789016295704;0.9998002227693559;0.9429583053044857;0.013660677565990606;0.0128878035461074;1.060972699694004;1.0000477874250335;9.999888174127879;1.2502988702765152;0.03501780574776006;0.035016223296650724;0.9426929024548842;-0.03337596460722376;0.9433693045859998;0.9999056487563047
11.952151;1.059981299407596;0.9998030929204266;0.9429596712281393;0.013658961064915945;0.012886198476213593;1.060973305081479;1.0000480269359528;9.999886010576553;1.250298422501428;0.03501783854872018;0.03501622427361075;0.9426920176224471;-0.03337396355075875;0.943369759731218;0.9999042885429902
11.962151;1.0599827667785444;0.9998049794476545;0.942960985724966;0.013657456941988819;0.012884802829849945;1.06097285441826;1.0000482203803156;9.999883649159763;1.2502979982217344;0.03501787202888021;0.03501622783278312;0.9426911154560162;-0.03337296249577462;0.9433701704770742;0.9999029688545481
11.972151;1.05998524308075;0.9998077258122894;0.9429622485792006;0.013655744022594325;0.012883195612419194;1.0609733538966433;1.0000483672973335;9.999881087990493;1.2502975969196475;0.03501790609023199;0.03501623399419494;0.9426912037722301;-0.0333709614433093;0.943371462897075;0.9999016907295857
11.982151;1.059986779660796;0.9998094985649528;0.9429634492925444;0.013654243452787722;0.01288179767413223;1.060972808959908;1.0000484690480276;9.999878324439068;1.2502972183280834;0.035017940618539065;0.03501624275214851;0.9426902890990828;-0.033368960394644646;0.9433716710527412;0.9999004536886854
11.992151;1.059989313159459;0.9998121413151374;0.9429645895984682;0.013652534025991913;0.012880188056371346;1.0609732242878527;1.0000485277314286;9.999875346705116;1.250296862312828;0.03501797549680686;0.03501625407304818;0.9426903762486031;-0.0333679593513481;0.9433728268057942;0.9998992558779747
12.002151;1.059990893019467;0.999814236587595;0.9429660548345468;0.013649320208829769;0.012877168283533781;1.0609726039108462;1.00004854558663;9.999872133839444;1.2502965288933874;0.035018010595329864;0.03501626790450234;0.9426894681648973;-0.03336595831535068;0.9433728591092396;0.9998980944156484
12.012151;1.0599934544231597;0.9998167890352854;0.9429670603371023;0.013647614069094554;0.0128755561353931;1.0609729516629047;1.0000485243538006;9.999868659717585;1.2502962181483692;0.03501804576945052;0.035016284163567044;0.9426895661676888;-0.03336495728891603;0.9433738372428276;0.9998969658284853
12.022151;1.059995045690782;0.9998183788309509;0.9429679943185358;0.013646120040808911;0.012874153142475309;1.0609722712507286;1.0000484646108823;9.999864892268231;1.2502959300709995;0.035018080865161935;0.03501630272235944;0.9426886702309318;-0.0333629562744278;0.9433736929279467;0.9998958659874928
12.032151;1.0599976022794637;0.9998208449167197;0.9429688636693123;0.013644416831019014;0.012872538361789605;1.0609725661829557;1.0000483658980026;9.999860796094355;1.250295664268914;0.03501811574185203;0.035016323430380546;0.9426887794975606;-0.03336095527415745;0.9433744620694363;0.9998947897019628
12.042151;1.059999174810991;0.9998223481410982;0.9429696649818532;0.013642925517436398;0.012871132687635784;1.0609718398687065;1.0000482273665265;9.999856338784616;1.2502954195139333;0.035018150309143445;0.03501634615246013;0.9426878930087399;-0.03335995429023433;0.9433741829488322;0.9998937307469827
12.052151;1.0600017020508377;0.9998247262383815;0.9429704073180589;0.01364122477952703;0.012869515196562592;1.0609720953554092;1.000048048077182;9.999851488650865;1.2502951939838223;0.035018184541385645;0.03501637078380733;0.9426870095646881;-0.0333579533248718;0.9433737860608623;0.9998926828701561
12.062151;1.0600044455997577;0.9998272692905361;0.9429710804965362;0.013640444441120694;0.012868760746287632;1.0609713347546683;1.000047826807509;9.999846203641807;1.2502949861530872;0.03501821845519759;0.03501639724207235;0.9426871271144904;-0.033356952380694214;0.943374343730147;0.9998916411267618
12.072151;1.060005957995978;0.9998286364696398;0.942971711289095;0.01363895622598282;0.012867351043904319;1.060971558765404;1.0000475615045517;9.999840424586608;1.2502947952092267;0.03501825206389551;0.03501642544193942;0.9426862433300597;-0.03335495146083568;0.9433737882296368;0.9998906021632435
12.082151;1.0600084169805708;0.9998308780097002;0.9429723009412109;0.013637258156655459;0.012865729582014294;1.0609707669616497;1.0000472486491294;9.999834082274331;1.2502946211369237;0.035018285336969955;0.035016455267572195;0.9426863570871679;-0.033353950568593325;0.9433741896416669;0.9998895634977152
12.092151;1.0600098776967595;0.9998321559433929;0.942972851368269;0.013635771315358163;0.012864317321309316;1.060970959055477;1.0000468831086045;9.999827110512314;1.2502944645623073;0.035018318198034415;0.03501648657068434;0.9426854691015444;-0.033351949706994316;0.9433734783922748;0.9998885231535104
12.102151;1.0600122811556825;0.9998343081919299;0.9429733760323212;0.013634074375250747;0.012862693404625857;1.0609701357234884;1.0000464589956586;9.999819450697956;1.2502943258269026;0.03501835055906217;0.0350165191968745;0.9426855814240793;-0.033350948878682334;0.9433737240579182;0.9998874801424493
12.112151;1.0600136804565876;0.999835493802735;0.9429738766528407;0.013632588451253091;0.012861278823593052;1.060970298375771;1.0000459712988405;9.999811050074545;1.2502942041350287;0.035018382335100365;0.035016553010247364;0.9426846968973237;-0.03334894808588972;0.9433728578888296;0.9998864345631363
12.122151;1.0600160136297194;0.9998375493822872;0.9429743654117885;0.01363089225255574;0.012859652712888865;1.060969448839215;1.0000454167174493;9.999801863371898;1.2502940977241637;0.03501841340449431;0.035016587897227856;0.9426838188954932;-0.03334694733032652;0.9433719162814798;0.9998853865982332
12.132151;1.0600173309644696;0.9998386349139589;0.942974841988636;0.013629406956187551;0.01285823603232107;1.060969589116559;1.000044792930998;9.999791856250397;1.2502940046092132;0.035018443570023434;0.03501662375597925;0.9426839511506112;-0.03334594661319332;0.943371937120044;0.9998843356484298
12.142151;1.0600195682979712;0.9998405882114996;0.9429753174604351;0.01362771129688316;0.012856607888427808;1.0609687208403054;1.0000440976139504;9.999781005323328;1.2502939231893409;0.03501847258251039;0.03501666046688826;0.9426830978230102;-0.03334394593530088;0.9433708555523882;0.9998832801682829
12.152151;1.0600207750745956;0.9998415694796511;0.9429757924161875;0.013626226446512457;0.012855189244704187;1.0609688448961376;1.0000433281016938;9.999769292835936;1.2502938531599692;0.035018500200056916;0.035016697862094597;0.9426832635439727;-0.033342945297147736;0.943370746032659;0.9998822174252429
12.162151;1.0600228887666645;0.9998434163308028;0.9429762802204402;0.013624531104916902;0.012853559235871241;1.0609689615937303;1.000042481662895;9.999756698094393;1.2502937963994118;0.03501852621729012;0.03501673574284284;0.9426824530670931;-0.03334094469901331;0.9433695431010696;0.9998811434797956
12.172151;1.060023962851025;0.9998447073557828;0.9429771775415037;0.013621329798147576;0.012850519499956485;1.0609680705279696;1.0000415564221612;9.999743193968724;1.2502937562533918;0.035018550444064385;0.035016773936858016;0.9426826707318442;-0.033339944141149463;0.9433693182767161;0.9998800539089238
12.182151;1.0600259393873805;0.9998464453211663;0.9429777090663782;0.013619634532573768;0.012848887898966408;1.0609681698531748;1.0000405522359055;9.999728753050492;1.2502937361532749;0.03501857267728373;0.035016812330041;0.942681919862153;-0.03333794362382574;0.9433680024264111;0.9998789442568263
