time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.192151;1.0600268748773132;0.9998472092651739;0.9429782697237535;0.013618149887282572;0.01284746606240704;1.060967256299646;1.0000394706071367;9.999713353357507;1.2502937391335132;0.03501859269881982;0.0350168508416019;0.9426812022480611;-0.03333694314710099;0.9433666657418681;0.9998778096929305
12.202151;1.0600287119802492;0.999848836879186;0.9429788706284402;0.013616454618229402;0.012845833117695285;1.0609673261748729;1.0000383140924092;9.999696971777823;1.2502937674858017;0.03501861027344196;0.035016889387924674;0.9426815182872179;-0.03333494271070048;0.9433662387037364;0.9998766449906282
12.212151;1.0600304781133936;0.9998504072170311;0.942979513620423;0.013614759366732914;0.012844199581903531;1.0609663762795152;1.0000370860778292;9.999679573341384;1.2502938219988755;0.03501862513634724;0.03501692787548961;0.9426808677085167;-0.0333339423141509;0.9433647968439158;0.9998754456125074
12.222151;1.0600312011210482;0.9998509993301201;0.9429802002231752;0.01361327478907203;0.012842775971290958;1.0609664047267144;1.0000357911227937;9.99966111207056;1.2502939013661514;0.035018636993207106;0.035016966202584085;0.9426812499481417;-0.03333194195698265;0.9433642719484018;0.999874208963222
12.232151;1.060032824174421;0.9998524503051861;0.9429809403611867;0.013611579663327973;0.01284114140324553;1.0609654117540936;1.0000344353608595;9.999641544634086;1.2502940026415843;0.035018645534297475;0.03501700425716528;0.9426806642341985;-0.03333094163891757;0.943362738536715;0.9998729345178778
12.242151;1.0600334034782548;0.9998529193521717;0.9429817319069287;0.01361009529448415;0.012839716848203885;1.0609653995722925;1.0000330259951091;9.999620847468105;1.2502941225984738;0.03501865045612917;0.03501704192345303;0.942681110008732;-0.0333289413599887;0.9433621263799732;0.9998716233510668
12.252151;1.0600348810606437;0.9998542425513801;0.9429825832625685;0.013608400453436776;0.012838081420414885;1.0609643710865804;1.0000315701489941;9.99959902500051;1.2502942584084005;0.035018651489404036;0.03501707909947245;0.9426805871665009;-0.0333279411205517;0.9433605089557744;0.9998702776775616
12.262151;1.0600353129290436;0.999854577787127;0.9429834904190931;0.01360691642656076;0.012836656087159715;1.0609643287387622;1.0000300743579709;9.999576104234707;1.2502944069268283;0.03501864841516412;0.03501711571605268;0.9426800954362949;-0.033325940921214284;0.9433588166177359;0.9998688998512165
12.272151;1.0600366423146232;0.9998557594618019;0.9429844596630385;0.013605221948094647;0.012835019942625186;1.0609632745838709;1.0000285447742658;9.999552124980987;1.2502945635106752;0.03501864105733564;0.03501715174076389;0.9426806335828687;-0.0333249407626668;0.9433581210875848;0.999867491533076
12.282151;1.0600369261443439;0.9998559437385932;0.9429854843945575;0.013603738293652277;0.012833593928839543;1.0609632111610414;1.0000269873789371;9.999527131734656;1.2502947223638317;0.03501862926514633;0.03501718716331232;0.9426801996026825;-0.03332294064536651;0.943356354467741;0.9998660540590184
12.292151;1.060038107849353;0.9998569644813458;0.9429865682796156;0.013602044178809123;0.012831957120419072;1.0609621417783923;1.000025407910948;9.999501166739861;1.2502948790447637;0.03501861289387587;0.03501722197459901;0.9426807914595859;-0.03332194056920897;0.9433555872869295;0.9998645893384952
12.302151;1.060038481008875;0.9998571900675615;0.942987691052012;0.013601480239532063;0.012831394860347432;1.060962070094254;1.0000238116804079;9.999474272303258;1.2502950321871955;0.035018591784377315;0.03501725614063105;0.9426804074467015;-0.03331994053343249;0.9433537511503939;0.9998631003321778
12.312151;1.0600395156813056;0.9998580359966984;0.9429888787834914;0.01359978644131107;0.012829757414814815;1.0609609999246905;1.0000222038399957;9.999446504883513;1.2502951827764572;0.03501856575887772;0.03501728957254698;0.9426800464752773;-0.033318940536810164;0.9433519174213341;0.9998615909510769
12.322151;1.0600404768965426;0.9998587926879866;0.9429901134148626;0.01359809277571387;0.012828119662598452;1.0609609354980414;1.0000205898197063;9.999417942240292;1.2502953333364022;0.03501853465583802;0.035017322125172584;0.9426807079770063;-0.03331694057795217;0.9433510162334175;0.9998600660284896
12.332151;1.0600403938335563;0.9998585404601974;0.9429913886845954;0.013596609877005414;0.012826692080839773;1.0609608815157683;1.0000189747835548;9.999388672393394;1.2502954880989694;0.03501849837571168;0.03501735364726895;0.9426803913447241;-0.033315940655448815;0.9433491208137378;0.9998585315293542
12.342151;1.0600412111834374;0.9998591182928958;0.9429927078092802;0.013594916433351985;0.01282505375279766;1.0609598425945628;1.000017362710941;9.999358779515333;1.2502956523743731;0.03501845688288198;0.03501738404443794;0.9426810960420725;-0.033313940767712893;0.9433481606968394;0.9998569941313009
12.352151;1.0600409873226302;0.9998586890418812;0.9429940641975445;0.013593433719252344;0.012823625646729078;1.060959822643969;1.0000157567084187;9.999328336496024;1.2502958308820455;0.03501841017677321;0.035017413300455304;0.9426808219388765;-0.033312940912788094;0.9433462092219188;0.9998554606533089
12.362151;1.060041666710898;0.9998590950160547;0.9429954641787195;0.013591740413203126;0.012821986866679591;1.0609588248617134;1.000014160261467;9.999297398628924;1.2502960270559083;0.035018358274624725;0.03501744145598662;0.9426815688190175;-0.03331094108847169;0.9433451953904155;0.9998539384809736
12.372151;1.0600413070541792;0.9998585025008797;0.9429969032650105;0.01359025781314548;0.012820558384689651;1.060958851966869;1.0000125779931606;9.999266004538812;1.2502962433446376;0.035018301206883415;0.03501746858121288;0.9426813359073452;-0.033309941292508326;0.9433431908450695;0.9998524363547847
12.382151;1.0600418527673665;0.9998587556511666;0.9429983880838223;0.01358856460864491;0.012818919290376533;1.0609579059579521;1.0000110152193178;9.999234191393196;1.2502964811019335;0.03501823901294557;0.03501749475933935;0.9426811221034331;-0.033307941522538936;0.943341123165341;0.9998509643304032
12.392151;1.060041362465733;0.9998580212434701;0.942999913073261;0.013587082104744028;0.012817490548579823;1.0609579876925885;1.0000094769789036;9.999202012249253;1.2502967407272703;0.03501817172937446;0.03501752007098592;0.942681926045293;-0.03330694177601838;0.943340060801894;0.9998495331344712
12.402151;1.060041782086729;0.9998581433942281;0.9430014836607042;0.013585388974149099;0.012815851253295773;1.0609570969154354;1.0000079678482907;9.999169542258665;1.2502970224882624;0.035018099386755853;0.03501754457538958;0.9426817456215781;-0.03330494205020128;0.9433379325817394;0.9998481541088479
12.412151;1.0600421435078775;0.9998582071569304;0.9430030967035073;0.013583695855558;0.012814211904772737;1.060957232499042;1.0000064925381527;9.999136871667385;1.250297326789814;0.03501802204524349;0.035017568298379605;0.9426825777302456;-0.03330394234206415;0.9433368061888151;0.9998468393655298
12.422151;1.0600414788579111;0.9998572961232893;0.9430047493300426;0.013582213385630712;0.012812782995807247;1.060956392594882;1.0000050565846907;9.999104091630132;1.2502976537818165;0.0350179398392133;0.03501759123617838;0.9426824185597552;-0.03330294264830551;0.9433346464316298;0.9998456006729074
12.432151;1.0600417348483497;0.9998572512029291;0.9430064470140943;0.013580520194240681;0.012811143604492018;1.060956575199887;1.00000366688985;9.999071284925455;1.2502980031374265;0.03501785298655766;0.0350176133749372;0.9426822638565178;-0.033300942965559556;0.9433324162921957;0.9998444478066904
12.442151;1.0600409715315942;0.9998562361953492;0.9430081825311952;0.013579037530991385;0.01280971468618032;1.0609567789665506;1.0000023313736497;9.999038526176845;1.2502983739173388;0.03501776178238399;0.03501763471275793;0.942683108967795;-0.03329994329060682;0.9433311838975386;0.9998433882996524
12.452151;1.0600411358006383;0.999856093054531;0.9430099586277118;0.01357734395383723;0.012808075314531884;1.0609560033720196;1.0000010575588965;9.999005880653232;1.2502987644615986;0.035017666599929644;0.03501765526700761;0.9426829488922855;-0.03329794362036246;0.9433288778155646;0.9998424284747732
12.462151;1.0600402887980993;0.9998549867081274;0.94301176576011;0.013575860678971778;0.012806646456033901;1.0609562486243975;0.9999998514928596;9.998973397162825;1.2502991729475847;0.03501756788561081;0.035017675063830814;0.9426837785429965;-0.03329694395172369;0.9433275662194646;0.999841574018308
12.472151;1.0600403784511323;0.9998547598892983;0.9430136054004268;0.013574166254527098;0.01280500720230409;1.0609555160127926;0.9999987179801092;9.998941108067692;1.2502995984307532;0.03501746613414494;0.035017694124079755;0.9426835932543451;-0.03329494428147398;0.9433251798440753;0.9998408294812199
12.482151;1.0600394662659898;0.9998535779036246;0.9430154671941006;0.013572681909695286;0.012803578516804855;1.060955808215332;0.9999976615043001;9.998909039795901;1.2503000412906506;0.03501736184461286;0.03501771246679195;0.942683389392858;-0.033293944606341934;0.9433227902691452;0.9998401974932172
12.492151;1.0600395002027478;0.9998532833661627;0.9430173516699958;0.013570986183696265;0.012801939459427527;1.06095512878689;0.9999966867439254;9.998877222535151;1.2503005030231282;0.035017255470331986;0.03501773013192597;0.9426841648116725;-0.0332919449232117;0.9433213289291817;0.9998396783816877
12.502151;1.0600395130023248;0.9998529608837174;0.9430192504276973;0.01356928963186877;0.012800300500235888;1.0609554810558943;0.9999957981935899;9.998845696556668;1.2503009861190892;0.035017147378677914;0.035017747195200837;0.9426839189534754;-0.03329094522940001;0.9433188700979435;0.9998392706748319
12.512151;1.0600385364251665;0.9998516948765189;0.9430211553281926;0.013567802823222695;0.01279887211088819;1.0609548671710587;0.9999949992955013;9.998814515129856;1.2503014938744932;0.03501703784837867;0.035017763750682294;0.9426846524375235;-0.03328994552284717;0.9433173792297735;0.9998389722188304
12.522151;1.0600385158100032;0.9998513272920043;0.9430230675456621;0.013566104304989359;0.012797233347881055;1.060955287481003;0.9999942920828943;9.998783739183743;1.250302029813537;0.03501692711505673;0.03501777987776676;0.9426843663337582;-0.033287945802038775;0.9433148248133476;0.9998387808610424
12.532151;1.0600375090382599;0.9998500229430762;0.9430249776352752;0.013564615345558953;0.012795805161350605;1.0609547403695996;0.999993677278409;9.998753430922262;1.2503025971325006;0.03501681541392905;0.035017795634541674;0.9426840618490411;-0.033286946065678315;0.9433122801035164;0.9998386945085375
12.542151;1.0600374596904263;0.9998496254246051;0.9430268880753161;0.013562914497816898;0.012794166614612692;1.0609552226707346;0.9999931541057631;9.998723656716397;1.2503031985275614;0.03501670297453095;0.03501781108019355;0.9426847403766692;-0.03328494631256547;0.9433106774507858;0.9998387111465764
12.552151;1.0600366607151477;0.9998485122136346;0.9430287782961697;0.013562342417281341;0.012793603086664508;1.0609557301392423;0.9999927205354808;9.998694492847575;1.2503038365947947;0.035016590001575885;0.0350178262868827;0.9426844031688337;-0.03328394654192611;0.9433080926678236;0.9998388290902036
12.562151;1.0600365813099517;0.9998481057011483;0.9430306741867611;0.013560638940919956;0.012791964799983289;1.060955257652608;0.9999923742604457;9.99866602408163;1.2503045144582257;0.03501647668562117;0.03501784133221108;0.9426850508196978;-0.03328294675371586;0.9433064944892879;0.9998390472911501
12.572151;1.0600364852843918;0.9998472836150472;0.943032163331369;0.013560650689473255;0.01279194601728665;1.0609557995518943;0.9999921132551916;9.998638337430728;1.2503052360461337;0.03501636322624389;0.03501785630581939;0.9426846832972998;-0.03328094694845784;0.9433038552618014;0.9998393650427042
12.582151;1.0600353993386669;0.9998459665609929;0.9430340277104283;0.013559155089893532;0.012790518513340057;1.0609553500684692;0.9999919355349524;9.998611519140608;1.2503060058253248;0.03501624983935903;0.03501787133499593;0.9426843005938952;-0.033279947126763264;0.9433012505151874;0.9998397811167966
12.592151;1.0600352641049549;0.9998455787971269;0.9430358750999017;0.013557447380281182;0.012788880700379136;1.060955903639861;0.999991838456332;9.998585657031265;1.2503068273803852;0.0350161367511191;0.03501788659113832;0.9426849034641819;-0.03327794728906193;0.9432996125770542;0.9998402935392314
12.602151;1.060034132963556;0.9998442842688502;0.9430376963964368;0.013555948961208623;0.012787453523508423;1.060955455448123;0.9999918181319413;9.998560844289605;1.2503077016919328;0.03501602418064191;0.03501790225382934;0.9426844937038124;-0.03327694743589895;0.9432970152619751;0.9998409001219005
12.612151;1.0600339459781187;0.9998439236015558;0.9430394937317471;0.01355423848842846;0.01278581602495392;1.0609560017884485;0.9999918693768993;9.998537179819023;1.2503086270516095;0.03501591231770442;0.03501791846583657;0.9426850740454161;-0.03327594756839843;0.9432954229023252;0.9998415988037822
12.622151;1.0600337300670124;0.9998435788428159;0.9430412599141085;0.013552526695419093;0.012784178683075126;1.0609565396794298;0.9999919857698522;9.998514762232503;1.2503095998616425;0.03501580131979858;0.035017935325326044;0.9426846481315481;-0.03327394768838569;0.9432928010362563;0.9998423877456007
12.632151;1.0600325146044165;0.999842332153463;0.9430429870469534;0.013551024332916845;0.012782751993870743;1.0609560662921038;0.9999921596635054;9.9984936788267;1.2503106152396117;0.03501569132955502;0.035017952889193016;0.9426842203937555;-0.033272947798276366;0.9432902187066973;0.9998432655960949
12.642151;1.0600322459268006;0.9998420243630811;0.9430446752969256;0.013549310076068476;0.01278111503742953;1.0609565787814303;0.9999923825562648;9.998473994809423;1.2503116676167112;0.03501558249476777;0.03501797114596943;0.9426847955468569;-0.03327094790083383;0.9432886051829943;0.9998442321306077
12.652151;1.0600309849759413;0.9998408190405813;0.9430463125092303;0.013547805389083036;0.012779688795499677;1.0609560741108333;0.9999926458483585;9.998455752465288;1.2503127506769773;0.03501547498255237;0.035017989993847046;0.9426843779446361;-0.03326994799880142;0.9432860354643288;0.9998452888067644
12.662151;1.0600306792390446;0.9998405566145084;0.9430478968702888;0.013546088942236254;0.012778052334807421;1.0609565487388648;0.9999929416906298;9.998438986161624;1.2503138567924033;0.03501536897099813;0.03501800925688317;0.9426839709854505;-0.03326894809471439;0.9432834796041745;0.9998464383895519
12.672151;1.0600293897699586;0.9998393991058052;0.9430494152594048;0.013544582215392523;0.012776626625135887;1.0609559987262596;0.9999932636318137;9.9984237411043;1.2503149775487186;0.03501526461405994;0.035018028720988956;0.9426845770498439;-0.033266948190907315;0.9432819092610857;0.999847684042379
12.682151;1.0600290643180212;0.9998391849276704;0.9430508676686657;0.013542863891289733;0.012774990738525031;1.060956420239495;0.999993606689706;9.998410078072089;1.250316105443082;0.03501516200321497;0.03501804817967879;0.9426841983088976;-0.033265948289431926;0.9432794046172949;0.9998490286213825
12.692151;1.0600287356887201;0.9998389928763375;0.9430522477712437;0.013541144752169214;0.01277335519530523;1.0609568101970575;0.9999939667771919;9.998398063725444;1.250317234782268;0.03501506115197665;0.035018067471018564;0.9426848371014176;-0.03326494839205978;0.9432779386054562;0.999850474116323
12.702151;1.060027436255623;0.9998379003814033;0.9430535511003478;0.013539635569793632;0.012771930528156327;1.060956167011892;0.9999943401758639;9.998387759348736;1.2503183611282662;0.03501496201071281;0.035018086472699994;0.9426844949469824;-0.033262948500523366;0.9432754876813091;0.9998520215542087
12.712151;1.060027112871772;0.9998360263215345;0.9430531637224157;0.013537497012903004;0.012769901539029915;1.0609564909184326;0.9999947235730609;9.998379217383402;1.250319480954683;0.035014864490008867;0.03501810507152723;0.9426841715476784;-0.03326194861664415;0.9432731325811557;0.9998536716972131
12.722151;1.0600258256624602;0.999834962899788;0.9430543189637578;0.013535986503573193;0.01276847780060949;1.0609557835848107;0.9999951140214773;9.998372481625815;1.250320592060726;0.035014768475564395;0.03501812314040669;0.9426848649762256;-0.03325994874224904;0.9432718129255767;0.9998554257789012
12.732151;1.0600255208674925;0.9998344125316104;0.9430550089943222;0.01353598132347921;0.01276846344110109;1.0609560472693906;0.9999955084013311;9.998367582636156;1.2503216934851378;0.03501467383842293;0.035018140523076044;0.9426845725172904;-0.033258948879146745;0.9432696109523435;0.9998572847081925
12.742151;1.0600252293323782;0.9998342899209213;0.9430560191188347;0.013534259050405643;0.012766830244736845;1.0609552838223328;0.9999959030951259;9.998364534274488;1.2503227842837497;0.03501458044355825;0.035018157036079134;0.9426852911118065;-0.033257949029117446;0.9432684994424694;0.9998592469972158
12.752151;1.060023981285262;0.9998332560189032;0.943056951536931;0.013532747085605062;0.012765408054886535;1.060955493925094;0.9999962943289536;9.99836334015224;1.2503238620721862;0.03501448815843196;0.03501817249015545;0.9426850172178467;-0.03325594919365137;0.9432664517844755;0.9998613083593589
12.762151;1.0600237215841848;0.9998331489565057;0.9430578118088834;0.01353102408229124;0.012763775906852794;1.0609556768001265;0.9999966788802898;9.998364002756075;1.2503249231150608;0.03501439686275346;0.035018186703895164;0.9426847470000324;-0.03325494937372744;0.9432645432880005;0.9998634636961049
12.772151;1.0600225093878661;0.9998321311587793;0.9430585948627206;0.013529511549295485;0.012762354728372428;1.06095483069637;0.9999970547185751;9.99836652639056;1.250325964072155;0.03501430645442516;0.03501819951433789;0.9426854771369764;-0.03325394957010312;0.943263741252618;0.9998657089965396
12.782151;1.060022291901683;0.9998320441757584;0.9430593076510864;0.013527788115704051;0.0127607235184514;1.0609549542545833;0.9999974208394413;9.998370916092824;1.2503269830876502;0.035014216842794;0.03501821079900703;0.9426852053197612;-0.0332519497837616;0.943262012828761;0.9998680421691036
12.792151;1.060022102702882;0.9998319723054;0.9430599495611485;0.013526064550777548;0.012759092713598558;1.0609540473717234;0.9999977757768751;9.998377175915017;1.2503279794082354;0.03501412794287751;0.035018220489587366;0.9426849297963827;-0.03325095001598431;0.9432604283138072;0.9998704630221643
12.802151;1.0600209754298586;0.9998309991071479;0.9430605207976022;0.013524551638898116;0.012757672765072997;1.0609541107867302;0.9999981162916193;9.998385304208766;1.250328953078333;0.035014039694565374;0.03501822857336797;0.9426856479843184;-0.03324995026821464;0.943259952380093;0.9998729716674514
12.812151;1.0600210943703003;0.9998311749372758;0.9430610181316833;0.013523747384390482;0.012756907137715516;1.0609531457926653;0.9999984382397481;9.998395284599114;1.250329905115246;0.03501395208110578;0.035018235105345526;0.9426853553956732;-0.033247950541970175;0.943258551379904;0.9998755665464093
12.822151;1.060020046578386;0.9998302389141422;0.9430614616809105;0.013522234602506643;0.012755487913183209;1.0609531543833832;0.9999987386109757;9.998407082813467;1.2503308373465898;0.03501386511524327;0.03501824021765918;0.9426850464519118;-0.033246950838620754;0.9432572946574592;0.9998782448874961
12.832151;1.0600200143803078;0.9998302395611081;0.9430618487631213;0.013520511292790052;0.0127538585517572;1.0609531389275462;0.999999016438037;9.998420656109783;1.2503317516424755;0.03501377881823176;0.035018244090844856;0.9426857162061778;-0.03324595115902905;0.9432571445918896;0.9998810046197069
12.842151;1.060020027828416;0.9998298389872821;0.9430617868956823;0.013520504841829045;0.012753848870658672;1.0609521016800194;0.9999992724872425;9.998435962057973;1.250332649369034;0.035013693211958415;0.03501824691156237;0.9426853609863969;-0.03324395150346493;0.9432560645875765;0.9998838448139107
12.852151;1.0600191157014085;0.9998289534019166;0.9430620669767447;0.01351899282674771;0.012752430626520667;1.0609520444791665;0.999999508448521;9.998452951769512;1.2503335323227849;0.03501360831836302;0.0350182488502536;0.942685977850443;-0.03324295187173934;0.9432561214482718;0.9998867651897793
12.862151;1.0600192199981153;0.9998290031870671;0.9430623052965574;0.01351727041889934;0.012750802202041141;1.0609509685584466;0.9999997256894254;9.998471552722174;1.2503344041821154;0.035013524158521304;0.03501825004255056;0.9426855637404568;-0.03324195226323052;0.9432552798447762;0.9998897660920081
12.872151;1.0600183949117468;0.9998281491412618;0.9430625007969412;0.013515759107245777;0.012749384564176729;1.0609508748797116;0.9999999245480948;9.998491664117363;1.250335270609579;0.035013440737483144;0.03501825058464797;0.9426851151535913;-0.03324095267703165;0.9432545388681528;0.9998928481585202
12.882151;1.0600185805613362;0.999828229418144;0.9430626635682514;0.013514037462197261;0.012747756765294414;1.060950764685143;1.0000001051476126;9.998513173113148;1.2503361386367982;0.035013358039431244;0.03501825056064894;0.942685628687885;-0.03323895311233147;0.9432548622916777;0.9998960116291561
12.892151;1.0600188026091892;0.9998283242541459;0.9430627947373088;0.013512316261556178;0.012746129306760948;1.0609496394340938;1.0000002685183926;9.998535970518573;1.250337016057681;0.03501327604962257;0.03501825006592393;0.9426851017853046;-0.033237953568636354;0.9432543207469175;0.9998992563962265
12.902151;1.0600180873307892;0.9998275143479733;0.9430628952266725;0.0135108062891674;0.012744712680556878;1.0609495004966285;1.0000004163114031;9.99855995296946;1.2503379105191361;0.03501319474457888;0.0350182492092068;0.94268453276512;-0.03323695404569626;0.9432538768053835;0.9999025825361497
12.912151;1.0600183762746982;0.999827638884609;0.9430629745957889;0.01350908610913303;0.012743085916349636;1.060948349189046;1.0000005496279611;9.998585017089871;1.2503388294364062;0.03501311404931425;0.035018248120704136;0.9426849202030452;-0.03323495454327259;0.9432544928103745;0.9999059903920418
12.922151;1.060017725068444;0.9998268596638569;0.9430630310212297;0.013507577238140916;0.012741669968402942;1.0609481872361883;1.0000006687264567;9.998611048123836;1.250339780846584;0.035013033848501074;0.035018246957641594;0.9426842624962658;-0.03323395506089239;0.9432542379991995;0.9999094800989107
12.932151;1.0600180761004212;0.9998265975172268;0.9430626795353053;0.013507574825391517;0.012741663215569734;1.0609480172430208;1.000000773740462;9.998637913303657;1.2503407725523528;0.03501295405736769;0.035018245887431694;0.9426835581111015;-0.03323295559777313;0.9432540727412441;0.9999130511626074
12.942151;1.0600184565884139;0.9998267683687432;0.9430627089975446;0.013505856463366139;0.012740037428757631;1.060946842405332;1.0000008651380154;9.998665470862793;1.250341809842008;0.035012874670681156;0.03501824508114683;0.9426838059755628;-0.03323195615285992;0.943254991683382;0.9999167023952787
12.952151;1.0600178934012676;0.9998260341768951;0.9430627249782034;0.013504349514314184;0.01273862244455132;1.0609466660921976;1.000000943645779;9.998693581544211;1.2503428953681257;0.035012795754595094;0.03501824473276071;0.94268300538307;-0.033229956724752124;0.9432549561409104;0.9999204317273745
12.962151;1.0600183286398737;0.9998262336802213;0.9430627364736401;0.013502632492084306;0.012736997294751235;1.060945492082238;1.000001010442273;9.998722107443857;1.2503440307295832;0.03501271740795076;0.03501824506704107;0.9426831553502697;-0.03322895731159699;0.9432560313919615;0.9999242357930408
12.972151;1.0600178187574247;0.9998255286604434;0.9430627421772835;0.01350112686069732;0.012735582941598161;1.0609453247048106;1.0000010676929127;9.998750906542131;1.2503452168425109;0.03501263972227235;0.03501824632043159;0.9426822540810087;-0.03322795791118328;0.9432561804838032;0.9999281095091943
12.982151;1.060018306989827;0.9998257586015387;0.943062752651195;0.01349941107969333;0.012733958399603314;1.060945168219823;1.0000011187785673;9.998779834813062;1.2503464536462994;0.03501256275535998;0.035018248726445336;0.9426812992807824;-0.033225958521250626;0.9432563652174082;0.9999320458045293
12.992151;1.0600188218348516;0.9998260055490259;0.9430627699709301;0.013497695846621995;0.012732334132668152;1.0609440260285838;1.0000011681165852;9.998808752052325;1.2503477407157997;0.03501248652260079;0.03501825251669143;0.9426812886559658;-0.03322495913978909;0.9432576529785074;0.9999360360761956
13.002151;1.0600183922592774;0.9998249342099402;0.943062401345321;0.01349790844621367;0.012732539970561702;1.0609439006752994;1.0000012206149513;9.998837525498866;1.2503490782876954;0.0350124110134482;0.035018257898360126;0.9426802201220887;-0.03322395976502152;0.9432580070325194;0.9999400711566654
13.012151;1.060018962165063;0.9998252209197963;0.9430624436237457;0.013496194125638551;0.012730916243302392;1.060942794339464;1.000001280612005;9.9988660348517;1.2503504674483885;0.03501233624314808;0.035018265003007844;0.9426790923713619;-0.03322296039515026;0.9432584241380078;0.9999441417337773
13.022151;1.0600195600046032;0.9998255290558928;0.9430625003453114;0.01349448012506893;0.012729292808688002;1.0609427089018597;1.000001351080848;9.998894182270385;1.2503519094237863;0.035012262294748464;0.03501827385857958;0.9426789050726453;-0.03322096102827172;0.9432598662060291;0.9999482385067677
13.032151;1.0600192137544509;0.9998249396316777;0.9430625688697217;0.013492977088894426;0.012727880174382636;1.0609426457473257;1.0000014339613816;9.9989219013594;1.250353405162031;0.035012189286227;0.03501828441274961;0.942677657931217;-0.033219961662445376;0.9432604028554666;0.9999523529918976
13.042151;1.0600198659322129;0.9998252920362587;0.9430626554790184;0.013491263396232698;0.012726257390134816;1.0609416058087555;1.0000015306811687;9.998949153531523;1.2503549557325024;0.03501211730917982;0.03501829657983146;0.9426763501126301;-0.033218962295792964;0.9432609961253083;0.9999564781174037
13.052151;1.060019572174788;0.9998247485445987;0.9430627554966257;0.01348976047092758;0.01272484544776419;1.0609415899188908;1.0000016418613868;9.998975909530573;1.2503565629015783;0.035012046424693175;0.035018310276837335;0.9426759807569057;-0.03321796292671258;0.9432626429383233;0.9999606075683892
13.062151;1.0600202742910514;0.9998251490847848;0.9430628761600565;0.013488046722335886;0.012723223392642013;1.0609405993645669;1.0000017670903958;9.999002133200971;1.2503582294251472;0.03501197669135618;0.03501832545019952;0.9426745495079908;-0.03321596355391447;0.943263306262061;0.9999647349968803
13.072151;1.0600209992277634;0.999825157560655;0.9430626226171379;0.013488049430420094;0.012723221072160751;1.0609406359353408;1.00000190564005;9.999027785823973;1.2503599591404289;0.03501190816561734;0.03501834209009962;0.9426730568763744;-0.033214964176034624;0.9432640524506994;0.9999688538886959
13.082151;1.0600207742353938;0.9998246917693785;0.9430627839690977;0.013486546138532307;0.01272181025586005;1.060940701011353;1.000002057464393;9.999052841116121;1.2503617565437402;0.035011840879226125;0.035018360207764686;0.9426725042391505;-0.03321396479130486;0.9432658424074762;0.9999729573134879
13.092151;1.060021778849062;0.9998253843209861;0.9430629646108054;0.01348575123199931;0.012721053749447871;1.060939794460805;1.0000022233803016;9.99907728741231;1.2503636258120523;0.03501177483293829;0.03501837979351034;0.9426708930490845;-0.03321296539777511;0.9432666748008461;0.9999770377130545
13.102151;1.0600225688415261;0.999825895136261;0.9430631905455933;0.01348403672768317;0.012719433095560933;1.0609399144429805;1.0000024045065512;9.999101121365635;1.2503655703966712;0.03501171002194173;0.03501840080643098;0.9426692246052231;-0.0332119659938552;0.9432675468301152;0.999981087309951
13.112151;1.0600224098705302;0.999825515994865;0.9430634532876446;0.013482532760289875;0.012718023183254113;1.0609400583115598;1.0000026019461128;9.999124350241617;1.250367593497861;0.03501164645478188;0.03501842319042315;0.9426685009799769;-0.03320996657860716;0.9432694197908933;0.9999850985000894
13.122151;1.0600232460798915;0.9998260854590977;0.9430637652871972;0.01348081779546438;0.012716402973199977;1.0609392235647925;1.0000028168014825;9.999146997885362;1.250369698342777;0.0350115841311993;0.03501844687613135;0.9426667256151314;-0.033208967151625295;0.9432703613654967;0.9999890637555895
13.132151;1.0600231356830183;0.9998253461214566;0.9430637336707652;0.013481029949353553;0.012716612718343257;1.0609394079331897;1.000003049834346;9.99916910608197;1.2503718879803187;0.035011523014243685;0.03501847177517385;0.9426649030065115;-0.033207967712836454;0.943271331739171;0.9999929757252165
13.142151;1.0600240230140718;0.9998259712156853;0.9430641590066969;0.01347931453324389;0.012714992646856504;1.0609386088970731;1.0000033006861295;9.999190731164083;1.2503741651642493;0.035011463049568724;0.035018497776668545;0.9426640379470465;-0.03320696826248672;0.9432733271171587;0.9999968277451055
13.152151;1.0600249365478858;0.9998266210199953;0.9430646488489578;0.013477598918200348;0.012713372507954328;1.060938823716449;1.0000035672892427;9.999211932762632;1.2503765321673108;0.03501140420988334;0.03501852473844507;0.9426621350121562;-0.03320496880118189;0.9432743104767446;1.0000006141798106
13.162151;1.0600249043311096;0.9998263735301003;0.9430652034192712;0.01347609391620752;0.01271196269657398;1.060939050062783;1.0000038461001053;9.999232760704924;1.2503789904011124;0.03501134650060741;0.03501855249253781;0.9426611987917176;-0.033203969329788044;0.9432763473770104;1.0000043306437474
13.172151;1.060025869442308;0.9998270655386502;0.9430658308704062;0.013474378035641683;0.012710342138833283;1.0609382860589813;1.000004132856668;9.999253251648055;1.2503815405361862;0.03501128993393511;0.035018580867326676;0.9426592338503222;-0.03320296984928917;0.9432774000983075;1.0000079737751695
13.182151;1.0600268600888851;0.9998277764534629;0.9430665316789961;0.013472662127527355;0.01270872123687095;1.060938529993705;1.0000044231320735;9.99927343544041;1.2503841827605222;0.035011234514937414;0.03501860970726135;0.9426572440619163;-0.0332019703608493;0.9432784649923753;1.0000115401592113
13.192151;1.060026903816755;0.9998271677055824;0.9430669130913406;0.01347287363732991;0.012708929761824396;1.0609387804004966;1.0000047130117942;9.999293344255603;1.2503869163916703;0.03501118023097904;0.035018638893522545;0.9426562330176341;-0.03320097086608159;0.9432805398577419;1.0000150258482705
13.202151;1.0600279420737817;0.9998279122599056;0.9430677742164693;0.013471157944566258;0.012707307975488183;1.0609380358108191;1.0000050000472378;9.999313017072678;1.250389739714297;0.035011127035004426;0.035018668359373804;0.9426542056521925;-0.033198971367232856;0.9432815904741771;1.0000184274297053
13.212151;1.0600290008282964;0.9998286703890499;0.9430687226326658;0.013469442471082463;0.012705685692309511;1.0609382940501775;1.0000052833948463;9.999332497760369;1.2503926503252176;0.03501107484830011;0.03501869808775564;0.9426521692531136;-0.033197971867087436;0.9432826864843591;1.0000217432445007
13.222151;1.0600291055340996;0.9998285193711157;0.9430697594099268;0.013467938035630537;0.012704273392012745;1.0609375514302508;1.000005562935272;9.999351829629232;1.2503956452543987;0.03501102358478941;0.035018728105224106;0.942651133015607;-0.033196972368690555;0.9432847913209166;1.000024973335151
13.232151;1.0600301958859484;0.9998292934339175;0.9430708927877782;0.013466223078440184;0.0127026500835524;1.060937802428577;1.0000058385989248;9.999371047730321;1.2503987216070356;0.0350109731575025;0.035018758471362404;0.9426491071604066;-0.03319597287507657;0.9432859053293099;1.000028118257544
13.242151;1.0600303250148257;0.9998287306833027;0.9430717242638249;0.013466435744107623;0.012702856085728825;1.0609380406534599;1.000006110226925;9.999390174235224;1.250401877455382;0.035010923460175314;0.03501878924828698;0.9426471025888506;-0.033194973389107166;0.9432870271879172;1.0000311779334845
13.252151;1.0600314329954592;0.999829500689339;0.9430730488691229;0.013464721347476522;0.012701231694030821;1.06093726014936;1.0000063775659247;9.999409221513561;1.2504051107580207;0.03501087437640201;0.03501882046909398;0.9426451301212188;-0.03319397391338551;0.9432881561112795;1.000034151474555
13.262151;1.06003254523607;0.9998302613932849;0.943074469471016;0.013463007295087641;0.012699606735533471;1.0609374559172016;1.0000066408444803;9.999428196368067;1.2504084170200902;0.03501082582209881;0.03501885211641847;0.942644198959104;-0.0331919744501539;0.9432902554321262;1.0000370377728072
13.272151;1.060032686711747;0.9998300889061235;0.943075982375933;0.013461504433126197;0.012698191689806623;1.0609376243900086;1.0000069010693973;9.99944709853173;1.2504117887769104;0.03501077777064272;0.035018884097541794;0.942642315893908;-0.03319097500129757;0.943291396185122;1.0000398359499205
13.282151;1.0600337971431053;0.9998308172720859;0.9430775913932485;0.013459791243048778;0.012696565565754402;1.0609367638986198;1.000007158736666;9.999465917019924;1.2504152170259741;0.03501073025076967;0.035018916242929014;0.9426404853378832;-0.03318997556855161;0.9432925420991833;1.0000425454283866
13.292151;1.0600349016545536;0.9998311044193876;0.9430788964486406;0.013459795144295898;0.012696558195382434;1.0609368742169571;1.000007412742579;9.999484630459403;1.2504186921634128;0.03501068332799839;0.03501894836535115;0.9426397091509848;-0.033188976153701005;0.9432946916548695;1.0000451666357708
13.302151;1.060035025282064;0.999830863215924;0.9430806798652691;0.013458293850068755;0.012695141347425776;1.0609369560198576;1.0000076609187043;9.999503213789518;1.250422203423839;0.03501063708179473;0.035018980337592015;0.9426379867553895;-0.03318797675856016;0.9432958445499922;1.000047702251419
13.312151;1.060036108082492;0.9998315126354108;0.9430825501121799;0.013456582406700873;0.012693513376871244;1.060936010838897;1.0000079008913012;9.999521647548473;1.250425738525398;0.03501059159880757;0.035019012116233005;0.9426363165579815;-0.033186977384784676;0.9432969980082881;1.000050157412027
13.322151;1.0600371761463445;0.9998321332785395;0.9430845024007819;0.013454871667511274;0.01269188477813217;1.0609360403502412;1.0000081305571071;9.999539922979444;1.2504292853469259;0.03501054697396297;0.03501904370080965;0.9426356982225554;-0.033184978033822594;0.9432991132312037;1.0000525389070185
13.332151;1.0600372564365996;0.9998313888850956;0.9430861378586561;0.013455089053835512;0.012692085413474267;1.0609350453516688;1.0000083485225424;9.99955804318582;1.250432834473606;0.035010503310118984;0.03501907507725507;0.9426341339894246;-0.03318397870709673;0.9433002582065851;1.0000548544397112
13.342151;1.0600382914470494;0.999831955823665;0.9430882482598378;0.013453379885112028;0.0126904556148364;1.0609350258709744;1.0000085543685544;9.999576021285284;1.250436380039811;0.03501046072572297;0.035019106206755066;0.9426326282896782;-0.033182979406049494;0.943301393724872;1.0000571121774409
13.352151;1.0600393097889615;0.9998324986315748;0.9430904328997617;0.013451671558296583;0.012688825247225085;1.0609349820627287;1.0000087483232927;9.999593874217393;1.2504399183528117;0.03501041937007484;0.03501913705280794;0.9426321867898636;-0.033181980131819486;0.943303515977861;1.0000593203106198
13.362151;1.060039341285269;0.9998320994513709;0.943092685124286;0.01345017488971946;0.012687404818688732;1.0609339144800967;1.0000089304982052;9.99961161811452;1.2504434460586136;0.03501037943015393;0.03501916759207036;0.9426308156133525;-0.03318098088483432;0.943304622284078;1.0000614863769357
13.372151;1.0600403313930336;0.999832597458989;0.9430950076580986;0.01344846827651331;0.012685773351209758;1.0609338231475078;1.0000091005043135;9.999629266158461;1.2504469595751844;0.035010341117645;0.03501919780552962;0.9426295203787237;-0.03317998166468135;0.9433057070043559;1.0000636166576502
13.382151;1.0600413105873745;0.9998326544295886;0.9430970013939345;0.013448479069573594;0.012685760697912357;1.0609337065300222;1.000009257646221;9.999646822169161;1.2504504552613032;0.03501030463557657;0.03501922766208092;0.9426293051253075;-0.03317898247027536;0.9433077637401434;1.000065716042477
13.392151;1.0600413084821332;0.9998321849637094;0.9430994502020538;0.013446984916804778;0.012684338668361965;1.0609325614219727;1.0000094010830578;9.99966427838037;1.2504539289384038;0.03501027013276047;0.03501925709661306;0.9426281720368654;-0.03317698330017872;0.943308752441572;1.0000677884703413
13.402151;1.0600425050440223;0.9998328177606023;0.9431019512720372;0.013446200103494288;0.012683570139373525;1.0609323834494535;1.000009529748445;9.999681625335327;1.2504573749765284;0.03501023770136892;0.03501928600714311;0.9426271223052287;-0.03317598415290833;0.9433097368597382;1.0000698377247668
13.412151;1.0600434547187207;0.9998332079658034;0.9431045218133977;0.013444496662928457;0.012681936729016229;1.0609321680973873;1.0000096419462632;9.999698859649458;1.250460785803171;0.03501020744145231;0.035019314276122385;0.9426271571071938;-0.03317498502706049;0.9433116754932259;1.000071867851996
13.422151;1.0600434209252478;0.9998322238364143;0.9431067494199734;0.01344472128580968;0.012682132826256002;1.060930912220436;1.0000097346878842;9.999715979592402;1.2504641519715656;0.035010179511757646;0.03501934179734147;0.9426262777313601;-0.033173985921333964;0.9433125641656104;1.0000738826476345
13.432151;1.0600443446067758;0.9998325340230844;0.943109424833242;0.013443019166557504;0.012680498814238033;1.0609306147686814;1.0000098038769585;9.999732976556084;1.2504674627441863;0.03501015412236414;0.03501936849717467;0.9426254851171018;-0.033172986834642613;0.9433133975875325;1.0000758843714994
13.442151;1.0600452513753689;0.9998327960669503;0.9431121480073403;0.013441317587107364;0.01267886461871025;1.0609302757843901;1.0000098458161828;9.999749830384477;1.2504707071266477;0.03501013149783918;0.03501939433232668;0.9426257797054357;-0.03317198776621408;0.9433151716013983;1.000077872547802
13.452151;1.0600451667698696;0.9998320881321349;0.943114913419884;0.013439827257843689;0.012677440817580028;1.060928895347743;1.000009858416677;9.999766510388527;1.2504738745531268;0.035010111837083704;0.03501941926309708;0.9426251617246219;-0.03317098871545997;0.9433158849434188;1.0000798438164553
13.462151;1.060046031450038;0.9998318315374108;0.943117328986825;0.013439843008461915;0.01267742586045859;1.060928474032846;1.0000098409110463;9.999782984977381;1.250476954880717;0.03501009530042122;0.03501944323275898;0.9426246310531579;-0.03316998968170082;0.943316535026593;1.0000817931893182
13.472151;1.0600468718999798;0.9998319457713979;0.9431201757462447;0.01343814242881845;0.012675791641500138;1.0609280132799668;1.000009793012833;9.999799237288682;1.2504799388840304;0.03501008202680232;0.03501946616641352;0.9426241868990733;-0.03316899066395296;0.9433171198999347;1.0000837159448726
13.482151;1.0600467155441968;0.9998310980731648;0.9431230505415361;0.013436652798005455;0.012674368123656117;1.0609265144004676;1.0000097147157874;9.9998152711292;1.2504828193089152;0.035010072136512055;0.035019487980502174;0.9426248280296166;-0.03316799166080336;0.9433186370892054;1.0000856084016614
13.492151;1.0600475057170957;0.9998311331356246;0.9431259522338897;0.013434952389255439;0.012672734427946565;1.0609259771505155;1.0000096064795994;9.999831096039621;1.250485590676749;0.0350100657010916;0.035019508600938415;0.9426245528258779;-0.03316599267046869;0.9433190512629724;1.0000874670979003
13.502151;1.0600482719181628;0.9998307206647897;0.9431284768541439;0.013434968477604333;0.012672720490593727;1.0609253991273035;1.0000094689720014;9.999846706165764;1.250488247750241;0.035010062715249826;0.03501952798022564;0.9426243593143823;-0.03316499369114562;0.9433194310195193;1.0000892879936327
13.512151;1.0600480440459137;0.9998297848741408;0.9431314041236781;0.013433478659116784;0.012671298157369296;1.0609237765479613;1.0000093026432104;9.999862079730534;1.250490784287562;0.03501006310119586;0.035019546101891126;0.9426252459061528;-0.033163994721338436;0.9433207393875971;1.00009106661231
13.522151;1.0600487669845675;0.99982975377735;0.9431343404409307;0.013431777740394214;0.012669665807972666;1.0609231055463042;1.0000091077555617;9.999877197377977;1.2504931929683727;0.035010066741341064;0.03501956297486986;0.942625211485161;-0.03316299575984021;0.9433209764100943;1.0000927985036985
13.532151;1.060049471849816;0.9998297137912229;0.9431372785665122;0.013430076427112974;0.012668033937117401;1.0609223830067491;1.000008884570173;9.999892055494168;1.250495466553056;0.03501007351125169;0.035019578623914936;0.9426252543853116;-0.0331619968055805;0.9433211403876803;1.0000944795210196
13.542151;1.0600491916635895;0.9998283311692627;0.9431398167504148;0.0134303019936841;0.01266823237564553;1.0609206070101567;1.0000086333571707;9.999906667161778;1.250497598887181;0.035010083287603244;0.035019593093448584;0.9426263718246902;-0.0331609978576164;0.9433222295242779;1.0000961059159206
13.552151;1.0600498755958985;0.9998282819558797;0.9431427442103715;0.013428599592260114;0.012666601405599897;1.0609197769059127;1.0000083542503209;9.99992105489657;1.2504995844341007;0.03501009594372061;0.035019606456498674;0.9426265600497903;-0.03315999891517534;0.9433222434746883;1.0000976742760026
13.562151;1.0600505576827448;0.9998282287208554;0.9431456585623039;0.013426896532754636;0.01266497085756298;1.0609188928586806;1.0000080469711259;9.999935240861948;1.2505014177838478;0.035010111353257156;0.03501961879086861;0.9426268145636769;-0.03315899997762697;0.9433221791703023;1.0000991812103437
13.572151;1.0600502706164139;0.9998272518848907;0.9431485522212218;0.01342540359288022;0.012663551203919867;1.0609169551816855;1.0000077106400993;9.999949240235305;1.2505030942977766;0.03501012939111364;0.0350196301469482;0.9426281305054353;-0.0331580010444002;0.9433230323490036;1.000100622888716
13.582151;1.0600509606437107;0.9998267727803719;0.9431510324710165;0.013425415635431304;0.01266354076797133;1.060915964090583;1.0000073438227075;9.999963055583532;1.2505046105349007;0.035010149927929696;0.035019640545747514;0.9426285026603671;-0.03315700211489978;0.9433227997080239;1.0001019948707242
13.592151;1.0600516582526782;0.999826709402853;0.9431538809569223;0.013423710359681106;0.012661911319668782;1.0609149199478967;1.000006944875144;9.999976675566227;1.2505059635783395;0.03501017283796122;0.035019649977745856;0.9426289246226717;-0.03315600318849344;0.9433224759493609;1.0001032927056117
13.602151;1.0600513933696014;0.9998257265065587;0.9431566958973165;0.01342221514156401;0.012660492700238618;1.0609128236808827;1.0000065128063476;9.999990083754753;1.2505071503283969;0.03501019802141386;0.03501965839435206;0.9426293887076148;-0.03315500426460207;0.943322057257351;1.0001045130140762
13.612151;1.0600521105659055;0.9998252476457415;0.9431590836254486;0.01342222487545602;0.012660483274905833;1.0609116771405938;1.0000060483048814;10.00000326806214;1.2505081681772003;0.035010225427115176;0.03501966572237338;0.9426308874555215;-0.03315400534282014;0.9433225409227224;1.0001056538708006
13.622151;1.0600528398223306;0.9998251926011142;0.943161824285573;0.013420517317133136;0.012658854860918506;1.0609104828262184;1.0000055537120782;10.000016218669844;1.2505090163837007;0.03501025506718417;0.03501967189783188;0.9426314146176633;-0.033153006422973294;0.9433219280266237;1.0001067143711406
13.632151;1.0600526115814923;0.9998242276953796;0.943164514384771;0.013419019909843295;0.012657437322028614;1.0609082431188277;1.0000050315090871;10.000028919530036;1.2505096961807558;0.035010286998012875;0.03501967689312078;0.9426319646918607;-0.03315200750508787;0.9433212194679917;1.0001076944869145
13.642151;1.0600533708309012;0.9998241963972819;0.9431671529817809;0.013417311054644868;0.012655809660443008;1.0609069599092351;1.0000044830228352;10.00004134975443;1.2505102096837448;0.03501032126932113;0.035019680712949745;0.9426335323273637;-0.033150008589212986;0.9433213820429089;1.0001085950437394
13.652151;1.0600541467987348;0.9998237666659637;0.9431693361502134;0.01341731820434558;0.012655801721855446;1.0609056348254395;1.0000039087172503;10.000053494454582;1.2505105585989142;0.0350103579062718;0.03501968336058282;0.9426341119367888;-0.03314900967516971;0.943320490277597;1.000109416970165
13.662151;1.0600539678662568;0.9998228600281929;0.9431718422166333;0.013415819170368623;0.012654385297822233;1.0609032701068872;1.0000033088508;10.000065347591418;1.2505107432385756;0.03501039693421695;0.035019684815325115;0.9426346972961482;-0.03314801076243134;0.9433195119657509;1.0001101607347023
13.672151;1.0600547757147616;0.9998229020679416;0.9431742742975252;0.013414108913897787;0.012652758735469545;1.0609018700372443;1.0000026833399687;10.000076902040721;1.2505107630335879;0.03501043837952257;0.035019685041947725;0.942635281617326;-0.033147011850173436;0.9433184514561087;1.0001108269715602
13.682151;1.0600555954224211;0.9998225601692179;0.9431762267893194;0.013414114918166097;0.012652751889879445;1.060900441866372;1.000002031719537;10.00008813696618;1.2505106185286312;0.03501048223635853;0.035019683998216034;0.9426368583390857;-0.03314601293749225;0.9433183128357627;1.0001114170538452
13.692151;1.0600554522562584;0.9998217544489547;0.9431784774980377;0.013412615026895466;0.012651336577791165;1.0608979954089734;1.0000013537610049;10.000099012478996;1.2505103123189898;0.035010528445313834;0.035019681619919744;0.9426374222328359;-0.03314501402363514;0.9433171016891798;1.0001119324260945
13.702151;1.0600562885138571;0.999821907490484;0.943180631030083;0.013410904196925215;0.012649711179183582;1.0608965417497969;1.000000649753811;10.000109475642406;1.2505098480797634;0.035010576905241515;0.035019677811938425;0.9426379701360291;-0.03314401510792569;0.9433158211633039;1.0001123736866087
13.712151;1.0600571338533922;0.9998216825757971;0.943182284988924;0.013410909892853746;0.01264970557519756;1.0608950915153514;0.9999999205258636;10.000119473896964;1.2505092304579661;0.03501062750085501;0.03501967246263761;0.9426395007971367;-0.03314301618946095;0.943315474421572;1.0001127405971622
13.722151;1.0600579905133714;0.9998219152892805;0.9431842234324059;0.013409199086229425;0.012648081085057243;1.0608926534901642;0.999999168095335;10.000128967747905;1.250508466296198;0.03501068010790101;0.03501966546084274;0.9426400138366148;-0.033142017267005816;0.9433140671831267;1.0001130325987384
13.732151;1.0600578891855652;0.999821266959074;0.943186044702508;0.013407699227626423;0.012646667571249328;1.060891234546623;0.9999983957696832;10.000137936983956;1.2505075645750858;0.03501073458534625;0.035019656699310314;0.9426405087122569;-0.03314101833923165;0.9433126039609013;1.0001132491716707
13.742151;1.060059011725009;0.9998213675830411;0.9431873441751758;0.013408624590035683;0.012647527870101436;1.0608898399877038;0.9999976067579059;10.000146377953099;1.250506535271952;0.03501079080003432;0.03501964607877323;0.9426409849543144;-0.03314001940496147;0.9433110899478475;1.0001133902194372
13.752151;1.060059914743076;0.9998217109424758;0.9431889267954212;0.013406914248762001;0.012645904812982358;1.0608874731620497;0.9999968031572277;10.000154294199161;1.2505053888771787;0.0350108486607257;0.03501963351808634;0.9426424434373796;-0.03313902046321512;0.943310528924922;1.000113456715788
13.762151;1.060059863467812;0.9998211700220534;0.9431903799646832;0.013405415011836029;0.012644492748913772;1.0608861349633456;0.9999959867078377;10.000161690288438;1.250504136508051;0.03501090812031748;0.03501961895561979;0.942642886787418;-0.03313802151322627;0.9433089248106428;1.0001134511969032
13.772151;1.0600608001512166;0.9998215832785424;0.9431917057145303;0.013403705231924141;0.012642870684322427;1.0608848242363627;0.9999951598369176;10.000168573199115;1.2505027896357397;0.03501096915850509;0.03501960234077324;0.9426433184081924;-0.033137022554441065;0.9433072780143095;1.0001133771128579
