time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.782151;1.0600617514061776;0.9998216126251201;0.9431925042981807;0.013403712350543967;0.012642868482303731;1.0608825390241066;0.9999943253680295;10.000174952097904;1.2505013590766816;0.035011031760250784;0.03501958362604341;0.942644741889954;-0.033136023586438024;0.9433065886103236;1.000113237383615
13.792151;1.0600617431405917;0.9998211725485295;0.9431935605663295;0.0134022141794165;0.01264145796251261;1.0608812772448488;0.9999934856176906;10.000180835285475;1.2504998540412278;0.03501109589465029;0.03501956277336005;0.9426451613902018;-0.033135024608796214;0.9433048593830752;1.0001130341050861
13.802151;1.0600627145727857;0.9998216799246232;0.943194486120129;0.01340050560311396;0.012639837499037191;1.0608800365143187;0.9999926424004276;10.000186236868421;1.2504982818488202;0.035011161506955775;0.03501953976328333;0.9426455819062489;-0.033134025620930256;0.9433030924232406;1.0001127695046084
13.812151;1.0600636880515566;0.9998217923509748;0.943194884416127;0.013400514061325159;0.012639836987757998;1.0608788144256376;0.9999917978989733;10.000191189295458;1.2504966481244768;0.03501122852211541;0.03501951457630717;0.942646009131088;-0.033133026622101214;0.9433012913279031;1.0001124463342057
13.822151;1.060064656475904;0.9998223407399148;0.9431955447438027;0.013398806502660864;0.012638217782525243;1.060876608849356;0.9999909549553259;10.000195741744687;1.2504949568421306;0.03501129684294118;0.03501948716917325;0.942647449017482;-0.03313202761162649;0.9433004594011353;1.0001120676304498
13.832151;1.0600646417311084;0.9998219835279049;0.9431960706220909;0.01339731033925373;0.012636809793856204;1.0608754171993582;0.9999901161436746;10.00019994415947;1.250493210367582;0.035011366353739165;0.035019457482805605;0.9426479068637902;-0.033131028588972974;0.9432986017371447;1.0001116368984904
13.842151;1.0600655819786744;0.9998221383108679;0.9431960737898623;0.013397320400936535;0.012636811412907588;1.0608742358041443;0.9999892828202037;10.000203836102022;1.250491410848205;0.03501143693447965;0.03501942546271121;0.9426483860169963;-0.033130029553712095;0.9432967215768508;1.000111158211353
13.852151;1.0600665014723372;0.9998227196153479;0.9431963406628624;0.013395614469468726;0.012635194480213443;1.0608720603512058;0.9999884556061427;10.000207447069208;1.2504895620785175;0.03501150846220885;0.03501939106125253;0.9426488868207544;-0.0331290305055543;0.9432948230768156;1.0001106357222556
13.862151;1.0600664242155082;0.9998219710101014;0.9431960815126802;0.013395836483713515;0.012635408230814178;1.0608708863149117;0.9999876359089118;10.000210798387618;1.2504876694233522;0.035011580806398754;0.03501935420770881;0.9426504066962493;-0.03312903144447922;0.9432939455703883;1.0001100733769563
13.872151;1.0600672881058315;0.9998225669961004;0.9431960938257729;0.013394131632442897;0.012633792982667381;1.0608697086589085;0.9999868267193791;10.00021390136149;1.2504857388985375;0.03501165383938224;0.03501931476924723;0.9426509413529225;-0.03312803237084804;0.9432920257452577;1.0001094751115585
13.882151;1.0600681155711582;0.999823171100947;0.9431959849238108;0.013392427288691857;0.012632178609752506;1.0608675217243086;0.9999860320901383;10.000216755914238;1.2504837772915862;0.03501172744972565;0.03501927255670323;0.942651485955515;-0.0331270332854454;0.9432901044367297;1.00010884497623
13.892151;1.0600689008470872;0.9998233670188057;0.943195365428556;0.013392439949858686;0.012632184465302666;1.0608663195764518;0.9999852561706342;10.000219352937954;1.2504817918105666;0.03501180153097438;0.03501922737644419;0.9426530355422762;-0.03312603418940593;0.943289187231644;1.0001081870997786
13.902151;1.0600686672414135;0.999823073078121;0.9431950260125955;0.013390947344362913;0.012630782338340535;1.0608650959409935;0.9999845026875357;10.000221676156364;1.2504797890807497;0.035011875964518914;0.03501917908393586;0.942653584874616;-0.033125035083970474;0.9432872806326711;1.0001075056855508
13.912151;1.0600693533353782;0.9998237113499578;0.9431945834063012;0.013389244205364878;0.012629170546029446;1.0608638440267095;0.9999837751237871;10.00022370129977;1.250477775378718;0.035011950635570326;0.03501912760279187;0.9426541281227296;-0.03312403597024374;0.9432853882386557;1.000106804300102
13.922151;1.0600699826149889;0.9998239454916895;0.9431936472216809;0.013389257845423046;0.012629178916511856;1.0608615574117792;0.9999830773549587;10.000225398318781;1.2504757573628074;0.03501202545482734;0.03501907289871634;0.9426546587740388;-0.03312303684915984;0.9432835137109352;1.000106084393916
13.932151;1.0600695779143334;0.9998236930780852;0.9431930107215227;0.013387765973543143;0.012627779220307543;1.060860231432379;0.9999824140393246;10.00022673514055;1.2504737419837881;0.03501210034949342;0.03501901495011012;0.9426561697435354;-0.03312203772149985;0.9432826601676533;1.0001053448029589
13.942151;1.0600700767534343;0.9998243760156031;0.9431922920543815;0.013386063320703717;0.012626169747289126;1.060858863642842;0.9999817900317577;10.000227678953662;1.2504717358063764;0.03501217523636145;0.0350189537625086;0.9426566537163737;-0.03312103858778148;0.9432808330113046;1.0001045828119113
13.952151;1.0600705024158963;0.9998246582337037;0.9431910998644953;0.013386077232918176;0.012626180278935419;1.0608564533778837;0.9999812093285706;10.0002281982055;1.2504697443081467;0.03501225000047996;0.03501888941440825;0.9426571039988001;-0.033120039448240886;0.943279035911825;1.000103795606282
13.962151;1.0600708507807555;0.999825376980583;0.9431902277855158;0.013384374581082431;0.01262457201361019;1.060855000795522;0.9999806744581726;10.000228262779263;1.2504677717014796;0.035012324505307106;0.03501882208367024;0.9426575153436283;-0.033119040303089355;0.9432772729517492;1.0001029815873521
13.972151;1.0600701471851977;0.9998251961563943;0.9431892830825153;0.01338288269325724;0.0126231746918477;1.060853505425327;0.9999801862676404;10.000227840716923;1.2504658214319075;0.035012398636405886;0.03501875203017912;0.9426588839914432;-0.0331180411527423;0.9432765476385442;1.000102141170465
13.982151;1.0600703323630973;0.9998255377511774;0.9431878814206324;0.01338289625633971;0.012623186540560802;1.0608509652806264;0.9999797440047344;10.000226898904657;1.2504638973615563;0.03501247233322585;0.035018679565406115;0.9426592073481477;-0.03311704199775664;0.9432748652055165;1.0001012762846195
13.992151;1.0600704319880898;0.999826320043882;0.9431868133786538;0.013381192965614092;0.01262157926214602;1.060849377456247;0.9999793460452449;10.000225406537755;1.2504620047185802;0.03501254557733578;0.03501860502902112;0.942659483635537;-0.033116042838649905;0.9432732281564497;1.0001003893504625
14.002151;1.0600694710951213;0.9998257902585262;0.9431852919099802;0.013381416656793115;0.012621801964953388;1.0608477389120143;0.9999789911755664;10.00022333367588;1.2504601493556136;0.03501261836797919;0.03501852876155034;0.9426597113170929;-0.03311504367571997;0.9432716383336228;1.0000994832664427
14.012151;1.060069389067649;0.9998266264604302;0.943184114669526;0.013379712414175947;0.012620194845350891;1.0608460460845313;0.9999786792200165;10.00022064983916;1.2504583359535244;0.03501269071167563;0.03501845108092367;0.9426608891477811;-0.03311404450881479;0.943271095962063;1.0000985620539165
14.022151;1.0600692106097946;0.9998274950929347;0.9431828875259349;0.013378007539588782;0.012618587670646416;1.0608432947519089;0.999978410095887;10.00021732742643;1.250456567203213;0.035012762601040956;0.03501837226580963;0.9426610173541058;-0.033114045337239884;0.9432696382099229;1.0000976311661387
14.032151;1.0600689326895427;0.9998279813956477;0.9431812192807869;0.013378018450190453;0.012618599691495041;1.0608414815187395;0.9999781824437857;10.000213344483203;1.2504548444977694;0.035012833987915715;0.03501829254762615;0.9426610988017107;-0.03311304615984356;0.9432681962551575;1.0000966975538128
14.042151;1.060067581400463;0.9998280039533141;0.9431798991550809;0.013376522849321334;0.012617202600143861;1.060839605193834;0.9999779935087038;10.000208687463685;1.2504531688763252;0.03501290479090159;0.035018212123025784;0.9426611387715339;-0.03311204697505459;0.9432668084727972;1.0000957695101702
14.052151;1.060067098217469;0.9998289849090037;0.9431785426467165;0.013374815413311088;0.012615594608298378;1.0608376666801824;0.9999778402700552;10.000203354216145;1.2504515413723893;0.035012974920585804;0.035018131167963644;0.9426621432091472;-0.033111047781075875;0.9432664772144642;1.000094855781581
14.062151;1.0600665099517241;0.9998295886242741;0.9431767580259982;0.013374823469656188;0.012615605456129815;1.0608346683628869;0.9999777203980406;10.000197354122813;1.250449963153206;0.03501304429768712;0.03501804985237394;0.9426621172459655;-0.03311004857636879;0.9432652046105521;1.0000939641175632
14.072151;1.0600648436803428;0.9998297337933562;0.9431753378311869;0.013373324770157135;0.012614206859432885;1.0608326134966437;0.999977631978388;10.00019070966584;1.2504484356210297;0.03501311286889863;0.03501796836702863;0.9426620651236184;-0.03310904935991371;0.9432639889829276;1.0000931005244111
14.082151;1.0600640421468692;0.9998304253779268;0.9431735064715993;0.013373330550416928;0.012614216437318526;1.0608305053874976;0.999977572703074;10.000183456789651;1.2504469602646993;0.035013180609960864;0.03501788693106412;0.9426619903069675;-0.033108050131004756;0.9432628291328451;1.0000922700033075
14.092151;1.0600631343006708;0.9998315821572388;0.943172056695716;0.013371618598677162;0.012612605954087468;1.0608273469015326;0.9999775398513182;10.000175638017554;1.2504455385368212;0.035013247533495585;0.03501780576885358;0.9426628952210697;-0.03310705088897138;0.9432627245759895;1.0000914778070025
14.102151;1.0600621217544908;0.9998327883118104;0.9431705999687312;0.013369905425980908;0.012610994736854291;1.0608251408293292;0.9999775309115468;10.000167293002677;1.2504441717421186;0.03501331371159393;0.03501772508348842;0.9426627813840658;-0.03310605163316896;0.9432616779576531;1.0000907295555672
14.112151;1.0600600354852758;0.9998327084060009;0.9431687433611298;0.013370118441766653;0.012611212646806615;1.060822890683363;0.9999775437090725;10.000158452521802;1.250442860562527;0.03501337926900193;0.03501764504568363;0.9426626497369793;-0.03310605236324291;0.9432607253496477;1.0000900298217934
14.122151;1.0600590582287293;0.9998342296227125;0.9431672717134065;0.013369322176180512;0.01261046450430825;1.0608206012053516;0.9999775759455114;10.00014913978628;1.2504416047338756;0.035013444344720604;0.03501756579245547;0.942662500253911;-0.03310505307935611;0.9432597974922698;1.0000893809529832
14.132151;1.0600577479247932;0.9998351762750357;0.9431654171629065;0.01336932182060066;0.01261047057991429;1.0608172785542251;0.9999776249892565;10.00013937686352;1.2504404033331322;0.035013509071540855;0.03501748742970654;0.9426633313366086;-0.033104053782102405;0.9432599292268182;1.0000887839150336
14.142151;1.060056343988177;0.9998365961130242;0.9431639571570524;0.01336760365744699;0.012608856774644728;1.060814930094319;0.9999776876788742;10.000129186924903;1.2504392550662935;0.03501357358163303;0.0350174100498293;0.9426631403672969;-0.03310305447226791;0.9432591219518317;1.0000882403696314
14.152151;1.060053878036945;0.9998371518945924;0.9431624964375874;0.013366095081317803;0.012607453053896987;1.0608125634373156;0.9999777594708945;10.000118593409367;1.250438158209202;0.03501363800958011;0.03501733374731559;0.9426629250084053;-0.033102055150630735;0.9432583751046631;1.0000877538032285
14.162151;1.0600522967216375;0.9998382636703468;0.9431606497104126;0.013366090836899831;0.01260745784970953;1.060809185373463;0.9999778342092048;10.000107624777533;1.2504371105637295;0.035013702492412035;0.03501725861153125;0.942662683655888;-0.03310105581772395;0.9432576880304835;1.0000873287794816
14.172151;1.0600506320718532;0.9998398463882124;0.9431592065055298;0.013364368794406714;0.012605843073305603;1.060806801503953;0.9999779056537265;10.00009632140194;1.250436109952142;0.035013767174476886;0.035017184710195104;0.9426634150210282;-0.03310005647359054;0.9432580577499569;1.000086969526033
14.182151;1.0600488879747736;0.9998410615381252;0.9431573816855505;0.01336436204691013;0.012605847523174972;1.0608044163299968;0.999977969134592;10.000084737615307;1.250435155055201;0.03501383221288981;0.035017112074893324;0.9426631179457877;-0.0331000571176817;0.9432575166666555;1.0000866791642278
14.192151;1.0600460964517024;0.9998418227680101;0.9431559645495591;0.013362848482673988;0.012604443101017148;1.060802033457507;0.9999780216491916;10.000072938376853;1.250434245100758;0.03501389778308013;0.03501704069677169;0.9426627916766304;-0.03309905774890373;0.9432569901986814;1.0000864595112884
14.202151;1.060044203698755;0.9998431301109311;0.9431541750505349;0.013362839409364105;0.012604447551544754;1.0607986561250768;0.9999780607741084;10.000060986837758;1.2504333784213304;0.03501396407527997;0.03501697052119545;0.9426624361512627;-0.03309805836581778;0.9432565108006309;1.0000863117811383
14.212151;1.060042240832428;0.9998448977993584;0.9431528004989108;0.013361112724776728;0.012602832731188328;1.060796287804846;0.999978083541277;10.000048929966265;1.2504325517811536;0.03501403128948797;0.03501690143619339;0.9426630524064246;-0.03309705896699683;0.9432570759388675;1.0000862381645812
14.222151;1.0600402112568954;0.999846705559863;0.9431514463275689;0.013359384989642583;0.012601218022591154;1.060793932146178;0.9999780866436121;10.000036802027545;1.2504317609165183;0.03501409964338833;0.03501683329082838;0.9426626434067487;-0.033096059551257766;0.9432566855967104;1.000086242441739
14.232151;1.060037148036924;0.9998472138045846;0.9431497141185413;0.013359583642287755;0.01260143331257723;1.060791592636824;0.9999780681484085;10.000024638733853;1.2504310015574511;0.03501416936221436;0.035016765934838816;0.9426622143844048;-0.0330950601175671;0.9432563388054676;1.0000863288564328
14.242151;1.0600349998216447;0.9998490949773843;0.9431483969375313;0.013357853851951271;0.012599818900357154;1.0607882726007325;0.9999780286330259;10.000012478239848;1.2504302700546304;0.03501424063483352;0.03501669923932389;0.942661771539425;-0.03309406066486089;0.9432560357634899;1.0000865008311657
14.252151;1.060032799974045;0.9998505910611175;0.9431467029068503;0.013357839580084999;0.012599824005868655;1.060785975124216;0.9999779705126499;10.000000352196134;1.2504295631251738;0.035014313578988564;0.03501663308870908;0.9426623200908583;-0.03309406119203714;0.943256811832749;1.0000867603472745
14.262151;1.0600305521008235;0.9998525355891975;0.9431454210585966;0.013356107812058485;0.012598209928935095;1.0607837029744382;0.9999778968765473;9.999988282577473;1.2504288774810257;0.03501438823514547;0.03501656734828999;0.9426618639243912;-0.0330930616980575;0.943256599772617;1.0000871074133284
14.272151;1.0600272868517049;0.9998531724831614;0.9431437608190001;0.013356302525869663;0.01259842585321358;1.060781458817936;0.9999778111815623;9.99997628763991;1.2504282101080235;0.035014464565312785;0.0350165018469109;0.942661407105156;-0.033092062181972234;0.9432564354503378;1.000087539904679
14.282151;1.0600249495365244;0.9998551767677044;0.9431425169845908;0.013354568916144059;0.01259681201739924;1.0607782453066137;0.9999777174943465;9.999964393403959;1.2504275589695253;0.035014542452045175;0.03501643639501234;0.9426609547853256;-0.033091062642918403;0.9432563190133445;1.0000880545401987
14.292151;1.0600225715160538;0.9998572107341233;0.9431412921858913;0.013352834451878027;0.012595198241837965;1.0607760648761122;0.9999776202702203;9.999952640204675;1.2504269233683505;0.03501462171008126;0.035016370795044965;0.9426605120616084;-0.03309006308023535;0.9432562491119385;1.0000886484956482
14.302151;1.0600201558730318;0.9998588547559433;0.9431396917436673;0.013352815693326235;0.012595203845935484;1.060773919679534;0.9999775236164923;9.999941075434329;1.2504263040079613;0.035014702107159366;0.035016304835059874;0.9426610826344153;-0.03309006349352724;0.9432572570766162;1.0000893198377938
14.312151;1.060016732810685;0.9998600224696657;0.9431385017235432;0.013351290524925435;0.012593800629107829;1.0607718122159076;0.9999774309165406;9.999929742833128;1.250425703897053;0.035014783381400225;0.0350162382971126;0.9426606685581312;-0.03308906388245482;0.9432572694813258;1.0000900663412273
14.322151;1.060014246288578;0.9998617119553316;0.9431369401104739;0.013351270179675218;0.012593806268121559;1.060768746215241;0.9999773452077161;9.999918682970725;1.2504251295314501;0.035014865267267506;0.035016170978271116;0.9426602703307385;-0.03308806424645278;0.943257316252063;1.0000908845575807
14.332151;1.0600117257713755;0.9998638335346963;0.9431357948544874;0.01334953254531782;0.012592192596947296;1.0607667263197234;0.9999772696975703;9.999907941677431;1.2504245900839082;0.03501494754761632;0.03501610270135137;0.9426598870283455;-0.03308706458467132;0.9432573937595643;1.00009176971349
14.342151;1.0600091737233004;0.9998655445956177;0.9431342812174521;0.013349510692172266;0.012592198348594446;1.0607647569700747;0.9999772076870278;9.999897574882326;1.250424094972693;0.035015030089947656;0.03501603331060248;0.9426605163841426;-0.0330860648961559;0.9432584988113083;1.00009271577272
14.352151;1.0600056226352412;0.9998667560601713;0.9431331906227722;0.013347982519017223;0.012590795389157371;1.0607628419429096;0.99997716205813;9.999887646267542;1.2504236521702894;0.035015112823679743;0.035015962673054;0.942660154795276;-0.0330850651801067;0.9432586309545513;1.0000937161603627
14.362151;1.0600030209241014;0.9998684665640349;0.9431317462895619;0.013347959250095947;0.012590801447301108;1.0607599842662416;0.9999771350322602;9.99987822189059;1.2504232674234295;0.03501519568122479;0.0350158907073345;0.942659797733664;-0.03308506543590894;0.9432588236476772;1.0000947650333805
14.372151;1.0600004020412412;0.9998705896767595;0.9431307397184462;0.01334621876500286;0.012589188375555707;1.0607581861066975;0.9999771282822829;9.999869364654757;1.2504229434062988;0.03501527853459429;0.035015817420930684;0.9426594401734256;-0.03308406566295405;0.9432590060099356;1.00009585764326
14.382151;1.059997770252604;0.9998722866110177;0.9431293865975993;0.01334619411234655;0.012589194881256082;1.060756448654721;0.999977143042202;9.999861129045621;1.2504226796663263;0.03501536116939015;0.03501574291081836;0.9426590764503651;-0.03308306586071638;0.9432592120807916;1.0000969896171925
14.392151;1.059994158271606;0.9998734708728152;0.9431284756301684;0.013344663197349674;0.012587792777854415;1.0607547718947863;0.999977180358928;9.999853560452145;1.2504224746763786;0.03501544333463165;0.03501566732123092;0.942659700228013;-0.03308206602898935;0.9432604393343612;1.0000981564690405
14.402151;1.0599915144607253;0.999875560250308;0.9431276204089141;0.013342920741335026;0.012586180387876322;1.0607521547112655;0.9999772413145246;9.999846700873343;1.2504223283343159;0.03501552481638672;0.03501559080849534;0.942659305403909;-0.03308206616787185;0.9432607210423798;1.0000993535827727
14.412151;1.0599888729203226;0.9998772149889036;0.9431264264939078;0.01334289420281914;0.012586187574122384;1.060750595310253;0.9999773263683299;9.999840592927368;1.2504222424029379;0.035015605460331944;0.03501551354409173;0.9426588875677099;-0.03308106627761643;0.9432609826095484;1.000100576221745
14.422151;1.0599862397520996;0.9998792689947202;0.9431256854667425;0.013341150587576893;0.012584575641009933;1.0607490912632773;0.9999774343883955;9.999835275245749;1.2504222197530237;0.03501568515185455;0.03501543572297013;0.9426584445419471;-0.033080066358573676;0.943261255045431;1.000101820072291
14.432151;1.059982649667619;0.9998799649988211;0.9431246086172486;0.013341333883933475;0.012584793809950702;1.0607476396882491;0.999977562724898;9.999830770205639;1.2504222638802542;0.035015763797498566;0.03501535754893506;0.9426589756119886;-0.03307906641124202;0.9432625336370901;1.0001030823094614
14.442151;1.0599800516999376;0.9998802598042985;0.9431223733358055;0.01333917129827536;0.012582788071693794;1.0607452385166134;0.9999777075753418;9.999827073667602;1.2504223781523887;0.03501584132456593;0.035015279212253926;0.9426584806236177;-0.03307806643624186;0.9432628153495658;1.0001043621140293
14.452151;1.0599774794246712;0.9998818311716805;0.9431214281715091;0.013339142787063581;0.012582796341776213;1.0607438881546862;0.9999778636414872;9.99982415851184;1.2504225643831908;0.03501591768578471;0.03501520087924657;0.9426579591672284;-0.03307806643417293;0.9432631302794614;1.000105660086788
14.462151;1.0599749384012336;0.9998838003367351;0.9431209410572784;0.013337397396808075;0.012581185682966864;1.0607425918237272;0.9999780238950253;9.999821987885092;1.2504228217525972;0.03501599286061307;0.035015122692006025;0.9426574100516396;-0.03307706640562382;0.9432634037647302;1.0001069769757085
14.472151;1.0599714632084722;0.9998844146199414;0.9431201165405426;0.01333757912002438;0.012581405378779156;1.0607413541998398;0.999978179872639;9.99982052783348;1.250423147346813;0.035016066867781415;0.035015044768666424;0.9426568319566212;-0.033076066351315325;0.9432636658254888;1.0001083126002894
14.482151;1.0599690027144242;0.9998863506076533;0.9431197437673584;0.013335833124592073;0.012579795765112001;1.060739180050105;0.9999783222355697;9.999819757202545;1.2504235375812964;0.035016139771999064;0.03501496721454759;0.9426572242541672;-0.03307506627214638;0.9432649102512849;1.00010966563115
14.492151;1.0599665900528976;0.9998878532789824;0.9431190267139906;0.013335803373745835;0.012579806107676242;1.0607380735872425;0.9999784418697527;9.999819669214839;1.250423988850418;0.03501621165103026;0.035014890157285816;0.942656586693725;-0.03307506616915902;0.9432651672464976;1.0001110342624022
14.502151;1.0599642297892042;0.9998897574305302;0.9431187510094077;0.013334056854223623;0.012578197761399951;1.0607370375952025;0.9999785311456237;9.999820261196929;1.2504244973123464;0.03501628255266228;0.03501481378182063;0.9426559189048146;-0.03307406604344438;0.9432653595533483;1.0001124168652251
14.512151;1.059961926096238;0.9998912247079736;0.9431181268972836;0.013334026591852002;0.01257820946484592;1.0607360727664539;0.9999785843883633;9.999821526216618;1.2504250587364674;0.03501635248807242;0.0350147383313559;0.9426552208987639;-0.033073065896026516;0.9432655159687573;1.0001138114952703
14.522151;1.059958710266836;0.9998921688354048;0.9431179406573141;0.013332490489474677;0.012576813062550027;1.060734178099118;0.9999785977302569;9.999823458115577;1.2504256690756;0.03501642145253421;0.035014664078290784;0.9426554940233955;-0.03307206572782061;0.9432666306939227;1.0001152146102779
14.532151;1.05995652732158;0.9998935903749856;0.9431174104837002;0.013332459728328075;0.012576826238660205;1.0607333514920305;0.9999785689962494;9.999826060816615;1.2504263253036518;0.03501648944156455;0.03501459128408441;0.9426547409589964;-0.033072065539617286;0.9432667360867607;1.0001166206257432
14.542151;1.0599544075899634;0.9998954046200623;0.9431173234563327;0.013330712227118775;0.012575220820483532;1.0607325897952855;0.999978497642029;9.999829351501447;1.2504270256164989;0.035016556456018304;0.035014520165763695;0.9426539644806217;-0.03307106533212392;0.9432667581750969;1.0001180231928182
14.552151;1.05995235404565;0.9998967748460501;0.9431168916202268;0.013330681027597777;0.012575235511383497;1.0607318891888953;0.9999783843519965;9.999833358123016;1.2504277685343994;0.03501662251727917;0.03501445088929639;0.942653166501794;-0.033070065106121975;0.9432667288777339;1.0001194168815433
14.562151;1.0599496353612934;0.9998978280974617;0.9431168887312485;0.013330063430205973;0.012574706657812;1.0607312463478957;0.9999782303811017;9.999838116781735;1.2504285513109732;0.03501668769575647;0.03501438359194193;0.9426523481559215;-0.03306906486255658;0.9432666452042314;1.0001207975759099
14.572151;1.059947725118501;0.9998991445179385;0.9431165525802034;0.013330031899846051;0.012574722904350752;1.0607296590053212;0.9999780373815669;9.999843675803072;1.250429369499805;0.035016752121224584;0.03501431841258578;0.9426525100971088;-0.03306906460249701;0.9432675392252627;1.0001221622221432
14.582151;1.0599458915298081;0.9999008500883685;0.9431166537936239;0.013328283724697883;0.01257312058963286;1.0607291256008344;0.9999778074273278;9.999850102650438;1.250430218256746;0.03501681595884119;0.03501425550501349;0.9426516530934501;-0.033068064327060574;0.9432673404720008;1.0001235091041787
14.592151;1.0599441379978682;0.999902106703791;0.9431163993798332;0.013328251920197032;0.01257313839744181;1.060728645259717;0.9999775423792809;9.999857480928005;1.250431093299843;0.03501687937798068;0.03501419503991508;0.9426507791319241;-0.03306706403724757;0.9432670826817473;1.0001248381285732
14.602151;1.0599424679392415;0.9999037479718024;0.9431165734894038;0.013326503458931944;0.012571537613101681;1.0607282175348647;0.9999772430372806;9.999865895643635;1.2504319908233226;0.035016942549500524;0.035014137212060835;0.9426498918847509;-0.03306706373379134;0.9432668012624513;1.000126150760593
14.612151;1.0599399120910493;0.9999040159684948;0.9431163798721703;0.013326682270802876;0.01257176742937959;1.0607268414469686;0.9999769090435712;9.999875416736279;1.2504329077736807;0.035017005652963805;0.035014082236154466;0.942648995976714;-0.033066063417199774;0.9432664272967717;1.0001274498677963
14.622151;1.0599384145747062;0.9999055817394044;0.9431166079312782;0.013324933445382655;0.012570168098469314;1.0607265152498533;0.9999765396325289;9.99988608933091;1.2504338422937205;0.035017068847103164;0.035014030328802744;0.9426490960851174;-0.03306506308794843;0.9432669963593845;1.0001287387934121
14.632151;1.059937004141556;0.9999066844914677;0.9431164617444739;0.013324900878349226;0.01257018881406872;1.0607262368713384;0.9999761343170835;9.999897931794909;1.2504347931158397;0.03501713222007767;0.03501398170477235;0.9426481963624623;-0.03306406274669512;0.9432665098562611;1.0001300199863772
14.642151;1.0599356810702074;0.9999081538530931;0.9431167253447711;0.013323151496042076;0.012568590868615476;1.060726003896579;0.9999756933356712;9.999910937300463;1.2504357584187196;0.03501719576570869;0.03501393659055244;0.9426472994322512;-0.03306406239423025;0.9432660015239219;1.0001312947586218
14.652151;1.0599334731593077;0.9999082295862279;0.9431166023116043;0.013323329189607784;0.012568823466261515;1.0607258133363227;0.9999752182304693;9.999925077407134;1.250436734992697;0.03501725938685117;0.035013895229370436;0.9426464055487505;-0.03306306203113796;0.9432654004989675;1.0001325635961864
14.662151;1.0599323217704628;0.999909584360761;0.9431168824246224;0.013321579038841874;0.012567226861830781;1.0607246619620028;0.999974711599735;9.999940311376182;1.25043771772501;0.035017322916053646;0.03501385785456809;0.9426455132460717;-0.033062061657690565;0.9432647416445963;1.0001338258976216
14.672151;1.059931253240043;0.9999104635840277;0.9431167707445746;0.013321544971897917;0.012567250239748817;1.0607245468534545;0.9999741760516652;9.999956599477347;1.250438699687313;0.035017386151133666;0.03501382464429215;0.9426456204641792;-0.03306206127416376;0.9432650598374982;1.0001350799819257
14.682151;1.0599302664662384;0.9999117056597543;0.9431170534193904;0.01331979396810906;0.012565654872794159;1.060724465263035;0.9999736138363663;9.999973910620566;1.2504396729427578;0.03501744889348564;0.03501379570040604;0.9426447246633253;-0.033061060881054115;0.9432642871656697;1.0001363238567254
14.692151;1.0599293613952119;0.9999124774562773;0.9431169402614712;0.013319759018555068;0.012565679428715313;1.0607244142290158;0.9999730271098405;9.999992219756297;1.250440629304895;0.0350175109849359;0.035013771067848545;0.9426438225939022;-0.033060060478894496;0.9432634597417318;1.000137555678263
14.702151;1.0599275671276343;0.9999126976175495;0.9431172157274258;0.013318218031049212;0.012564295702228105;1.060723390584849;0.9999724179972027;10.000011502682737;1.250441560378068;0.035017572339802856;0.03501375076678271;0.9426429106706571;-0.03305906006805893;0.9432625802614115;1.0001387734900842
14.712151;1.0599268278975968;0.9999133694049748;0.9431170944712697;0.013318182126710529;0.012564321319077526;1.0607233914234147;0.9999717882628161;10.000031735391453;1.2504424577085176;0.03501763295469708;0.03501373480271174;0.9426419854009271;-0.03305905964880973;0.9432616873440269;1.0001399750218012
14.722151;1.0599261722388957;0.9999139898583301;0.9431169650455552;0.013318145754097918;0.012564347412989304;1.0607234149670675;0.9999711387841406;10.000052893715893;1.2504433139382558;0.03501769288378891;0.03501372315136308;0.9426420434054004;-0.03305805922128751;0.9432617143696264;1.0001411575738153
14.732151;1.0599255984771525;0.9999149727117801;0.9431172192251042;0.013316392443790544;0.012562754612834428;1.060723460993551;0.9999704694155984;10.000074946604622;1.2504441239328639;0.03501775219418331;0.03501371573616162;0.9426410815769837;-0.03305705878541889;0.9432607019888171;1.0001423176932256
14.742151;1.0599251037571655;0.9999154752355713;0.9431170667038264;0.013316355251624657;0.01256278160334559;1.0607235307331706;0.999969779657342;10.00009784696594;1.2504448845655425;0.035017810932789495;0.03501371241808858;0.9426400974541336;-0.03305705834104233;0.9432596887603598;1.0001434508737492
14.752151;1.0599237139861306;0.9999154061736252;0.9431172924103733;0.013314812168587136;0.012561400199777846;1.06072262709568;0.9999690697124775;10.000121531303343;1.2504455935566057;0.035017869117362696;0.035013713007277486;0.9426390893774159;-0.033056057888096006;0.9432586078849716;1.0001445513853198
14.762151;1.0599233711350495;0.9999157606527944;0.9431171125751324;0.01331477436052322;0.012561428056748258;1.0607227548294897;0.9999683408332387;10.000145930468644;1.2504462490156647;0.03501792673675594;0.03501371727374899;0.9426380563408422;-0.03305505742661782;0.9432574970090518;1.000145612354364
14.772151;1.0599231032819196;0.9999164479411244;0.9431173120459079;0.013313019795024264;0.012559837001049222;1.060722920171715;0.9999675946832801;10.000170982524645;1.2504468497684662;0.03501798374765858;0.03501372495303285;0.942636997625676;-0.03305505695673504;0.9432563938456828;1.000146626419369
14.782151;1.059922910128899;0.9999166246578823;0.9431171012520841;0.013312981487017305;0.012559865737875348;1.0607231306611673;0.9999668334518566;10.000196637715366;1.250447394864371;0.03501804007790462;0.03501373576915765;0.9426369126324945;-0.03305405647871387;0.9432562309839788;1.0001475868512244
14.792151;1.0599227908642062;0.9999171195193781;0.9431172685657508;0.013311226437122613;0.012558275588491616;1.0607233948977879;0.9999660614129441;10.00022285282112;1.2504478823850609;0.03501809564405813;0.035013749446839236;0.9426358012377533;-0.03305305599287496;0.9432550482738004;1.0001484880527092
14.802151;1.0599217730417911;0.9999161711691393;0.9431170229146913;0.013311398608279143;0.012558515790659286;1.0607227211065036;0.9999652853996976;10.000249582644436;1.2504483091688743;0.03501815037285429;0.035013765688407195;0.9426346641630748;-0.03305305549942888;0.9432538831236037;1.000149325099959
14.812151;1.0599217995098051;0.9999164503117655;0.9431171589111972;0.013309643132854213;0.012556926635831411;1.0607231152128094;0.9999645130432898;10.0002767805353;1.2504486719365417;0.03501820421555301;0.03501378417122728;0.9426335030509096;-0.033052054998469166;0.9432526670937764;1.000150093394959
14.822151;1.0599218979851217;0.9999161995088822;0.943116884881491;0.01330960399323488;0.012556957354454832;1.060723580510815;0.9999637510624693;10.000304407254552;1.2504489685220357;0.03501825714186685;0.035013804603110606;0.9426323203770254;-0.03305105449006868;0.9432514348401837;1.0001507887430034
14.832151;1.0599220662704574;0.9999158360382046;0.9431165949177682;0.013309564726163896;0.0125569886107495;1.0607241188726737;0.999963005011526;10.000332433142335;1.25044919817707;0.03501830911992612;0.035013826781440584;0.9426321187818177;-0.03305105397432673;0.943251218032655;1.0001514073481041
14.842151;1.0599223007702454;0.999915778756577;0.9431166840974886;0.013307808864693056;0.012555401066223347;1.060724731434517;0.9999622796084978;10.000360831473893;1.2504493616250951;0.03501836011992213;0.03501385059421469;0.9426309000612819;-0.03305005345137771;0.9432499434824276;1.0001519457045687
14.852151;1.0599216261285782;0.9999142752879145;0.9431163627501888;0.01330798039171294;0.012555643944004958;1.0607244181874669;0.9999615786722706;10.00038957554977;1.2504494610833454;0.035018410140315995;0.03501387597072881;0.9426296650316494;-0.033050052921423295;0.9432486764014152;1.0001524006484672
14.862151;1.0599219820453833;0.9999140056055785;0.9431164273393405;0.013306224448080616;0.01255405751865109;1.060725177875541;0.9999609052081404;10.000418640732146;1.2504494997654712;0.03501845921993047;0.03501390282784434;0.9426284145217748;-0.03304905238491639;0.9432473437746858;1.0001527695993508
14.872151;1.0599223926916197;0.9999132222247115;0.9431160888093038;0.013306185021767987;0.012554091004324664;1.060726008664364;0.9999602624980334;10.000448004795661;1.2504494812694824;0.03501850742559172;0.03501393105027235;0.9426271505045425;-0.03304805184280451;0.9432459788130212;1.0001530508014211
14.882151;1.0599228525787991;0.9999127714112366;0.9431161383465912;0.013304429150200381;0.01255250569819405;1.0607269085098807;0.9999596549665233;10.000477645413453;1.2504494092682699;0.035018554827135;0.035013960511192044;0.9426258762127294;-0.03304805129646441;0.9432446149844252;1.0001532430869715
14.892151;1.059923355459962;0.9999118288979741;0.9431157897392102;0.013304389858388667;0.012552540285870788;1.0607278748098563;0.9999590876495745;10.000507535068508;1.250449287459305;0.03501860149025227;0.03501399109385276;0.9426255953802832;-0.03304705074727945;0.943244179998707;1.0001533453044114
14.902151;1.059922923637163;0.9999103228416283;0.9431158310997958;0.013302845138771934;0.012551166590182105;1.0607279041954836;0.9999585652497044;10.000537635449838;1.2504491197222598;0.03501864749102969;0.03501402270164547;0.9426243120408794;-0.033046050196276065;0.9432427088720676;1.000153356362654
14.912151;1.0599234957517836;0.9999092663654073;0.943115481673688;0.013302806124217305;0.012551202271300889;1.0607289931881334;0.9999580915338362;10.000567894985377;1.2504489100071592;0.03501869290648246;0.03501405528812002;0.9426230306959807;-0.03304604964416231;0.9432412358325771;1.0001532759098615
14.922151;1.059924098282546;0.9999081672130192;0.9431151350740414;0.013302767325002832;0.012551238508471431;1.0607301391582724;0.9999576691133203;10.00059824884961;1.250448661635416;0.03501873777851499;0.03501408888208611;0.9426217553233733;-0.03304504909160521;0.943239692030166;1.0001531052133545
14.932151;1.0599247315043656;0.9999074519376832;0.943115186527729;0.013301012297645737;0.012549655958034273;1.060731340507862;0.9999572999041694;10.000628621050302;1.25044837683208;0.035018782085896816;0.035014123555492785;0.942620488196633;-0.033044048539294296;0.943238114624035;1.0001528476759445
14.942151;1.0599253962657518;0.9999062926146527;0.9431148465249994;0.013300974080242136;0.012549693313424825;1.060732596311651;0.9999569858720504;10.00065893004453;1.2504480570832812;0.035018825730514735;0.03501415935563249;0.942620230291683;-0.03304404798766627;0.9432375398458456;1.0001525080358096
14.952151;1.0599260927110155;0.9999055318431675;0.943114901980142;0.013299219704977007;0.01254811187266312;1.0607329061992696;0.9999567293798542;10.000689097826706;1.2504477036942931;0.03501886854820783;0.03501419626544535;0.9426189821493408;-0.03304304743661994;0.943235899386574;1.0001520910399921
14.962151;1.0599258484500702;0.9999034191641387;0.9431145600002047;0.013299393125336465;0.012548360831737729;1.060734270185521;0.999956533066818;10.000719058846148;1.2504473178310835;0.03501891034999532;0.03501423421284963;0.9426177439974492;-0.03304304688551343;0.9432342620486528;1.0001516008869216
14.972151;1.0599266054244534;0.9999022150243161;0.943114219211911;0.013299355915575125;0.012548399766228345;1.0607356884667452;0.9999563990895922;10.00074876008346;1.250446900030262;0.035018950955542326;0.035014273097896315;0.9426165162393683;-0.03304204633341565;0.9432325566572871;1.0001510411156458
14.982151;1.0599273907846876;0.9999014216774784;0.9431142692936095;0.013297602526250457;0.012546819798926466;1.0607371616855472;0.9999563281086523;10.000778152909627;1.250446449651176;0.03501899018769001;0.03501431280824493;0.9426153006616349;-0.033041045779315444;0.9432308173486693;1.0001504146495592
14.992151;1.0599282043808285;0.9999002070042882;0.943113919601768;0.013297565947950968;0.012546859570346059;1.0607386907723357;0.9999563190313734;10.000807189898106;1.250445964983793;0.0350190278497711;0.03501435323010056;0.9426141010238249;-0.03304104522216514;0.9432290790561904;1.0001497240454882
15.002151;1.059929047949216;0.9998994100358548;0.9431139574679602;0.013295813217421659;0.012545280335600343;1.06073927574517;0.999956369446394;10.000835827968404;1.2504454445546684;0.035019063723719226;0.03501439427530416;0.942613922586545;-0.03304004466095866;0.9432282719395197;1.000148971764317
15.012151;1.0599289526478546;0.9998972768348229;0.9431135906572571;0.013295988342488274;0.012545531262672195;1.0607409147332183;0.9999564761933002;10.000864023469509;1.250444888734999;0.035019097593420784;0.035014435910778074;0.9426127710507997;-0.03304004409480878;0.9432264688884907;1.000148160365708
15.022151;1.0599298640243482;0.9998964820590297;0.9431136124693962;0.013294236490395024;0.01254395256798553;1.0607426043101698;0.9999566358724314;10.000891720047163;1.2504443000338124;0.035019129259192816;0.035014478151860144;0.9426116510504308;-0.03303904352288613;0.943224601681957;1.0001472923967352
15.032151;1.0599308115040316;0.9998952694666571;0.9431132301400152;0.01329420169898466;0.012543993416135001;1.060744340906773;0.9999568449174393;10.000918845997928;1.2504436822723735;0.035019158526722986;0.03501452102303216;0.9426105651450291;-0.03303804294436778;0.9432227085283028;1.0001463701539735
15.042151;1.0599317945912499;0.9998940557144949;0.9431128369486629;0.013294167557723374;0.012544034401317914;1.0607461222412136;0.9999570993086752;10.000945319597319;1.2504430397329147;0.03501918520311137;0.035014564534629374;0.9426095145748334;-0.03303804235849892;0.9432208279075465;1.0001453960966473
15.052151;1.0599328118847504;0.9998932576775948;0.943112827177104;0.013292417633069157;0.012542456107392085;1.0607469476682156;0.999957394709301;10.000971054191336;1.2504423764759922;0.03501920912109331;0.03501460869977282;0.9426085008191166;-0.03303704176462871;0.9432188932548669;1.0001443736263558
15.062151;1.0599338620570922;0.9998920387690936;0.9431124131920826;0.013292384944467104;0.012542497158888577;1.0607488173767536;0.99995772677281;10.000995965480122;1.2504416963133762;0.03501923016274682;0.03501465357432616;0.9426085258924003;-0.03303704116212472;0.9432179777833034;1.0001433072625592
15.072151;1.0599339725097847;0.999890315623739;0.9431123825143146;0.013290847490550737;0.01254112932514294;1.0607507315119278;0.9999580909980577;10.001019973415408;1.250441003607664;0.03501924825596847;0.03501469928507417;0.9426075914002623;-0.0330360405502058;0.9432160170771791;1.000142202609524
15.082151;1.0599350853513845;0.9998890918131682;0.9431119539312067;0.013290816346924299;0.012541170213287475;1.0607526899888344;0.9999584829178114;10.001042995275387;1.2504403039438192;0.03501926335423302;0.035014746015910966;0.9426066979758626;-0.03303503992777357;0.9432140503198045;1.0001410666968271
15.092151;1.0599362275928301;0.9998878667293626;0.9431115203609286;0.01329078601778235;0.012541210967659824;1.0607546923503723;0.9999588985596727;10.001064945686643;1.2504396045125439;0.035019275415141424;0.035014793964576206;0.9426058455572593;-0.03303503929346378;0.9432121170907727;1.0001399078348225
15.102151;1.0599373983488136;0.9998870585515459;0.9431114763885832;0.013289040045336997;0.01253963222234328;1.06075673718979;0.9999593341227436;10.001085744556002;1.250438914000607;0.03501928438643299;0.035014843303437494;0.9426050334940623;-0.03303403864602033;0.9432101517178239;1.0001387345778343
15.112151;1.059938834468545;0.9998860428931631;0.9431110208064212;0.013289930813418314;0.012540537188834416;1.0607578218529299;0.9999597851836569;10.001105317945356;1.2504382414745006;0.03501929021061042;0.03501489416591738;0.9426042597794985;-0.033034037984764564;0.943208228822665;1.00013755464174
15.122151;1.0599390920191436;0.9998838984612446;0.9431105664395985;0.01329011411826248;0.012540787955784104;1.060759942628485;0.9999602463269951;10.001123594324406;1.2504375955604405;0.03501929284477515;0.03501494666028309;0.9426045201526402;-0.03303303730985567;0.9432072825841147;1.0001363741995253
15.132151;1.059940351541388;0.9998830961462558;0.9431105004479836;0.013288370950631843;0.012539208637123413;1.0607620951009624;0.9999607116769569;10.001140508135752;1.2504369844197185;0.035019292279687586;0.03501500088106545;0.9426038083601211;-0.033033036622101795;0.9432053894130683;1.0001351978190227
15.142151;1.0599416420227568;0.9998818843900947;0.9431100311357499;0.013288345313978385;0.012539248420663156;1.0607642746384496;0.999961175964461;10.00115600666089;1.2504364152401153;0.03501928854762914;0.035015056904853376;0.9426031174180343;-0.03303203592250675;0.9432034843357048;1.0001340290629777
15.152151;1.059942964293132;0.999881103373113;0.9431099479400643;0.013286604280594338;0.012537668582622775;1.0607664768186569;0.9999616351874862;10.001170049748058;1.2504358945381875;0.03501928172136986;0.035015114787236214;0.942602440828404;-0.03303203521205523;0.9432016438366781;1.0001328711823951
15.162151;1.0599443195021405;0.9998799215693778;0.9431094630466157;0.013286580885388106;0.012537707772004646;1.060768698029741;0.9999620864535682;10.001182603055911;1.2504354301737226;0.03501927190784802;0.03501517456159191;0.9426017737128488;-0.033031034491702665;0.9431998054912446;1.0001317279428048
15.172151;1.0599457086165673;0.9998787608128914;0.9431089701912104;0.013286558708137669;0.01253774657442488;1.0607699360762333;0.9999625273614476;10.001193630042401;1.250435032161854;0.035019259223864854;0.03501523622946157;0.9426011136492513;-0.03303003376233333;0.9431980130951081;1.0001306040440125
15.182151;1.0599461601305016;0.9998771226573193;0.9431088586791523;0.013285032318918052;0.012536376074927347;1.0607721896875035;0.9999629555697123;10.001203091259251;1.25043471171899;0.03501924376486146;0.035015299752515675;0.9426004603260065;-0.03303003302486301;0.9431963107280612;1.0001295043820597
15.192151;1.0599476164482817;0.9998760124130516;0.9431083426369343;0.01328501284260995;0.012536413816200366;1.06077445758293;0.999963368835425;10.00121095679846;1.250434480446099;0.035019225606651515;0.035015365058304285;0.9426008144199304;-0.03302903228039712;0.9431956363439181;1.0001284331582068
15.202151;1.05994910464202;0.9998749311302213;0.9431078107403631;0.013284994844991212;0.012536450877658482;1.0607767385114144;0.9999637658101678;10.001217217442978;1.2504343497012116;0.035019204822839635;0.03501543204404086;0.9426001767235793;-0.03302903153017291;0.943194069365422;1.0001273937013246
15.212151;1.05995062296346;0.999874299139387;0.9431076544442719;0.01328326190384998;0.012534867828551824;1.060779031830745;0.9999641472146023;10.001221878730265;1.250434330057739;0.035019181484903406;0.03501550058048806;0.9425995477621032;-0.03302803077546144;0.9431925468631971;1.0001263886788165
15.222151;1.059952168926085;0.9998732834647069;0.9431070820272616;0.01328324704471243;0.012534903287879547;1.060781337536728;0.999964515758174;10.00122494521046;1.2504344310202273;0.035019155673699495;0.03501557054266779;0.9425989281494802;-0.03302803001752976;0.9431911454720893;1.0001254201192074
15.232151;1.0599537391839795;0.9998727243229443;0.9431068782887727;0.013281517319467443;0.0125333184932376;1.0607826558472448;0.9999648747621959;10.001226412142639;1.2504346609230033;0.03501912750380615;0.0350156418344332;0.9425983196012565;-0.03302702925760778;0.9431898000578531;1.0001244892077776
15.242151;1.0599543583709659;0.9998708711978248;0.9431062469680455;0.013281716683237663;0.012533562590421491;1.0607849874568476;0.9999652272402091;10.00122626768807;1.2504350268337223;0.03501909711962527;0.03501571436931569;0.942597725194183;-0.033027028496960216;0.943188584100544;1.0001235963748825
15.252151;1.0599559660902529;0.9998699851588823;0.9431055832632739;0.013281706664929352;0.012533595114988756;1.0607873337463678;0.9999655756135559;10.001224494880715;1.2504355340761308;0.03501906465682665;0.035015788049738025;0.9425981482636377;-0.033026027736917395;0.9431884295553308;1.0001227412271565
15.262151;1.0599575875684797;0.9998695685224754;0.943105275242019;0.013279981693071442;0.012532007184818388;1.0607896957820422;0.9999659211436552;10.001221070475493;1.2504361858922053;0.035019030199898826;0.03501586276961153;0.9425975913332713;-0.03302602697871409;0.9431874093510443;1.0001219221424051
15.272151;1.0599592203996737;0.9998687881517494;0.9431045321183821;0.013279974653215568;0.01253203744256873;1.060792073878472;0.9999662634474721;10.001215968814776;1.2504369835483733;0.03501899377881512;0.03501593842932704;0.9425970558931551;-0.033025026223428774;0.943186453285897;1.0001211365452924
15.282151;1.0599608629035355;0.9998680634852705;0.9431037471074496;0.013279968959933018;0.012532066499537507;1.060794468494325;0.9999666009686953;10.001209171951544;1.2504379262129264;0.035018955403696185;0.03501601496202417;0.9425965426789696;-0.03302502547213117;0.9431856310694471;1.0001203815136146
15.292151;1.059962513686682;0.9998678126208153;0.943103315136982;0.013278248037032724;0.01253047498110864;1.060795880487485;0.999966932041886;10.001200674480096;1.250439010761971;0.03501891508827087;0.035016092340416805;0.9425960523067715;-0.033024024725928885;0.9431848724576144;1.0001196538793542
15.302151;1.0599641719371489;0.9998671987694985;0.943102450635413;0.013278244788226812;0.012530501570926693;1.060798310290031;0.9999672550425921;10.001190478480497;1.2504402319531718;0.0350188728490027;0.03501617054624314;0.9425955859760965;-0.03302302398587326;0.943184212637776;1.0001189502232404
15.312151;1.0599648664870742;0.9998657190731416;0.9431015496676544;0.013278453650256877;0.012530737455536168;1.060800757418278;0.9999675671655393;10.001178590595439;1.2504415826410038;0.035018828717552436;0.03501624954005411;0.9425951457238246;-0.03302302325293651;0.9431836873195216;1.0001182670303983
15.322151;1.059966541561126;0.999865628665911;0.9431010164612559;0.01327673612071105;0.012529142261710207;1.0608032206841054;0.9999678636106355;10.001165026656587;1.250443054058086;0.03501878276990398;0.03501632926045213;0.9425957341703793;-0.03302202252799448;0.9431842270971043;1.0001176008787405
15.332151;1.0599682255725889;0.9998651711647203;0.9431000637943842;0.013276736086253613;0.012529165237991116;1.0608056984465875;0.9999681385719539;10.00114981322102;1.2504446363041601;0.03501873512176303;0.035016409635533145;0.9425953538575876;-0.033022021811720426;0.943183904483241;1.0001169489387571
15.342151;1.0599699171198842;0.9998647638553614;0.9430990915977946;0.013276736999865393;0.01252918707050634;1.0608081887062957;0.9999683869144367;10.001132982685967;1.2504463186896693;0.03501868589083862;0.03501649059062246;0.9425950065533201;-0.033021021104495;0.9431836496558823;1.0001163097936658
15.352151;1.059971614127865;0.9998648237997688;0.9430985017288022;0.01327502232758338;0.012527588441194544;1.0608096890747545;0.9999686048999477;10.001114570274362;1.2504480901909945;0.03501863518267345;0.03501657206581971;0.9425946934733428;-0.03302102040643157;0.9431835329719535;1.0001156834353384
15.362151;1.0599733143240482;0.999864513631662;0.9430975142304171;0.013275025012460206;0.01252760806757239;1.06081219676674;0.9999687899502648;10.00109461330865;1.2504499397916773;0.03501858310589154;0.03501665403008258;0.9425944162675404;-0.033020019717580465;0.9431834845742963;1.0001150701945292
