time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.372151;1.059974043511931;0.9998637478772234;0.9430969237603368;0.013273523063282281;0.012526217808577458;1.0608147090418127;0.9999689401022436;10.001073152630633;1.250451855713809;0.03501852978080463;0.035016736458928305;0.9425941772843958;-0.03302001903816832;0.9431835742633761;1.0001144703111755
15.382151;1.0599757421691858;0.9998635262339174;0.943095955460689;0.01327352748355425;0.012526235338658596;1.0608172235777789;0.9999690536509053;10.001050239178722;1.2504538246569281;0.03501847532523556;0.035016819297865;0.942593978908488;-0.03301901836867981;0.9431837306818169;1.0001138846219835
15.392151;1.059977436649531;0.9998633434541834;0.9430950081502135;0.013273532776616038;0.01252625187079682;1.0608197378797932;0.9999691291486601;10.001025936962687;1.2504558326086272;0.03501841982584796;0.03501690245736112;0.9425948232360778;-0.03301901770987561;0.943185020333372;1.0001133150718216
15.402151;1.0599791265393692;0.9998636136436371;0.9430944821183337;0.013271822453943738;0.012524648084636096;1.060822248551592;0.9999691653093927;10.001000321299594;1.2504578665805584;0.035018363318831444;0.03501698582504908;0.9425947125519859;-0.03301801706286132;0.9431853705842989;1.0001127644467114
15.412151;1.0599808133113995;0.9998634972314734;0.943093593042684;0.013271829461000082;0.01252466269202076;1.060823751180207;0.999969160999359;10.000973480318681;1.250459916499244;0.03501830580057669;0.03501706925170471;0.9425946496868561;-0.03301801642921865;0.9431858469186882;1.0001122353346765
15.422151;1.0599825000549945;0.99986340837969;0.9430927382279365;0.013271837281310686;0.012524676368071976;1.0608262402597681;0.9999691154394168;10.000945509110093;1.2504619764467704;0.03501824727183047;0.0350171525315861;0.9425946374904499;-0.03301801581104752;0.9431864105041151;1.0001117288274417
15.432151;1.0599841912677066;0.9998637612781621;0.9430923142272737;0.013270129401453907;0.012523069788205042;1.0608287093899087;0.9999690278380423;10.000916494117597;1.2504640436821968;0.03501818778528839;0.035017235427719055;0.9425946782730925;-0.03301701521064274;0.9431870223743286;1.000111244171387
15.442151;1.059984920686856;0.9998627975258073;0.9430915314848356;0.013270349761002222;0.012523292186513615;1.060831151840537;0.9999688969451354;10.000886509159292;1.2504661163809565;0.03501812744462858;0.0350173177230402;0.9425947741321741;-0.033017014629977484;0.9431877482576964;1.0001107796800932
15.452151;1.0599866363301513;0.9998627705857156;0.9430907915546631;0.013270359899767223;0.012523303180365312;1.06083356086984;0.9999687217115028;10.00085562272581;1.2504681930148631;0.03501806635735085;0.035017399245343896;0.9425949272428162;-0.0330160140704574;0.9431885129906903;1.0001103339984507
15.462151;1.059988369902891;0.9998627559940078;0.9430900928329221;0.013270370812983141;0.01252331331788708;1.0608359303290025;0.9999685025941641;10.000823897142597;1.2504702729740134;0.03501800460723915;0.03501747986788717;0.9425951392815578;-0.033016013533012235;0.9431893801566078;1.0001099068662707
15.472151;1.0599901234989049;0.9998631649256376;0.9430898304217461;0.013268666027591415;0.012521703273578549;1.0608382558379366;0.9999682422393386;10.0007913816636;1.2504723558990716;0.035017942282815046;0.03501755950862655;0.9425964107732989;-0.03301501301828488;0.9431912721773558;1.000109499286452
15.482151;1.0599918981568746;0.9998631546169285;0.9430892165851756;0.013268678519484165;0.012521711747054926;1.0608395356214082;0.9999679453855358;10.000758113401666;1.2504744401443337;0.0350178795147716;0.03501763811599656;0.9425967412133185;-0.03301501252679444;0.9431922538212032;1.0001091133366493
15.492151;1.0599936936506096;0.999863137313309;0.9430886471949006;0.013268691823489966;0.012521719395478751;1.0608417703817292;0.9999676188256279;10.000724127964284;1.250476522567152;0.03501781646940152;0.035017715642272226;0.9425971297309593;-0.033014012059077696;0.9431932487844567;1.0001087516645641
15.502151;1.0599955090668927;0.9998635260866028;0.9430885183492769;0.01326698947527708;0.012520106893572336;1.0608439623494927;0.999967271454022;10.000689473740566;1.2504785995963488;0.035017753328851584;0.035017792041050336;0.9425975755744257;-0.03301401161560977;0.9431943221723906;1.0001084164787581
15.512151;1.0599963722594543;0.9998625610225856;0.9430880397693067;0.013267215445226743;0.012520323508716201;1.0608461145170436;0.9999669132789207;10.000654225744253;1.2504806675927005;0.035017690289120544;0.03501786728751183;0.9425980784471995;-0.03301301119638643;0.943195399900407;1.0001081083602
15.522151;1.0599982267998747;0.999862494446609;0.9430876115146877;0.013267231277398669;0.012520328908698758;1.060848230554024;0.9999665534552562;10.000618490407408;1.250482721936334;0.03501762754872197;0.0350179413817181;0.9425986390155574;-0.03301301080061415;0.9431965479939768;1.0001078258492928
15.532151;1.0600001022334318;0.9998628210026712;0.9430876242194367;0.01326553148206196;0.012518714339304172;1.0608503148021786;0.9999661993567659;10.000582393900059;1.2504847563805135;0.035017565299923704;0.03501801432900635;0.9425992588620984;-0.03301201042687874;0.943197691586689;1.0001075659243492
15.542151;1.0600020003788801;0.999862701382877;0.9430872875680759;0.013265549000251311;0.012518718542879788;1.0608523723594776;0.9999658573635288;10.000546064850349;1.250486763745294;0.03501750374957236;0.03501808612670515;0.9426009396382652;-0.03301201007353296;0.9431998938169087;1.0001073245628413
15.552151;1.0600039243581787;0.9998625506325955;0.9430869941335036;0.013265567307429617;0.012518722203578579;1.0608534087707195;0.9999655333886616;10.00050962226998;1.250488737260182;0.03501744313851529;0.03501815677015662;0.9426016823942259;-0.03301100973900156;0.9432010783976088;1.0001070968124617
15.562151;1.0600058792928029;0.9998627836319067;0.9430871371240346;0.013263869858803026;0.012517105984881826;1.0608554285779885;0.9999652324425347;10.000473166265298;1.2504906712365738;0.035017383735672085;0.0350182262641165;0.9426024872851649;-0.03301100942205834;0.9432023068458746;1.0001068767358632
15.572151;1.060007871336689;0.9998625607924785;0.943086927970936;0.013263889543508661;0.01251710856631611;1.0608574341058927;0.9999649585022811;10.000436773938825;1.2504925603954862;0.03501732581739771;0.03501829462270386;0.9426033533431342;-0.03301100912199412;0.9432035372792004;1.0001066580360218
15.582151;1.0600089343532195;0.9998613765008532;0.9430867598741389;0.013264120806690973;0.01251732109484548;1.0608594252705592;0.999964714634372;10.000400503378618;1.2504943986329653;0.03501726964855887;0.035018361854005545;0.9426042784006078;-0.033010008838453925;0.9432047290310565;1.0001064353725857
15.592151;1.060011015929841;0.9998614828512389;0.9430870357926349;0.0132624251146321;0.012515703124944304;1.060861399756244;0.999964503173988;10.000364398690081;1.2504961787733762;0.03501721547479882;0.035018427952772935;0.9426052589238785;-0.03301000857120751;0.9432059469065635;1.0001062053624148
15.602151;1.0600131482361679;0.9998611203096865;0.943086968013072;0.013262446366330975;0.01251570383114724;1.060863353776341;0.9999643264039686;10.000328495137511;1.2504978933381468;0.03501716350756379;0.03501849292821514;0.9426062898865931;-0.03300900832022487;0.9432071159568273;1.0001059660993135
15.612151;1.0600153344112568;0.9998607039053565;0.9430869548898222;0.01326246804837258;0.012515703826310924;1.0608652829316993;0.9999641865750044;10.000292828022559;1.2504995350882253;0.035017113894047075;0.0350185568418589;0.942607365353969;-0.03300900808580889;0.9432083018208144;1.0001057157926776
15.622151;1.060017576116791;0.9998602318534646;0.9430870007913809;0.013262490136496186;0.012515703066046803;1.060866182564763;0.9999640848376311;10.000257438204894;1.250501097017909;0.035017066700168874;0.035018619799798374;0.9426094791431722;-0.033008007868476186;0.9432104305347909;1.000105452567701
15.632151;1.0600198732802109;0.9998601207620582;0.9430875048140295;0.013260796129618715;0.01251408215843146;1.0608680483720336;0.9999640207317022;10.000222367656582;1.2505025720689085;0.03501702192754927;0.035018681900722486;0.9426106247920495;-0.0330080076688371;0.9432115709808316;1.0001051759322503
15.642151;1.060022225264484;0.9998595335417706;0.943087682992164;0.01326081896219558;0.012514079755041664;1.060869877143304;0.9999639930084442;10.000187652422444;1.2505039523488928;0.03501697955564485;0.035018743205558256;0.9426117959036691;-0.03300700748764357;0.9432126507872738;1.0001048882820582
15.652151;1.0600246317776323;0.9998588878240646;0.9430879333995889;0.013260842139999786;0.012514076481384985;1.060871667017877;0.999964001104485;10.000153324620477;1.2505052283809128;0.0350169395721694;0.03501880375525724;0.9426129871351088;-0.03300700732569136;0.9432137379374849;1.000104594834274
15.662151;1.0600261203450148;0.9998576830737096;0.943088650036371;0.013259360180683136;0.012512663507268745;1.0608734176179688;0.999964045914535;10.000119419865458;1.2505063897971533;0.03501690198023806;0.03501886358209754;0.9426141943926276;-0.03300700718347841;0.9432147949748784;1.0001043021019664
15.672151;1.060028631754433;0.9998569242268607;0.9430890513300426;0.01325938404810952;0.012512658469995639;1.060875130223943;0.9999641292543845;10.000085977549125;1.250507426891135;0.035016866812036106;0.035018922682441375;0.9426154141989076;-0.03300600706099689;0.9432157846349659;1.0001040160273267
15.682151;1.0600311915794522;0.9998561130623762;0.9430895293846026;0.01325940827302067;0.012512652549495249;1.06087680765717;0.9999642531664449;10.00005303301592;1.2505083307280136;0.03501683415035579;0.03501898099246171;0.9426166434996599;-0.033006006957847764;0.9432167752697437;1.0001037406334017
15.692151;1.060033798393074;0.9998552530177807;0.9430900836606345;0.013259432856408624;0.01251264572869609;1.0608784536245617;0.9999644198757023;10.000020610529551;1.2505090921204798;0.03501680412765679;0.03501903840184549;0.9426178803002531;-0.033005006873471306;0.9432176957390364;1.000103477631072
15.702151;1.0600364522863108;0.9998547654879946;0.9430911072073631;0.013257741314291664;0.012511018622791267;1.0608790718260193;0.9999646317461459;9.999988723156271;1.2505097016784077;0.035016776890814;0.035019094789348455;0.9426191245691763;-0.03300500680739359;0.9432186151405458;1.000103227249233
15.712151;1.0600391537268015;0.999853818229868;0.9430918100728769;0.013257766588932294;0.012511009859588055;1.0608806653678824;0.9999648908399701;9.999957374348986;1.250510150904334;0.035016752564659546;0.03501915003250731;0.9426213785158066;-0.033005006759458014;0.9432204971199055;1.0001029898559404
15.722151;1.060041902468266;0.9998528336983525;0.9430925857234946;0.013257792186894473;0.012511000005743504;1.0608822359886119;0.9999651986557526;9.999926555439904;1.2505104331452612;0.035016731250040296;0.035019203974085304;0.9426226459703899;-0.03300400672978549;0.943221307379282;1.0001027664832765
15.732151;1.0600446975145013;0.9998522352994407;0.9430938278174875;0.013256101606156983;0.01250936961073694;1.0608837831274314;0.9999655565021982;9.999896244140183;1.2505105440555198;0.0350167130221993;0.035019256401426266;0.9426239315172141;-0.0330040067183806;0.9432221152132627;1.0001025576180897
15.742151;1.0600465662298333;0.9998502742846399;0.9430947439359559;0.013256338779589835;0.012509567778829557;1.0608853041422808;0.9999659658860627;9.999866407109836;1.2505104814722876;0.03501669789546838;0.035019307075185524;0.9426252397960292;-0.03300300672478442;0.9432228509608134;1.0001023624164078
15.752151;1.0600494507756093;0.9998492150632098;0.9430957327342598;0.013256365217897925;0.01250955398767266;1.0608867950646925;0.99996642774185;9.999837004455495;1.2505102449250511;0.03501668580682509;0.035019355763176;0.9426265751995856;-0.033003006748116945;0.9432235850916979;1.0001021791145233
15.762151;1.0600523775794002;0.9998481462008222;0.9430967900616024;0.013256391941284524;0.012509538651526469;1.0608882506057669;0.99996694110935;9.999807996534766;1.2505098350641792;0.03501667664114965;0.03501940225449482;0.9426279421398518;-0.033003006787365105;0.9432242832551367;1.000102004966984
15.772151;1.060055343062269;0.9998474927527753;0.9430983085807839;0.0132547025036564;0.012507902329025255;1.0608896639820051;0.9999675032112639;9.999779350154196;1.2505092532028104;0.03501667024494347;0.035019446380103174;0.9426293452083063;-0.033002006841662615;0.9432249112761127;1.0001018357255091
15.782151;1.0600583420958785;0.9998464245180865;0.9430994974297925;0.01325472987705101;0.012507883641787914;1.0608900268354184;0.9999681105742971;9.999751037561778;1.2505085015709272;0.035016666425822116;0.035019488039341476;0.9426307885918974;-0.033002006910410144;0.9432255401123022;1.000101666153152
15.792151;1.0600613686756262;0.9998453640587519;0.9431007479600637;0.013254757589734028;0.0125078632016768;1.0608913293604403;0.9999687594976736;9.999723030688987;1.2505075841286764;0.03501666495821796;0.03501952721594674;0.9426332752497845;-0.03300100699324096;0.943227100776244;1.000101491189078
15.802151;1.0600644168596227;0.9998443152966914;0.9431020557717938;0.013254785626701047;0.012507840992849021;1.0608925613971023;0.9999694459824413;9.999695299936564;1.2505065067451473;0.035016665583818045;0.03501956398151366;0.9426348067209105;-0.03300100709010941;0.9432276674192852;1.000101306755849
15.812151;1.060067481588991;0.999843699813197;0.9431038091198006;0.01325309748778487;0.012506197676918828;1.0608937135087406;0.999970165973763;9.999667818872656;1.25050527631346;0.035016668028718057;0.03501959847643621;0.9426363836690641;-0.033001007201446574;0.9432282084792016;1.0001011102752684
15.822151;1.060069587166045;0.9998417655919272;0.9431052090353877;0.013253337105747958;0.012506382495315712;1.0608947766682624;0.9999709156511787;9.999640569193167;1.2505038993663633;0.035016672039926845;0.03501963086632795;0.9426380066201205;-0.033000007327936065;0.9432286930701589;1.0001009005439314
15.832151;1.0600726730602996;0.9998407725391447;0.9431066462647772;0.013253365975196833;0.012506355070681666;1.060895741841245;0.9999716909850653;9.999613539704045;1.2505023811461626;0.03501667739751934;0.0350196612985384;0.9426396766145391;-0.03300000746994569;0.9432291950074814;1.0001006768701668
15.842151;1.0600757638914369;0.9998402219128371;0.9431085014005934;0.013251678618368986;0.012504706621097402;1.0608966008606395;0.9999724867307442;9.999586718212512;1.2505007258467267;0.0350166839090047;0.03501968987540462;0.9426413955634922;-0.03299900762714395;0.9432296479374714;1.000100438553683
15.852151;1.060078855822203;0.9998392788853002;0.9431099738062199;0.01325170797323684;0.01250467589072251;1.0608973475513026;0.9999732958082147;9.999560084593586;1.2504989375357227;0.035016691399956196;0.0350197166302422;0.9426431655382107;-0.03299900779868896;0.9432301249150314;1.0001001848753015
15.862151;1.0600821811843857;0.9998385718104648;0.9431114339556975;0.013252656910784874;0.012505508147287377;1.060896977850113;0.9999741095930703;9.999533611708907;1.250497020930256;0.03501669968219372;0.035019741518642934;0.942644987530085;-0.03299900798378044;0.9432305933017407;1.0000999147513705
15.872151;1.0600852620907137;0.9998376765802696;0.94311289168881;0.013252686664666299;0.012505474350752955;1.0608974894865832;0.9999749187738262;9.999507271590854;1.2504949818854212;0.03501670852458722;0.035019764452288535;0.9426468614485687;-0.032998008181982036;0.9432310195552809;1.000099626339627
15.882151;1.0600883311633638;0.9998372191440331;0.9431147161995597;0.013251000077137245;0.012503819754239217;1.060897881778627;0.999975714181026;9.999481040188394;1.250492827680789;0.03501671766179161;0.0350197853402328;0.9426487868763785;-0.03299800839311406;0.9432314738926035;1.0000993174370665
15.892151;1.0600913860300025;0.9998363600270411;0.9431161059231404;0.013251030060086919;0.012503783090640748;1.0608981547969027;0.9999764877410192;9.999454898195811;1.2504905669468707;0.035016726819118764;0.035019804114669546;0.9426517631991048;-0.03299800861695844;0.9432329195012339;1.0000989859708944
15.902151;1.060094425378702;0.9998355133388981;0.9431174444160109;0.01325106011951614;0.012503745052280548;1.0608983080570806;0.9999772336418143;9.999428832021671;1.2504882091295277;0.035016735734667966;0.03501982075803211;0.9426537895226225;-0.03299700885297541;0.9432333198087862;1.0000986296930807
15.912151;1.060096476221261;0.9998337555103164;0.943118719995213;0.013251301243090744;0.012503916204442099;1.060898339725221;0.9999779486139373;9.999402834055376;1.250485763832954;0.035016744197222505;0.03501983530556867;0.9426558647537233;-0.03299700910020148;0.9432337402999569;1.0000982457843985
15.922151;1.0600994799378;0.9998333392486045;0.9431203247971431;0.013249614907629407;0.01250225618184289;1.060898246625239;0.9999786307590185;9.999376897182607;1.2504832402726112;0.03501675207649439;0.03501984782287066;0.9426579877410128;-0.03299600935740538;0.9432341070219266;1.000097830649864
15.932151;1.0601024629967666;0.9998325059788898;0.9431214608915326;0.013249645032437139;0.012502214260574575;1.0608980253345828;0.9999792785320702;9.999351009067519;1.2504806468125071;0.0350167593005621;0.03501985840803822;0.9426601576321135;-0.03299600962331644;0.9432344864464683;1.000097379719961
15.942151;1.0601054233606801;0.999831671491338;0.9431225177956779;0.013249675112168518;0.012502171178739446;1.0608976738788494;0.9999798910034554;9.999325154229826;1.250477991163139;0.03501676580711954;0.035019867199073296;0.9426623740795753;-0.03299600989684273;0.9432348411348198;1.0000968881626249
15.952151;1.0601083585295847;0.9998308344643778;0.9431234921836471;0.013249705105890323;0.012502127049407227;1.0608961923318574;0.9999804682035418;9.999299320326578;1.2504752815861075;0.035016771518760204;0.03501987433158612;0.9426646368485416;-0.032995010177169756;0.943235134864163;1.000096352224305
15.962151;1.0601112657344938;0.9998304117701091;0.9431247763777546;0.013248018488495323;0.012500462658732867;1.0608955821539194;0.9999810109584208;9.999273500274272;1.2504725275184199;0.0350167763448019;0.03501987987895952;0.9426669452567172;-0.03299501046352693;0.9432354371242744;1.0000957697120882
15.972151;1.0601141420149385;0.999829566423504;0.9431255808481703;0.013248048141295996;0.012500416841441812;1.0608948456912979;0.9999815207192904;9.9992476900999;1.2504697384905892;0.03501678018262745;0.03501988384959721;0.9426692981081203;-0.03299501075497383;0.9432357128233758;1.0000951400501468
15.982151;1.060116983504266;0.9998287162279512;0.9431263003269552;0.013248077528296287;0.01250037041216818;1.0608939859725883;0.999981999484391;9.999221889552572;1.250466923323875;0.0350167829125122;0.03501988622417735;0.9426726936245979;-0.032994011050552836;0.9432369265175243;1.0000944646206018
15.992151;1.0601197848981483;0.9998278625971826;0.943126937313035;0.013248106587656454;0.012500323541616778;1.060893006621594;0.9999824500261623;9.99919610452091;1.2504640914630563;0.03501678441091367;0.03501988696061316;0.9426751289276095;-0.03299401134941321;0.9432371497706007;1.0000937464915853
16.002151;1.0601215682076357;0.9998260893589989;0.9431274940081282;0.013248346278458523;0.012500486934056502;1.0608919126310479;0.9999828762185169;9.99917034494701;1.2504612547646703;0.03501678457650454;0.03501988598313751;0.942677600176524;-0.032994011650700227;0.9432373475225397;1.000092989017217
16.012151;1.0601242696019464;0.9998256573100607;0.9431283767626657;0.013246658062526041;0.012498820354136683;1.0608907110941113;0.9999832829231664;9.999144621711526;1.250458426932454;0.035016783342263484;0.03501988320396431;0.9426801035986374;-0.03299301195356141;0.9432374853980909;1.0000921940667526
16.022151;1.0601269096635004;0.9998248150131276;0.9431288006582053;0.013246685868230999;0.01249877318342935;1.0608894103263897;0.9999836753633907;9.99911894703947;1.2504556208457387;0.03501678068698725;0.03501987854490485;0.9426826361164566;-0.0329930122572515;0.9432376337852284;1.0000913614762177
16.032151;1.0601294797764116;0.999823984568322;0.943129166325682;0.013246713214506423;0.012498726222856388;1.0608880184451634;0.9999840579697712;9.999093334411896;1.2504528464888496;0.03501677664588798;0.03501987193228489;0.9426851952651275;-0.03299301256099917;0.9432377572472878;1.0000904899385261
16.042151;1.060131970717183;0.9998231712274168;0.9431294803450821;0.013246740091095935;0.012498679605122473;1.060885543199624;0.9999844333487127;9.99906779857048;1.2504501106153116;0.035016771299219936;0.03501986330217241;0.9426877786163749;-0.03299201286389188;0.943237818722147;1.0000895779053687
16.052151;1.0601343728893498;0.9998227988939967;0.9431301438799892;0.013245050007088588;0.01249701410876353;1.0608839929779268;0.9999848023137191;9.999042359076622;1.2504474174204403;0.03501676476309436;0.03501985261417517;0.9426903829483599;-0.032992013165101045;0.9432378846090985;1.00008862449335
16.062151;1.060136676997077;0.9998220374535909;0.9431303741253343;0.013245075876086395;0.01249696854344336;1.0608823777684089;0.9999851645113601;9.999017044191419;1.2504447698298484;0.035016757197667815;0.03501983983120305;0.9426930045149555;-0.03299201346410854;0.9432379159457639;1.0000876303851116
16.072151;1.0601388749524359;0.9998213108697803;0.9431305697339281;0.013245101210064714;0.012496923678680069;1.0608807091075385;0.9999855186673893;9.998991894428404;1.2504421707035986;0.035016748809928555;0.03501982487939989;0.9426956403592994;-0.032991013760675;0.9432378743339452;1.0000865976708402
16.082151;1.0601409600947278;0.9998206251467612;0.9431307345847777;0.013245126005458905;0.01249687961781319;1.0608789993463033;0.9999858627038315;9.9989669655358;1.2504396231664188;0.035016739841886885;0.03501980762653382;0.9426982887981576;-0.03299101405466654;0.943237827326031;1.0000855289408577
16.092151;1.0601429268730835;0.999819985564022;0.9431308734946136;0.013245150268265511;0.01249683644451678;1.0608772612789987;0.9999861946609518;9.998942327278082;1.2504371302817663;0.035016730540564714;0.03501978789761866;0.9427019490305326;-0.03299101434590625;0.9432387379082905;1.0000844264303996
16.102151;1.0601437987458708;0.9998188948150372;0.9431313841195273;0.013243668552206862;0.012495385408079011;1.060875507881434;0.9999865140406734;9.998918058521403;1.2504346945356162;0.035016721126057415;0.035019765524836856;0.9427046206610536;-0.03299001463431705;0.9432385718005805;1.000083291484414
16.112151;1.060145513764738;0.9998183584096462;0.9431314902593009;0.01324369175603363;0.0124953441947266;1.060873751231715;0.999986821981056;9.998894240750111;1.2504323174921594;0.03501671179505956;0.03501974038255783;0.9427073030295746;-0.03299001492037362;0.9432383993185202;1.0000821247798084
16.122151;1.0601470945134615;0.9998178762705393;0.9431315908969872;0.013243714408131447;0.012495304064732963;1.0608720014559183;0.9999871199710504;9.998870952570513;1.2504299995304813;0.03501670274313433;0.035019712383342706;0.9427099948330687;-0.03299001520529137;0.9432381882720939;1.000080927234872
16.132151;1.0601485350447655;0.99981744830355;0.9431316940448323;0.013243736477557236;0.012495265108570817;1.0608702669755887;0.9999874084227593;9.998848268815454;1.2504277396000376;0.03501669416398366;0.03501968146877924;0.9427126945682202;-0.03298901549064872;0.9432379068244058;1.0000797007544078
16.142151;1.060149829820887;0.9998174916464105;0.943132201489944;0.013242041466828643;0.012493608071656446;1.0608675555599725;0.9999876862341267;9.998826261399248;1.2504255352594182;0.035016686231280014;0.03501964761524815;0.9427154011823381;-0.032989015777905126;0.9432376266072638;1.0000784480841278
16.152151;1.0601509742588036;0.9998171694286754;0.9431323298089387;0.013242062291879133;0.01249357172737864;1.0608658749601503;0.9999879514884386;9.998804996028742;1.2504233826512907;0.0350166790925804;0.03501961084379563;0.9427181144295109;-0.03298901606816535;0.9432373127398965;1.0000771716666481
16.162151;1.0601519657152538;0.9998168988951759;0.9431324760552051;0.013242082472148045;0.01249353681198934;1.0608642325685302;0.9999882025242685;9.998784526540918;1.2504212765705147;0.03501667289045823;0.03501957122225237;0.9427208351625802;-0.03298801636220396;0.9432369297300438;1.0000758724386567
16.172151;1.0601528037769;0.9998166793004684;0.9431326411918362;0.013242102007630686;0.012493503408709635;1.0608626347992702;0.9999884382374739;9.998764891642923;1.250419211236399;0.03501666779067128;0.035019528864818496;0.9427235654916726;-0.03298801666063471;0.9432365471781715;1.0000745497866046
16.182151;1.0601534892355207;0.9998165094162716;0.9431328249020867;0.013242120910970276;0.012493471593776501;1.0608610870667154;0.9999886573154292;9.998746115519367;1.2504171804962805;0.03501666398587505;0.03501948392835423;0.9427263086910096;-0.03298801696387309;0.9432361301362022;1.0000732025136232
16.192151;1.0601540233627755;0.9998168051810095;0.9431334197850008;0.01324042272564632;0.012491822074730173;1.0608595942989367;0.9999888574390823;9.998728212370109;1.2504151764576426;0.03501666167339706;0.03501943659521294;0.9427290691324522;-0.032988017272002366;0.9432356790505844;1.000071829879164
16.202151;1.0601544084216892;0.9998167277962854;0.9431336342124947;0.013240440383438594;0.012491793570980457;1.0608581613660166;0.9999890355115868;9.99871118983497;1.2504131886088303;0.03501666102556158;0.035019387060296184;0.9427328520325561;-0.032987017584947674;0.9432361597361754;1.0000704318808455
16.212151;1.0601536766620745;0.9998157722567166;0.9431338566644674;0.013240668415395784;0.012491977291538713;1.0608567924445123;0.999989188623785;9.99869504434457;1.2504112048834752;0.035016662173770835;0.03501933554408028;0.942735662924924;-0.03298701790263999;0.9432356461949265;1.000069008477846
16.222151;1.0601537763557736;0.9998157730069893;0.9431340907272285;0.013240684744347577;0.012491952191212446;1.0608554898960798;0.9999893150130494;9.998679755915513;1.2504092132245934;0.03501666521010224;0.0350192823019229;0.942738507495477;-0.03298701822497676;0.9432351068313991;1.000067558644123
16.232151;1.0601537411129711;0.9998158064428284;0.9431343328159437;0.013240700350048436;0.01249192879937939;1.0608542546812445;0.9999894149516536;9.998665293426386;1.2504072025669257;0.03501667018201333;0.03501922759208898;0.9427413915329362;-0.03298601855189223;0.9432345112141053;1.0000660799853072
16.242151;1.0601535759346346;0.9998162869992686;0.9431349768216893;0.013238998725057207;0.012490287729789114;1.060852087864735;0.9999894909723063;9.998651624169204;1.2504051637042575;0.03501667707499599;0.03501917163025579;0.9427443202504597;-0.03298601888337046;0.943233934211839;1.000064568890637
16.252151;1.0601532861276288;0.9998163756949586;0.9431352331301586;0.013239012770204204;0.012490267590728129;1.0608509911186692;0.9999895466161053;9.998638721415471;1.250403090037988;0.03501668581409938;0.0350191145682906;0.9427472973412583;-0.03298601921928454;0.9432333464893167;1.0000630215507698
16.262151;1.0601528773107873;0.9998164873505653;0.9431354943122783;0.013239025993089347;0.012490248930430124;1.0608499661593223;0.9999895845903843;9.99862656973604;1.2504009778619682;0.035016696300021674;0.035019056494540804;0.9427503245353845;-0.0329850195594007;0.9432327198230405;1.0000614353841975
16.272151;1.0601523546340132;0.9998166182589873;0.9431357582804667;0.013239038375464153;0.012490231633253456;1.0608490139583708;0.9999896057221273;9.998615162294087;1.2503988264335892;0.03501670845898164;0.03501899745699092;0.9427534021318396;-0.03298501990355325;0.943232131868729;1.0000598093752484
16.282151;1.0601517224684587;0.9998167645181467;0.9431360236705413;0.013239049910413593;0.012490215581506047;1.0608481338414335;0.9999896089472557;9.998604492709894;1.2503966375315236;0.035016722271278194;0.03501893750005952;0.9427565300487224;-0.03298502025173603;0.9432315553587949;1.0000581433056122
16.292151;1.0601509847741322;0.9998173406253519;0.943136684789355;0.013237344135837973;0.01248858131130787;1.0608473234585578;0.9999895922139522;9.998594550691163;1.2503944142619319;0.03501673776322088;0.03501887667833357;0.9427597080744257;-0.03298502060391833;0.9432309969927137;1.000056436919566
16.302151;1.060150145862815;0.9998175073870872;0.9431369540915945;0.01323735399588029;0.012488567389021429;1.060846580347482;0.9999895540138195;9.998585319692554;1.2503921601666115;0.03501675498871415;0.035018815045723704;0.9427629353216174;-0.03298402095962129;0.9432304274304407;1.000054689356995
16.312151;1.060149211488878;0.9998176788993419;0.9431372274864993;0.013237363035796756;0.01248855433754681;1.0608459033164752;0.999989494182412;9.998576774844041;1.2503898791488224;0.03501677401475957;0.035018752656319055;0.9427662098768544;-0.03298402131773849;0.9432299218169649;1.0000528991721915
16.322151;1.0601472175734514;0.9998169308091759;0.9431375036428251;0.013237582293678557;0.012488752556200352;1.0608452922503504;0.9999894132174292;9.998568889370993;1.2503875754027323;0.03501679488038873;0.035018689581498764;0.9427695287668484;-0.032984021676805135;0.943229450503302;1.000051064827883
16.332151;1.0601461158723402;0.9998170967275234;0.9431377897448436;0.013237589733853562;0.012488740862562365;1.0608447470237345;0.9999893117070742;9.998561651333358;1.2503852530366133;0.03501681754292257;0.03501862591320618;0.9427738882349486;-0.032984022035261164;0.9432300182408818;1.0000491848342814
16.342151;1.0601449434635382;0.9998176717190906;0.9431384793295592;0.013235879929898374;0.01248711035287572;1.0608442661424153;0.9999891908247327;9.998555074167484;1.2503829157259494;0.03501684187185679;0.03501856174855375;0.9427772843026957;-0.03298302239144504;0.943229596151832;1.0000472578867665
16.352151;1.060143708416385;0.9998178182588632;0.9431387853454745;0.013235885829292363;0.012487099652545023;1.0608438456768041;0.9999890529151454;9.99854918904966;1.2503805663324472;0.03501686769740776;0.03501849717680884;0.9427807131782664;-0.03298302274355852;0.9432292574898087;1.0000452835700278
16.362151;1.0601424177005376;0.9998179534258311;0.9431391029019821;0.013235891000344812;0.012487089370208496;1.0608424793772733;0.9999889017305762;9.998544032495303;1.2503782069438345;0.03501689487327275;0.03501843227067999;0.9427841714084282;-0.032983023089797045;0.9432289705772161;1.0000432624589533
16.372151;1.060141077418271;0.9998180759876033;0.943139432539297;0.013235895497352927;0.012487079468834398;1.060842159807076;0.9999887426132441;9.998539641513549;1.2503758400045906;0.035016923312161684;0.03501836707636928;0.9427876558547659;-0.03298202342849489;0.9432287034435867;1.0000411951312844
16.382151;1.0601396934746612;0.9998181851667249;0.943139775157926;0.013235899389169591;0.012487069920172796;1.0608418793260528;0.999988582646392;9.998536049408308;1.2503734693482937;0.03501695297470438;0.035018301615875214;0.9427911634943064;-0.03298202375813525;0.9432285280034742;1.0000390816602251
16.392151;1.0601382720304322;0.9998182816082686;0.9431401320258772;0.013235902754564828;0.012487060709163715;1.0608416303915695;0.999988430227379;9.998533280510028;1.2503710996783994;0.035016983840139224;0.03501823590033707;0.9427946910510465;-0.03298202407730827;0.9432284093395658;1.000036922401978
16.402151;1.0601368194285363;0.9998187848681992;0.9431408990743209;0.01323418921790919;0.012485432495938047;1.0608414060003413;0.9999882940470985;9.998531352195451;1.2503687353043669;0.03501701590248405;0.03501816992759799;0.9427982344764786;-0.032982024384649505;0.9432283460199161;1.000034718937569
16.412151;1.0601353420836754;0.9998188600099855;0.9431412895170032;0.013234191798866672;0.01248542399537361;1.0608412006863264;0.9999881828585044;9.99853028206036;1.2503663795017679;0.03501704918046398;0.035018103659483234;0.9428017883261678;-0.03298102467878032;0.9432283016607851;1.0000324738558095
16.422151;1.0601338469198187;0.9998189246944438;0.9431416993717868;0.013234194099538151;0.012485415894075898;1.06084101078978;0.9999881060426471;9.99853009018704;1.2503640348156693;0.035017083698167806;0.0350180370121682;0.9428053453723515;-0.032981024958256666;0.9432283458240478;1.0000301897631594
16.432151;1.0601323420770545;0.9998189775796977;0.9431421295739711;0.013234196150458026;0.012485408219743456;1.0608408333240362;0.9999880732660148;9.998530792998201;1.2503617037964876;0.03501711943706228;0.03501796988296507;0.9428088972146897;-0.03298102522147253;0.9432284441556399;1.0000278690370286
16.442151;1.0601308370816818;0.9998190169496478;0.9431425801485678;0.013234197950941724;0.012485400998672461;1.060840664658882;0.9999880933458036;9.998532393864071;1.2503593893533969;0.03501715629397506;0.03501790218402204;0.9428124358206104;-0.032981025466674634;0.9432285975973781;1.000025514642796
16.452151;1.0601283703429392;0.9998185398051505;0.9431434416161574;0.01323269405124116;0.012483985442914892;1.0608405002400534;0.9999881736212722;9.998534878554853;1.250357094995387;0.03501719408149807;0.03501783385378792;0.9428159547102553;-0.032980025692053896;0.9432287717970631;1.0000231310514596
16.462151;1.0601268939617636;0.9998185477348012;0.9431439284470522;0.013232695310324174;0.012483979192120225;1.060840335300956;0.9999883201867318;9.998538218170273;1.2503548251928085;0.03501723257769502;0.03501776486437302;0.9428204491317439;-0.03298002589575875;0.9432300358128956;1.0000207244723829
16.472151;1.0601254429238796;0.9998185385290547;0.9431444281112797;0.01323269629642615;0.012483973441471629;1.0608401656900113;0.9999885385761123;9.998542373110064;1.2503525849790629;0.03501727157444675;0.03501769523370283;0.9428239156526684;-0.03298002607604806;0.9432303546617071;1.0000183023184024
16.482151;1.0601240217306958;0.9998185110650142;0.9431449351144962;0.013232697027904233;0.012483968188878238;1.0608389883831972;0.999988833981275;9.998547293679387;1.2503503787043557;0.03501731087598677;0.035017625021356975;0.9428273510926539;-0.032980026231578675;0.9432307258926346;1.000015872256239
16.492151;1.060122633793517;0.9998184635956743;0.9431454432224397;0.013232697534396503;0.012483963419776279;1.0608388016695012;0.9999892105990322;9.998552924302295;1.2503482087693676;0.03501735027264071;0.03501755428948253;0.9428307510561961;-0.03297902636156878;0.9432311127197411;1.0000134413310664
16.502151;1.0601212820421584;0.9998183938158632;0.9431459463129982;0.013232697856578303;0.01248395910936757;1.0608386045303653;0.9999896708005447;9.998559213849457;1.2503460756360132;0.03501738953664392;0.035017483050107365;0.942834109929692;-0.03297902646588911;0.9432315840767385;1.0000110157967153
16.512151;1.0601199691903807;0.9998187170503541;0.9431468330779553;0.013230981582862256;0.012482335888911046;1.0608383954564098;0.9999902149350021;9.998566126167294;1.250343979387015;0.03501742842270905;0.03501741126219244;0.9428374226217974;-0.03297902654515451;0.9432321056133031;1.0000086016840675
16.522151;1.0601186977506012;0.9998185950461849;0.9431473093236024;0.013230981698094543;0.01248233243312322;1.060838171826153;0.9999908418984919;9.998573648575913;1.2503419206701558;0.03501746665633712;0.035017338888054514;0.9428406854645379;-0.032979026600634044;0.9432326795695732;1.0000062049684426
16.532151;1.0601174689204471;0.9998184445108315;0.943147763747417;0.013230981800838204;0.012482329388217004;1.0608379299543789;0.999991549756733;9.998581790571361;1.250339900060844;0.03501750394856772;0.035017265946078485;0.9428438950781244;-0.032978026633934926;0.9432332741048275;1.0000038305140835
16.542151;1.060116281248833;0.999818264911372;0.9431481907225001;0.013230981952628684;0.0124823267461811;1.0608376654023446;0.9999923357620064;9.998590567852473;1.2503379172235929;0.03501754003341214;0.03501719252537623;0.9428470468644795;-0.03297802664672218;0.943233962616287;1.000001480984659
16.552151;1.0601151309773547;0.9998180559124689;0.9431485849999859;0.013230982203132666;0.012482324502216209;1.0608373733612184;0.9999931961297207;9.998599988397169;1.2503359708928963;0.03501757468298872;0.03501711876946833;0.9428501346053182;-0.03297802664052328;0.9432347138801124;0.9999991571592098
16.562151;1.0601140135180742;0.9998178169022442;0.9431489425531926;0.013230982584318278;0.012482322655666993;1.0608370489702212;0.9999941259920004;9.998610053169342;1.250334059806219;0.03501760769977685;0.0350170448419871;0.9428531510250209;-0.032978026616504966;0.9432355316730936;0.9999968588214729
16.572151;1.0601129246864147;0.9998175469540411;0.9431492609400758;0.013230983112512525;0.012482321206517936;1.0608366881240259;0.9999951196310107;9.998620761590908;1.2503321834117336;0.03501763890771774;0.03501697090156044;0.9428560883137674;-0.032978026575398486;0.9432364197580384;0.9999945852369577
16.582151;1.060111861377298;0.9998176636385752;0.9431499328972112;0.01322926732490501;0.01248070081461243;1.0608362886212963;0.9999961713760034;9.998632112117582;1.2503303418536564;0.03501766815661662;0.035016897094300094;0.9428589377564933;-0.032977026517677636;0.9432373472188841;0.9999923358151347
16.592151;1.0601098501153863;0.9998164122342209;0.9431501654111234;0.013229479175394465;0.01248091072519992;1.0608358503348432;0.9999972768117878;9.998644098234578;1.2503285367090515;0.03501769533358194;0.03501682354926125;0.9428616890209872;-0.03297702644373574;0.9432383879421218;0.9999901104256255
16.602151;1.0601088329341943;0.9998160507394049;0.9431503565100334;0.01322948014234237;0.012480910573108824;1.060835374165818;0.9999984331358629;9.998656703462071;1.2503267716300774;0.03501772035240291;0.035016750378331525;0.9428643305530895;-0.032977026353871806;0.9432395098183526;0.9999879082343485
16.612151;1.0601078368307888;0.999815661926255;0.9431505013857092;0.013229481291713327;0.012480910959519505;1.0608348610039129;0.9999996383802179;9.998669900446652;1.25032505101457;0.03501774313127015;0.03501667767670639;0.9428678511741232;-0.0329770262482856;0.9432417137224958;0.9999857266230516
16.622151;1.0601068600656411;0.9998152495093933;0.9431505988732694;0.013229482673988767;0.012480911963372424;1.0608333118207425;1.0000008903493633;9.998683654388136;1.250323378339507;0.03501776359725395;0.0350166055200512;0.942870241352343;-0.03297602612721979;0.9432429664881665;0.9999835618984553
16.632151;1.0601059010601532;0.9998148188030258;0.943150649400721;0.013229484346629598;0.012480913661381094;1.060832728138617;1.000002186215167;9.998697925980832;1.2503217556028443;0.03501778170968222;0.035016533966359745;0.9428724933888084;-0.03297602599099413;0.943244336775157;0.9999814107872056
16.642151;1.0601049587425138;0.9998147938530614;0.9431510490227687;0.013227769906937631;0.012479296769657904;1.060832111476148;1.000003523141789;9.998712671376685;1.2503201827971178;0.03501779747590715;0.035016463062661256;0.9428746012345164;-0.03297602583988319;0.9432457872979857;0.999979271209231
16.652151;1.060104032938793;0.9998143446017739;0.9431510117181854;0.013227772343453152;0.012479300015144013;1.060831462597578;1.00000489931038;9.998727838276109;1.2503186575270744;0.03501781094915392;0.03501639286510242;0.9428765600881073;-0.032976025674089963;0.9432473149234843;0.9999771417824957
16.662151;1.0601031243353294;0.999813894645325;0.9431509352248325;0.013227775264493702;0.012479304072503644;1.060830781780782;1.0000063142735836;9.998743364614263;1.2503171760590106;0.03501782220360137;0.035016323469561086;0.9428783655703235;-0.03297602549380893;0.9432489166610719;0.9999750212325224
16.672151;1.0601022334848333;0.9998134493546474;0.943150822990996;0.013227778726988796;0.012479308960667825;1.0608300696281099;1.000007768500671;9.998759189153208;1.250315735423753;0.035017831307406204;0.03501625501392015;0.9428800134697292;-0.03297502529931369;0.9432505540274163;0.9999729092988398
16.682151;1.0601013600965161;0.9998130135000018;0.9431506773734627;0.013227782763268957;0.012479314708868209;1.0608293280251333;1.0000092629006654;9.998775262808277;1.250314335058631;0.03501783830840592;0.03501618763983631;0.9428815005176889;-0.032975025091089176;0.9432522919324989;0.9999708078172356
16.692151;1.0601005037559128;0.999812591262525;0.9431504991507983;0.013227787391882859;0.012479321346325047;1.0608285610221655;1.000010798719312;9.998791547499744;1.2503129773067345;0.03501784321664227;0.03501612145502543;0.9428828249441297;-0.032975024869730266;0.9432540893627087;0.9999687200950655
16.702151;1.0600996649748564;0.999812186500372;0.9431502880860257;0.013227792632166528;0.012479328886478595;1.0608277743802788;1.0000123772453433;9.998808010905059;1.2503116665779677;0.035017845993897165;0.035016056520032736;0.9428839861771117;-0.03297502463555142;0.943255940191099;0.9999666494377941
16.712151;1.0600988448275654;0.9998122204586213;0.9431504375780279;0.013226082039485216;0.012477717977069543;1.0608269738754084;1.0000139990237693;9.998824622472638;1.2503104073797013;0.035017846565391086;0.03501599284753305;0.9428849844938989;-0.03297502438833254;0.9432578382941736;0.9999645983883855
16.722151;1.0600980438532366;0.9998118597095863;0.9431501568639025;0.013226088540499946;0.012477727284711233;1.0608261644984627;1.0000156632470316;9.998841348913315;1.2503092030044929;0.035017844825236843;0.03501593040771443;0.9428858210256331;-0.03297402412731102;0.9432597418382457;0.9999625688917219
16.732151;1.0600972617365088;0.999811524338414;0.9431498369880843;0.013226095662113206;0.012477737438465013;1.0608253507495657;1.0000173678451227;9.99885815559375;1.250308055937339;0.03501784062509675;0.0350158691456652;0.942886497599707;-0.032974023851325515;0.9432617128455176;0.999960562755162
16.742151;1.0600955257656768;0.9998102967296166;0.9431494712991044;0.013226314422505258;0.012477958948374245;1.0608245367376126;1.0000191101216354;9.998875014286492;1.2503069686231993;0.035017833783608794;0.03501580901298638;0.9428870164785292;-0.032974023559036815;0.9432637083093324;0.9999585819439
16.752151;1.0600947770555598;0.9998100170609974;0.9431490613250058;0.013226322730331868;0.012477970720824983;1.0608237260212545;1.000020887362049;9.998891907620942;1.2503059436572939;0.035017824114952016;0.035015749987208675;0.9428873805097578;-0.03297402324896039;0.9432657209941219;0.9999566286186262
16.762151;1.0600940407465962;0.99980976705801;0.9431485999850807;0.01322633160582694;0.01247798326367847;1.060822921038656;1.0000226968766297;9.998908826523365;1.2503049840416192;0.03501781144435182;0.0350156920569612;0.942887593198505;-0.03297402291941051;0.9432677446538064;0.9999547050693988
16.772151;1.0600933125411098;0.9998095470690386;0.9431480824890757;0.01322634102365229;0.012477996555520307;1.0608221221910927;1.0000245356723432;9.998925761975304;1.2503040938580348;0.03501779562153368;0.03501563521187905;0.9428876583836345;-0.03297302256874654;0.9432697391258047;0.9999528137585892
16.782151;1.0600925873878757;0.9998093564719364;0.9431475036125283;0.013226350939760557;0.012478010583121132;1.0608203275899337;1.0000264002529475;9.998942696385775;1.2503032783185917;0.035017776527642916;0.03501557946599703;0.9428885800813409;-0.03297302219579568;0.9432727699838233;0.9999509573136145
16.792151;1.0600918599448645;0.9998096119550262;0.9431472527772944;0.013224644837985636;0.012476405991513256;1.060819533923451;1.0000282867488763;9.998959600732514;1.250302542437266;0.03501775405547536;0.03501552487365306;0.9428883624060207;-0.0329730218000238;0.9432748011007361;0.9999491382827236
16.802151;1.060091125369593;0.9998094764532318;0.9431465378502325;0.01322465558379416;0.012476421449279011;1.0608187380304057;1.000030191229841;9.998976436047302;1.2503018896249478;0.03501772809680191;0.035015471505386926;0.9428880093420366;-0.03297302138143517;0.9432768299165359;0.9999473590956252
16.812151;1.0600903805037525;0.9998093680048341;0.943145752075902;0.013224666671833177;0.012476437578511024;1.0608179382786809;1.0000321098562166;9.998993158460152;1.2503013213917307;0.035017698567871916;0.035015419397230504;0.9428875247072643;-0.03297302094050342;0.9432788544458531;0.9999456224436982
16.822151;1.060089624717761;0.9998092879340246;0.9431448968125231;0.013224678066616698;0.01247645434908065;1.0608171352879852;1.0000340386058846;9.99900972249513;1.2503008375863487;0.03501766543438422;0.035015368500888294;0.9428869121395762;-0.03297202047808192;0.9432808373766743;0.9999439313220942
16.832151;1.0600888595497096;0.9998092380489956;0.9431439748713675;0.013224689737721613;0.012476471743380891;1.0608163321665776;1.0000359726215227;9.99902607774376;1.250300437153699;0.03501762869142751;0.03501531867212452;0.9428861745670569;-0.032972019995099855;0.9432828450325494;0.9999422884665784
16.842151;1.06008808762684;0.9998092198988796;0.9431429892647768;0.01322470165594964;0.01247648974579431;1.0608155341917354;1.0000379059465188;9.999042171248353;1.250300118829899;0.03501758832382492;0.03501526970636427;0.9428853138096165;-0.03297201949230539;0.9432848374739423;0.9999406960282358
16.852151;1.0600873118030105;0.9998092347345238;0.9431419429023521;0.01322471379740639;0.012476508331450134;1.0608147478070837;1.0000398322300332;9.999057959894285;1.250299879530159;0.03501754428784556;0.03501522138221369;0.9428843311728822;-0.03297201897033862;0.9432868094324162;0.9999391559766243
16.862151;1.0600865343804295;0.9998092836285539;0.9431408390413009;0.013224726147173429;0.012476527472168503;1.0608139790542424;1.0000417459781055;9.999073417879499;1.250299712060457;0.03501749652301552;0.03501517349053308;0.9428832281620619;-0.0329720184300121;0.9432887563162606;0.9999376706732442
16.872151;1.060085756352735;0.9998097850893624;0.9431400756959543;0.01322302223615425;0.012474927807270261;1.0608132322611183;1.000043643682031;9.999088530440384;1.2502996060263556;0.0350174449904676;0.03501512585281455;0.9428820066588453;-0.03297201787250346;0.9432906740773257;0.9999362429299329
16.882151;1.0600849772061849;0.9998099021974074;0.9431388681887699;0.013223034982944378;0.012474948027560663;1.060812509998307;1.00004552416576;9.999103283036286;1.250299550868034;0.03501738972187535;0.03501507833159764;0.9428806689884597;-0.03297101729938006;0.9432925238495056;0.9999348758024482
16.892151;1.060084194971304;0.9998100495005305;0.9431376153226678;0.013223047943183198;0.012474968794668922;1.0608118141797545;1.0000473881392247;9.999117660379103;1.2502995379727189;0.03501733085236934;0.035015030833120034;0.9428792177150594;-0.03297101671259622;0.9432943719558992;0.9999335725100261
16.902151;1.0600834060545634;0.9998102211351975;0.9431363219137378;0.013223061149863744;0.012474990097036768;1.0608111475533515;1.0000492377389523;9.999131650092352;1.2502995611302707;0.035017268612892394;0.035014983291011346;0.9428776551498345;-0.032971016114428334;0.9432961802317216;0.9999323362947808
16.912151;1.0600826052681533;0.999810410064767;0.9431349928950716;0.013223074642633934;0.012475011891425221;1.0608105145337532;1.0000510762588186;9.999145236900343;1.2502996158792596;0.03501720328875247;0.03501493564213865;0.9428759831934995;-0.0329710155072606;0.9432979449728768;0.9999311702445267
16.922151;1.0600808144216312;0.9998096898382167;0.943133630488299;0.013223299501203118;0.01247524464034834;1.0608099203808428;1.0000529076625269;9.999158396544482;1.2502996986507808;0.0350171351755678;0.0350148878164108;0.942874203538724;-0.03297101489334215;0.943299661228522;0.9999300770376736
16.932151;1.0600799688465965;0.9998098924251659;0.9431322448871874;0.013223313686570357;0.012475267186206259;1.0608093696744325;1.000054735882679;9.99917110358005;1.250299806182343;0.035017064542801665;0.03501483972663681;0.9428723178597195;-0.032971014274689056;0.9433013236155657;0.9999290585544605
16.942151;1.0600790885527795;0.9998100917763209;0.9431308367767764;0.01322332828213752;0.012475289972405329;1.0608088659171222;1.0000565642840458;9.999183341118135;1.2502999353811428;0.03501699161155916;0.03501479126258337;0.9428703281590024;-0.03297001365320518;0.9433028933059803;0.9999281159767536
16.952151;1.0600781661150251;0.9998102807620606;0.9431294085468563;0.013223343331781889;0.012475312908336837;1.0608084121403585;1.000058395326677;9.999195095803902;1.2503000837807388;0.035016916567803306;0.035014742313735144;0.9428682372243985;-0.032970013030801375;0.9433044391486901;0.9999272506436178
