time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.962151;1.060077195765965;0.9998108698378753;0.9431283571228507;0.013221642423415591;0.012473716557599525;1.060807011470778;1.0000602303535027;9.999206345630922;1.2503002501116343;0.035016839610240394;0.03501469280151009;0.9428660485496319;-0.03297001240927538;0.9433059279620959;0.9999264645954712
16.972151;1.0600761730173154;0.9998110161473405;0.943126897602412;0.013221658530627295;0.012473739518497975;1.0608066670773066;1.0000620695985345;9.999217057833787;1.2503004342878226;0.03501676098728497;0.03501464268164375;0.9428637657659474;-0.032970011790183676;0.9433073636094459;0.9999257599024199
16.982151;1.0600750940397252;0.9998111329994317;0.9431254286662629;0.013221675264153255;0.0124737623578787;1.0608063815277118;1.000063912421989;9.999227196873164;1.2503006371257528;0.03501668097433181;0.035014591912290546;0.942862392038154;-0.03297001117496841;0.9433097503776818;0.9999251377180626
16.992151;1.0600739553010075;0.9998112187630327;0.9431239539042019;0.013221692690019706;0.012473784985423779;1.0608061564912972;1.0000657576110852;9.999236729831988;1.250300860798311;0.035016599828625865;0.035014540431696925;0.9428599295786366;-0.03297001056519936;0.9433110945104228;0.9999245980563334
17.002151;1.0600727534144905;0.9998112741290095;0.943122475711806;0.013221710853583394;0.012473807307884251;1.0608059928062743;1.0000676036038068;9.999245627832652;1.2503011092949923;0.035016517798802604;0.03501448817813977;0.9428573796513631;-0.032969009962646546;0.9433123654234831;0.9999241398058942
17.012151;1.0600714853754802;0.9998113003845394;0.9431209959426696;0.0132217297791546;0.012473829231271747;1.0608058900952895;1.00006944909741;9.999253872664761;1.2503013878424434;0.03501643516214306;0.03501443512175;0.9428547430898669;-0.03296900936909381;0.9433136382049532;0.9999237605663186
17.022151;1.0600701495868028;0.9998112981147985;0.9431195165473223;0.013221749482627398;0.012473850662368145;1.0608058466742103;1.0000712937493719;9.999261466133449;1.2503017026584866;0.03501635221208006;0.03501438127089571;0.9428520209412216;-0.032969008786166175;0.9433148831161569;0.9999234565195362
17.032151;1.0600687470429118;0.9998112674013191;0.9431180397613478;0.013221769978071802;0.012473871509445459;1.0608058604593051;1.0000731378601997;9.99926842835712;1.2503020612558666;0.035016269202603256;0.0350143266619674;0.9428492151235485;-0.03296900821536947;0.9433161048859692;0.9999232226585643
17.042151;1.0600672811087242;0.9998112089810705;0.9431165680026137;0.013221791273140725;0.012473891686931984;1.0608059297301433;1.0000749818143124;9.999274784813965;1.2503024714700512;0.0350161863122928;0.03501427135213294;0.9428463286762191;-0.03296900765807991;0.9433173076702336;0.999923053727616
17.052151;1.0600657558938709;0.9998115431035463;0.943115497909531;0.013220096905627698;0.012472291777687003;1.0608060530217973;1.000076826347343;9.999280560323228;1.2503029397891252;0.0350161036560496;0.035014215413939016;0.9428433653082438;-0.032969007115357836;0.9433184954720452;0.9999229454858715
17.062151;1.0600641751750448;0.9998114376431382;0.9431140432529935;0.013220119776560414;0.012472310410549393;1.060806228760751;1.000078672937767;9.99928578408262;1.2503034706264644;0.03501602132638815;0.035014158941973815;0.9428403289268251;-0.032969006587911576;0.9433196723962836;0.9999228952732422
17.072151;1.0600625425532455;0.9998113152488787;0.9431126016552654;0.013220143397867602;0.01247232818283059;1.0608064548646254;1.000080523804281;9.999290492427372;1.2503040661224993;0.0350159394331498;0.035014102075129186;0.9428372234955442;-0.03296800607631784;0.9433208075595229;0.9999229014872015
17.082151;1.0600608616022422;0.9998111807783646;0.9431111772910453;0.013220167719360045;0.012472345025801461;1.060806728290266;1.0000823817058155;9.99929472875545;1.2503047261959206;0.03501585810818413;0.035014044993440664;0.9428340530014361;-0.03296800558114215;0.9433219744397723;0.9999229623025739
17.092151;1.0600591351962267;0.9998110395261172;0.9431097747720054;0.013220192673681288;0.012472360857503067;1.0608070448914693;1.0000842494883668;9.999298540071866;1.2503054494562287;0.03501577747111769;0.03501398787413722;0.9428308218342498;-0.032968005102856975;0.9433231406325443;0.9999230743770183
17.102151;1.0600573649628384;0.9998108973933095;0.9431083988605942;0.013220218193557658;0.01247237559391786;1.0608073995979852;1.0000861295063241;9.99930196586565;1.250306234396266;0.035015697599570475;0.035013930853339155;0.9428275353703433;-0.03296800464187874;0.9433243076262634;0.9999232321452752
17.112151;1.0600555519831805;0.999810760483747;0.9431070541498047;0.013220244223719176;0.012472389164529562;1.0608077868413395;1.0000880236169265;9.999305034786135;1.2503070798625586;0.035015618532953735;0.035013874024271134;0.9428241999174144;-0.032968004198726315;0.9433254761374685;0.9999234279786448
17.122151;1.060053697645362;0.9998106345034872;0.9431057446041485;0.013220270716936008;0.01247240152288798;1.060808201102307;1.0000899336396432;9.999307776566852;1.2503079851366323;0.035015540298049305;0.03501381745147179;0.9428208220512633;-0.03296800377408544;0.943326646291887;0.99992365364403
17.132151;1.0600518035944262;0.9998105240933296;0.9431044735120813;0.013220297622689439;0.012472412646415746;1.0608086370953131;1.0000918609534388;9.999310234853164;1.2503089501757498;0.03501546294043137;0.03501376118427967;0.9428174079650735;-0.032968003368777345;0.9433278180182422;0.9999239021805804
17.142151;1.0600498717081255;0.9998104328749468;0.9431032440505562;0.013220324872360216;0.012472422525316001;1.0608090894030304;1.0000938050478774;9.999312476502064;1.2503099753710456;0.035015386537233725;0.0350137052702673;0.942813963355315;-0.032967002983578166;0.9433289562852942;0.9999241681355392
17.152151;1.0600469324823196;0.9998094453536781;0.9431020567406124;0.013220563409706534;0.012472641683852537;1.060809551947712;1.0000957628815133;9.999314598422034;1.2503110606738381;0.03501531116553127;0.03501364975818224;0.9428104938373659;-0.03296700261904765;0.9433301303381921;0.9999244464987342
17.162151;1.0600449309166604;0.9998098233184294;0.9431013140307899;0.013218874568628273;0.012471029686209044;1.0608100178201263;1.0000977302024603;9.999316721947222;1.2503122053266094;0.035015236869955745;0.03501359469622695;0.9428070052950785;-0.03296700227565305;0.9433313034407924;0.9999247324108237
17.172151;1.060042896833799;0.9998098167909295;0.9431002251495381;0.01321890218481553;0.012471035723029001;1.0608104795477948;1.0000997034327495;9.99931897293529;1.2503134086279055;0.035015163693606036;0.03501354014255282;0.9428035039776396;-0.03296700195394192;0.9433324724816029;0.9999250218136099
17.182151;1.0600408318209578;0.9998098477334335;0.943099183161795;0.013218929693809316;0.012471040405854736;1.060809929559525;1.0001016802840639;9.999321464270777;1.2503146706007846;0.035015091724324196;0.03501348617447329;0.9427999963908501;-0.03296700165459967;0.9433336331459662;0.9999253118792573
17.192151;1.0600387375232698;0.9998099186458372;0.9430981857008656;0.013218956996600688;0.01247104368727341;1.0608103604034211;1.0001036591037282;9.999324291452824;1.2503159914818711;0.03501502107397131;0.035013432877340774;0.9427964888381162;-0.032967001378485065;0.9433347805838503;0.9999256006500682
17.202151;1.0600366150158242;0.9998100317872812;0.9430972301698778;0.013218984002612814;0.012471045519734011;1.060810764334647;1.000105637933489;9.999327535995532;1.2503173707936328;0.03501495181671989;0.03501338033059661;0.9427929874527531;-0.03296700112649853;0.9433359099428996;0.9999258865433436
17.212151;1.0600344643607493;0.9998101895066716;0.9430963136491606;0.013219010631608387;0.012471045851434397;1.0608111331567338;1.0001076142151253;9.999331269640823;1.2503188077891958;0.03501488395385586;0.03501332862395638;0.9427894993381509;-0.0329670008994158;0.9433370167596664;0.9999261688303629
17.222151;1.0600322850533854;0.9998103933040934;0.9430954326383366;0.013219036811468483;0.012471044629011361;1.060811458984571;1.000109585756352;9.999335556213012;1.2503203031099914;0.03501481741585427;0.03501327788661486;0.9427860330707263;-0.03296600069791859;0.9433380631151697;0.9999264486445032
17.232151;1.0600300773998912;0.9998106435628392;0.9430945839139855;0.01321906247963268;0.012471041808465004;1.060811735020984;1.0001115517398662;9.999340451684391;1.2503218598379509;0.035014752082814474;0.03501322828668784;0.9427825974409099;-0.03296600052262307;0.9433391182204723;0.9999267291959256
17.242151;1.0600278434529413;0.999810940194033;0.9430937654879911;0.013219087589809832;0.012471037360733964;1.0608119562865719;1.0001135119538036;9.999346006925137;1.250323482890406;0.03501468781425021;0.035013180015318786;0.9427802002389731;-0.032966000373929286;0.9433411475262748;0.9999270153067493
17.252151;1.0600255865820098;0.9998112829829573;0.9430929764725788;0.013219112108714714;0.012471031269891322;1.0608121202193388;1.0001154649758803;9.999352269707941;1.2503251771653894;0.03501462447733378;0.0350131332870651;0.9427768485166677;-0.03296600025188697;0.9433421538654371;0.9999273130674835
17.262151;1.0600233105413588;0.999811671850653;0.943092216649968;0.013219135998573618;0.012471023534087428;1.0608122261330064;1.000117407129194;9.999359277202219;1.2503269459344277;0.03501456195651949;0.03501308834168066;0.9427735493338335;-0.03296600015639509;0.9433431378120882;0.9999276292173052
17.272151;1.0600210195685493;0.999812107245782;0.9430914864422769;0.013219159202801667;0.012471014175068126;1.06081227425714;1.0001193326978157;9.9993670491732;1.2503287908696668;0.03501450014582547;0.03501304542534458;0.9427703097179386;-0.032966000087557706;0.9433440992923;0.9999279699738982
17.282151;1.060018719044599;0.9998130080951716;0.943091181143223;0.013217465187228635;0.012469383903005787;1.06081226512655;1.000121235082644;9.99937559476369;1.2503307132232535;0.03501443893526957;0.03501300475978354;0.9427671362781175;-0.03296600004570908;0.943345036709345;0.9999283404434645
17.292151;1.0600164145639477;0.9998135392598179;0.9430905129083287;0.013217486772011762;0.012469371496116188;1.0608121988970618;1.0001231082296687;9.999384923175953;1.250332714271053;0.035014378207362716;0.03501296652656646;0.9427640356240649;-0.032966000031146206;0.9433459471758141;0.9999287450617272
17.302151;1.0600141097372546;0.9998141188483882;0.943089875797775;0.013217507402914603;0.012469357729481772;1.0608120750522818;1.0001249474335336;9.999395045730799;1.2503347946010843;0.03501431786164274;0.03501293088002891;0.9427610148510578;-0.0329650000439115;0.9433467923361204;0.9999291879064865
17.312151;1.0600118051568856;0.9998147465457767;0.9430892679154307;0.013217526990326795;0.012469342737742169;1.0608118925530947;1.0001267494633055;9.999405970398817;1.250336953282533;0.03501425784126693;0.035012897956855915;0.9427580806597472;-0.03296500008371641;0.9433476392270059;0.9999296722185455
17.322151;1.0600094993275422;0.9998154223165573;0.9430886857181913;0.013217545452873784;0.012469326648598233;1.0608116498782842;1.0001285127566377;9.999417699210845;1.2503391874898597;0.03501419813360258;0.035012867857263576;0.9427552382445533;-0.03296500014998048;0.943348451178528;0.999930200027132
17.332151;1.0600071901223154;0.9998161464846679;0.9430881240203145;0.013217562709702679;0.012469309570572297;1.0608113457277937;1.000130237391758;9.999430235262638;1.2503414927268446;0.03501413876721541;0.03501284063851862;0.9427524915623876;-0.03296500024196474;0.9433492279241159;0.9999307728255955
17.342151;1.0600048753139408;0.9998169191857973;0.943087576675893;0.01321757868350143;0.012469291600215088;1.0608109803731427;1.0001319240152828;9.999443588226798;1.2503438636328443;0.03501407980328749;0.03501281634675089;0.9427498440983492;-0.032965000358933745;0.9433499708895438;0.999931392694639
17.352151;1.0600025528053276;0.9998177399348155;0.943087038043019;0.013217593315354284;0.012469272839371544;1.0608105559300034;1.0001335727062453;9.99945776614633;1.2503462951726163;0.03501402130410202;0.03501279504774951;0.942747298655154;-0.03296500050026405;0.9433506827858558;0.999932062304595
17.362151;1.060000221380333;0.9998186077729887;0.9430865038029677;0.013217606577910537;0.012469253400734346;1.0608100752797311;1.0001351831430711;9.999472766078343;1.2503487833167966;0.03501396331467568;0.03501277682374242;0.9427448566203919;-0.03296500066543989;0.9433513666769427;0.9999327838113548
17.372151;1.0599978807706825;0.9998195211952963;0.9430859708162632;0.013217618478727737;0.012469233397744252;1.0608095409357532;1.0001367551082678;9.999488578518877;1.2503513246563667;0.035013905875496;0.035012761749395084;0.9427425180897904;-0.03296500085395445;0.9433520249552488;0.9999335582510951
17.382151;1.0599955304299638;0.9998204774781665;0.9430854372846252;0.013217629054057453;0.012469212936754561;1.0608089546142991;1.0001382877573801;9.999505196711368;1.2503539157705454;0.03501384902071873;0.03501274988410229;0.9427402828763513;-0.03296500106517822;0.9433526588287201;0.9999343855042021
17.392151;1.0599931686898527;0.9998214727443673;0.943084903628722;0.013217638356561515;0.012469192118931159;1.0608083172522569;1.000139778494009;9.999522620370872;1.2503565524873284;0.03501379274929302;0.03501274129337447;0.9427381514671355;-0.03296500129828561;0.9433532689389735;0.9999352642346301
17.402151;1.0599907932854302;0.9998225030230098;0.9430843726281658;0.013217646442078138;0.012469171047131402;1.0608076289799175;1.0001412231877176;9.999540852105294;1.250359229204578;0.03501373701812656;0.035012736074564926;0.9427361251473155;-0.032964001552281456;0.9433538211563249;0.9999361925388404
17.412151;1.0599884019623838;0.9998235652014142;0.943083848187879;0.013217653363694267;0.012469149828635341;1.0608068894756912;1.0001426172144896;9.999559885626953;1.2503619394963947;0.03501368176992621;0.035012734370967476;0.9427342050985148;-0.03296400182611181;0.9433543858756309;0.9999371689243901
17.422151;1.0599862290091913;0.9998252860685802;0.9430837171280183;0.013216862081087424;0.012468373787651407;1.060806098886073;1.0001439560536027;9.999579697930729;1.2503646773361548;0.03501362695309154;0.035012736367162726;0.942732391539789;-0.03296400211888681;0.9433549273216053;0.9999381925269141
17.432151;1.0599837991598595;0.9998264051508745;0.9430832172086586;0.013216866830610564;0.012468352570101288;1.0608052580661158;1.0001452358848268;9.999600256812746;1.2503674372763567;0.03501357251528444;0.035012742243717455;0.9427306839753421;-0.032964002429941824;0.9433554431152319;0.9999392630960126
17.442151;1.0599803765901328;0.9998266286177379;0.9430827316677619;0.013217081599398318;0.012468541997560178;1.060804367739853;1.0001464544322298;9.999621532418947;1.2503702143118107;0.035013518390626566;0.03501275211406174;0.9427290819002138;-0.032964002758491366;0.9433559298326619;0.9999403811762928
17.452151;1.059977905824001;0.9998277905622114;0.9430822688644973;0.013217084302413624;0.012468521036333446;1.0608034282548588;1.000147610837596;9.999643498673361;1.2503730046533412;0.035013464500263526;0.03501276601221194;0.9427275850151792;-0.03296400310334676;0.9433563832050248;0.9999415480410405
17.462151;1.0599754187441215;0.9998289663215587;0.9430818292434144;0.013217085997333724;0.012468500250849581;1.0608024407773182;1.0001487046001485;9.999666127619843;1.2503758059498868;0.0350134107604567;0.035012783935362335;0.9427261932327221;-0.03296400346308536;0.9433567977349196;0.9999427649944905
17.472151;1.0599729198098433;0.9998301508357439;0.9430814174387719;0.013217086708844049;0.012468479681480432;1.0608014084910682;1.0001497351676518;9.999689389275476;1.2503786156002201;0.03501335707584746;0.035012805886996554;0.9427249068138658;-0.032964003836415456;0.9433571669771583;0.9999440321179571
17.482151;1.0599704131600138;0.9998313401583123;0.9430810395276822;0.013217086477050754;0.012468459399820478;1.0608003366405963;1.0001507026661234;9.99971325869539;1.2503814294410291;0.035013303337294695;0.03501283188982806;0.9427237261780728;-0.03296400422245075;0.9433574845359809;0.9999453473684774
17.492151;1.059967902471202;0.9998325313398725;0.9430807017902376;0.0132170853460093;0.012468439501910396;1.0607982316934514;1.0001516086351954;9.999737718933947;1.2503842423957439;0.03501324944373752;0.03501286196405476;0.9427226511097047;-0.0329640046207321;0.9433577443556493;0.999946706644587
17.502151;1.0599653915273766;0.9998337218428208;0.9430804094573374;0.013217083353888512;0.012468420081482728;1.0607971001219032;1.0001524551942245;9.99976275453184;1.250387049198057;0.035013195309895266;0.035012896094221944;0.942721679932934;-0.03296400503095365;0.943357940615194;0.9999481044096853
17.512151;1.059962884859662;0.9998349093032388;0.9430801663102827;0.013217080529596572;0.012468401212128338;1.0607959471718247;1.0001532433584879;9.999788342877565;1.2503898442873522;0.03501314085824291;0.03501293421103577;0.9427208092072856;-0.03296300545264522;0.943358033010953;0.9999495338939406
17.522151;1.0599603876922827;0.9998360914430957;0.9430799747360605;0.013217076897652355;0.012468382953409863;1.060794776310736;1.000153972750568;9.999814452574434;1.2503926214976562;0.03501308602817023;0.03501297618200003;0.9427200339235586;-0.03296300588498354;0.9433580867018606;0.999950986700147
17.532151;1.0599579046810583;0.9998372660162448;0.9430798359250564;0.01321707249240233;0.012468365367460515;1.0607935897739826;1.0001546423322272;9.999841048411517;1.250395374006042;0.035013030794167725;0.03501302181669321;0.9427193482268552;-0.03296300632668109;0.9433580626217514;0.9999524536120566
17.542151;1.0599554389950046;0.9998384307499799;0.9430797501816076;0.01321706737042626;0.012468348525840247;1.0607923894945614;1.000155251046098;9.99986809780144;1.2503980949577005;0.035012975184379874;0.03501307089077135;0.942718746221379;-0.032963006776064105;0.9433579572017332;0.9999539266413303
17.552151;1.0599529929611746;0.999839583357306;0.9430797172363891;0.013217061608077047;0.012468332507321279;1.0607911775215315;1.000155798629759;9.999895574814893;1.2504007776198849;0.03501291929701696;0.035013123147137;0.9427182220264885;-0.032963007231376115;0.9433577674608342;0.9999553994285941
17.562151;1.0599505689182616;0.9998407219805592;0.9430797365669948;0.013217055287856359;0.012468317398967794;1.0607899558693261;1.000156285965294;9.99992345580586;1.2504034145178033;0.03501286329609318;0.035013178263457304;0.9427177691832821;-0.03296300769100147;0.9433574913545995;0.9999568658544812
17.572151;1.0599481690235946;0.9998418455743883;0.9430798080117605;0.013217048487530797;0.012468303291805932;1.0607887263265334;1.0001567145231018;9.999951708946256;1.2504059974545265;0.03501280739253707;0.035013235841475025;0.9427173801516013;-0.03296300815351107;0.9433571282344282;0.9999583192322937
17.582151;1.0599457946787798;0.999842953431659;0.9430799327854861;0.013217041279380094;0.012468290257397041;1.0607874906475177;1.0001570859067745;9.999980290612662;1.250408518447751;0.03501275182976536;0.035013295446428026;0.9427170463596639;-0.03296300861773525;0.9433566787452915;0.9999597525970462
17.592151;1.0599434466343225;0.9998440446955338;0.9430801140639712;0.013217033735976292;0.012468278324091467;1.060786250903089;1.0001574017950936;10.000009153888424;1.2504109699887593;0.035012696858445255;0.03501335665961203;0.9427167587483182;-0.03296300908280064;0.9433561439972652;0.9999611594384016
17.602151;1.0599411253833813;0.9998455369002222;0.943080750519252;0.013215309476774234;0.012466648136499763;1.0607850096539868;1.0001576638837733;10.000038261235417;1.2504133447960657;0.03501264269456081;0.03501341910589742;0.9427175088247524;-0.03296300954805202;0.9433565241437265;0.9999625342094788
17.612151;1.0599388311068065;0.999846594703506;0.9430810574147066;0.013215301480335518;0.012466638352657782;1.0607837700227183;1.0001578737486885;10.000067587367662;1.2504156354181064;0.035012589496286155;0.03501348245461212;0.9427172899241589;-0.03296301001298746;0.9433558205076031;0.99996387197458
17.622151;1.0599365633052695;0.9998476376373876;0.9430814321502012;0.013215293347176586;0.012466629594758607;1.0607825356895833;1.000158032642812;10.000097106294383;1.2504178337165515;0.03501253737724051;0.035013546408487334;0.9427170974054693;-0.032963010477010224;0.9433550318728986;0.9999651681171075
17.632151;1.0599343204838776;0.9998486677967497;0.9430818776111488;0.013215285119231457;0.01246662183012026;1.060781310654847;1.0001581413590286;10.000126775827544;1.2504199309413475;0.03501248643061745;0.035013610702783554;0.9427169276849167;-0.032963010938984856;0.9433541569160071;0.999966419200986
17.642151;1.0599321003944262;0.9998496877595966;0.9430823967861636;0.013215276824734735;0.012466615025129385;1.0607800990490441;1.000158200271771;10.00015653413422;1.2504219184668897;0.035012436733880596;0.03501367512750074;0.9427167778956038;-0.03296301139710512;0.9433531937838289;0.9999676236178143
17.652151;1.0599299007515859;0.9998507002982641;0.9430829923731681;0.013215268479300228;0.012466609141572717;1.0607789055866008;1.0001582094670542;10.000186305902234;1.2504237883466542;0.035012388331509964;0.035013739546394966;0.9427166465415197;-0.032962011849207835;0.9433521057726904;0.9999687809779801
17.662151;1.059927719761246;0.9998517078605155;0.9430836664150888;0.013215260091526813;0.01246660413888532;1.0607777361954962;1.000158168584552;10.00021601425654;1.2504255332005592;0.03501234122479577;0.03501380389336073;0.9427165333431187;-0.0329620122931634;0.9433509620286703;0.9999698915129286
17.672151;1.0599255565716135;0.9998527121458555;0.9430844199534708;0.013215251668358526;0.012466599977198829;1.0607765976588006;1.0001580765151608;10.000245595132153;1.2504271459073124;0.035012295396412214;0.03501386815231358;0.942716437804992;-0.03296201272706531;0.9433497285192205;0.9999709563888206
17.682151;1.0599234116535141;0.999853713463568;0.9430852530331181;0.01321524321485192;0.012466596615925755;1.060775496335503;1.0001579317305376;10.000275002329081;1.2504286200314645;0.03501225084864669;0.03501393232278046;0.9427163582009935;-0.03296201314933124;0.9433484078225597;0.9999719783214931
17.692151;1.0599212864496197;0.9998547105229328;0.9430861654356641;0.013215234729875803;0.012466594013267319;1.0607744367940395;1.0001577329406206;10.000304203438752;1.250429950990189;0.03501220761643394;0.03501399640329529;0.9427162917089482;-0.03296201355880212;0.9433470038376691;0.9999729618970544
17.702151;1.059919182699467;0.9998557013274929;0.9430871571919154;0.013215226210036042;0.012466592133479821;1.0607734211581081;1.0001574792111432;10.000333178089514;1.2504311367840282;0.03501216577510568;0.03501406040822781;0.9427162346887746;-0.03296201395460962;0.9433455211556994;0.9999739136794853
17.712151;1.0599171022857743;0.9998566837608547;0.9430882282654695;0.013215217665863005;0.01246659095233953;1.0607724501876097;1.000157169434249;10.000361914105442;1.2504321775841643;0.03501212546189205;0.03501412437508667;0.9427161829016404;-0.03296201433592794;0.9433439642174692;0.9999748419965261
17.722151;1.0599150472649836;0.9998576553323885;0.943089378403398;0.013215209130818006;0.012466590447051156;1.0607715253378625;1.0001568016381952;10.000390396334726;1.2504330744257155;0.035012086864707144;0.03501418834836514;0.9427161323086997;-0.03296201470197338;0.9433423362640384;0.9999757562317757
17.732151;1.0599130195619695;0.9998586131789288;0.9430906076786216;0.013215200650351354;0.012466590584520352;1.0607706492059392;1.0001563730473224;10.000418602728967;1.2504338274184386;0.035012050158652684;0.035014252365680586;0.9427160797753407;-0.0329620150521607;0.9433406383004883;0.9999766655198649
17.742151;1.0599110207185847;0.9998595545305443;0.9430919167874637;0.013215192263297875;0.01246659132641096;1.0607698239304448;1.000155880892086;10.00044651199262;1.2504344344756175;0.03501201544176753;0.03501431645705954;0.9427160226837125;-0.0329620153862865;0.9433388695490753;0.9999775770798752
17.752151;1.0599090523023182;0.9998604772731002;0.9430933066087268;0.013215183990574992;0.01246659264187319;1.060769049948187;1.0001553229836242;10.000474109659493;1.2504348918150248;0.0350119827224013;0.03501438063774523;0.9427159581611493;-0.03296201570475397;0.9433370294515195;0.9999784952004708
17.762151;1.0599071164449738;0.9998613800245361;0.9430947779770974;0.013215175835228367;0.012466594508799155;1.060768326957924;1.0001546976711004;10.000501389640132;1.2504351957039312;0.0350119519618762;0.03501444487604959;0.9427158829845615;-0.032962016008602525;0.9433351189034475;0.9999794214912486
17.772151;1.0599052155200037;0.9998622612208728;0.9430963321002611;0.013215167787768638;0.012466596902266175;1.060767655968559;1.0001540033805276;10.000528351200414;1.250435343528061;0.03501192313609602;0.03501450907389921;0.9427157937004407;-0.0329620162992501;0.943333140036476;0.9999803562027767
17.782151;1.059903351479546;0.9998631182102444;0.9430979705356065;0.013215159827734514;0.012466599783127561;1.0607670398335776;1.0001532386096155;10.00055498898099;1.2504353337077363;0.035011896274177154;0.03501457310154915;0.9427156863938672;-0.03296201657824259;0.9433310958051478;0.9999812995260234
17.792151;1.0599015258008357;0.9998639476922601;0.943099694336371;0.013215151923056598;0.01246660309471322;1.0607664819888916;1.0001524027516628;10.000581284531965;1.250435165506166;0.03501187145741357;0.035014636844610904;0.9427155568935087;-0.032962016847273734;0.9433289900440595;0.999982251665226
17.802151;1.0598997396347085;0.9998647468035102;0.9431015033645664;0.01321514403006875;0.012466606770161145;1.0607659854978808;1.0001514963006537;10.000607205462446;1.2504348389227857;0.035011848794093484;0.03501470020601342;0.9427154018704909;-0.03296201710838666;0.9433268276225851;0.9999832125562703
17.812151;1.0598979940880027;0.999865513205666;0.9431033964003939;0.013215136093267651;0.01246661074346868;1.0607655529565638;1.0001505200916625;10.000632706220596;1.2504343544380259;0.03501182839112571;0.03501476307291856;0.9427152198039901;-0.032962017363895285;0.9433246138818885;0.9999841824985638
17.822151;1.0598962909004275;0.9998662439126822;0.9431053716181385;0.013215128052700503;0.012466614949814667;1.060765185909608;1.0001494750953335;10.00065772991324;1.250433713588608;0.03501181034421244;0.03501482528838942;0.9427150105636191;-0.03296201761597535;0.9433223540703585;0.9999851626192738
17.832151;1.0598946326051768;0.999866934189031;0.9431074267018367;0.013215119857634182;0.012466619320594886;1.060764884515362;1.0001483629282606;10.000682216015193;1.2504329204195221;0.035011794760963395;0.035014886656496436;0.9427147741043796;-0.03296201786652006;0.9433200539277543;0.9999861542210995
17.842151;1.0598930222424963;0.9998675778069648;0.9431095584671947;0.013215111472427826;0.012466623789131161;1.0607646489380564;1.0001471861477929;10.000706109762744;1.2504319816257172;0.03501178176947562;0.035014946973366115;0.9427145101946832;-0.03296101811735058;0.9433176851473858;0.9999871581682366
17.852151;1.0598914636995127;0.9998681680590608;0.9431117622821228;0.013215102870216643;0.012466628297962325;1.0607644808169798;1.000145948179257;10.000729366172024;1.2504309046603772;0.035011771467796715;0.03501500605177992;0.9427142191285414;-0.0329610183703005;0.9433153244926219;0.9999881749678524
17.862151;1.0598899622061502;0.999869116323552;0.9431144263923044;0.0132133775585311;0.01246501345017568;1.060764383339476;1.0001446528971865;10.000751943597441;1.2504296959155574;0.03501176388166348;0.03501506372160809;0.9427139019217069;-0.03296101862703214;0.9433129435606578;0.9999892048182571
17.872151;1.0598885240357008;0.9998695805772807;0.9431167557661527;0.01321336837539024;0.012465017877451152;1.06076436094444;1.000143304450757;10.000773788063864;1.2504283602821082;0.03501175899705325;0.03501511980244705;0.9427135599542107;-0.032961018888861875;0.9433105481652972;0.9999902477205073
17.882151;1.059887155685488;0.9998699738262331;0.9431191393595236;0.013213358752712727;0.012465022174729723;1.060764418979975;1.0001419084308494;10.000794824216829;1.2504269014068388;0.03501175680282125;0.03501517407246242;0.9427131945253094;-0.03296101915668525;0.9433081428014506;0.9999913043214437
17.892151;1.0598858634392476;0.9998702919809894;0.9431215725530543;0.01321334854972953;0.012465026279676984;1.060764563130873;1.0001404729558903;10.000814964659243;1.2504253223028583;0.03501175727149092;0.03501522627267042;0.9427128065936;-0.03296101943086555;0.943305730685065;0.9999923766977676
17.902151;1.0598846536292932;0.999870531545099;0.9431240502685321;0.01321333761582394;0.012465030129582616;1.0607647990836895;1.0001390075074237;10.000834128213038;1.2504236262468178;0.03501176032711517;0.035015276141774514;0.9427123969284331;-0.03296101971130887;0.9433033146657409;0.999993467685359
17.912151;1.059883532709764;0.9998706900886891;0.9431265660361224;0.013213325805507145;0.012465033659931646;1.0607651320165132;1.0001375211754688;10.000852248671286;1.2504218170564947;0.03501176586188471;0.03501532343852685;0.9427119665331737;-0.03296101999773528;0.9433008979028692;0.9999945791163934
17.922151;1.0598825065469386;0.9998707665634811;0.9431291122295266;0.013213312987410712;0.012465036808804108;1.0607655658781205;1.000136022471941;10.000869269934114;1.250419898659093;0.03501177377756323;0.0350153679386394;0.9427115172068525;-0.03296102028973078;0.9432984837779406;0.9999957110048945
17.932151;1.0598815796980166;0.9998707605814395;0.9431316812110673;0.01321329904273769;0.012465039522900824;1.0607661035159321;1.0001345196060114;10.000885141696287;1.2504178750938433;0.03501178400474316;0.03501540942579596;0.9427110523584669;-0.0329610205867606;0.9432960755919022;0.9999968625010331
17.942151;1.059880754932118;0.9998706712906814;0.9431342660348755;0.013213283858369815;0.012465041758070818;1.0607667472662399;1.0001330201800789;10.00089982209242;1.2504157510700407;0.035011796488860485;0.035015447688038354;0.9427105780826627;-0.03296102088840958;0.9432936763549289;0.999998032721652
17.952151;1.0598800324090207;0.9998704966947839;0.9431368606132725;0.013213267325008606;0.012465043475121134;1.0607674987250442;1.0001315310137993;10.000913277720095;1.2504135320661482;0.03501181116407751;0.03501548251886062;0.9427101034052212;-0.03296102119449888;0.9432912888736849;0.9999992197603782
17.962151;1.0598794088477268;0.9998702335186747;0.9431394603481976;0.013213249340369458;0.012465044634857276;1.0607683581307077;1.000130058305976;10.0009254791347;1.2504112238023035;0.035011827931396663;0.03501551371122147;0.9427096389844722;-0.032961021504969434;0.9432889162128977;1.0000004191380694
17.972151;1.0598788777299086;0.9998698775783718;0.9431420625586411;0.013213229809593224;0.012465045198227073;1.0607693245105652;1.0001286075384193;10.0009363978636;1.2504088321940292;0.03501184663397831;0.035015541045482136;0.9427091957753104;-0.03296102181988261;0.9432865616108096;1.0000016237980904
17.982151;1.0598784305812774;0.9998694246989178;0.9431446659190497;0.013213208642509076;0.0124650451282171;1.060770396232145;1.0001271829825826;10.00094600352153;1.2504063642540448;0.03501186704525027;0.035015564291353066;0.9427087847554766;-0.032961022139585856;0.9432842275168022;1.0000028256367228
17.992151;1.0598780583034282;0.9998688714458354;0.9431472697283846;0.013213185757623659;0.012465044387764735;1.0607715707252374;1.000125787460077;10.000954261902853;1.2504038282722687;0.03501188889825249;0.035015583232937686;0.9427084167713248;-0.032961022464691694;0.9432819149098534;1.000004017150652
18.002151;1.0598777523001002;0.9998682152867052;0.9431498734332235;0.013213161094912338;0.012465042936507418;1.0607728432904124;1.0001244229481847;10.000961136294704;1.2504012323979117;0.03501191191599401;0.03501559771059411;0.942708101931004;-0.032961022795705786;0.9432796236614537;1.000005192316675
18.012151;1.0598775055651604;0.9998674546738484;0.943152476137321;0.013213134622771272;0.0124650407299004;1.0607742064773213;1.0001230914061279;10.000966587933162;1.2503985835636109;0.0350119357984285;0.03501560764899166;0.9427078494062386;-0.03296102313264772;0.943277353695411;1.0000063468340321
18.022151;1.0598773129766983;0.9998665886094461;0.9431550764700777;0.013213106328347988;0.012465037721886304;1.0607756506430088;1.0001217949517733;10.000970578145624;1.2503958873403944;0.0350119602070662;0.03501561303941269;0.9427076679676937;-0.032961023475044954;0.9432751059663925;1.0000074779309458
18.032151;1.0598771709312842;0.9998656156706363;0.9431576730760746;0.013213076200668705;0.012465033866688619;1.0607771646365243;1.0001205355627965;10.000973073500655;1.250393147507697;0.035011984779878665;0.035015613905270755;0.9427075664546829;-0.032961023822156835;0.9432728823641778;1.0000085834236578
18.042151;1.0598761056626695;0.9998636141794691;0.9431602623712295;0.013213255273553218;0.012465239651506933;1.0607787365152166;1.0001193145256135;10.000974045365673;1.2503903658032443;0.03501200914965442;0.035015610297323564;0.9427075536704032;-0.03296102417312767;0.9432706851547243;1.0000096603524269
18.052151;1.0598760592764727;0.9998624196212528;0.9431628499607669;0.01321322142224516;0.012465233940824666;1.0607803548451304;1.0001181314525185;10.000973466681438;1.2503875423952604;0.03501203294656629;0.03501560230387679;0.942707637495045;-0.03296102452702122;0.9432685166810135;1.0000107045213316
18.062151;1.0598760589494847;0.9998611087360469;0.9431654339446588;0.013213185682597956;0.012465227199278553;1.0607820100042027;1.000116983445111;10.000971316794272;1.2503846764795807;0.035012055791780766;0.03501559005657852;0.942707823433514;-0.03296102488273623;0.9432663792565403;1.0000117112834974
18.072151;1.0598761025507641;0.9998596777845652;0.9431680155937622;0.01321314805417131;0.012465219353165122;1.0607836949649603;1.0001158656882068;10.000967589935364;1.2503817668311543;0.03501207729197087;0.0350155737486912;0.9427081137904763;-0.032961025238892105;0.943264275521224;1.000012676239307
18.082151;1.0598761872548539;0.9998581235904758;0.9431705958080534;0.013213108560412851;0.012465210340428875;1.060785405543086;1.0001147730821438;10.000962295493503;1.250378812587652;0.035012097045178533;0.035015553663137015;0.9427085080792599;-0.03296102559391376;0.9432622091498473;1.0000135949810434
18.092151;1.0598763100298993;0.9998564430792818;0.9431731743743497;0.013213067249589124;0.012465200113001418;1.0607871397931812;1.0001137008890935;10.00095545180928;1.2503758141166126;0.03501211466269187;0.03501553017868302;0.942709003835267;-0.032961025946364554;0.9432601852728689;1.0000144627290348
18.102151;1.0598764675379486;0.9998546331086763;0.9431757496418408;0.013213024185462009;0.012465188631954867;1.060788896830906;1.0001126443602644;10.000947087076389;1.2503727731618968;0.035012129780311145;0.03501550372925473;0.9427095973064561;-0.032961026295303925;0.9432582102358901;1.0000152748752973
18.112151;1.0598766559083417;0.999852691312123;0.9431783185522057;0.01321297943737004;0.012465175871118141;1.0607906759666896;1.0001115989800868;10.000937246963487;1.2503696923176;0.03501214204521569;0.03501547473905244;0.9427102841965004;-0.032961026640324194;0.9432562906787892;1.0000160278780603
18.122151;1.0598768709036674;0.9998506171553235;0.9431808768484441;0.013212933075957159;0.012465161828954035;1.0607924761647836;1.0001105613679875;10.000925991018429;1.2503665744798789;0.03501215112276345;0.03501544358665736;0.9427110600721972;-0.03296102698130485;0.9432544325583172;1.0000167191226164
18.132151;1.0598771080228153;0.9998484119908285;0.9431834197969817;0.013212885171255918;0.012465146533061792;1.0607942954413458;1.000109529867916;10.000913378732516;1.250363422130975;0.03501215673449604;0.03501541060484658;0.9427119202142327;-0.03296102731841394;0.943252640700832;1.0000173456889985
18.142151;1.0598773626314173;0.999846077989957;0.9431859429313109;0.01321283579086337;0.012465130031960302;1.0607961302736502;1.0001085043930056;10.000899466770424;1.2503602368818116;0.03501215867503833;0.035015376096444444;0.942712859676341;-0.032961027652276306;0.9432509186557823;1.000017903785114
18.152151;1.0598776306021862;0.9998436171073835;0.9431884418280667;0.013212784998767903;0.012465112380318596;1.060797975421745;1.000107485462884;10.000884316811621;1.2503570196023093;0.03501215679503496;0.035015340358986784;0.9427138737338859;-0.03296102798372617;0.9432492683875408;1.0000183894609125
18.162151;1.0598779089209878;0.9998410309162246;0.943190911249075;0.013212732855660703;0.012465093623075265;1.060799824692459;1.0001064732495626;10.000867993969042;1.2503537699881269;0.03501215098587057;0.03501530369545616;0.9427149580504355;-0.032961028313432165;0.9432476900147221;1.0000187988817935
18.172151;1.0598781953656857;0.999838320986314;0.9431933446499933;0.013212679422568907;0.012465073788010365;1.060801672187752;1.000105467696879;10.00085055412922;1.2503504856243408;0.03501214118065213;0.035015266393840005;0.9427161085987344;-0.032961028641929985;0.9432461821796722;1.000019127866076
18.182151;1.0598784878679328;0.9998354892179617;0.9431957343529148;0.013212624766815369;0.01246505289561401;1.0608035128842026;1.0001044691019656;10.000832034706896;1.2503471625203915;0.035012127356339094;0.0350152286951672;0.9427173217687497;-0.032961028969775014;0.9432447426241968;1.0000193716976618
18.192151;1.0598787846255338;0.9998325378673454;0.9431980724628339;0.013212568964070514;0.012465030978911133;1.060805342447565;1.0001034781864795;10.000812454568562;1.2503437968643638;0.03501210952782101;0.03501519078479759;0.9427185944104742;-0.032961029297511546;0.9432433681631333;1.0000195249853212
18.202151;1.0598790840732075;0.9998294692356351;0.9432003519925;0.01321251209440465;0.012465008100746666;1.0608071566731412;1.0001024960842197;10.00079181542897;1.250340385599065;0.03501208773716344;0.035015152806726325;0.9427199234346655;-0.032961029625597285;0.9432420545325856;1.000019581836354
18.212151;1.0598793837792149;0.9998262853369436;0.9432025669295242;0.013212454240994168;0.012464984354043694;1.0608089508954717;1.0001015242960798;10.000770098746164;1.2503369261506372;0.03501206203077628;0.035015114860796406;0.942721305377224;-0.032961029954428636;0.9432407969570655;1.0000195365554363
18.222151;1.0598796795310228;0.9998229878020275;0.9432047116335126;0.013212395493847657;0.012464959834765104;1.060810719787584;1.0001005642601202;10.00074726396765;1.2503334168087048;0.03501203242386397;0.035015076977220005;0.9427227364261376;-0.03296103028445598;0.9432395910253011;1.0000193838676463
18.232151;1.0598799659152205;0.9998195778323382;0.9432067808833513;0.013212335946227598;0.012464934611820268;1.060812457371762;1.0000996173842256;10.000723254585479;1.2503298571651147;0.035011998883564655;0.03501503910540643;0.9427242126211919;-0.03296103061621112;0.9432384330035384;1.0000191190444168
18.242151;1.0598802378722676;0.9998160561744208;0.9432087701495709;0.01321227568430631;0.012464908721450707;1.0608141572658716;1.000098685706267;10.000698007190726;1.2503262481595838;0.03501196135020333;0.035015001134025135;0.942725729866945;-0.032961030950193364;0.9432373198351748;1.0000187386908785
18.252151;1.059880491829358;0.9998124234733351;0.9432106752321278;0.01321221477959815;0.012464882176880018;1.060815813549475;1.0000977718082278;10.000671455400417;1.2503225920705454;0.035011919759230216;0.03501496293515371;0.9427272837766986;-0.032961031286775654;0.9432362493992812;1.0000182412330172
18.262151;1.0598807255726286;0.9998086809422256;0.9432124921084797;0.013212153281286127;0.012464854980893338;1.0608174215973498;1.0000968777807375;10.000643531649976;1.2503188924607176;0.03501187403197209;0.035014924409367446;0.9427288697304603;-0.0329610316261519;0.9432352207299991;1.0000176267953915
18.272151;1.0598809372840845;0.9998048304981658;0.9432142177830546;0.013212091212825725;0.01246482713837496;1.0608189778481387;1.000096004582933;10.000614170028289;1.2503151538652457;0.03501182406775782;0.03501488549468581;0.9427304836630868;-0.03296103196825009;0.9432342337838777;1.000016897082604
18.282151;1.0598811247767022;0.9998008739647136;0.9432158507676552;0.013212028577201865;0.01246479865622454;1.0608204791133693;1.0000951521623578;10.000583305808123;1.2503113814417168;0.03501176976546684;0.03501484613896423;0.9427321231997299;-0.03296103231273187;0.9432332887689122;1.0000160547810737
18.292151;1.059881285224764;0.9997968121622114;0.9432173898271672;0.013211965362162325;0.01246476952995264;1.0608219228224514;1.0000943197532317;10.000550877136964;1.2503075810643676;0.03501171105256597;0.035014806284904325;0.9427337882148007;-0.03296103265914926;0.9432323853245651;1.0000151022231973
18.302151;1.0598814148409992;0.9997926445718724;0.9432188321331529;0.013211901543952107;0.012464739736565512;1.060823307585418;1.000093506422369;10.000516831299532;1.2503037593973338;0.03501164789910569;0.03501476588864766;0.942735480500657;-0.032961033007053275;0.9432315218659233;1.00001404034964
18.312151;1.0598815083576167;0.999788369342636;0.9432201731139154;0.013211837088395673;0.012464709239076183;1.0608246326273478;1.000092711588603;10.000481125379437;1.2502999238302714;0.03501158031364736;0.03501472493800756;0.9427372028584542;-0.03296103335607889;0.9432306954743677;1.0000128689943621
18.322151;1.0598815588284716;0.9997839836592923;0.9432214081864806;0.013211771949471826;0.012464677989989872;1.0608258968364803;1.000091934756439;10.00044372391876;1.25029608272621;0.035011508326783645;0.035014683444077245;0.9427389584832484;-0.03296103370616231;0.9432299026113067;1.0000115885104413
18.332151;1.0598815576802;0.9997794844658849;0.9432225342716939;0.013211706075268368;0.012464645930383489;1.0608270988873025;1.0000911753374586;10.000404601693017;1.2502922454356813;0.03501143197833451;0.03501464141152511;0.9427407510601591;-0.03296103405764182;0.9432291398881952;1.0000102011616394
18.342151;1.0598814948017252;0.9997748686541335;0.9432235498011792;0.013211639417951794;0.012464612992812794;1.0608282382151264;1.0000904336950014;10.000363745319662;1.2502884222267832;0.03501135130976162;0.03501459881618932;0.942742584497877;-0.03296103441104074;0.9432284041772329;1.0000087108329607
18.352151;1.0598813592689276;0.9997701328634685;0.943224454021567;0.013211571932728636;0.01246457911062321;1.0608293155889184;1.0000897119408616;10.000321146263278;1.2502846245269241;0.035011266351352904;0.03501455561355014;0.9427444622299043;-0.032961034766718925;0.9432276926034671;1.0000071222578306
18.362151;1.0598811406850148;0.9997652741913009;0.943225247094313;0.013211503566035128;0.012464544224048866;1.060830332576981;1.0000890127441788;10.00027679351766;1.2502808645687298;0.03501117712308891;0.03501451175619938;0.9427463874180564;-0.032961035124666;0.9432270026827432;1.0000054412934503
18.372151;1.0598808297492794;0.9997602915503766;0.9432259310297718;0.01321143425229109;0.01246450827610257;1.0608312907356539;1.00008833733252;10.000230678266112;1.2502771545121814;0.03501108365501693;0.03501446720837041;0.9427483632204124;-0.03296103548456315;0.9432263320429729;1.0000036750875598
18.382151;1.0598804173476393;0.9997551862315814;0.943226510146474;0.01321136392857127;0.012464471207626114;1.0608321915017347;1.000087684788433;10.00018280078828;1.2502735059467383;0.035010985993587006;0.03501442196564452;0.942750392030061;-0.03296103584611558;0.9432256774928083;1.0000018309837189
18.392151;1.0598798934912363;0.9997499614855411;0.9432269907483458;0.013211292548476469;0.012464432959027221;1.0608330362510547;1.0000870522619547;10.000133165689661;1.2502699299290314;0.03501088419171146;0.035014376051516735;0.9427524752966456;-0.03296103620948412;0.9432250344288184;0.9999999153335882
18.402151;1.0598792474762957;0.9997446222567509;0.9432273807005479;0.013211220077953152;0.012464393471338512;1.0608338260218964;1.0000864347852707;10.000081776935737;1.2502664374253676;0.035010778287315754;0.03501432949125599;0.9427546145992531;-0.03296103657541099;0.9432243978989286;0.9999979332311526
18.412151;1.059878468776013;0.9997391749590394;0.9432276890150976;0.01321114648307361;0.012464352685215953;1.0608345611874408;1.0000858256015777;10.000028640433696;1.2502630392799907;0.03501066826026043;0.035014282296948473;0.9427568125261955;-0.03296103694504899;0.9432237644940672;0.9999958890388438
18.422151;1.0598775476307483;0.9997336259369349;0.9432279251090958;0.013211071726691776;0.012464310542022872;1.0608352413970061;1.0000852175225157;9.999973762088157;1.250259745189989;0.03501055401881339;0.035014234458918096;0.9427590728704445;-0.03296103731991906;0.9432231332118632;0.9999937873623274
18.432151;1.0598764752724534;0.9997279794589036;0.9432280980368039;0.013210995766133172;0.012464266983350607;1.060835866145774;1.0000846034181101;9.999917139535901;1.2502565629066797;0.03501043544436281;0.0350141859309062;0.9427614003411928;-0.03296103770190492;0.9432225049987513;0.9999916337534535
18.442151;1.059875243713604;0.9997222369811144;0.9432282163122175;0.013210918540370415;0.012464221949890811;1.0608364354075324;1.0000839755798425;9.999858757972586;1.2502534984006592;0.03501031243122898;0.035014136612100885;0.9427638000714306;-0.03296103809298707;0.9432218816720225;0.9999894348659617
18.452151;1.0598738451640628;0.9997163974142689;0.9432282880531399;0.0132108399652596;0.012464175383363611;1.0608369495468426;1.0000833259893347;9.999798593364025;1.2502505565123907;0.035010184882975595;0.03501408634051959;0.9427662775804048;-0.03296103849489885;0.9432212651221675;0.99998719861616
18.462151;1.059872271968886;0.9997104578516999;0.943228320913974;0.013210759949300448;0.012464127227485168;1.0608374092778918;1.0000826475873363;9.999736617370061;1.2502477418599995;0.03501005268109791;0.035014034923599675;0.9427688388765819;-0.032961038909007964;0.9432206568718895;0.9999849342901058
18.472151;1.059870516907301;0.9997044148509231;0.9432283216852138;0.013210678406324627;0.012464077423941027;1.0608378163343906;1.0000819351535188;9.999672796790541;1.2502450597607482;0.03500991565744973;0.03501398218399621;0.9427714901898474;-0.03296103933647156;0.9432200574805498;0.9999826517862457
18.482151;1.0598685733673838;0.9996982655640849;0.9432282958643584;0.013210595250770585;0.01246402590744645;1.0608381742742452;1.0000811857123482;9.999607087988407;1.2502425162866815;0.035009773589372004;0.03501392796575044;0.9427742378011744;-0.03296103977848729;0.9432194664200731;0.999980360059865
18.492151;1.0598664360844623;0.9996920071738915;0.9432282480194732;0.013210510393783388;0.012463972607415707;1.060838488983314;1.00008039843176;9.999539436739367;1.2502401169252686;0.03500962621339858;0.035013872114548816;0.942777088029449;-0.03296104023635915;0.94321888265401;0.9999780660568206
18.502151;1.0598641019184498;0.9996856350555625;0.9432281826754343;0.01321042374987534;0.012463917453847893;1.0608387686244478;1.000079573758138;9.99946978552287;1.2502378650773722;0.035009473266333996;0.035013814472428344;0.942780047035928;-0.03296104071130085;0.9432183048704511;0.9999757748366358
18.512151;1.0598615692704687;0.9996791423166211;0.9432281044915758;0.013210335244400857;0.012463860380251475;1.060839022825205;1.0000787127129454;9.999398077271955;1.2502357618247584;0.03500931453974381;0.03501375488251931;0.9427831205860218;-0.03296104120432256;0.943217731449219;0.9999734903805793
18.522151;1.0598588365364148;0.9996725207661317;0.9432280180124581;0.013210244813847362;0.01246380132642807;1.0608392619889766;1.0000778168655629;9.999324259534506;1.250233806281042;0.035009149889614906;0.0350136931918281;0.9427863138845758;-0.03296104171646891;0.9432171611515796;0.9999712164078317
18.532151;1.0598559011171096;0.9996657610339371;0.9432279278756358;0.013210152399206214;0.012463740244673508;1.0608394973818283;1.000076888306931;9.999248298004186;1.2502319956165173;0.03500897919397286;0.03501362924164778;0.9427896315197432;-0.032961042249061746;0.9432165941626208;0.9999689567504328
18.542151;1.0598527596706244;0.9996588525898771;0.9432278390446133;0.01321005794224208;0.012463677101737269;1.060839741004903;1.0000759295220296;9.999170183287635;1.2502303252593774;0.03500880231602456;0.0350135628535094;0.9427930776410935;-0.03296104280358066;0.9432160325330392;0.9999667150626654
