time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.552151;1.0598494088045642;0.9996517852089549;0.9432277563968534;0.013209961387958685;0.012463611871436265;1.060840004635838;1.0000749432944784;9.999089916896091;1.2502287892315112;0.03500861909038392;0.03501349384798702;0.9427966563608704;-0.03296104338145032;0.94321547975119;0.9999644940604576
18.562151;1.0598468168618087;0.999645469407987;0.9432276867748384;0.013209651636532876;0.012463333984881128;1.0608402986366323;1.0000739321773693;9.999007490649488;1.250227380280031;0.035008429318375354;0.03501342207465181;0.9428003723458075;-0.03296104398406095;0.9432149397428625;0.99996229532516
18.572151;1.0598430373574292;0.9996380583284662;0.9432276277653499;0.013209550753254815;0.012463264466076481;1.060840631199092;1.0000728979641798;9.998922876256785;1.2502260907169223;0.035008232785414574;0.03501334739630783;0.9428042313801;-0.03296104461285802;0.9432144163758401;0.9999601200343275
18.582151;1.059839038701152;0.9996304629076638;0.943227585213388;0.013209447655052593;0.012463192705173605;1.0608410085562434;1.0000718420697805;9.998836023204888;1.2502249138442176;0.03500802929006278;0.035013269662570616;0.9428082405528138;-0.032961045269311796;0.9432139136961379;0.9999579692632847
18.592151;1.0598348181419674;0.9996226742017277;0.9432275628818438;0.013209342304550214;0.012463118620192257;1.0608414359768021;1.0000707662003434;9.998746861179304;1.250223844244733;0.03500781865339252;0.03501318872299697;0.9428124079545663;-0.032961045954864925;0.9432134357367304;0.9999558436007524
18.602151;1.059830373452244;0.9996146830910777;0.9432275651742142;0.013209234649643794;0.01246304213572839;1.0608419180732658;1.000069672502287;9.998655308138384;1.2502228771259656;0.03500760070078988;0.03501310444334302;0.9428167419116525;-0.03296104667093113;0.943212986058397;0.9999537429622538
18.612151;1.0598257020832509;0.9996064805014886;0.9432275965556108;0.013209124632130842;0.012462963185092685;1.060842457582993;1.0000685633850988;9.998561273679368;1.2502220083508522;0.0350073752389426;0.0350130167070856;0.9428212500566655;-0.032961047418896466;0.9432125680352337;0.9999516666996037
18.622151;1.0598208000663278;0.999598057116877;0.9432276611181082;0.013209012208775926;0.012462881700203782;1.0608430539747629;1.0000674412212809;9.99846465342766;1.2502212345081947;0.03500714206384177;0.03501292542956619;0.9428259387755896;-0.03296104820019908;0.9432121855738508;0.9999496141549898
18.632151;1.0598156617618848;0.9995894026907631;0.9432277625976372;0.013208897358845428;0.012462797605944547;1.0608437035445684;1.0000663081753902;9.998365328046745;1.250220552197728;0.03500690098758718;0.035012830564080555;0.9428308133542994;-0.032961049016475036;0.9432118435227621;0.9999475853668762
18.642151;1.0598102804387874;0.9995805055327502;0.9432279051918246;0.013208780069085536;0.012462710825849908;1.0608444009874967;1.0000651661372157;9.99826317262838;1.2502199582904834;0.0350066518499299;0.03501273209148021;0.9428358785273395;-0.03296104986957416;0.9432115476928219;0.9999455808591048
18.652151;1.0598046492056816;0.9995713527580454;0.9432280947469397;0.013208660321704655;0.012462621286424972;1.0608451411265527;1.0000640165103745;9.99815807040285;1.2502194510966382;0.035006394514354576;0.03501263003062164;0.9428411388398018;-0.032961050761571194;0.943211304557233;0.9999436006172413
18.662151;1.05979876173829;0.9995619308561126;0.9432283392508285;0.013208538095073536;0.01246252891619482;1.0608459198619604;1.0000628601931445;9.99804992064976;1.250219030010154;0.035006128860809116;0.03501252443940224;0.9428465987601752;-0.03296105169491967;0.9432111204428718;0.9999416437010338
18.672151;1.0597926124938166;0.9995522260303574;0.9432286484943403;0.013208413360225083;0.012462433647335099;1.0608467343667134;1.0000616976473569;9.997938635250378;1.250218693991659;0.03500585477850623;0.03501241536880439;0.9428522627759218;-0.03296105267244929;0.9432110007398502;0.9999397090988673
18.682151;1.0597861967049382;0.9995422248584216;0.9432290329363924;0.013208286073927607;0.012462335414440187;1.0608475826485477;1.000060528577705;9.997824131357355;1.2502184408629848;0.03500557214736825;0.03501230282495587;0.9428581354532956;-0.032961053697066985;0.9432109502022503;0.9999377969641952
18.692151;1.0597795100650498;0.9995319152474023;0.9432295021941948;0.013208156180576044;0.012462234148835048;1.060848462839926;1.0000593517868916;9.997706326172853;1.2502182673867546;0.035005280814306435;0.035012186773132385;0.9428642216814817;-0.03296105477147522;0.9432109736935187;0.9999359093005151
18.702151;1.0597725481904283;0.9995212863595087;0.94323006460535;0.013208023614885978;0.01246212978318384;1.0608493733062492;1.0000581658340248;9.997585134950283;1.2502181689817298;0.03500498058949639;0.03501206715596217;0.9428705272040109;-0.03296105589810871;0.9432110760008331;0.9999340495487338
18.712151;1.0597653063066914;0.999510327219788;0.9432307280586231;0.013207888294340199;0.012462022262994305;1.0608503137999905;1.0000569695485422;9.997460476926467;1.2502181387969373;0.035004671248994604;0.03501194390613168;0.9428770586586503;-0.03296105707923885;0.9432112613098572;0.9999322212210282
18.722151;1.059757778585694;0.9994990257012248;0.9432315006138763;0.013207750111762374;0.012461911546806655;1.0608512861800727;1.0000557614827563;9.99733228581299;1.2502181675200754;0.03500435252427496;0.03501181693908646;0.9428838230115901;-0.03296105831710586;0.943211533225498;0.9999304267301797
18.732151;1.0597499573331324;0.9994873691167782;0.9432323901378904;0.013207608933874041;0.012461797596049932;1.06085229403758;1.000054539238305;9.997200513422223;1.2502182449123787;0.03500402409937717;0.03501168613012973;0.9428908273453568;-0.03296105961393821;0.9432118949383512;0.9999286670733906
18.742151;1.0597418334854924;0.999475345487046;0.943233403556029;0.013207464600615186;0.012461680364245635;1.0608533418463044;1.0000532993361595;9.997065123221802;1.2502183615918487;0.03500368562616038;0.03501155131238777;0.942898079180951;-0.03296106097198151;0.9432123492131969;0.9999269416725161
18.752151;1.0597333980064665;0.9994629439301207;0.9432345463806435;0.013207316933825515;0.01246155978872212;1.060854434211581;1.000052037194172;9.996926079765508;1.2502185096819853;0.03500333673814899;0.03501141230800365;0.9429055866174524;-0.032961062393638385;0.9432128981059518;0.9999252480804595
18.762151;1.0597246424947577;0.9994497364636482;0.9432354281664386;0.013208882210426386;0.012463055132305893;1.0608555760437846;1.0000507473787084;9.996783341488351;1.250218682780018;0.03500297705036509;0.0350112689611999;0.9429133577137477;-0.03296106388157057;0.9432135425144952;0.9999235823833965
18.772151;1.059715558801724;0.9994365499263351;0.9432368397445715;0.01320872735341006;0.012462927612581299;1.0608567732749115;1.0000494244391824;9.99663685876449;1.250218875487938;0.03500260615179406;0.035011121152979365;0.9429213994385365;-0.03296106543871816;0.9432142819938518;0.9999219404001698
18.782151;1.059706138731118;0.9994229572033526;0.9432383875199309;0.013208568663151798;0.012462796473824395;1.0608580327258674;1.000048063782381;9.996486571615224;1.2502190824047636;0.03500222360970719;0.03501096879872307;0.9429297173532454;-0.032961067068225165;0.9432151147017638;0.9999203188504124
18.792151;1.0596963741020669;0.9994089479572897;0.9432400717075814;0.01320840599490338;0.012462661620216899;1.0608593612059907;1.000046661775864;9.996332406222828;1.2502192971927577;0.035001829001495614;0.03501081181998673;0.9429383165167032;-0.03296206877326453;0.9432160721781403;0.9999187161575754
18.802151;1.059686256536655;0.9993945110405656;0.9432418923416266;0.013208239205837021;0.012462522971822364;1.0608607646951322;1.000045215557296;9.996174281468486;1.250219512039547;0.03500142194882355;0.03501065010426027;0.942947202607616;-0.032962070556933516;0.9432170798190603;0.9999171327623559
18.812151;1.0596757771032514;0.9993796355500911;0.9432438487032726;0.013208068146292678;0.012462380468783361;1.0608622483676993;1.0000437234772075;9.996012123790312;1.2502197175602625;0.03500100211481597;0.03501048349500202;0.9429563825681891;-0.03296207242226108;0.9432181673720084;0.9999155705104036
18.822151;1.0596649263459461;0.9993643107000856;0.943245938906398;0.013207892661822138;0.01246223405727282;1.0608638176416576;1.000042185240875;9.995845866490233;1.2502199036429236;0.03500056917803277;0.03501031181301914;0.9429658650639116;-0.03296207437217185;0.9432193294642168;0.9999140311298048
18.832151;1.0596536943232369;0.9993485250052458;0.9432481600472964;0.013207712602946719;0.012462083669548162;1.0608654787833731;1.0000406011501195;9.995675429722562;1.2502200604850078;0.035000122799727994;0.03501013486924675;0.9429756604701782;-0.03296207640944708;0.9432205597193786;0.9999125149527188
18.842151;1.059642069931242;0.9993322662696897;0.9432505085592049;0.013207527826602464;0.01246192921871038;1.0608672384474176;1.0000389715124427;9.995500710011585;1.2502201782872255;0.03499966258532951;0.03500995245148969;0.9429857804470891;-0.03296207853682861;0.9432218499277017;0.9999110211446796
18.852151;1.059630040234979;0.9993155223783549;0.9432529808127059;0.013207338185741253;0.012461770607860185;1.0608691033058026;1.00003729658412;9.99532159305388;1.2502202465017012;0.03499918809182983;0.03500976430645632;0.9429962378280584;-0.03296208075718919;0.9432231905216591;0.9999095486715609
18.862151;1.0596175911735546;0.9992982813723914;0.9432555741069772;0.013207143517643209;0.012461607738133268;1.0608710799162457;1.000035576853765;9.99513796697956;1.250220254174208;0.034998698885973484;0.035009570139148065;0.9430070463730149;-0.03296208307358415;0.943224572146994;0.9999080965799398
18.872151;1.0596047088200087;0.9992805306986418;0.943258287393342;0.013206943637774537;0.01246144051252778;1.0608731750141132;1.0000338133271667;9.994949718664216;1.2502201905918156;0.0349981945569184;0.03500936961608115;0.9430182199470316;-0.032962085489132265;0.9432259865395408;0.9999066639560984
18.882151;1.0595913799050511;0.9992622568408935;0.9432611209399917;0.013206738341575996;0.012461268838253343;1.0608753962525361;1.0000320071539415;9.994756728561947;1.2502200453103411;0.03499767465769257;0.0350091623586459;0.9430297719802302;-0.03296208800686294;0.9432274261258692;0.9999052498935834
18.892151;1.059577592224371;0.99924344557749;0.943264075539927;0.013206527415297284;0.012461092623154849;1.0608777516275165;1.0000301588564124;9.994558878226476;1.2502198080860545;0.03499713866375078;0.03500894795467414;0.9430417159354123;-0.03296209062970228;0.9432288837875159;0.9999038532492838
18.902151;1.059563335016061;0.9992240827236436;0.9432671520686207;0.013206310649546594;0.012460911771818645;1.0608802481026676;1.0000282680238837;9.994356057435382;1.2502194691961879;0.03499658597972221;0.035008726012263736;0.943054066237499;-0.032962093360496096;0.9432303532430827;0.9999024726372587
18.912151;1.0595485982932262;0.9992041552342201;0.9432703510213029;0.013206087845907677;0.012460726187945926;1.060882891829299;1.0000263335831174;9.99414815765933;1.2502190197600231;0.03499601593713699;0.03500849621864703;0.943066838136196;-0.03296209620186438;0.9432318296101648;0.9999011064604845
18.922151;1.0595333717644106;0.9991836515826046;0.94327367206975;0.013205858815190588;0.01246053577428039;1.06088568921761;1.0000243541531275;9.99393506112817;1.250218451669049;0.03499542778205296;0.03500825835089368;0.9430800463495592;-0.032962099156085126;0.9432333099136423;0.9998997524647277
18.932151;1.0595176447873025;0.9991625607868113;0.9432771145120334;0.013205623370467453;0.01246034043205428;1.0608886473219106;1.000022328188136;9.99371663750037;1.2502177576745739;0.03499482069619674;0.035008012247870084;0.9430937046417183;-0.03296210222520538;0.9432347926633;0.9998984078038645
18.942151;1.0595014068829745;0.9991408715133513;0.9432806781852764;0.013205381322626495;0.012460140066683046;1.0608917736006243;1.000020253944997;9.993492748691072;1.2502169321036403;0.03499419384002928;0.03500775776938792;0.9431078266503664;-0.03296210541110817;0.9432362765661542;0.9998970701272275
18.952151;1.059484647668818;0.999118572057764;0.9432843636114623;0.013205132484866815;0.012459934588036944;1.0608950752335569;1.0000181295290054;9.993263258757652;1.2502159712411627;0.03499354637505373;0.03500749474616484;0.9431224262615289;-0.03296210871541481;0.943237759923962;0.9998957378539599
18.962151;1.0594673562595125;0.9990956499185091;0.943288171626414;0.01320487667600974;0.012459723901860065;1.0608985587731816;1.0000159533060118;9.993028042232982;1.2502148727450935;0.0349928774529981;0.03500722296280737;0.943137517786985;-0.03296211213944353;0.9432392408886147;0.9998944090182681
18.972151;1.0594495205270562;0.9990720908165869;0.9432921032661865;0.013204613720408603;0.012459507900102718;1.0609022301923088;1.0000137243731237;9.99278698517421;1.2502136351709676;0.03499218620811801;0.03500694219664571;0.9431531162338485;-0.03296211568425606;0.9432407176546933;0.9998930804867451
18.982151;1.059431126589808;0.9990478785667968;0.9432961601201825;0.013204343450903318;0.012459286454125884;1.0609060945176811;1.000011442521584;9.99253997912152;1.2502122579962658;0.03499147177381188;0.03500665225014903;0.943169236831375;-0.03296211935069392;0.9432421886066124;0.9998917482714139
18.992151;1.0594121590540408;0.99902299580026;0.9433003449541156;0.013204065700590123;0.012459059419563335;1.0609101558843241;1.0000091078098388;9.99228691212029;1.25021074169077;0.03499073329030625;0.035006352938895764;0.9431858942399395;-0.03296212313945312;0.9432436522662678;0.9998904082681738
19.002151;1.0593926019601583;0.9989974242663723;0.9433046618509004;0.013203780285847344;0.012458826646492487;1.0609144190308195;1.0000067200660354;9.992027665163079;1.2502090880428438;0.03498996988758055;0.0350060440726233;0.9432031021877426;-0.03296212705128039;0.9432451065754957;0.9998890564695959
19.012151;1.0593724394957051;0.9989711446249188;0.9433091157804416;0.013203487008847959;0.012458587975476873;1.0609188911887897;1.0000042784957877;9.991762115338366;1.250207300012138;0.034989180675647095;0.03500572545905837;0.9432208733101766;-0.03296213108725981;0.9432465484819262;0.9998876884969852
19.022151;1.0593516556051;0.9989441364664507;0.9433137122197411;0.013203185673533473;0.012458343228815467;1.0609235822167717;1.0000017819932872;9.991490135676743;1.2502053806663167;0.034988364759758424;0.03500539691615094;0.9432392188072575;-0.032963135248983276;0.9432480096517605;0.9998862996669494
19.032151;1.0593302332465686;0.998916378622668;0.9433184569656068;0.013202876087984323;0.012458092213752672;1.060928502725244;0.9999992304039437;9.99121158927617;1.250203333075494;0.034987521255287805;0.035005058291811796;0.9432581481481725;-0.03296313953840438;0.9432494171800989;0.9998848856145
19.042151;1.0593081547305012;0.9988878495169433;0.9433233561152984;0.013202558053563546;0.012457834724076626;1.060933662456238;0.9999966255289673;9.990926330091758;1.2502011615121993;0.03498664929648819;0.03500470949600193;0.9432776696136628;-0.03296314395764858;0.943250802200294;0.9998834424944553
19.052151;1.0592854024977731;0.998858527156002;0.9433284162023658;0.013202231353552415;0.012457570533774167;1.0609390702438877;0.9999939706668917;9.990634213676339;1.2501988715791004;0.03498574806111901;0.03500435050318105;0.9432977921280212;-0.032963148509152475;0.9432521591468681;0.9998819673555316
19.062151;1.059261959017229;0.9988283887485532;0.9433336443963432;0.013201895744290855;0.012457299402476843;1.0609447347631653;0.999991269579035;9.990335101081417;1.2501964687045668;0.034984816785506946;0.03500398131606818;0.943318527124858;-0.03296315319590911;0.943253481786794;0.9998804593027517
19.072151;1.059237806539558;0.9987974104349222;0.9433390485478647;0.013201550949613798;0.01245702109108832;1.0609506647129539;0.999988526297892;9.990028850157584;1.2501939572651095;0.03498385473513693;0.035003601946868274;0.943339888441595;-0.032963158021512895;0.943254765079704;0.9998789204711427
19.082151;1.059212927728725;0.9987655671247704;0.9433446367330723;0.01320119666305174;0.012456735362481713;1.0609568680712036;0.9999857452919312;9.989715309220509;1.2501913414149324;0.034982861166642516;0.03500321243361016;0.9433618905363798;-0.03296316299002873;0.9432560053237271;0.9998773557506039
19.092151;1.0591873063485275;0.9987324144660453;0.9433500223222099;0.013202549013513082;0.012458061308980639;1.0609633519827582;0.9999829311907891;9.989394318872359;1.2501886260952861;0.034981835319829326;0.035002812836278346;0.9433845468566902;-0.03296316810576822;0.9432571992756932;0.9998757714614751
19.102151;1.0591609265785735;0.9986987613038135;0.9433560012605936;0.013202174761495983;0.012457759967988763;1.060970123740942;0.9999800884552291;9.989065713425777;1.2501858171939761;0.034980776422353956;0.03500240317722344;0.9434078691488904;-0.03296317337314964;0.9432583439881912;0.999874174082868
19.112151;1.059133771238713;0.9986641626491592;0.9433621861618497;0.01320179004498447;0.012457450400096371;1.0609771908581314;0.9999772212229884;9.988729317614672;1.2501829216228428;0.034979683698701504;0.03500198339245114;0.9434318677366534;-0.032963178796834296;0.943259436586228;0.9998725695367384
19.122151;1.0591058206546446;0.9986285919327514;0.9433685833979886;0.01320139455816606;0.012457132329827621;1.0609845600158845;0.9999743332754693;9.988384943989919;1.2501799474208104;0.034978556392840365;0.03500155336043983;0.9434565524317763;-0.032963184381876086;0.9432604733547867;0.9998709626536938
19.132151;1.0590770529448352;0.998592022963971;0.9433751984504821;0.013200987990016224;0.012456805488504287;1.0609922367930513;0.9999714283206135;9.98803239452198;1.2501769027026586;0.03497739377667196;0.035001112965176745;0.9434819331041187;-0.032963190133511865;0.9432614489385647;0.999869356594311
19.142151;1.0590474450836957;0.9985544304171139;0.9433820362164442;0.013200570023407198;0.012456469602781765;1.0610002262645502;0.9999685100424661;9.987671460617786;1.2501737940334667;0.03497619512254292;0.035000662120649825;0.9435080193799209;-0.0329631960569484;0.9432623562291252;0.9998677526328834
19.152151;1.0590169738783477;0.99851579026831;0.9433891014268309;0.013200140348805796;0.012456124381710943;1.061008532940297;0.9999655811734465;9.987301920848797;1.2501706262238639;0.0349749596606406;0.03500020075644742;0.9435348203984073;-0.032963202157506956;0.9432631867079938;0.9998661505693335
19.162151;1.058985616312358;0.998476079568259;0.9433963982433898;0.013199698670412176;0.01245576950627665;1.0610171598033136;0.9999626426524448;9.986923542065222;1.250167403620767;0.034973686540742996;0.0349997287998447;0.9435613453249372;-0.0329632084407988;0.943262931232647;0.9998645489371778
19.172151;1.0589533491995364;0.9984352758265566;0.9434039296346204;0.013199244708163861;0.012455404630327755;1.0610261075123408;0.9999596942061414;9.986536078865592;1.2501641314785408;0.0349723748256234;0.03499924614545019;0.9435896037554752;-0.03296321491270772;0.9432635781082982;0.9998629447833639
19.182151;1.058920148732091;0.998393356618983;0.943411697600381;0.013198778195605866;0.012455029393294743;1.0610353743779082;0.9999567357147806;9.98613926798118;1.2501608167442533;0.03497102352986745;0.03499875262492083;0.9436186055364779;-0.03296322157931084;0.9432641180155463;0.9998613339345723
19.192151;1.058885990542852;0.9983502997851421;0.9434197040758467;0.013198298870125845;0.012454643432890858;1.0610449570459097;0.999953767946578;9.985732828475676;1.250157468547442;0.034969631666091724;0.034998248025452296;0.9436483606785251;-0.032963228446829904;0.9432645420334645;0.9998597115261333
19.202151;1.0588508503085172;0.9983060832326337;0.9434279517212054;0.013197806468805766;0.012454246390657535;1.0610548515305918;0.9999507922314157;9.985316469806008;1.2501540978636667;0.03496819826225502;0.0349977321287766;0.9436788795154659;-0.03296423552149395;0.9432648762076875;0.9998580721442334
19.212151;1.0588147044917662;0.9982606839252053;0.9434364438742662;0.013197300728914176;0.012453837915789724;1.0610650540478506;0.9999478098413511;9.984889899012513;1.2501507160495935;0.034966722342335076;0.03499720472096683;0.9437101726643353;-0.03296424280926508;0.9432650410878771;0.999856409817847
19.222151;1.058777530430782;0.9982140773324025;0.9434451837098836;0.013196781376737906;0.012453417665383522;1.0610755613381833;0.9999448214145432;9.984452825239368;1.2501473337675697;0.034965202899954674;0.034996665581088875;0.9437422509909504;-0.03296425031582495;0.9432650619366775;0.999854718273796
19.232151;1.058739305440141;0.9981662379127499;0.9434541737375243;0.013196248114784518;0.012452985296179789;1.0610863706967955;0.9999418261431409;9.984004963559755;1.2501439607920513;0.03496363891536902;0.034996114470750656;0.9437751260893738;-0.03296425804699365;0.9432649294001723;0.9998529914766717
19.242151;1.0587000058979117;0.9981171398695656;0.9434634161183401;0.013195700629821283;0.012452540456383781;1.0610984798753114;0.9999388215640378;9.983546040808868;1.2501406056851696;0.034962029400274465;0.03499555114021374;0.9438088106907838;-0.032964266008995255;0.9432646341745612;0.9998512238242351
19.252151;1.058659607197564;0.9980667574043428;0.943472913223039;0.013195138608237561;0.012452082780582399;1.061109886972962;0.9999358043084222;9.983075798824661;1.2501372753288276;0.034960373414241616;0.03499497533829758;0.9438433182654821;-0.03296427420822538;0.9432641670532771;0.9998494100434213
19.262151;1.0586180843077468;0.9980150644065234;0.9434826679261598;0.01319456173722011;0.012451611885386269;1.0611215907716454;0.9999327706853985;9.9825939873844;1.2501339750274134;0.03495867005591892;0.03499438680372229;0.9438786625064772;-0.03296428265092175;0.9432635194821816;0.9998475452356679
19.272151;1.0585754126286386;0.9979620338893537;0.9434926834932744;0.013193969701067263;0.012451127370594409;1.0611335912756485;0.9999297168856336;9.982100355393303;1.2501307093293261;0.034956918451497884;0.03499378525128357;0.943914857142095;-0.0329642913430434;0.943262683539192;0.9998456244420146
19.282151;1.05853156893276;0.9979076375541143;0.9435029636136097;0.013193362181845771;0.012450628824604524;1.061145889791029;0.9999266393163739;9.981594647547906;1.2501274833202465;0.03495511773854932;0.03499317035487168;0.9439519159648675;-0.03296430029034431;0.9432616512655497;0.9998436421372634
19.292151;1.0584865314201017;0.9978518459625509;0.943513512754372;0.01319273885879873;0.012450115825212568;1.0611584886552423;0.9999235349888307;9.981076600185867;1.250124303566078;0.03495326705154547;0.03499254172790505;0.9439898534161242;-0.03296430949849423;0.943260414322305;0.9998415926177453
19.302151;1.058440278620037;0.997794629289622;0.9435243362845694;0.013192099404792986;0.012449587934851927;1.0611713907401952;0.9999204016973955;9.98054593981053;1.2501211779927532;0.03495136551058717;0.034991898934128705;0.9440286848897346;-0.03296431897303968;0.9432589642876946;0.9998394703950283
19.312151;1.0583937600281328;0.9977368772259602;0.9435354433357934;0.013191232433951157;0.012448834163600184;1.0611845987012762;0.999917237976138;9.980002388534215;1.2501181152295626;0.0349494122150984;0.034991241526918494;0.9440684259643132;-0.03296432871935999;0.9432572926296329;0.9998372700049175
19.322151;1.0583450093028677;0.9976767211465125;0.9435468360611433;0.013190559691017482;0.012448275124455304;1.0611981144596834;0.9999140430422777;9.979445664256396;1.2501151237744919;0.03494740625002268;0.03499056907805544;0.9441090917650032;-0.03296433874279361;0.943255389795555;0.9998349857897916
19.332151;1.058294973519006;0.9976150495438381;0.943558526892381;0.013189869761061079;0.012447699820638583;1.061211939420313;0.999910816604702;9.978875473136824;1.250112211267112;0.03494534668195105;0.03498988117324442;0.9441506970509911;-0.03296434904878029;0.9432532447396923;0.99983261195456
19.342151;1.0582436265869548;0.9975514123913881;0.9435701334665364;0.013190878729770485;0.012448727137361176;1.0612260752600982;0.9999075583338586;9.978291507058662;1.25010938472282;0.0349432325309001;0.03498917739684783;0.9441932563998174;-0.032964359643090045;0.9432508456730235;0.9998301427182826
19.352151;1.0581909412725163;0.9974866126019276;0.9435824587171256;0.013190153327384806;0.012448117935340983;1.0612405244303216;0.9999042676299007;9.97769344735928;1.2501066517215846;0.03494106275284357;0.03498845734886583;0.9442367845955294;-0.03296437053215656;0.943248180708666;0.9998275720113372
19.362151;1.0581368895550607;0.9974201979509939;0.9435951245460923;0.013189409680181563;0.01244749112345515;1.061255289809475;0.9999009441418576;9.977080970982355;1.250104021675798;0.03493883625884997;0.03498772067941429;0.9442812975753991;-0.03296538172310352;0.9432452726024336;0.9998248929702228
19.372151;1.0580814424269325;0.9973521325349124;0.9436081487673241;0.013188647473200144;0.012446846276000394;1.0612703740559295;0.9998975881878882;9.976453761908564;1.250101506199076;0.03493655195139193;0.034986967101850286;0.9443268135254831;-0.032965393223479994;0.9432420382231024;0.9998220977906501
19.382151;1.0580245695033157;0.9972823786160339;0.943621550073521;0.01318786638470993;0.01244618296297057;1.0612857797668367;0.9998942005150043;9.97581152177193;1.2500991182338563;0.034934208749097716;0.03498619638987334;0.944373353347282;-0.032965405041163576;0.9432384971404879;0.9998191773584709
19.392151;1.0579662392524407;0.9972108969591492;0.9436353474154275;0.013187066073153291;0.012445500745178584;1.0613015104709356;0.999890782175063;9.975153969206817;1.2500968707913358;0.03493180558525867;0.03498540836438511;0.9444209402116887;-0.03296541718440971;0.9432346313897201;0.9998161208064352
19.402151;1.0579064200494788;0.9971376472480604;0.943649559863638;0.013186246173558645;0.012444799174310319;1.0613175709886604;0.999887335022207;9.974480833167869;1.2500947761674088;0.0349293413971981;0.0349846028674528;0.9444695987382222;-0.032965429661737926;0.9432304214875039;0.9998129162298641
19.412151;1.0578450810624012;0.9970625884241755;0.9436642066603347;0.01318540630106489;0.012444077790576399;1.0613339666596018;0.9998838620098917;9.973791852962485;1.250092845802512;0.03492681513825587;0.03498377974257879;0.9445193543737072;-0.03296544248160283;0.9432258480892245;0.9998095523906922
19.422151;1.0577821920499753;0.9969856787287908;0.943679307448754;0.013184546064202511;0.01244333612156462;1.061350702306369;0.9998803667802051;9.973086782601083;1.2500910910114156;0.03492422580015013;0.034982938835052595;0.9445702327775308;-0.03296545565204736;0.9432208925672618;0.9998060200112483
19.432151;1.0577177225495367;0.9969068756205456;0.9436948825348872;0.013183665077981188;0.012442573682547286;1.061367781518026;0.9998768534650512;9.972365389617433;1.2500895241432273;0.034921572419728285;0.034982079998254964;0.9446222589747979;-0.032965469180617955;0.9432155363279945;0.9998023121552481
19.442151;1.0576516414364057;0.9968261360204016;0.9437109524303402;0.013182762969784363;0.0124417899783557;1.0613852067386944;0.9998733270857272;9.971627454864528;1.2500881589183266;0.03491885407840343;0.03498120308423233;0.9446754568754517;-0.03296548307461943;0.9432097604967807;0.9997984242359511
19.452151;1.0575839171450159;0.9967434164877712;0.9437275367982906;0.013181839382566223;0.01244098451056464;1.0614029799754388;0.9998697937610859;9.97087277671769;1.2500870100857169;0.03491606990772202;0.03498030792581956;0.9447298492851913;-0.03296549734139724;0.9432035464613883;0.999794353808566
19.462151;1.0575145184185117;0.9966586732207844;0.9437446538460197;0.013180893978029188;0.012440156785819024;1.0614211031983;0.9998662602629702;9.970101165510156;1.2500860932541917;0.03491321909303588;0.03497939433754368;0.9447854576469231;-0.03296551198825503;0.9431968758896856;0.9997901000794697
19.472151;1.0574434150870673;0.9965718627268695;0.9437623207689669;0.013179926437770275;0.012439306323408018;1.0614395780541275;0.999862733188637;9.969312426466907;1.2500854245134332;0.034910300859567554;0.03497846214308339;0.9448423015824924;-0.032965527022208285;0.9431897300237212;0.9997856633144449
19.482151;1.0573705781882363;0.9964829433957545;0.9437805546752563;0.013178936462381758;0.012438432658037577;1.0614584049881908;0.9998592185351435;9.968506345850228;1.2500850199749287;0.03490731445611297;0.03497751121124079;0.9449003989860295;-0.03296554245005589;0.943182089430394;0.9997810440242512
19.492151;1.0572959793994778;0.9963918768198515;0.9437993730353704;0.01317792377445206;0.012437535328262946;1.0614775823759;0.9998557221808657;9.967682690217783;1.2500848958123914;0.03490425915821406;0.034976541476650226;0.9449597667093068;-0.03296555827865354;0.9431739344351585;0.9997762420627919
19.502151;1.057219590268265;0.9962986276272995;0.9438187936417393;0.013176888123214648;0.012436613863608299;1.0614971066081595;0.9998522508900921;9.966841219593306;1.2500850678509403;0.03490113427203743;0.034975552944049464;0.9450204210900609;-0.03296557451508114;0.9431652449623379;0.9997712562259549
19.512151;1.0571413817751654;0.9962031621472204;0.9438388345552448;0.013175829284360006;0.012435667783826081;1.0615169729843548;0.9998488129224833;9.96598170664984;1.2500855505988875;0.03489793912671618;0.034974545677709565;0.94508237795298;-0.0329665911668017;0.943156034190157;0.9997660841252783
19.522151;1.0570613246992915;0.9961054471629589;0.9438595139083755;0.013174747060671918;0.012434696602115894;1.0615371766602204;0.9998454176285647;9.965103947390656;1.2500863574644572;0.03489467307083279;0.03497351976605759;0.9451456523835694;-0.03296660824191553;0.9431462081078121;0.9997607216834573
19.532151;1.056979390106856;0.9960054494657782;0.9438808495608091;0.013173641282250542;0.012433699832722802;1.0615577135701744;0.9998420745812127;9.964207761197786;1.250087502298722;0.034891335478398164;0.03497247528508567;0.9452102583431192;-0.03296662574929379;0.9431357758509303;0.9997551631074728
19.542151;1.0568953122145737;0.9959029251469105;0.943902870366605;0.013171592436162899;0.01243181243599633;1.0615785808325362;0.9998387933342594;9.963292999720101;1.2500890004053753;0.034887925760346876;0.034971412289477866;0.9452762083472936;-0.03296664369839158;0.9431247099066288;0.9997494024354204
19.552151;1.0568095345204154;0.9957982645380711;0.9439255703120247;0.013170439115090506;0.012430763076147227;1.0615997759964566;0.9998355841230833;9.962359567967942;1.250090868188371;0.03488444337591051;0.03497033082366665;0.9453435138580293;-0.03296666209883194;0.9431129801379627;0.9997434352261442
19.562151;1.0567217913599456;0.9956908082316414;0.943948582810963;0.013170978297140735;0.012431306066311817;1.0616212956804263;0.9998324584393126;9.96140743076225;1.2500931222952403;0.03488088784037069;0.034969230951577425;0.9454121860539322;-0.03296668096002123;0.9431005534720853;0.9997372586709723
19.572151;1.056632055100615;0.9955813622627971;0.9439727127303147;0.013169776977793977;0.012430202245368437;1.0616431344091224;0.9998294283371358;9.960436598444433;1.2500957789099931;0.03487725872105653;0.03496811279224285;0.9454822360173533;-0.03296670029110875;0.9430873943788805;0.9997308709211723
19.582151;1.0565402990326056;0.9954694783342617;0.9439975820824146;0.013168551555792342;0.012429070479527194;1.0616652840862852;0.9998265054183636;9.959447112977834;1.2500988535323068;0.03487355561170703;0.03496697651363966;0.9455536745486165;-0.032966720101183115;0.9430734657474401;0.9997242707869873
19.592151;1.0564464969070608;0.995355126514467;0.9440232078055346;0.01316730201721583;0.012427910288528786;1.0616877343476387;0.9998237008889026;9.958439041684027;1.250102361542596;0.03486977811196394;0.034965822294692486;0.945626511819011;-0.03296674039919184;0.943058729707983;0.9997174576500791
19.602151;1.0563506231820228;0.9952382779359286;0.9440496082473014;0.013166028396295555;0.012426721194127056;1.061710473624951;0.9998210262562804;9.95741247424094;1.2501063189979094;0.03486592584203226;0.034964650315105594;0.9457007562908982;-0.03296676119371225;0.9430431478479175;0.9997104311451933
19.612151;1.0562526532469771;0.9951189040461832;0.9440768037035823;0.013164730774700824;0.012425502719346587;1.0617334906562508;0.9998184937609965;9.956367523508721;1.2501107429988412;0.034861998473288205;0.034963460765927115;0.9457764135289806;-0.032966782492995325;0.943026681382644;0.9997031907180312
19.622151;1.0561525632906652;0.9949969760719416;0.9441048161960305;0.013163409275987878;0.012424254382272683;1.0617567758834623;0.9998161162486068;9.955304330565374;1.2501156514228107;0.03485799575140459;0.03496225384292017;0.9458534860122549;-0.03296680430504744;0.943009291412992;0.999695735264259
19.632151;1.0560503305554378;0.9948724657503338;0.9441336685304775;0.013162064051494159;0.01242297568962183;1.0617803216093966;0.9998139066208016;9.95422307089816;1.2501210624559913;0.03485391751049782;0.034961029742018083;0.9459319735461426;-0.0329668266374719;0.9429909382438797;0.9996880627066522
19.642151;1.0559459337772;0.9947453464248226;0.9441633833386788;0.013160695269965357;0.012421666142122128;1.0618041206960298;0.999811877422132;9.953123958911043;1.2501269946963445;0.03484976367291398;0.03495978869034796;0.9460118735393153;-0.03296684949720365;0.942971579909253;0.9996801698667395
19.652151;1.0558393533555381;0.9946155944111285;0.9441939829669532;0.013159303126783446;0.012420325247958169;1.0618281648913093;0.9998100411982982;9.952007250731821;1.2501334673931903;0.03484553424862003;0.03495853099861547;0.9460931810973543;-0.03296787289037633;0.942951205861905;0.9996720527961322
19.662151;1.0557305715550955;0.9944831904192657;0.9442254900731303;0.013157887864912187;0.012418952529159857;1.061852443641337;0.9998084113829316;9.950873247665001;1.2501405000130346;0.03484122936366101;0.034957257095726;0.9461758888632373;-0.03296789682253104;0.9429296967288694;0.9996637069699921
19.672151;1.0556195725211364;0.9943481197261136;0.9442579279311112;0.013156449791231654;0.012417547521512725;1.0618769436345676;0.9998070022678631;9.949722300444893;1.2501481117278692;0.03483684929723363;0.03495596753562992;0.9462599864944458;-0.032967921299063445;0.9429070347808112;0.9996551275871867
19.682151;1.0555063422984596;0.9942103714959883;0.9442913198596181;0.01315498928468083;0.012416109775044138;1.061901649172246;0.9998058276642187;9.948554809471165;1.2501563216994638;0.03483239449461061;0.03495466298446252;0.9463454600067972;-0.032967946325377806;0.9428831655691174;0.9996463104580376
19.692151;1.0553908694280365;0.9940699383421614;0.9443256886579766;0.013153506796345098;0.012414638855945072;1.06192654318451;0.9998049001283653;9.94737122213772;1.2501651496579522;0.034827865575216214;0.03495334418009455;0.9464322914453972;-0.032967971906597414;0.9428580336313095;0.9996372526053814
19.702151;1.0552731458486997;0.9939268159963217;0.94436105671756;0.013152002846441534;0.012413134347634702;1.0619526080565571;0.9998042317068915;9.9461720375218;1.2501746159060123;0.03482326334808502;0.03495201188607135;0.9465194587979253;-0.03296799804742872;0.9428305827959313;0.9996279520199517
19.712151;1.0551531677899653;0.9937810032198906;0.9443974460993254;0.01315047802734591;0.012411595854139484;1.0619778254158327;0.999803834760477;9.944957818881198;1.2501847409235118;0.034818588819198165;0.03495066689270013;0.9466089355958351;-0.03296802475239927;0.942802752849126;0.9996184077130151
19.722151;1.0550309364443187;0.9936325022805534;0.9444348787624984;0.0131489330059584;0.012410023012562731;1.0620031755013348;0.9998037219555552;9.943729206774288;1.2501955454993479;0.034813843190801316;0.03494931005636812;0.9466996904802192;-0.03296805202598263;0.9427734823090814;0.9996086203028033
19.732151;1.0549064581442018;0.9934813194323442;0.9444733773128874;0.013147368519672627;0.012408415507192658;1.0620286371125032;0.9998039061709745;9.942486930279545;1.2502070519593744;0.034809027856792435;0.03494794232602166;0.9467916874425942;-0.032968079872508806;0.9427427057278325;0.9995985918275188
19.742151;1.0547797444188858;0.9933274646585225;0.944512964938681;0.013145785384396818;0.012406773070728898;1.0620541874747005;0.9998044008041184;9.94123181270022;1.250219285397337;0.03480414440886585;0.03494656475276046;0.9468848862026801;-0.03296810829619767;0.9427103549470883;0.9995883247390985
19.752151;1.0546508123100267;0.9931705332629231;0.944553270329182;0.013145900973813197;0.01240671482068529;1.0620798014603998;0.9998052201893681;9.93996476938774;1.250232273311584;0.03479919467099906;0.03494517850454707;0.9469792419061531;-0.03296813730127476;0.942676359699616;0.9995778211701172
19.762151;1.0545196844992089;0.9930113787198814;0.9445951052421376;0.013144283402839357;0.012405001883745275;1.062105451176704;0.9998063798900828;9.93868680110042;1.2502460444355317;0.03479418072592177;0.03494378487830178;0.9470747046629607;-0.03296816689181287;0.9426406467831348;0.9995670828434866
19.772151;1.0543873602151206;0.9928505261876194;0.9446381017460909;0.013142439216825888;0.012403042945252333;1.0621311064884318;0.999807896631141;9.937398991612415;1.2502606288938067;0.03478910490517822;0.03494238528553134;0.9471712190988849;-0.032969197071372476;0.9426031731613413;0.9995561110390854
19.782151;1.054251927560419;0.9926861683135151;0.9446822782448318;0.013140791730962801;0.012401259022191764;1.0621567357294086;0.9998097878175535;9.936102513681233;1.25027605972725;0.034783969785133456;0.034940981223543936;0.9472687235749924;-0.03296922784294537;0.9425637849160692;0.9995449060625615
19.792151;1.0541143925507281;0.9925192636708614;0.944727661565206;0.013139131227752454;0.012399439580401546;1.0621823056120445;0.9998120710784474;9.934798638952984;1.2502923739591791;0.03477877820771461;0.03493957426578583;0.9473671496974465;-0.03296925920916408;0.9425224266905466;0.9995334664466319
19.802151;1.053974793568224;0.99234985959647;0.9447742754706204;0.01313745914224541;0.012397584659771912;1.0622077801519538;0.9998147641541809;9.933488752481557;1.2503096118940582;0.03477353329378103;0.034938166071570506;0.9474664223156315;-0.03296929117224504;0.9424790020584134;0.9995217885710268
19.812151;1.0538331747739431;0.992178011639952;0.9448221431239603;0.013135777038770446;0.01239569434505798;1.0622331196426147;0.9998178848801789;9.932174367308747;1.2503278151574948;0.03476823844928573;0.0349367584051975;0.9475664594312762;-0.03296932373367371;0.942433408915893;0.9995098671478531
19.822151;1.0536895873970626;0.9920037832948853;0.9448712869989682;0.01313408662872384;0.012393768776339123;1.0622582805045953;0.9998214511861157;9.930857129394285;1.250347025405423;0.03476289739398248;0.03493535315853822;0.947667172266805;-0.03296935689400453;0.9423855401417366;0.9994976962007854
19.832151;1.0535440903441642;0.9918272464508924;0.9449217289900002;0.013132389784563256;0.012391808155349106;1.0622832154117594;0.9998254814724135;9.929538819989903;1.2503672847498006;0.034757514208292005;0.034933952366516655;0.9477684657024278;-0.03296939065275241;0.9423352842324901;0.999485270038247
19.842151;1.0533967510257976;0.9916484820893116;0.9449734912419767;0.013130688549428875;0.012389812761543386;1.0623078731238107;0.9998299953148201;9.928221364905983;1.2503886370206199;0.03475209337013576;0.03493255823345149;0.9478702377901463;-0.03296942500821707;0.9422825260022909;0.9994725839442198
19.852151;1.0532476461379223;0.9914675806128593;0.945026597465045;0.013128985139636794;0.012387782970119643;1.0623321985511038;0.9998350138853553;9.926906846271702;1.2504111287608755;0.034746639779174436;0.03493117317845243;0.9479723780817422;-0.03296945995727371;0.9422271472002521;0.999459634030825
19.862151;1.0530968617116536;0.9912846427796169;0.945081073444433;0.013127281951098104;0.012385719256363597;1.0623561332798521;0.9998405596191435;9.925597510265323;1.2504348100160332;0.0347411587864544;0.034929799854399125;0.9480747665194172;-0.03296949549519807;0.9421690261050563;0.9994464163983104
19.872151;1.0529444926569396;0.9910997810251341;0.9451369464661926;0.0131255815799645;0.012383622191320514;1.0623796160073604;0.999846655888508;9.924295772957718;1.2504597346577433;0.034735656229356565;0.03492844113230587;0.9481772728838558;-0.03296953161568899;0.9421080361336109;0.9994329264268317
19.882151;1.0527906425644693;0.9909131200015262;0.9451942443526631;0.013123886843938554;0.012381492430796682;1.0624025823595935;0.9998533279002935;9.923004229807455;1.2504859594485485;0.034730138465635364;0.03492710009707983;0.9482797556917976;-0.032969568311029145;0.9420440452958195;0.9994191587788065
19.892151;1.052635424089589;0.9907247960643968;0.9452529944806503;0.013122200787224394;0.012379330704589346;1.0624249639517651;0.9998606038554766;9.921725667192607;1.250513542944506;0.03472461242399328;0.03492578005137138;0.9483820611714306;-0.03296960557204468;0.9419769169609864;0.99940510834921
19.902151;1.0524789594161765;0.9905349567904975;0.9453132231970428;0.01312052667616528;0.012377137827356091;1.0624466875379457;0.9998685146927665;9.92046307108366;1.2505425455249448;0.03471908566060234;0.03492448450296308;0.9484840228820902;-0.03297064338795607;0.9419065451097515;0.9993907712691407
19.912151;1.0523213809801546;0.990343762306278;0.9453749561071925;0.013118867999720327;0.012374914723187743;1.0624676751195394;0.9998770931000721;9.919219632311394;1.2505730301411389;0.0347135663675596;0.03492321715837969;0.9485854615764806;-0.03297068174638141;0.941832713731542;0.9993761448319575
19.922151;1.0521628330019848;0.9901513877818462;0.945438218884362;0.01311722847907319;0.012372662438914505;1.062487844652458;0.9998863733890115;9.917998751027945;1.2506050631863495;0.03470806334050476;0.034921981952129345;0.9486861850226237;-0.0329707206333204;0.9417553054619154;0.9993612273467237
19.932151;1.0520034731033239;0.9899576068360458;0.9455026435098404;0.013117328541889364;0.012372001495545874;1.0625071102386459;0.9998963921289031;9.916804044073112;1.2506387147841957;0.03470258597949773;0.03492078310120634;0.9487859875413399;-0.032970760032924436;0.9416741612205495;0.99934601920966
19.942151;1.0518434733817141;0.9897634638589585;0.945569045572353;0.01311573949985873;0.012369694519520582;1.0625253806884014;0.999907188454607;9.915639360383315;1.2506740581946938;0.03469714433841514;0.03491962513873706;0.948884649121318;-0.03297079992718941;0.9415891153097942;0.9993305239000694
19.952151;1.0516830211182713;0.9895687667514228;0.9456370577407117;0.013114182301314819;0.012367362313843949;1.0625425573759613;0.9999188044584303;9.914508800527338;1.2507111693347712;0.03469174918796421;0.0349185128941727;0.9489819346442913;-0.03297084029571082;0.9414999952337371;0.9993147476419711
19.962151;1.0515223192639382;0.9893737600392624;0.9457067069450299;0.013112661711405186;0.012365006476856316;1.062558533517714;0.9999312865191807;9.91341673080043;1.2507501273745978;0.03468641208314311;0.03491745145510732;0.9490775937805901;-0.03297088111542803;0.941406620567145;0.9992986989293945
19.972151;1.051361587001041;0.9891787083955493;0.9457780205350822;0.013111182805151618;0.012362628745516203;1.062573194394701;0.9999446863074647;9.912367798396687;1.2507910157433264;0.03468114541991593;0.03491644618590667;0.9491713610180715;-0.03297092236040746;0.9413088016439086;0.9992823887209253
19.982151;1.0512010606901874;0.9889838981999836;0.9458510268521795;0.013109751002419429;0.012360231006581837;1.062586417167965;0.9999590600145336;9.911366953647436;1.250833922140722;0.034675962461465;0.03491550279948672;0.9492629551990736;-0.03297096400189596;0.9412063390160876;0.9992658300869266
19.992151;1.0510409951490987;0.9887896389886139;0.9459257553198674;0.013108372089128451;0.012357815316354732;1.0625980707815477;0.9999744669309585;9.910419471570524;1.2508789377280554;0.03467087734796532;0.03491462740090474;0.9493520786294324;-0.032971006008518614;0.9410990240590698;0.9992490371145035
19.999996;1.0508816644622552;0.9885962642996233;0.9460022355559567;0.013107052236169012;0.012355383915009484;1.0626080163682818;0.999990969241866;9.909530970060507;1.25092615686796;0.034665905117839346;0.03491382649570509;0.9494384155384777;-0.03297104834618724;0.9409866394123804;0.9992320245971508
19.999996;1.0507233616866707;0.9884041316945366;0.9460804960448882;0.013105798022828527;0.012352939244165662;1.0626161074297606;1.0000086329003743;9.908707425688403;1.2509756779101855;0.03466106175398871;0.03491310700904929;0.949521629641294;-0.03297109097773311;0.9408689576315049;0.9992148085561644
19.999997;1.0505663990149965;0.9882136234243047;0.9461605637428684;0.0131046164593638;0.012350483977092997;1.062622189129489;1.000027528975766;9.90795518991068;1.251027604541281;0.034656364246581;0.03491247630622721;0.9496013616055908;-0.03297113386275119;0.9407457388742936;0.9991974061542466
19.999998;1.0504111097473365;0.9880251486031577;0.9462424644438331;0.013103515005095429;0.012348021041305047;1.0626260970035224;1.000047735152403;9.90728100710594;1.2510820471506758;0.03465183066392803;0.03491194219670926;0.9496772275781612;-0.03297117695765623;0.9406167295226912;0.999179834931795
20.0;1.0502578504642033;0.9878391457085072;0.9463262228115932;0.01310250158957484;0.012345553624815089;1.0626276560128574;1.0000693356892736;9.90669202863378;1.2511391238639504;0.03464748022934776;0.03491151293253403;0.9497488184066916;-0.032971220215430086;0.9404816620598506;0.9991621127521745
20.000004;1.050106998538212;0.9876560765270495;0.9464118596661486;0.013101584571237727;0.012343085211856928;1.0626266881935686;1.0000924070949602;9.90619568224556;1.2511989632132754;0.03464333338929875;0.03491119700538879;0.9498157177109174;-0.032971263587309126;0.9403402648323903;0.9991442611164055
20.000012;1.0499589340941415;0.987476405409881;0.9464993972979616;0.013100772331514163;0.012340619647379368;1.062623036972218;1.0001169889694566;9.905799043579824;1.2512617052831843;0.03463941231188132;0.03491100223976565;0.9498775713561802;-0.03297130702855455;0.9401923007771484;0.9991263239504404
20.000028;1.0498140018326239;0.9873005842051139;0.9465888921480832;0.013100072245124788;0.012338160956936187;1.0626165902748799;1.0001440866792974;9.905508149404099;1.2513274641419119;0.03463574161623557;0.03491093474674259;0.9499341686024769;-0.03297135050060096;0.940037631895257;0.9991093974099337
20.00006;1.0496724928265286;0.9871290572193124;0.946680477651738;0.013099489454142417;0.012335712909797618;1.0626072823580268;1.0001727016180044;9.905328174069865;1.251396237446074;0.03463234711490961;0.03491099968917278;0.9499854354077811;-0.03297139396614035;0.939876271356341;0.9990926195506631
20.000124;1.0495346973162027;0.9869622696018263;0.9467743758576863;0.01309902642219402;0.012333279159703742;1.062595074337893;1.0002048089662605;9.905263543360705;1.2514678737430274;0.0346292520224929;0.03491120376561305;0.9500313409678541;-0.03297143739248532;0.9397083817093745;0.9990781039070329
20.000252;1.0494009722839686;0.9868006478026317;0.9468708459728254;0.01309868368246464;0.012330864232982332;1.0625799300644376;1.0002402899249618;9.905317107686626;1.251542163435265;0.034626473623007775;0.03491155706804019;0.9500718236710598;-0.03297148077106869;0.9395342165915791;0.9990658841870378
20.000508;1.0492717137236207;0.9866445257461859;0.9469700790130089;0.013098461118037103;0.012328474236220795;1.062561820513382;1.000281892837861;9.905489983891748;1.2516189256470498;0.03462402284101843;0.034912073882825786;0.9501067837327619;-0.03297152413248412;0.9393540581918423;0.9990589303004968
20.00102;1.049147247616544;0.9864940500204034;0.947072129057687;0.013098358686128849;0.012326116291090866;1.062540727159865;1.000335255961854;9.905782880744814;1.2516980177026533;0.034621905638500594;0.034912772687831405;0.9501361027604233;-0.03297156753373828;0.9391682002421066;0.9990632268872481
20.002044;1.0490277505606922;0.9863491499230018;0.9471769708277868;0.013098375799841539;0.012323797090506313;1.0625166066963043;1.00040897640212;9.906197214263656;1.251779344547125;0.03462012226981897;0.03491367463888739;0.9501596464419728;-0.032971611040901114;0.9389769604747037;0.9990878337009816
