time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.004092;1.0489132621047879;0.9862096195980934;0.9472846755381001;0.013098509868701688;0.012321522310484223;1.062489390926778;1.000523672371176;9.906734993269309;1.251862888288434;0.03461866432715945;0.03491480201093012;0.9501772112887941;-0.032971654742230176;0.9387806766885561;0.9991538512478964
20.008188;1.0488037484453057;0.9860752369242658;0.9473955741414934;0.013098755839623721;0.012319297399453439;1.06245904804763;1.0007199928114665;9.907398325718322;1.251948697208189;0.034617515436635264;0.034916176689372816;0.950188431120296;-0.032971698756776684;0.9385796824651904;0.9993023331960081
20.01638;1.0486991376180048;0.985945798380224;0.9475102123324002;0.013099107751338249;0.012317128092836154;1.062425629345503;1.0010785579796673;9.908188631499652;1.2520368377372741;0.0346166554690148;0.034917816214102455;0.9501927495169552;-0.032972743205148605;0.9383743073445112;0.9996142547662661
20.02638;1.0485993319005722;0.9858210979949932;0.9476291176760381;0.013099560879327624;0.01231502074573445;1.062389254233918;1.0015089154471393;9.909105355045662;1.2521273714633128;0.034616062415401425;0.034919730042612965;0.950189508341677;-0.03297278818450309;0.9381647016154558;0.9999995482243186
20.03638;1.0485042588158482;0.9857009772623521;0.9477526328028704;0.013100112266124442;0.01231298325489833;1.0623500269244253;1.0019376036602012;9.910145454121873;1.252220357797766;0.03461571310018733;0.03492191986962374;0.9501780722458433;-0.03297283377670334;0.9379510726242539;1.000385146899782
20.04638;1.048413933888538;0.9855854526146004;0.9478809133770594;0.01310075990842634;0.012311024636119028;1.0623079465930896;1.0023642190516548;9.911303792864913;1.2523158751015557;0.034615585873712156;0.03492438218819106;0.9501578850912545;-0.0329728800656061;0.9377336411351199;1.000771057293963
20.05638;1.0483284804522204;0.9854747876090062;0.9480139950512751;0.013101502549550434;0.01230915297451079;1.0622629288510606;1.0027883999495755;9.912573485628274;1.2524140836293014;0.034615662553434776;0.03492711109945058;0.9501284616202136;-0.03297292713654457;0.9375127357324199;1.0011574340727183
20.06638;1.048248099802156;0.9853694181009244;0.9481518129558165;0.013102340162764473;0.012307374296366965;1.0622149721076761;1.0032098289252136;9.913946658465015;1.252515279568218;0.03461592715756347;0.03493010088783969;0.950089408211104;-0.03297297505482651;0.9372887704370415;1.0015445305882087
20.07638;1.0481729771461865;0.9852697894761968;0.948294137236339;0.01310327389156231;0.012305692896244547;1.062164333129787;1.0036282891921897;9.915415478676925;1.2526198878005064;0.03461636406979407;0.03493334687344758;0.9500404579386742;-0.032973023846277726;0.9370622229591181;1.001932556751326
20.08638;1.048103187611646;0.9851762597894702;0.9484405455677778;0.013104305116803942;0.012304112021204964;1.0621115464279267;1.0040436781125481;9.916972354486285;1.2527284111656622;0.03461695852171964;0.03493684429575063;0.9499814494439032;-0.03297307349884873;0.9368336642040725;1.0023216221391384
20.09638;1.0480387119985244;0.9850891335139593;0.9485904838502149;0.0131054344084896;0.012302634379215794;1.062058309137869;1.0044559725994409;9.918609794984816;1.2528413649970402;0.034617696269625936;0.03494058575786261;0.9499123013132998;-0.03297312398163548;0.9366037405087454;1.002711812474955
20.10638;1.0479794933911848;0.9850082717580222;0.9487429211226175;0.01310837743785619;0.012302881268066548;1.0620033664841517;1.0048651764233523;9.920320395329469;1.2529592395340725;0.03461856010905031;0.03494455866491211;0.9498330376182212;-0.03297317527134651;0.9363730884202252;1.0031032756469316
20.11638;1.0479254291823448;0.9849346895528469;0.9488979525413163;0.013109698508559928;0.012301614472476869;1.0619484379436197;1.0052712270690032;9.922096339811505;1.25308250883466;0.03461952802685355;0.034948746116875234;0.9497438508451366;-0.03297322736142266;0.9361423328982186;1.0034962304778785
20.12638;1.0478763731805745;0.9848679709067933;0.9490544769876759;0.013111108936013022;0.012300452230272785;1.061894158914199;1.005673932813228;9.923928880938035;1.2532116294861775;0.03462057543877826;0.03495312918899499;0.9496451519642385;-0.03297328023811859;0.9359121482559479;1.0038909754030538
20.13638;1.0478322146285128;0.9848079438021922;0.9492118182464262;0.013112602631425295;0.012299392369415178;1.0618410687331858;1.0060729632180045;9.925808548653782;1.2533469556969825;0.03462167794215831;0.03495768525542274;0.9495365449495652;-0.032974333854880106;0.935682269242377;1.0042879172822186
20.14638;1.0477929567421964;0.9847543326669892;0.9493693727270576;0.013114174321428498;0.012298431988026227;1.0617896467146146;1.0064678529770643;9.92772563654673;1.253488606772333;0.03462281326220451;0.03496238586782558;0.9494207362431956;-0.03297438812826331;0.9354552834965199;1.0046875024746467
20.15638;1.0477587163384021;0.9847068489153482;0.9495266472355453;0.013115819319338804;0.012297567636452872;1.0617403291624992;1.006858086958295;9.929670564463803;1.2536364105185898;0.03462396332411857;0.03496720062577689;0.9492974585053277;-0.03297444294231217;0.935230852270488;1.0050900887727496
20.16638;1.0477306345957023;0.984666155829889;0.9496832773304357;0.01311732174464419;0.012296584963925588;1.0616935220737156;1.0072432114899528;9.931634390367673;1.2537899581515;0.034625114200340916;0.03497210391645471;0.9491674801462571;-0.03297449815830986;0.9350096245161538;1.0054959084604698
20.17638;1.0477068907135467;0.9846302098015622;0.9498390345557104;0.01311909909320049;0.012295900589138034;1.0616496176268377;1.0076228578158102;9.933609297692641;1.2539486890316696;0.034626252662630884;0.034977076348514484;0.9490316921814189;-0.03297455363062608;0.934792322284856;1.0059051172998643
20.18638;1.0476883998907753;0.9845998049913299;0.9499938392123253;0.013120936520965382;0.012295298420881099;1.061608946323878;1.00799675635376;9.935588211195878;1.2541119480662928;0.0346273646943775;0.034982101012119314;0.9488911701466531;-0.03297460921347606;0.9345797645493906;1.0063178491687776
20.19638;1.047674897677471;0.9845749032290865;0.9501476667721701;0.013122831144556769;0.012294772004615033;1.0615716989229762;1.0083647679284409;9.937563646528563;1.2542790806749515;0.03462843897131702;0.03498716209589187;0.9487471215543423;-0.03297466475502625;0.9343728064877895;1.0067342474021819
20.20638;1.0476660521353716;0.984555550482902;0.9503004662505768;0.013124781123616239;0.0122943143636448;1.0615378794344643;1.0087268399770943;9.93952753854238;1.2544495641179922;0.034629468812840826;0.03499224704051878;0.9486007558527847;-0.03297472008971762;0.9341721788362214;1.0071544721856447
20.21638;1.0476615778892286;0.9845418752419017;0.9504521699958628;0.013126785442825056;0.012293917652488637;1.061507283967224;1.0090828882357394;9.941472650299799;1.2546230098140136;0.03463045003380232;0.034997347192588624;0.9484531823775016;-0.03297477503942344;0.9339783673633376;1.0075787014240396
20.22638;1.0476612245136185;0.9845340445737139;0.9506027448721736;0.013128843079820594;0.012293572851786928;1.0614795264194465;1.0094326975375578;9.943393694829211;1.2547990375189981;0.03463138031416001;0.035002455938784385;0.9483053618875584;-0.03297482943210034;0.9337916451177071;1.0080071269684827
20.23638;1.0476647804908201;0.9845321965791877;0.9507521946079979;0.013130951909787546;0.012293270199739265;1.0614541090872207;1.009775924388878;9.945287001271977;1.2549772108574342;0.0346322593259037;0.03500756667200847;0.9481580919429212;-0.032974883123017294;0.9336121638407319;1.0084399252776397
20.24638;1.0476721617117752;0.9845364287618901;0.9509005024619849;0.01313310830370675;0.012292999993747333;1.0614304914888197;1.0101121845445997;9.947149489189348;1.2551570631499152;0.03463308540614816;0.03501267176389083;0.9480120173470072;-0.032975935995027954;0.9334400365676849;1.0088772223211193
20.249996;1.0476834704310038;0.9845468318996744;0.9510475740437514;0.013135307933952808;0.012292754106460638;1.0614081341492996;1.0101241480234309;9.948978038471742;1.2553381136938568;0.03463385341064388;0.03501776216450539;0.9478676400718924;-0.032975987947196486;0.9332752186130182;1.0090020710190255
20.249996;1.0476988818715065;0.9845635007761998;0.9511932569463669;0.013137546862530321;0.01229252797302361;1.0613865224158519;1.0101076052959588;9.950769895758466;1.255519822869755;0.03463455761317002;0.035022827213765026;0.9477253418606106;-0.032976038892835347;0.9331177463320153;1.0091104170415366
20.249997;1.047718450711897;0.9845865420294946;0.9513374030255028;0.013139821696223202;0.012292320808832137;1.0613651806303677;1.0100215132933;9.952523519626647;1.255701519464905;0.03463519412713944;0.03502785433043168;0.9475854342740795;-0.032976088759083796;0.9329676254310068;1.0091610753233873
20.249998;1.0477420817785235;0.9846161071427272;0.9514798879061834;0.013142128643167945;0.012292133780972879;1.061343669701185;1.0099280158834967;9.954238418387963;1.255882422503324;0.03463576041398964;0.035032827568911865;0.9474481866603176;-0.032976137473669065;0.9328248518235434;1.0092157801870485
20.25;1.047769643936841;0.9846524104664697;0.9516205772558847;0.013144462449233849;0.012291968655792558;1.0613215645916234;1.009827376877625;9.955914229979363;1.2560618024593897;0.03463625504008657;0.035037727101154964;0.9473138124142191;-0.03297618494816467;0.9326893987263745;1.0092742731353048
20.250004;1.0478010419023756;0.9846957204842385;0.9517592567089096;0.013146816426256933;0.01229182760950256;1.0612984284419738;1.009719834718859;9.957550663697237;1.2562391659982686;0.034636677636890614;0.0350425331774339;0.9471824494480948;-0.03297623106304631;0.9325612628812673;1.009336313937002
20.250012;1.0478361978759727;0.9847463462061946;0.9518955959811254;0.013149183328614858;0.012291712794993045;1.0612737979516245;1.0096055394578531;9.959148132180484;1.2564142760158752;0.03463702899976432;0.035047231481002895;0.9470541550287795;-0.03297627566431787;0.9324404985178271;1.009401627438637
20.250028;1.0478749749227405;0.984804621786593;0.9520291851141541;0.013151555617118695;0.0122916253131889;1.0612472028157938;1.0094846156737005;9.960707739104606;1.2565869442910682;0.034637311856388485;0.03505181494544236;0.9469289272759134;-0.03297631858472483;0.9323272014544891;1.0094699066325827
20.25006;1.047917126960394;0.9848708918897268;0.9521595627666152;0.013153925190687981;0.012291564459056645;1.0612182150982659;1.00935719823776;9.962230620410663;1.2567568463777232;0.034637530661080426;0.0350562833864134;0.9468067688184465;-0.03297635965847152;0.932221507005319;1.0095408896166291
20.250124;1.047962387332209;0.98494550867523;0.9522862214490629;0.013156284127580384;0.012291527554349304;1.0611864318561626;1.0092234010033727;9.963717513664053;1.2569235740758482;0.03463769071512132;0.03506064220402098;0.9466877354546105;-0.03297639871686623;0.932123611623518;1.009614421797971
20.250252;1.0480106369597635;0.9850288430044442;0.9524086545007487;0.01315862590326436;0.012291510265703479;1.0611513723433281;1.0090833083393;9.965168959481574;1.2570868000043012;0.03463779822545093;0.035064899269481115;0.9465718923715555;-0.032976435613017135;0.9320337659706048;1.009690440345362
20.250508;1.0480619154116437;0.9851212803081902;0.9525264137924961;0.013160945395105931;0.01229150782049932;1.0611124319047067;1.0089370119901817;9.966585617106654;1.2572463863112113;0.034637860469001906;0.03506906183583307;0.9464592459385883;-0.0329764702731168;0.931952243431843;1.0097689024372525
20.25102;1.048116258520906;0.985223154824052;0.952639086277551;0.013163238779617094;0.012291516679452798;1.0610689478884792;1.0087846560694875;9.967967933156048;1.257402378397738;0.03463788446978224;0.03507313507777275;0.9463497641274167;-0.03297650270253054;0.9318793266132962;1.0098497501196884
20.252044;1.0481736510724982;0.9853346480693895;0.9527462024234851;0.013165504546731047;0.01229153530506413;1.0610203286580748;1.008626460391769;9.96931537231651;1.2575548887899124;0.034637875610156;0.035077121980066434;0.9462434343895167;-0.03297653293543101;0.9318152775431244;1.0099329547548865
20.254092;1.0482340981456255;0.985455727243963;0.9528471624759652;0.013167743963408024;0.012291563687634195;1.0609661830666421;1.0084627496730434;9.970626071846661;1.2577039666002363;0.034637838362858296;0.035081024183245095;0.9461402556578578;-0.03297656098922971;0.9317602715625695;1.0100185406811475
20.258188;1.048297568049132;0.9855861711108416;0.9529412607930815;0.013169960189459802;0.01229160239257734;1.0609063408914474;1.008293997178719;9.971897059802222;1.257849531761457;0.03463777662832744;0.035084843867590566;0.9460401979090444;-0.032976586855096544;0.9317143536874946;1.0101065277546988
20.26638;1.0483639116053574;0.9857256848510814;0.9530278187253461;0.013172157209805836;0.012291651925504117;1.0608407610770831;1.0081208079547799;9.973124513143981;1.2579913767820952;0.034637691005140865;0.03508858600329083;0.9459431740606938;-0.0329766105118724;0.931677440539386;1.0101968753607298
20.27638;1.0484329322883086;0.9858735852724684;0.9531058838543863;0.013176055305849116;0.012293331671033468;1.0607694709501532;1.0079438526431892;9.974303970384263;1.258129194317421;0.03463757680479714;0.03509225807793483;0.9458489949593889;-0.03297663193946022;0.9316493721126616;1.0102894607723718
20.28638;1.0485044796354717;0.9860304774249188;0.9531757701748749;0.013178224175693882;0.0122934018655847;1.060692571404619;1.0077638227620374;9.975430436562348;1.2582626039763138;0.03463742681002708;0.0350958672279547;0.9457573657171434;-0.032976651116263925;0.9316299948545117;1.0103840747555626
20.29638;1.048578431205032;0.9861957515087838;0.9532366271412924;0.01318038150623822;0.012293479252510614;1.0606102027042592;1.0075813700540441;9.976498233625387;1.2583912227617293;0.03463723623743018;0.03509941853277876;0.9456679869792506;-0.03297666801925842;0.9316192100003043;1.0104804431361702
20.30638;1.0486546290190475;0.9863693087875582;0.9532879864046451;0.013182528031371554;0.01229355990657506;1.0605224750355826;1.0073970329112196;9.977501277121167;1.2585148091185574;0.03463700470327888;0.035102914258530744;0.9455806548000312;-0.03297668264630936;0.9316169723530016;1.0105782263695322
20.31638;1.0487329212718701;0.9865510932877622;0.9533293477442591;0.013184664189988772;0.012293638957808035;1.060429471792027;1.007211232311403;9.978434153535993;1.2586333598454575;0.034636734303462514;0.035106351550897655;0.9454952694649933;-0.03297669504332207;0.9316232878022296;1.0106769789151004
20.32638;1.0488132683840936;0.9867409456367185;0.9533601800741344;0.013186789145767607;0.012293711211389365;1.0603313330441866;1.007024306181136;9.97929329248258;1.2587470098965718;0.03463642751393661;0.03510972066925873;0.9454118036148483;-0.032976705315286695;0.9316382030209017;1.0107761412230867
20.33638;1.0488957254252669;0.9869385715636205;0.9533799604937578;0.013188901080057717;0.012293771966038142;1.0602283269293677;1.0068365149188434;9.98007729257853;1.2588558543231845;0.03463608595920786;0.0351130065135874;0.9453302559514064;-0.032976713616787647;0.931661738473257;1.0108750676422784
20.34638;1.0489802939331352;0.9871436433999494;0.9533882335807021;0.013190999285801995;0.012293817341414031;1.0601208147164631;1.006648023876504;9.980786156460523;1.2589599213412352;0.03463570842209392;0.03511619153076213;0.94525058840315;-0.0329767201251938;0.9316938172606696;1.010973046636141
20.35638;1.0490667994376526;0.9873558772936788;0.9533846686082559;0.013193085843789261;0.012293844096933676;1.0600091195910062;1.006458897020423;9.981420476760812;1.2590592617850955;0.034635289567577304;0.03511925726834442;0.9451726978624856;-0.032977725015773805;0.9317343161422387;1.0110693293647424
20.36638;1.0491548758553313;0.9875750205807932;0.9533691289636556;0.013195165563546314;0.01229384918631005;1.0598934500929864;1.0062691495107527;9.981981306517882;1.259153987729626;0.03463482102497468;0.03512218623486439;0.9450964409225727;-0.03297772845815073;0.9317830401392677;1.0111631906547693
20.37638;1.0492440247150425;0.9878008204608262;0.9533417470997092;0.013197244195860896;0.012293829393004706;1.0597739623410207;1.0060788476411324;9.982470233989218;1.2592442261472343;0.034634292841806566;0.0351249661274746;0.9450216842709073;-0.03297773062173958;0.9318400250659432;1.0112540062684112
20.38638;1.04933371918618;0.9880330420073643;0.953302927719895;0.01319932646285208;0.012293781862415464;1.0596508415407186;1.0058881583994121;9.98288948540071;1.2593300059679053;0.034633693629064585;0.03512759305592473;0.9449483570667911;-0.03297773166759492;0.9319053170998243;1.011341261997672
20.39638;1.049423506443317;0.9882714916634519;0.9532532304281488;0.013201415531731223;0.012293704798812026;1.0595242712023172;1.00569728410484;9.983241966073138;1.259411139215508;0.03463301048520729;0.035130070103712885;0.9448765051259034;-0.032977731731801;0.9319788357464709;1.0114244926118339
20.40638;1.049513039627996;0.9885159933789778;0.9531932331136791;0.013203513309527121;0.01229359730671208;1.0593943404878479;1.0055063641942155;9.983530605470182;1.2594872993113964;0.03463223005437961;0.03513240352508426;0.9448063440270901;-0.03297773091529868;0.9320602817461567;1.0115032922366707
20.41638;1.0496020277817713;0.9887663532614863;0.9531235229955769;0.013205620970936903;0.01229345949438394;1.0592610319123497;1.0053154542949903;9.983757469772097;1.259558312229358;0.03463134117989798;0.035134600162642304;0.9447382239623386;-0.03297772928351281;0.932149151678455;1.0115773844677503
20.42638;1.0496900708677834;0.9890223686971624;0.9530447709082529;0.013207739827109625;0.01229329277357867;1.0591242857639513;1.005124572303689;9.983923912914983;1.2596243464264605;0.034630337261715056;0.035136666239951174;0.9446724802294263;-0.03297772687062391;0.9322448375006567;1.0116465816629767
20.43638;1.0497764527087836;0.989283465011044;0.9529573643589456;0.013211588205071555;0.012294718681955233;1.0589840461038396;1.004933769391286;9.984031474560515;1.2596858138995468;0.03462921629235538;0.035138606042873985;0.9446093249605618;-0.032977723677171854;0.9323467398210619;1.0117106340923854
20.44638;1.0498601370872203;0.9895504034916742;0.9528629724570389;0.013213735171767724;0.012294501334976178;1.058841291681823;1.0047431647362326;9.98408240043653;1.2597431253516334;0.03462798113539018;0.03514042076872762;0.9445488703815883;-0.032977719669752756;0.9324543096757004;1.0117691597123188
20.45638;1.049939931634866;0.9898227426368803;0.9527621396538358;0.013215898443547;0.012294263903918112;1.0586940462009526;1.0045529283971257;9.984079785877755;1.2597965371872704;0.03462664048798618;0.03514211001158801;0.9444911633930627;-0.032977714794992674;0.932567029446523;1.0118217257039774
20.46638;1.0500145670700438;0.9901004597873954;0.9526557663563425;0.013218077825759976;0.012294010842251759;1.0585433606837618;1.0043633187013639;9.984027948221119;1.2598461830897845;0.0346252069395774;0.035143675252809765;0.9444361661608539;-0.03297870898559845;0.9326844353936248;1.0118679343516142
20.47638;1.0500827364726923;0.9903834956175583;0.9525446425038004;0.01322027140836075;0.012293746189467427;1.0583893315762094;1.0041747657245925;9.983932961908117;1.2598922111474744;0.03462369362098519;0.03514512134089877;0.9443837630395289;-0.03297870214966124;0.9328060023493467;1.0119074422431313
20.48638;1.0501432109748143;0.9906716743769887;0.9524294555875882;0.013222475466095679;0.012293472847279776;1.0582321550700327;1.003987863256159;9.983802815523035;1.2599348811649755;0.03462211157217644;0.035146454559388356;0.9443337881502807;-0.03297869416801481;0.9329313645808339;1.0119400023870615
20.49638;1.0501949169378895;0.9909646243130316;0.9523108117683462;0.013224684666519161;0.012293192396100825;1.0580721947592313;1.0038032875966243;9.983647001517111;1.2599745420414628;0.034620466419148205;0.03514768103760118;0.9442860482731494;-0.03297868491137358;0.933060153717219;1.0119654944866956
20.50638;1.0502369553990076;0.9912618162636186;0.9521892505003103;0.013226892863073181;0.01229290527260853;1.0579100314172512;1.0036217992511844;9.983475783080175;1.2600115737780528;0.034618756440061425;0.03514880942206357;0.9442403465406357;-0.032978674269061294;0.9331920420262515;1.0119838778443486
20.51638;1.0502686789909443;0.9915626865635385;0.9520652635068807;0.013229093078904113;0.012292611325326903;1.0577464079024244;1.0034443037077998;9.98329953104951;1.2600463873836147;0.03461697480372218;0.035149854439404646;0.9441964558859255;-0.03297866216853448;0.9333267999246625;1.0119951455307123
20.52638;1.0502907057090847;0.991867635097995;0.9519392728303054;0.013231065100018641;0.012292100015938005;1.0575821008309017;1.0032717855655768;9.983127952255515;1.2600794001401492;0.03461511444942939;0.03515083596117331;0.9441540941481659;-0.03297864857302494;0.9334643039852129;1.0119993146365835
20.53638;1.0503009353549482;0.9921743384938287;0.9518115776864936;0.013233218828108163;0.012291792763070672;1.0574178414598894;1.0031051451473365;9.982969055831484;1.2601109350388013;0.034613172628556683;0.03515177558998153;0.944111965805314;-0.032978633476630846;0.9336034312237763;1.0119964794642586
20.54638;1.0503002897548848;0.9924832150378307;0.9516824142263947;0.01323532892771163;0.012291479166214623;1.0572542825774207;1.0029451333649528;9.982828896630156;1.2601412099989726;0.03461115231145463;0.035152696237418554;0.9440717847600854;-0.03297861690349044;0.9337459333266748;1.0119869024729822
20.55638;1.0502888411098168;0.9927936647523744;0.951552017606815;0.013237380999927894;0.012291158587919439;1.0570919526236862;1.002792412455895;9.982712387397783;1.2601704718222577;0.03460906002277538;0.03515362377293613;0.9440322691636001;-0.03297859890674135;0.9338904105502185;1.011970975163649
20.56638;1.0502668125959829;0.9931049105298237;0.9514206017625443;0.013239362819821104;0.012290829952057167;1.0569312286568024;1.0026476119077699;9.98262386232207;1.260199055226666;0.034606903167556505;0.03515458519461888;0.9439931917973322;-0.03297857957952554;0.934036351158502;1.011949073671934
20.57638;1.0502345365558656;0.9934160395094576;0.9512883070816067;0.01324126570936285;0.01229049263323123;1.0567723504613153;1.0025113348132177;9.982566861191815;1.2602272910333914;0.03460468909460386;0.03515560375633717;0.9439544557714693;-0.0329795590530586;0.9341831998632639;1.0119214918160264
20.58638;1.0501923691264599;0.993726127973634;0.9511552386755042;0.013243084423815317;0.012290147021515166;1.0566154207280327;1.0023841911937512;9.982543725278367;1.2602554332622984;0.03460242513229144;0.03515669605405048;0.9439161047298809;-0.03297953746024887;0.9343302792371179;1.0118884687900915
20.59638;1.050140674092108;0.9940338901084321;0.9510211299147484;0.013246532399726129;0.012291414074358381;1.0564603818813574;1.0022668319224262;9.9825555708651;1.2602836990612865;0.03460011866558425;0.0351578715560665;0.9438782413286535;-0.032979514908458955;0.9344771136721072;1.0118502454533167
20.60638;1.050079888082116;0.9943393613474242;0.9508868786494385;0.013248174976119608;0.012291057976641344;1.0563069889504688;1.0021599363547307;9.98260310555195;1.2603123155349867;0.03459777769937717;0.03515913206490893;0.9438409404175189;-0.032979491479311715;0.9346232914630389;1.0118071158640045
20.61638;1.0500105555512917;0.9946414071744981;0.9507521173448793;0.01324972836579999;0.012290701611609084;1.0561548031600227;1.0020642265911306;9.982687838148136;1.2603414565805513;0.034595411078709816;0.035160472038630625;0.9438042392777297;-0.03297946722966985;0.9347683704442042;1.0117594589640033
20.62638;1.0499332966237331;0.994939385807009;0.950616821344419;0.013251193817212821;0.012290348321739834;1.0560032620400073;1.0019804710436417;9.98281235900278;1.260371186735767;0.034593027002431685;0.03516188123237197;0.9437681657940566;-0.03297944219852098;0.9349118068507015;1.011707753124882
20.63638;1.0498487773381782;0.9952326717604699;0.9504810057239488;0.013252573142703363;0.012290001481721286;1.0558517828057596;1.001909397771934;9.98297939472385;1.2604015150773256;0.0345906319210056;0.03516334725765275;0.9437327830305365;-0.032979416425912914;0.9350529693661276;1.0116525784352692
20.64638;1.0497577052027587;0.9955206247091818;0.9503447954977386;0.013253868362171945;0.012289665316500406;1.0556998578825523;1.0018516020665482;9.983190675073166;1.2604324207192814;0.034588231640660654;0.03516485689713792;0.9436982300255837;-0.03297938996838039;0.9351911492579726;1.0115946222270378
20.65638;1.049660797882512;0.9958026305051076;0.950208428864533;0.01325508233738832;0.0122893445107649;1.0555471521240052;1.001807534300655;9.983446879238565;1.2604637827200695;0.0345858316438787;0.0351663972884945;0.9436646820492152;-0.03297936290166526;0.9353255720412562;1.0115346602815327
20.66638;1.0495587628161998;0.9960781611896982;0.9500722012925686;0.013256218832006957;0.012289042629934778;1.0553935017221796;1.0017775475261828;9.983748693494425;1.2604953441095201;0.03458343461579302;0.03516795596662232;0.9436322819887554;-0.03297933530500374;0.935455487981581;1.0114734818827928
20.67638;1.0494523479773157;0.996346813535509;0.9499363871553624;0.01325728160226133;0.012288760886030804;1.0552388349066546;1.001761917075936;9.984097455815505;1.2605268070451818;0.03458103799286108;0.03516951956267047;0.9436011638971323;-0.032979307241790934;0.9355803284715511;1.0114118533981373
20.68638;1.0493423576505907;0.9966083291076755;0.9498011616670802;0.01325827389780962;0.012288498561822722;1.0550831560043985;1.00176079271891;9.984494960033093;1.2605579881620208;0.03457863349945243;0.03517107269889036;0.9435715360178062;-0.032980278761323416;0.9356997979037485;1.0113505492568997
20.69638;1.0492295590027227;0.9968626136647444;0.9496665556781695;0.01325919886016375;0.012288254954016838;1.0549265404337536;1.0017741613162758;9.984943621291183;1.2605888864673296;0.034576208498692175;0.03517259851959429;0.9435437017400393;-0.03298024991761723;0.93581363754026;1.0112903500481167
20.70638;1.0491146173411936;0.9971097440596749;0.9495324447183863;0.013260059660504073;0.01228803118195629;1.054769092069879;1.0018018655681595;9.985446957881127;1.2606196065411586;0.03457374911566214;0.035174082121336936;0.9435179990254416;-0.032980220781363825;0.9359217150661427;1.0112320236981265
20.71638;1.0489981887190059;0.9973498926069382;0.9493985465692613;0.013260859074710498;0.012287830622213933;1.0546109339962415;1.0018436752511093;9.986009171062591;1.2606502562853186;0.03457124275036163;0.03517551334761501;0.9434947444191707;-0.03298019142708123;0.9360238273784164;1.0111763197149595
20.72638;1.048881076132057;0.9975831858297441;0.9492644758278018;0.013261599616924628;0.01228765798049804;1.054452215083135;1.0018993710931445;9.986633631508509;1.2606809217092327;0.03456867783605206;0.03517688526621569;0.9434742009328336;-0.032980161923821416;0.936119720964774;1.0111239338896272
20.73638;1.0487642499935854;0.9978096474026119;0.9491298541149921;0.013262283926139035;0.012287517513751721;1.0542930972995228;1.0019687365480667;9.98732109651238;1.260711594158966;0.034566044588676265;0.03517819184482062;0.9434565302743337;-0.03298013235702813;0.93620906505527;1.011075458263957
20.74638;1.0486487368834112;0.9980292813710815;0.9489943291927921;0.013262913857936225;0.01228741146058997;1.0541337449890946;1.002051473191306;9.988068858002409;1.2607420200381199;0.03456333857426731;0.03517942871545372;0.9434417873124125;-0.03298010283503408;0.9362914596968397;1.0110313314274573
20.75638;1.0485355633505768;0.9982417520433058;0.9488571191735242;0.013265205607028346;0.012288959555760292;1.0539742999915027;1.0021471797538042;9.988871593496086;1.2607716792763006;0.034560561172805176;0.035180595329619216;0.9434299599764563;-0.03298007346442344;0.9363665335449147;1.0109918257808113
20.76638;1.0484257726917459;0.9984480454852986;0.9487186299270156;0.0132657243777961;0.012288923329053793;1.0538148372358525;1.0022554302288336;9.98972299071707;1.26079991842711;0.03455771668002805;0.0351816942340613;0.9434209396555268;-0.03298004434053493;0.936434040680004;1.0109571338367465
20.77638;1.0483204073860901;0.99864786387779;0.948578215744005;0.013266184933606817;0.012288923076507087;1.0536553858456288;1.0023758298266554;9.990616911177948;1.260826044989884;0.03455481178069847;0.03518272779232138;0.9434144675954038;-0.03298001554075551;0.9364938981355695;1.010927472116657
20.78638;1.048220492288578;0.998841226188073;0.9484358023262908;0.013266586608511743;0.012288959885639293;1.053496024044316;1.0025079579197116;9.991548124839616;1.2608493049269014;0.03455185583056961;0.03518369622572557;0.9434101978761124;-0.0329809870997794;0.9365462207965022;1.010903083892636
20.79638;1.0481270618807927;0.9990280770899221;0.9482914208137639;0.013266929751579832;0.01228903423771352;1.053337895668884;1.0026512872966713;9.992512795618383;1.2608688546461144;0.03454885880804814;0.03518459706591962;0.9434078438748282;-0.03298095900191959;0.9365911606715411;1.0108841590594184
20.80638;1.0480411522142707;0.9992083701775839;0.948145157546668;0.013267215806970982;0.012289145718943767;1.0531791169241922;1.0028051938936005;9.99350871659287;1.2608837996284872;0.03454582896169758;0.03518542463184781;0.9434072529798913;-0.0329809311894555;0.9366290871224964;1.0108707545246942
20.81638;1.047963709815723;0.9993821219896234;0.9479972242499911;0.013267446932258118;0.012289292715650811;1.0530206941602898;1.0029690365233288;9.99453486916403;1.2608932732983946;0.034542772652547155;0.03518617141726349;0.9434083296173575;-0.032980903561527344;0.9366603759679006;1.010862821186847
20.82638;1.047895471383204;0.9995494272651045;0.947848046929368;0.013267625102914958;0.012289472195159818;1.052862509537945;1.003142231317539;9.995589898851929;1.260896569524831;0.034539695507387884;0.0351868309612338;0.9434109091343739;-0.03298087598172646;0.936685331881117;1.0108603375019112
20.83638;1.0478369303039339;0.999710472483948;0.9476982518806077;0.013267751964165894;0.012289680192682471;1.0527043905335083;1.0033242422359128;9.996671004625323;1.2608932672661552;0.03453660157114156;0.03518739768574025;0.943414737494157;-0.03298084830819609;0.9367041185534726;1.0108633648312193
20.84638;1.047788453865324;0.9998655311075217;0.9475485722374164;0.013267829230367375;0.01228991239182225;1.0525461842966202;1.003514475222066;9.997774658497061;1.2608832022755831;0.03453349167023834;0.035187865632248544;0.9434195210198474;-0.03298082041932939;0.9367167691039503;1.0108719492575164
20.85638;1.0477504364242007;1.000014935154602;0.947399762358514;0.013267859029338441;0.012290163745830765;1.0523877325958844;1.003712213061015;9.998898105464859;1.260866316461012;0.034530365540034226;0.03518823014438425;0.9434249182287706;-0.03298079220839998;0.9367232155988334;1.0108860048981192
20.86638;1.0477233070427148;1.0001590510613427;0.9472525638570031;0.013267844074266372;0.012290427573481054;1.052228852328682;1.0039166542713605;10.000040248750706;1.2608425651455757;0.0345272252450787;0.03518848950423567;0.9434305118936885;-0.03298076355706887;0.9367233036265206;1.0109053271247914
20.87638;1.0477074028129691;1.0002982398628886;0.9471076870216082;0.013267787018872509;0.012290695097789772;1.0520693898893896;1.0041269404945825;10.001201454543228;1.2608119146976098;0.03452407402776995;0.035188645254430086;0.9434358449850057;-0.032980734312965686;0.9367168567917822;1.0109297382941964
20.88638;1.047703896902494;1.0004337642310122;0.9469657448650588;0.013267478932132116;0.012290745630795397;1.0519092299503472;1.0043421527827152;10.0023824154915;1.2607743025293567;0.034520913167693255;0.03518870238611151;0.9434404920191812;-0.03298070428759556;0.9367037639030429;1.0109591760550347
20.89638;1.0477110051181193;1.0005641762444246;0.9468271456147223;0.013267343881831694;0.012290990452554097;1.051748250333031;1.0045613640574351;10.00358332255405;1.2607295497847495;0.03451774274672082;0.035188667973518044;0.9434441373913477;-0.032981673282688244;0.9366840048355554;1.0109936327972477
20.90638;1.0477298397003287;1.0006904409062938;0.946691706777981;0.013268888879250741;0.012292830185494567;1.0515863232977676;1.0047837078024389;10.004803880615134;1.260677328321478;0.03451456512141118;0.03518855020102035;0.9434466429898196;-0.032981641120145996;0.9366574595054596;1.011033081815891
20.91638;1.0477604358379442;1.0008138610135076;0.9465603412782588;0.013268680794496465;0.012293019806978259;1.0514233799183075;1.0050083837033046;10.006043086592118;1.2606172020383035;0.03451138605239854;0.035188360366408;0.9434480331005917;-0.03298160764187111;0.9366241559890404;1.0110774543168626
20.92638;1.0478027049757528;1.0009344249973804;0.9464328206093099;0.013268433738767743;0.01229317454201187;1.0512595114299859;1.0052346523101416;10.007298871573406;1.2605486814909728;0.03450821225055383;0.03518811351404792;0.9434473917227959;-0.032981572703007264;0.9365832281128158;1.0111266213891195
20.93638;1.0478565239585818;1.0010524699924561;0.9463093683871066;0.013268144662028676;0.01229329291552655;1.0510950560197903;1.0054618591224618;10.008568659684277;1.260471264968679;0.03450504854856637;0.035187825717300385;0.9434467808070701;-0.032981536186672177;0.936536992925782;1.0111803622722406
20.94638;1.0479217961142742;1.0011682669082838;0.9461902276474912;0.013267811446855089;0.012293375585799283;1.050930558567272;1.0056894285400226;10.009850479329419;1.2603844932127024;0.03450189638545311;0.03518751188068158;0.9434452315372341;-0.03298149801388489;0.9364849096951865;1.0112383386674042
20.95638;1.0479984173838344;1.0012819871073577;0.9460756545427654;0.013267433065515302;0.012293424003478038;1.0507666258236728;1.0059168012749875;10.01114347151589;1.260287984179801;0.0344987533695226;0.035187183823899244;0.9434427910391944;-0.032981458138821626;0.936427477564811;1.0113001467597673
20.96638;1.0480862029821603;1.0013936638767873;0.9459659065655069;0.013267008757288139;0.012293439610616705;1.0506038606568133;1.0061433660114203;10.012447657666266;1.2601814190191964;0.0344956152470748;0.03518684830163467;0.9434395840090996;-0.03298141654847631;0.9363651663207473;1.0113654430387389
20.97638;1.0481848390882997;1.0015031829959726;0.9458612147103368;0.01326653729504436;0.01229342443805669;1.0504428703717978;1.0063684532209967;10.013763735421954;1.2600645252551015;0.03449247909722639;0.035186508135567895;0.9434358098735821;-0.032981373257893104;0.9362984235700372;1.011434010132035
20.98638;1.0482938812510414;1.0016102756869343;0.9457618381461523;0.01326601676240697;0.012293382213025826;1.0502842197561506;1.0065913966578148;10.015092928442431;1.2599370659663536;0.03448934402354047;0.035186164945028076;0.9434316972124651;-0.03298132828651514;0.936227699423639;1.0115057221347457
20.99638;1.0484127828340237;1.0017145496389435;0.9456681712995366;0.01326544502205931;0.012293318152027275;1.0501283740389764;1.0068115935781206;10.016436634958206;1.2597988109776272;0.034486210682496334;0.03518581934578604;0.9434274995779987;-0.03298128162563487;0.9361534402934777;1.0115804912601642
21.00638;1.0485409040141052;1.0018156111724312;0.9455807136663691;0.01326481986031513;0.012293237456401564;1.0499757380197303;1.0070284813091839;10.01779647718891;1.2596494647252523;0.03448308256098771;0.0351854691451145;0.9434235140482139;-0.03298223322473631;0.9360760943157193;1.0116582403540497
21.01638;1.0486775183572836;1.001913197733499;0.9454998939300285;0.013264138068331524;0.012293144792924702;1.0498267584840502;1.0072414384842012;10.01917471583772;1.2594885907050557;0.03447996620921619;0.03518510838302967;0.9434200913983822;-0.032982183006464015;0.9359959219218078;1.0117389025717671
21.02638;1.0488219107906174;1.0020072027816829;0.9454259483426863;0.01326339507170555;0.012293044966861408;1.0496819463968283;1.007449784922093;10.02057442453082;1.259315653373361;0.0344768689916531;0.03518472737565571;0.9434176204748084;-0.0329821308885229;0.9359131780099939;1.0118224182055755
21.03638;1.0489734905500303;1.002097600839871;0.9453589742115884;0.013262585757177668;0.012292942725533381;1.0495418132336325;1.0076529673121495;10.02199981437878;1.2591301819252538;0.03447379804845567;0.03518431258302183;0.9434164533614906;-0.0329820768038641;0.9358280382907985;1.0119086895884584
21.04638;1.0491317461370713;1.0021843572091966;0.9452991006123498;0.013261705449923802;0.012292842293711977;1.0494068743702254;1.0078507321897323;10.023456493492398;1.2589319163170298;0.034470761522703695;0.03518384779923383;0.9434168477345105;-0.03298202071225999;0.9357407333510682;1.0119975344026437
21.05638;1.0492961338715798;1.0022674016924775;0.945246596281731;0.013260751087677628;0.012292748172647227;1.0492777212184787;1.008043121667772;10.024950561833835;1.2587208250037003;0.03446776881346902;0.03518331692291475;0.9434190176851245;-0.03298196259859471;0.9356515520817487;1.0120887212121856
21.06638;1.0494660566411718;1.0023462556307892;0.9452014015187932;0.013261438821410019;0.012294285138194031;1.0491550244594157;1.0082303608771792;10.0264872056006;1.2584970147785581;0.03446482813872932;0.03518270586397842;0.9434231979311876;-0.03298190247505409;0.9355607798712451;1.012182064897031
21.07638;1.0496408564623307;1.0024217159086646;0.9451645418051622;0.013260338223432594;0.012294220015250905;1.0490394553425881;1.00841273352712;10.028070028588942;1.258260613543428;0.034461944582550745;0.035182004261434544;0.9434295874312886;-0.03298184037990573;0.9354686532888713;1.01227745580376
21.08638;1.0498197806644367;1.0024933190475536;0.9451356780667582;0.013259169569478662;0.012294176510887964;1.0489316123710553;1.0085905058161133;10.029700845018535;1.2580116777564578;0.034459120804371954;0.035181206721938606;0.9434382309830887;-0.03298177636319669;0.9353753483351246;1.0123748003329012
21.09638;1.0500020303363329;1.0025610425842852;0.9451147497982081;0.013257935776176627;0.012294157429783776;1.0488319854012027;1.0087639161035415;10.031379923403728;1.2577502054247853;0.034456357807687826;0.0351803110645868;0.9434490212555142;-0.032981710475792216;0.9352810089982654;1.0124739682964203
21.10638;1.0501868484469443;1.0026249119817625;0.9451017100076236;0.013256637868367236;0.012294164011824388;1.0487409482210015;1.0089331313097394;10.03310717407806;1.2574762057421793;0.03445365584393854;0.03517931541233821;0.9434618407889073;-0.032982642762390074;0.9351857863003797;1.0125747755593462
21.11638;1.0503734891998033;1.0026849496368955;0.9450965914043695;0.013255275496679375;0.012294195960206143;1.048658767513658;1.0090981708790592;10.034883236878835;1.257189646428192;0.034451016363106754;0.03517821746336184;0.9434766760282738;-0.03298257325726882;0.9350896401205686;1.0126769728111307
21.12638;1.050561146387668;1.002741140471651;0.945099495720881;0.013253847691709486;0.012294252167984309;1.0485856150663537;1.0092589676600805;10.03670906883519;1.2568903705092669;0.03444844231069981;0.035177017155095774;0.9434936357691827;-0.03298250199542756;0.9349925275354634;1.0127802612312007
21.13638;1.0507490083982722;1.0027934329186974;0.9451105226270885;0.013252353496607768;0.012294331882851492;1.04852259582486;1.0094155525855681;10.038584952168387;1.2565781793874768;0.03444593794604465;0.03517572019813346;0.9435129189284219;-0.032982429032256566;0.9348943242779868;1.0128843635565516
21.14638;1.0509363629262896;1.0028416939145133;0.9451296659455029;0.013250792978598649;0.012294435405996016;1.0484677671807225;1.0095681413636466;10.040510420985973;1.2562530003873211;0.03444351004206046;0.03517433748285819;0.9435347562490122;-0.032982354446448314;0.9347949278234999;1.0129890772721677
21.15638;1.0511225994679871;1.0028856428472985;0.9451567615315547;0.01324916825396864;0.012294564373732894;1.048422105737351;1.009717045410226;10.042484464023747;1.2559149437924968;0.034441167444769424;0.03517288191944545;0.9435593668037006;-0.03298227832207697;0.9346942876987258;1.013094266951771
21.16638;1.051307101381166;1.0029248248032556;0.945191488916708;0.013247483178706897;0.012294721745292593;1.0483854935028114;1.0098625550280984;10.044505053619469;1.2555641967114226;0.0344389192434619;0.035171367849251435;0.9435869293308391;-0.032982200731403406;0.9345924177687536;1.0131998694740807
21.17638;1.0514891471424905;1.0029586351925528;0.9452333803358173;0.013245742063951897;0.0122949110056221;1.04835776259193;1.0100049042358707;10.046568642515103;1.2552009109639373;0.034436774371559474;0.03516981128450755;0.9436175314285101;-0.032982121728317264;0.9344894064997815;1.0133058934735495
21.18638;1.0516679140058132;1.0029864141542701;0.9452818553327901;0.013243949343748727;0.012295134842301427;1.0483387108394882;1.0101442608800895;10.04867026623635;1.2548252360478789;0.03443474153175576;0.03516822758626473;0.9436511433353497;-0.03298204135208116;0.9343854226216269;1.0134123763156484
21.19638;1.0518425651117804;1.003007559993339;0.9453362794954561;0.013242110185171073;0.012295394825151369;1.04832808963566;1.0102807327588397;10.050803578074143;1.2544373993935516;0.0344328289606884;0.035166628637463344;0.9436876715299987;-0.03298195963648957;0.9342807136403761;1.0135193664675433
21.20638;1.052012377706965;1.0030215963716096;0.9453959981511922;0.013240230764163141;0.012295692232850264;1.0483256139500086;1.0104144455457287;10.052960641860777;1.2540377013404382;0.03443104518703817;0.035165023172206204;0.9437270420683064;-0.032981876600433675;0.9341756158598203;1.0136269246075789
21.21638;1.0521768263566393;1.0030278159343857;0.9454599329828093;0.013240034483676723;0.012297647483609748;1.0483309905199145;1.0105456256707799;10.055132682895401;1.2536264750942259;0.03442939941851143;0.03516341926585644;0.943769227322205;-0.032982792234774926;0.9340705986347136;1.0137351108277952
21.22638;1.052335529972019;1.0030270239246741;0.945528151419198;0.013238095941723805;0.012298022037306578;1.04834394566727;1.0106746210170388;10.057311683103835;1.253204104053276;0.03442790084884306;0.03516182436112726;0.9438142300236312;-0.03298270653710396;0.9339660636352279;1.013843984204603
21.23638;1.0524890967723142;1.00301992975396;0.9455995232554205;0.013235928729769307;0.012298224027559392;1.0483641965348862;1.010801866319457;10.05949103697137;1.2527710543531048;0.03442655912054177;0.03516024350123615;0.9438620880633736;-0.03298261956524313;0.9338624380938718;1.0139535886316535
21.24638;1.052635205492506;1.0030049781556274;0.945673311430936;0.013233963362555586;0.012298673559384465;1.0483914041801956;1.0109277700743973;10.061665128301742;1.252327840479692;0.03442538643687458;0.03515867947550514;0.9439128864035544;-0.032982531442231386;0.9337599693812739;1.0140639224483903
21.25638;1.052774482406776;1.0029832990126863;0.9457488242744593;0.013231997440208186;0.0122991590658529;1.048425202213808;1.011052579780444;10.063829241234389;1.2518750191785677;0.03442439804001568;0.035157133176334746;0.9439667713120168;-0.03298244232571172;0.9336587457232262;1.0141749450654058
21.26638;1.0529065686835761;1.0029550695738907;0.945825417801948;0.013230040592752589;0.012299680126444454;1.048465257767522;1.0111763781859173;10.065979609557154;1.2514132895490881;0.034423610420534;0.0351556026399375;0.9440239763041017;-0.032982352386944476;0.9335586645430178;1.0142866056600146
21.27638;1.053031039813161;1.002920573087359;0.9459024583012081;0.013228103838577669;0.012300237651414827;1.0485113308952467;1.0112992007829904;10.068112802199945;1.2509435380115086;0.03442304151232344;0.03515408295750309;0.9440847909189956;-0.0329822618044973;0.9334594355607717;1.014398837022375
21.28638;1.053147532683354;1.002880172742942;0.9459792970977046;0.013226198803722316;0.012300832875090028;1.0485633410041866;1.0114210881464718;10.07022511234142;1.2504667644319685;0.034422712826407284;0.0351525684394141;0.9441494954346147;-0.032982170752417966;0.9333606736162283;1.014511468527903
21.29638;1.0532559327436657;1.0028340856573041;0.9460553039273905;0.013224336898523925;0.012301465346190395;1.0486213509031428;1.0115420319663324;10.072312518562688;1.249983998546071;0.034422648719918916;0.035151055081484375;0.9442183663501863;-0.032982079387653795;0.9332619942731558;1.01462411374165
21.30638;1.0533564211395285;1.002782272555548;0.946129892808384;0.013222529026784101;0.012302132102224894;1.0486854419816387;1.0116619904281132;10.074370969543667;1.2494961697228117;0.034422873479523365;0.03514953982182462;0.9442907024136306;-0.032981987864839135;0.9331620359594042;1.0147361825257
21.31638;1.053449355183927;1.0027245867581234;0.9462025051308329;0.013220785404149789;0.012302828574587369;1.0487556230505248;1.0117810060494612;10.076396456499436;1.2490039817387528;0.03442341041797667;0.03514801841571007;0.9443688073294892;-0.032981896363594235;0.9330624283503385;1.0148470076227794
21.32638;1.0535351028873945;1.0026609546198242;0.9462725723072289;0.01321911526819838;0.012303550365551206;1.0488318227737092;1.0118992177830826;10.078384522487479;1.2485079900136051;0.034424282546203104;0.03514648508165181;0.9444519733332846;-0.03298280508806019;0.9329618289963917;1.0149559509019066
21.33638;1.0536139655935859;1.0025914369584532;0.9463395638663976;0.013217526913694948;0.012304294047265558;1.0489138734310501;1.0120167536843956;10.080329797628012;1.2480087797233272;0.03442551202686722;0.03514493308214578;0.9445404877736874;-0.032982714251632066;0.9328598787979668;1.0150624605351057
21.34638;1.0536862032813936;1.002516263090232;0.9464031413622976;0.013216028291780467;0.012305056267094135;1.0490014732326691;1.012133720715038;10.082226003520757;1.247507056850758;0.03442711821950165;0.0351433569554939;0.9446346759112624;-0.0329826240749291;0.9327565511209058;1.015166107784406
21.35638;1.0537520896991188;1.002435860426614;0.9464632185908323;0.013214627695154954;0.012305833155950916;1.049094166649656;1.0122502688744528;10.084065953771054;1.247003669603888;0.03442911589685695;0.03514175426385031;0.9447349396707015;-0.03298253478431275;0.9326520550913284;1.0152666173780505
21.36638;1.0538119318994044;1.002350763201356;0.9465198666534416;0.013213333523178657;0.012306621349539887;1.0491913500723726;1.0123665733063094;10.08584147906514;1.2464995722787418;0.03443151456050126;0.03514012312045554;0.9448417067488711;-0.03298244660593268;0.9325467855805992;1.015363879484215
21.37638;1.053866035729371;1.002261027432369;0.9465728048187507;0.01321386944802059;0.012309038677879573;1.0492923038209017;1.0124827891140793;10.087544070453886;1.2459956962876535;0.03443431935937098;0.035138460172087285;0.9449553440107403;-0.032982359770265375;0.9324412029300131;1.0154579102168089
21.38638;1.0539146244509687;1.0021678112779886;0.9466229224361181;0.013212807284919923;0.012309846703337273;1.0493962525027236;1.0125990353364442;10.0891663697858;1.2454927604889656;0.03443753289390914;0.035136762538684266;0.9450761153777333;-0.03298227451512444;0.932335796005439;1.0155487910821173
21.39638;1.0539577727237266;1.0020708442675883;0.9466698931588152;0.01321186533764095;0.0123106656989882;1.0495024624312337;1.0127153534875177;10.090702833914737;1.2449912082767218;0.03444115611406693;0.03513502945691607;0.9452041525145016;-0.032982191063086246;0.9322310966911349;1.0156366326394652
21.40638;1.053995448354951;1.0019700862537806;0.9467136873289167;0.013211043021593588;0.01231149676396703;1.0496103566988504;1.0128316618896025;10.092148404671107;1.24449138816242;0.03444518885234104;0.03513326217301845;0.9453394355606648;-0.03298210959314493;0.9321276498082994;1.0157215356260303
21.41638;1.0540276156442492;1.001865336193464;0.946754115319775;0.013210338088334894;0.012312340811480062;1.049719587228463;1.0129477707852523;10.093496930051717;1.243993752936046;0.034449630439034935;0.035131463318459004;0.9454818241685967;-0.03298203024363045;0.9320260154847544;1.0158035564863452
21.42638;1.0540542476997854;1.0017563170925807;0.9467909034238252;0.013209746826168498;0.012313197817842346;1.0498300250600319;1.0130634598465917;10.094741438335063;1.2434988793342971;0.03445447991979418;0.03512963509088058;0.9456311193286523;-0.03298195313337857;0.9319268294760518;1.0158827388976934
21.43638;1.0540752494932264;1.0016427890120907;0.946823863019437;0.01320926373897723;0.01231406679443026;1.0499416687914072;1.0131785326526488;10.095875340444112;1.2430074160298628;0.03445973648760915;0.03512777779300551;0.9457870918065074;-0.03298287837367665;0.9318308026813076;1.015959154641464
