time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.44638;1.0540904522458594;1.0015246642018;0.9468529804522237;0.013208881193245578;0.012314946707833712;1.0500545060033064;1.0132927808533247;10.096892756073176;1.2425200818170603;0.03446539798668838;0.035125890724066466;0.9459494391080024;-0.03298280607516845;0.9317384753154108;1.0160328972359913
21.45638;1.0540996864295324;1.0014020447084044;0.9468783687607722;0.013208589350365375;0.012315837227953617;1.0501684052472693;1.013405965960762;10.09778834280934;1.2420376643488586;0.034471457016517555;0.0351239736661118;0.9461177163948156;-0.03298273635579868;0.9316504389518729;1.0161041199797158
21.46638;1.0541028239628876;1.0012751396209207;0.9469001831608828;0.013208376710316655;0.012316738241748604;1.0502831247233335;1.0135179118492317;10.098557376194623;1.2415610011347802;0.03447789942615728;0.0351220261467904;0.9462913340446211;-0.03298266934556252;0.9315672958843533;1.016173092915822
21.47638;1.0540997948805668;1.0011441799120357;0.9469185898916846;0.013208231444838223;0.012317648925024769;1.0503994463309816;1.0136285731593488;10.099196004201898;1.2410910292632247;0.0344847062943244;0.0351200454831231;0.9464696440162034;-0.03298260517841897;0.9314897141745114;1.0162401489860073
21.48638;1.0540905644906988;1.0010094070658964;0.9469337810591183;0.013208142833536846;0.012318567943357773;1.0505152830576927;1.0137379815355745;10.099701680148586;1.2406288454704815;0.034491856244837256;0.035118028102744406;0.946652020430847;-0.0329825439697064;0.9314183580264447;1.0163055581721947
21.49638;1.0540750553907698;1.0008710789425332;0.9469460007782071;0.013208102170242306;0.012319494081269458;1.0506316398400724;1.0138462111602669;10.100073424043547;1.2401756368017214;0.03449932664935884;0.0351159732451922;0.9468378335753879;-0.0329824858093578;0.9313537970721153;1.0163694347372052
21.50638;1.0540531345663446;1.0007294764375763;0.9469555472378017;0.013208103140139808;0.012320426455150638;1.050748503518625;1.0139534470152667;10.100311564514849;1.23973252688625;0.03450709379678855;0.03511388361704784;0.9470263730563707;-0.03298243077446217;0.9312964566547391;1.0164317021003584
21.51638;1.0540246870361114;1.0005849361763959;0.9469627338654149;0.013208140880463286;0.012321364915974117;1.0508657551385103;1.0140600046624058;10.100417431513364;1.2393004815900408;0.03451513314970526;0.035111764305155314;0.9472168328660185;-0.03298237891920576;0.9312466518822438;1.016492112696814
21.52638;1.053989629211902;1.0004378531530342;0.9469678220209992;0.013208209818875515;0.012322310380327866;1.050983157054775;1.014166225917838;10.100393637652179;1.2388803036690397;0.0345234202963787;0.03510962332564761;0.9474083436584889;-0.03298233025178381;0.9312046403585708;1.0165502951357241
21.53638;1.0539478535059745;1.0002882041881083;0.9469705489303577;0.013210019019340099;0.012324883709178414;1.0511004193779117;1.0142724032327777;10.100244881628829;1.2384726511468191;0.034531931192450946;0.03510747183140501;0.947600031388487;-0.03298328474043377;0.9311706594806103;1.016605800628953
21.54638;1.0538992271329013;1.0001372185386928;0.9469716670238348;0.013210126485738065;0.012325847311551397;1.051217255993524;1.0143788223159695;10.09997825147887;1.2380780962060034;0.03454064105958176;0.03510532226532895;0.9477911320164929;-0.03298324234232547;0.93114475843603;1.0166581623451887
21.55638;1.0538436083278586;0.9999849779578172;0.9469706493189307;0.013210237780501203;0.01232682036172475;1.051333393416083;1.014485785873835;10.099602404860436;1.2376972550634946;0.03454952253538451;0.03510318438213199;0.9479810643264779;-0.03298320301784304;0.931126985631528;1.0167069505444273
21.56638;1.0537808051999642;0.9998321721838404;0.9469674546857453;0.01321034063739565;0.012327801370818816;1.0514485654099444;1.0145935073248813;10.099126827882234;1.2373308487151178;0.03455854476373203;0.035101061449369614;0.9481693523150575;-0.032983166712786643;0.9311172597145378;1.0167518036471805
21.57638;1.0537105777537288;0.9996796459796181;0.9469623004917885;0.013210423340558603;0.012328788256215407;1.0515624986538974;1.014701992412546;10.098561964230786;1.2369795822704046;0.03456767453084065;0.035098951609640786;0.9483555165783666;-0.03298313332784433;0.9311154444202231;1.0167924429077746
21.58638;1.0536327260630243;0.9995283101309742;0.9469555994083991;0.013210476025451204;0.012329779150765904;1.0516749136920485;1.014811037361716;10.097919054687592;1.236643970362593;0.03457687777694984;0.035096853312864086;0.9485390733846443;-0.03298310270500104;0.9311213814726718;1.0168286313513304
21.59638;1.0535481143410996;0.9993800203117628;0.946947708603749;0.013210279503182706;0.012330562203358287;1.0517855310772906;1.0149202919575575;10.09720905998332;1.2363243046149461;0.03458612156823438;0.035094767470252454;0.9487195871931762;-0.03298307464736416;0.9311349088262186;1.0168601017429646
21.60638;1.0534547616678132;0.999233908427479;0.9469387452806223;0.013210248485218215;0.012331557609996532;1.0518940604509512;1.0150293274889586;10.096441618028823;1.2360207803529366;0.03459537775865334;0.03509269363902061;0.9488967088941017;-0.03298304895633749;0.931155867641121;1.0168865747949951
21.61638;1.053353668275544;0.9990918663575271;0.9469285930261881;0.013210164162966926;0.01233255446710576;1.0520002409622011;1.015137694514879;10.095624980192422;1.2357336390845348;0.03460462658384023;0.03509062567673404;0.9490702147483687;-0.03298302545269362;0.9311840789838628;1.016907835773338
21.62638;1.0532449769397803;0.9989547918369813;0.9469169388140688;0.013210018063178642;0.012333553124066738;1.052103902837244;1.0152449081467687;10.09476653833212;1.235463234833482;0.034613856622063836;0.03508855154941311;0.9492400310664331;-0.03298300397293634;0.9312193265508981;1.0169237420606
21.63638;1.053128979515868;0.9988234849138228;0.9469033521987886;0.013209802480314572;0.012334554584030776;1.0522049312175175;1.015350384573323;10.0938728772862;1.2352099896534343;0.03462305988327106;0.03508645563586255;0.949406211642878;-0.03298298436443905;0.9312613926038004;1.016934213031225
21.64638;1.053006134076852;0.9986986776261602;0.9468873695746496;0.013209511396303147;0.01233556030669042;1.0523031969458783;1.0154534371228283;10.092949266519577;1.2349742615757189;0.03463222743219893;0.03508432134928233;0.9495688930555525;-0.03298396650269295;0.9313101315106458;1.016939286379261
21.65638;1.0528770921129382;0.9985810700363359;0.9468685308375676;0.013209139446560908;0.012336572252772654;1.0523985589519897;1.0155533545470428;10.091999594131122;1.2347562503251155;0.034641349389794865;0.035082134736573345;0.9497282638960463;-0.032983950304359355;0.9313653482386668;1.016939139315545
21.66638;1.0527426895971044;0.998471342125854;0.946846393012773;0.013208680670146756;0.012337592726818008;1.0524908735669318;1.0156495171473863;10.09102719093374;1.2345560092007137;0.034650415810359256;0.03507988796102569;0.9498845222987098;-0.032983935703803355;0.9314270162537214;1.0169339835473394
21.67638;1.0526038625288239;0.9983700784821954;0.9468205573476149;0.013208128550313534;0.012338623339800193;1.0525799804905236;1.0157414701568324;10.090035495264791;1.2343735750642841;0.03465941747119923;0.035077579079936305;0.9500378087835006;-0.03298392262289564;0.9314950870379738;1.0169239502134604
21.68638;1.0524615032449895;0.9982777033722331;0.9467906904090677;0.013207476110824073;0.012339663950980552;1.0526657375921915;1.0158289098938325;10.0890281033618;1.2342091094242844;0.03466834708047688;0.03507520885992669;0.9501882021509402;-0.032983910969173046;0.9315694658103354;1.016909099394459
21.69638;1.0523163349348432;0.9981941141545552;0.9467561289723834;0.013208431577533887;0.012342332021568906;1.0527480890957717;1.0159116615347592;10.088008845501664;1.234062803270011;0.03467719833812437;0.03507277820664642;0.9503347958473192;-0.032983900650663006;0.9316490558025328;1.016889516864717
21.70638;1.0521689153500786;0.9981203886313327;0.9467174335434181;0.013207551976101734;0.012343385726456744;1.052827109548921;1.0159896898362863;10.08698164334142;1.2339346388518067;0.03468596317158351;0.035070287167060496;0.9504797235860235;-0.03298389158091062;0.9317358670614807;1.0168653857935368
21.71638;1.0520197333559043;0.998056281821757;0.946673998873014;0.013206542613120336;0.012344440234415296;1.0529030320707748;1.0160630711886003;10.085949973625956;1.2338243742229125;0.03469462944558018;0.035067735577986696;0.9506221032345411;-0.03298388367422658;0.9318290844282608;1.0168369445623529
21.72638;1.0518692635696003;0.9980019618906543;0.9466256430915057;0.013205392911277569;0.012345490071271524;1.0529762262254607;1.0161319401335187;10.084916577724151;1.2337317177255966;0.03470317979904782;0.03506512372175103;0.9507620093575124;-0.032983876857870374;0.9319290264249698;1.0168043500104256
21.73638;1.0517179639840462;0.9979576072665755;0.9465722277875539;0.013204094727679288;0.01234652808117194;1.0530470949423403;1.0161964778452783;10.083883493596671;1.2336564334393512;0.03471159175321546;0.03506245140239786;0.9508995075890367;-0.03298387109262114;0.9320360432523567;1.016767625836666
21.74638;1.0515662598319173;0.997923341375259;0.9465136307894345;0.013202643705460962;0.012347545483731456;1.0531160061517832;1.016256880425886;10.082852288903892;1.2335983562331925;0.03471983966757052;0.035059716987484044;0.95103468444898;-0.03298386635769323;0.9321504369075831;1.0167267628707453
21.75638;1.051414522176957;0.997899202809427;0.9464497366785395;0.013201039920404783;0.012348532253151355;1.053183319504973;1.0163132660202454;10.081824507510456;1.2335573490574483;0.03472789890507839;0.03505691686821303;0.9511676542540732;-0.032984862617521093;0.932272460194534;1.0166818070008248
21.76638;1.051263086866091;0.9978851583118914;0.9463804943252009;0.013199287498613876;0.012349477532692972;1.0532494034545956;1.0163656374215346;10.080801747627104;1.2335332419776313;0.034735750746953994;0.03505404442653808;0.9512985721017225;-0.0329848598254503;0.9324021761004071;1.0166328303793526
21.77638;1.051112347979819;0.9978811027770895;0.9463059626492162;0.013197393839667584;0.012350370126615174;1.0533145952259644;1.0164139943925161;10.079785455525128;1.2335258248174974;0.03474338521485494;0.03505109001064418;0.951427648896752;-0.032984857955656435;0.9325397406747987;1.0165798558124626
21.78638;1.0509628104377131;0.9978868446138813;0.9462262818541928;0.013195369336081435;0.012351199089827965;1.0533791885037949;1.016458479830601;10.078777063697217;1.2335348112878675;0.03475080054735804;0.03504804320422179;0.9515551647064254;-0.032984857018184335;0.9326853596355424;1.0165228593782663
21.79638;1.0508149807611427;0.9979020954891457;0.9461416541856555;0.013193227456624546;0.012351954056397552;1.0534435103218864;1.0164993659518546;10.077777744196412;1.2335597429391316;0.034758001709743185;0.035044895215955066;0.9516814681626743;-0.032984857044365705;0.9328393308355465;1.0164618827902394
21.80638;1.0506692133205149;0.9979264268484147;0.9460524028297386;0.013190984826293575;0.01235262522537561;1.0535080025557364;1.0165369124223478;10.076787507462113;1.2335999882112598;0.03476499956241648;0.03504163942544958;0.9518069378586691;-0.03298485806511896;0.9330019733874133;1.0163971718251488
21.81638;1.050525705767676;0.997959207985335;0.9459590027478921;0.01318866064350577;0.012353203691626149;1.0535731920664286;1.0165712596562437;10.07580466728659;1.233654826573162;0.034771809087634435;0.035038271742617866;0.9519319199447057;-0.032984860102325944;0.9331735533375433;1.0163292451263402
21.82638;1.0503846252065938;0.9979996311660949;0.9458619972721102;0.013186275342608132;0.012353682101517719;1.0536395843028388;1.0166024107280855;10.07482575454691;1.2337234579181473;0.03477844783571835;0.03503479214705159;0.9520566592923867;-0.03298486317128257;0.9333542531115333;1.0162588393184853
21.83638;1.050246224390234;0.9980467914607037;0.945761880813998;0.013183849242348219;0.012354054908660924;1.0537085648159255;1.0166302799222542;10.073845710192034;1.2338050117743187;0.03478493632649072;0.035031205625582706;0.9521812447470672;-0.03298486727750834;0.9335441905349693;1.0161867806954314
21.84638;1.0501108649240931;0.9980997177046136;0.9456590364926852;0.01318140125420756;0.012354318091272574;1.053778305237499;1.0166547477659709;10.072858950334066;1.2338986505934422;0.034791297607968286;0.035027521512327214;0.9523056288687934;-0.03298487239645161;0.933743446844052;1.016113888792321
21.85638;1.0499789335832745;0.998157395158369;0.9455537486020512;0.013178947885239552;0.012354468602614849;1.0538497287196877;1.0166756645977753;10.071860701466408;1.2340036410265989;0.0347975547798516;0.03502375148104812;0.9524297604178891;-0.03298487845456335;0.9339520288233386;1.016040938874497
21.86638;1.049850763946456;0.998218405524801;0.945445853846902;0.01317821956261127;0.012356123187823474;1.0539226292256376;1.0166928204836065;10.070847259108708;1.2341193739411853;0.03480372849917318;0.03501990676535409;0.9525537007238132;-0.03298488533091052;0.9341697719317853;1.0159686605363034
21.87638;1.0497267029196213;0.998282639056502;0.9453363483586201;0.013175795287522189;0.012356040859559136;1.0539968275421872;1.0167059427388487;10.0698158360826;1.2342454059910963;0.0348098357090015;0.03501599815597177;0.9526775697922368;-0.032985892871946004;0.9343963588345938;1.0158977504318785
21.88638;1.049607231035564;0.9983487649271441;0.9452250826010649;0.013173402391435196;0.012355839665530763;1.0540721962805182;1.016714719834613;10.068764692325558;1.2343814641842095;0.034815889690965725;0.0350120397696359;0.9528014468868268;-0.032985900917139904;0.9346312696398444;1.0158288753398224
21.89638;1.0494929872076153;0.998415825086841;0.9451124445569948;0.013171051660349242;0.012355520133187269;1.0541486130108366;1.016718801962721;10.067692717117218;1.2345273845201354;0.034821899925708256;0.03500805080523188;0.9529253895095077;-0.03298590933665792;0.9348740596403564;1.0157626615222222
21.90638;1.0493847287238356;0.9984827859565979;0.9449990152331362;0.01316875397205465;0.012355084395688434;1.0542259388851778;1.0167178205444944;10.066599181360278;1.2346830619651392;0.034827871754921434;0.03500405209057535;0.9530495150941892;-0.032985918061661346;0.9351242048818638;1.0156996417384125
21.91638;1.0492832686695266;0.9985486242911421;0.9448855114107138;0.01316651988489299;0.012354535687401837;1.0543040107490929;1.0167114681435712;10.065484710833909;1.2348484371172033;0.03483380782938043;0.03500006131832131;0.953174068766911;-0.03298592708807352;0.935381078284653;1.0156401577136567
21.92638;1.049189390736682;0.9986124046536886;0.9447726730344099;0.013164359436396423;0.012353878260781648;1.0543826372825926;1.016699556240064;10.064352089633298;1.235023478982532;0.03483971025957715;0.03499609260604975;0.9532994293592739;-0.03298593645444141;0.9356439283896965;1.0155843347874085
21.93638;1.0491037630662758;0.9986732750615981;0.9446611784991946;0.013162281776840612;0.012353117144449382;1.0544615675487905;1.0166820177260014;10.06320582170045;1.2352081481642119;0.03484558137692349;0.034992161146959;0.9534260073384423;-0.03298594621287068;0.9359119381273372;1.0155321619619557
21.94638;1.049026845785262;0.9987304403062642;0.944551620396411;0.013160294491056872;0.012352257678488365;1.0545404412646087;1.016658921501832;10.062051249101549;1.2354023536472685;0.03485142338132605;0.03498828655397464;0.9535541063497821;-0.03298595641164719;0.9361842923183263;1.015483586431658
21.95638;1.0489598006373644;0.9987840603175435;0.9444444971226734;0.013158192366046796;0.01235109460949052;1.054618841072534;1.0166305116527758;10.060893926703695;1.2356059171019118;0.03485723728173705;0.03498449018970039;0.9536839007360889;-0.032985967088591236;0.9364601949806858;1.0154386084059823
21.96638;1.0489006799833678;0.9988315722749529;0.9443401746558678;0.013156402236783648;0.01235005405137265;1.0546964333229785;1.0165972202952713;10.059739361208912;1.2358185426252335;0.03486302053985206;0.03498079063898816;0.9538155115292266;-0.032985978263286274;0.9367388435551526;1.0153973428760572
21.97638;1.0488504293622636;0.9988732306973709;0.9442388792651717;0.013154718145981827;0.012348930180904178;1.0547730377605593;1.0165596067930363;10.058592736475957;1.2360398024386199;0.03486876445535001;0.03497720346051631;0.9539490006686924;-0.03298598992459914;0.9370193942518056;1.015359966668367
21.98638;1.0488090943424329;0.998908465889482;0.9441407002101729;0.013153145865720087;0.01234772732900107;1.054848585185601;1.0165182364315646;10.057458183550338;1.236269183263685;0.03487445547738099;0.03497374375327237;0.9540843092449944;-0.03298700203435686;0.9373010489366196;1.0153266098236606
21.99638;1.048776790510058;0.9989368592717851;0.9440456725622176;0.013151691385706103;0.012346450097307995;1.0549230644193497;1.0164735784727381;10.056338466617234;1.2365061660675731;0.034880080772262276;0.034970426159158255;0.9542212688406514;-0.0329870145492343;0.9375830352795554;1.0152972959186004
22.00638;1.0487536830025532;0.998958167600791;0.9439538562660696;0.013150360945493824;0.012345104323659636;1.0549965209249212;1.0164259537220242;10.055235920591528;1.2367502332424065;0.03488563077201883;0.03496726290746672;0.9543596062324358;-0.03298702742320202;0.9378648276504827;1.0152719236466015
22.01638;1.0487399376115518;0.9989722633068205;0.9438653438602137;0.013149161777587643;0.012343696920867073;1.055069021458481;1.0163755082350217;10.054153425032704;1.2370008233405754;0.03489109692600234;0.03496426388393559;0.9544989102955557;-0.03298704059218156;0.9381459115632721;1.015250290930772
22.02638;1.0487356843850404;0.9989786593098673;0.943779850086067;0.013149819015673388;0.012343853996687122;1.0551405489017804;1.0163222206962075;10.05309435426987;1.2372573431602871;0.03489647127690331;0.03496143832924896;0.9546386628533253;-0.03298705398233815;0.9384257992342251;1.0152321652174754
22.03638;1.0487410206240002;0.9989781807831424;0.9436983130272183;0.01314890926881054;0.012342342600860706;1.05521097884721;1.01626597516193;10.052062204049065;1.237519197989912;0.03490174820759781;0.03495879496184365;0.954778315187826;-0.032987067537026356;0.938704107999346;1.0152173086407417
22.04638;1.0487559536247695;0.9989704646197148;0.9436205896641531;0.013148158385010756;0.012340786764345269;1.0552802132297312;1.0162066720086298;10.05106039888344;1.2377857466480089;0.03490692437721082;0.03495634084243235;0.9549173149870881;-0.03298708122003138;0.9389805941062073;1.0152054490585727
22.05638;1.0487802907612724;0.998955627238093;0.9435470503944835;0.013147574701717162;0.012339190168973897;1.0553483355991733;1.0161442611911906;10.05009226419906;1.238056226648828;0.03491199762104999;0.03495408190128335;0.9550550509935514;-0.03298709499878204;0.9392551046586516;1.0151962898328803
22.06638;1.0488135959044238;0.9989338194807511;0.9434781101705876;0.013147164421081343;0.012337554679746053;1.0554156335016027;1.0160787014204127;10.049161199026425;1.2383297309581447;0.034916966111772196;0.03495202438305249;0.9551907878419451;-0.03298710885124884;0.9395275600540723;1.0151895550154924
22.07638;1.048855228156391;0.9989051986772134;0.9434141623499548;0.013146930475655015;0.012335879388418711;1.0554824868745476;1.0160099741127646;10.0482701265188;1.2386052487224353;0.03492182787631178;0.03495017491484848;0.9553236955594363;-0.03298712279150691;0.9397980020990214;1.0151850149643638
22.08638;1.0489044160825052;0.9988699407555511;0.9433555804274238;0.013146872174184665;0.012334161315859361;1.055549232041548;1.0159381198047586;10.04742012060387;1.2388817152742553;0.03492658147270114;0.034948539110520045;0.9554529409262749;-0.03298713687241761;0.9400665918359942;1.0151825046074885
22.09638;1.0489603031301216;0.9988282650594791;0.9433027022053905;0.013146985940504645;0.012332397608277123;1.0556160603228937;1.0158632080313972;10.046610259459797;1.2391580246838216;0.03493122718030313;0.03494711956499956;0.9555777610776692;-0.03298715117106794;0.9403334912783148;1.0151819497400378
22.10638;1.0490219339445621;0.9987804660936874;0.9432557672543685;0.013147266826780432;0.012330587068417605;1.0556829647946104;1.0157853019094125;10.04583902587958;1.239433069987925;0.03493576803608187;0.034945915982836764;0.9556965676162994;-0.03298816577415791;0.9405977633447227;1.015183357368168
22.11638;1.0490882559825292;0.9987269541882839;0.9432148548449328;0.013147709949314515;0.012328729727243203;1.0557497653193142;1.0157044778650077;10.045105467838205;1.2397058470468134;0.03494021203015802;0.034944928025147176;0.9558110486822703;-0.03298818075739691;0.9408611911513655;1.015186739345748
22.12638;1.049158183475018;0.9986682381404264;0.9431798608013386;0.013148311383516673;0.012326825741516237;1.0558161736670564;1.0156208781407654;10.044409659312986;1.2399755262747232;0.034944573469311034;0.03494415676504579;0.9559201006874537;-0.032988196178721216;0.9411225117393788;1.0151920235613716
22.13638;1.0492306342204536;0.9986048399739468;0.9431505905725786;0.013149067772456332;0.012324875180311898;1.055881832763439;1.0155347730177668;10.043752797255031;1.240241436013096;0.034948869655006314;0.034943604364791096;0.9560236632227368;-0.03298821209124827;0.9413812912865454;1.0151990253716274
22.14638;1.049304479314128;0.9985372480630681;0.9431269401247784;0.01314997455613754;0.01232287830479138;1.0559463605855564;1.0154465984375578;10.043137015079365;1.2405030266711785;0.03495311571721894;0.03494327400784346;0.9561216825922453;-0.032988228550854676;0.9416370282935146;1.0152074584811699
22.15638;1.0493785561608664;0.9984659772133854;0.9431089643537772;0.013151024948785554;0.012320835726159713;1.0560094362607846;1.0153569193512288;10.042565247762624;1.2407598502348307;0.03495732295524507;0.03494316789162377;0.9562141999101771;-0.03298824562005564;0.9418892882905638;1.0152169525302996
22.16638;1.0494518239408792;0.9983916529780892;0.9430967553026152;0.013152210721323502;0.012318748464408918;1.0560708827197924;1.0152663514487832;10.042040844227708;1.241011511891017;0.03496150032887813;0.03494328463633764;0.956301447472622;-0.03298826336593446;0.9421378272824411;1.0152270956802256
22.17638;1.0495234454274485;0.9983149939805585;0.9430902905151853;0.013153523253874585;0.012316618066453814;1.0561306592451172;1.0151755304286105;10.041566287451866;1.2412576520600684;0.03496565519027744;0.034943621509508846;0.9563838377095101;-0.0329882818454997;0.9423826176132114;1.0152374514283802
22.18638;1.0495926888345346;0.9982367016441787;0.9430894251639841;0.013154953415450388;0.012314446984144703;1.0561887599351547;1.015085118031281;10.041142140753246;1.241498012546188;0.03496979208986069;0.03494417832165033;0.9564618038024328;-0.0329883011000695;0.9426237810026289;1.0152475150847513
22.19638;1.0496588627647039;0.9981573620003048;0.9430940082831865;0.013156491139495685;0.012312238699837783;1.0562461289768916;1.0149957987749538;10.04076734157975;1.2417324883422232;0.034973912572567684;0.03494495673992081;0.9565356790610566;-0.03298832115575997;0.9428615396274033;1.015256701989337
22.20638;1.0497214039725185;0.9980770083879354;0.9431035682859155;0.013159842372499583;0.012311616477544904;1.0563006438460227;1.0149083049150338;10.040439982005147;1.2419611118319176;0.03497801730725066;0.03494595648249844;0.9566057279485471;-0.03298834200900075;0.9430962050926501;1.0152644115391838
22.21638;1.0497799540383816;0.9979968510557058;0.9431188842361714;0.013161563627463502;0.012309345032651613;1.0563531482231983;1.0148234406318815;10.040158091074796;1.2421840286001995;0.03498210861497711;0.0349471719978668;0.9566722097148753;-0.032989363608189125;0.9433281412928102;1.0152701030154367
22.22638;1.0498343165071482;0.9979168223116184;0.9431395879192898;0.013163361168850888;0.0123070461667396;1.056403503812716;1.0147420034575856;10.039920213790888;1.2424014694034655;0.03498619089186624;0.03494859273430032;0.9567353921806864;-0.032989385848506504;0.9435575006874888;1.0152733402896446
22.23638;1.0498843972863323;0.9978372427660566;0.9431656837979873;0.013165226578767213;0.012304722421101652;1.0564515884348102;1.0146646775340142;10.039724994979617;1.2426136696819094;0.034990267309671516;0.03495020749495805;0.9567954978117873;-0.03298940857969822;0.9437843860279619;1.0152738084862059
22.24638;1.0499301729314348;0.997758367129996;0.9431971106941633;0.013167153839722102;0.012302378107013718;1.0564972809859041;1.014592044202814;10.039570567846287;1.2428208055249637;0.03499433682200301;0.03495200813280953;0.9568525924808141;-0.03298943162279353;0.9440087891348359;1.015271286166488
22.25638;1.0499716127901095;0.9976803199904284;0.9432337777322211;0.013169137399141018;0.01230001959305324;1.0565405073622478;1.0145246136962989;10.039454964620587;1.2430230216482727;0.03499839599243215;0.03495398960493135;0.9569065120139206;-0.03298945479367981;0.9442307563471322;1.0152655573617315
22.26638;1.0500086456441255;0.9976030386618122;0.9432756088516769;0.013171170445951792;0.012297653953415835;1.0565812045130716;1.0144627384157618;10.03937667794936;1.2432204522890684;0.03500244037014372;0.034956147680352156;0.9569568898296803;-0.03298947793042754;0.9444504613988933;1.015256350889346
22.27638;1.0500412842490874;0.9975263216274386;0.9433225364189416;0.013173245354077752;0.012295287853054568;1.0566191677540056;1.0144065089254821;10.039334502095578;1.2434131469394394;0.03500646154700465;0.03495847762982229;0.9570032666859236;-0.032989500909611856;0.9446681742386637;1.0152433829557692
22.28638;1.050069749182736;0.9974499440937376;0.9433745145992602;0.013175354391283853;0.012292927797876484;1.0566540393143096;1.0143557672177994;10.039327309259932;1.2436009875467302;0.03501044546431091;0.03496097491338305;0.9570452501701455;-0.032989523632666294;0.9448841939228626;1.0152264165688103
22.29638;1.050094473626043;0.9973736854692064;0.9434315583006102;0.013177489894463079;0.012290580842064523;1.0566854871120988;1.0143102233151184;10.039354065075422;1.2437837309259807;0.03501437479250006;0.03496363500204514;0.9570826337659348;-0.03298954599918804;0.9450988051326381;1.0152052746040823
22.30638;1.0501160656996316;0.9972973045454058;0.9434937208703439;0.013179644279890585;0.012288255263500707;1.056713325092916;1.0142695774111696;10.039413829313776;1.243961127918392;0.035018232529072796;0.03496645223701955;0.9571153779988438;-0.032989567902055233;0.9453121880836226;1.0151798789161635
22.31638;1.0501352397344648;0.9972206052100405;0.943561000442495;0.013181809354570858;0.012285961218468975;1.056737482577003;1.01423357807221;10.039505780811101;1.2441329284057616;0.03502200488307497;0.03496941969064101;0.9571435114135922;-0.03298958923273295;0.9455243035389838;1.015150331728401
22.32638;1.050152695547239;0.997143515207011;0.9436332621221845;0.01318397560439856;0.012283710445232531;1.056757974742119;1.0142020453755367;10.039629113320965;1.2442987796819522;0.03502568337855945;0.034972529910354995;0.9571670725803146;-0.032989609875567705;0.9457349186027892;1.015116932941776
22.33638;1.050169005603603;0.9970660571107566;0.9437102426072477;0.01318613295835221;0.012281515023681444;1.056774942123694;1.0141748741790586;10.039782721675193;1.2444582054996194;0.03502926586676915;0.034975776364547434;0.9571860753815074;-0.0329906297122719;0.9459437575734857;1.0150800934946191
22.34638;1.0501855273288;0.9969891825231318;0.9437915738973368;0.013188061430702504;0.012279175848712126;1.0567886572274918;1.0141519928800014;10.039965142540726;1.2446106631884681;0.03503275594321436;0.03497915482519364;0.9572004435122295;-0.03299064864330847;0.9461504230150455;1.015040258935341
22.35638;1.0502004993911822;0.9969110227318593;0.9438767485772785;0.01319017585630786;0.0122771240143046;1.0567994972493966;1.0141333148739975;10.040174956558023;1.2447555817690596;0.03503616025476788;0.03498266348554864;0.9572099530143947;-0.032990666604746505;0.9463546398139991;1.014997931960318
22.36638;1.050214867720528;0.9968323618089154;0.943965145015206;0.013192259356107846;0.01227515689199686;1.056807941898587;1.0141187008585688;10.040411082096941;1.2448924457354424;0.03503948396234826;0.03498630302635396;0.9572142219085308;-0.032990683570309015;0.9465561165517064;1.0149537046799866
22.37638;1.0502284265578883;0.9967525530121425;0.9440556821264997;0.013196023892144956;0.012274899535666054;1.056814546661518;1.0141079237617114;10.040672625877077;1.2450209634835276;0.03504272813705212;0.03499007664961126;0.957212777767459;-0.032990699538207977;0.9467545414071258;1.0149081873721844
22.38638;1.050240902830517;0.9966721973499639;0.9441484511749416;0.013198034411009188;0.012273117184801185;1.0568198671435969;1.0141006792284626;10.040958661065249;1.2451412021683441;0.03504589074040313;0.03499398845357163;0.9572051792768372;-0.03299071452187797;0.9469495571867053;1.0148619044940776
22.39638;1.0502520867297371;0.9965907383511268;0.9442423925063597;0.013200008337349488;0.01227143180779077;1.0568243923947755;1.0140966017830308;10.041267944679777;1.2452535488337524;0.03504896775364141;0.034998041924344594;0.957191047396625;-0.032990728550199334;0.9471407089887517;1.014815287122711
22.40638;1.0502618463330546;0.9965081698637387;0.9443368893629959;0.013201948728634852;0.012269845290893328;1.0568285643946818;1.0140952227312006;10.041598302799688;1.2453585317643416;0.03505195472148362;0.03500223999617303;0.9571699998399895;-0.032990741653558725;0.9473273671941097;1.014768706001549
22.41638;1.050270034230617;0.9964245978923486;0.9444313393587765;0.013203858849507435;0.012268358710203426;1.0568328943586682;1.0140959988053788;10.041946239823245;1.2454566834226406;0.03505485021140844;0.035006584530328115;0.9571416372474505;-0.03299075384417099;0.9475087306810167;1.0147224140639917
22.42638;1.0502764240107338;0.9963402135465603;0.9445251316740655;0.01320574043399873;0.012266971456084809;1.0568380452227595;1.0140984725519182;10.04230718169136;1.2455485116180918;0.03505765741147478;0.03501107451975751;0.9571055659610009;-0.03299076511217537;0.9476839153046722;1.0146764882297545
22.43638;1.0502807784908643;0.9962552494864602;0.9446176612724948;0.013207592962578202;0.01226568060592558;1.0568447709541626;1.0141023824980369;10.042675754349473;1.2456345248311447;0.03506038295533629;0.03501570659262278;0.9570614150456273;-0.03299077543710252;0.9478520378268936;1.0146308828276385
22.44638;1.0502829668315274;0.996169882514746;0.9447083204730314;0.013209414643866227;0.012264481028967648;1.0568537806293374;1.0141076263301;10.043046401994943;1.2457152413391648;0.03506303634162081;0.035020478220214306;0.9570089193734584;-0.032990784815066364;0.9480122592227564;1.0145854607496692
22.45638;1.0502830168890507;0.9960841367052732;0.9447964758997461;0.013211204374888794;0.012263365822587026;1.0568656628297004;1.0141141594602365;10.043414819935222;1.2457911685105167;0.03506562973873401;0.03502538809259965;0.9569479918017385;-0.032990793285749366;0.9481638240119351;1.01453997898318
22.46638;1.0502811379623747;0.9959978978682146;0.9448814827837417;0.013212962798629473;0.012262326955718177;1.0568809240362798;1.0141219230737981;10.043778501978421;1.245862826798209;0.03506817753901514;0.035030433883567434;0.9568786565938439;-0.03299180092262429;0.9483061759641297;1.0144941458452161
22.47638;1.0502777536207086;0.9959110174233137;0.9449627208491582;0.013214691140926233;0.012261356626224887;1.056900028572991;1.0141308242931524;10.04413549901176;1.2459308207123814;0.035070696710646984;0.03503561214243511;0.956800939733519;-0.03299180779326808;0.9484389261798318;1.0144476814411962
22.48638;1.0502735076508016;0.995823383079044;0.9450396323122906;0.013216389226982074;0.012260449017627068;1.056923326868556;1.0141407393270805;10.044483338512547;1.2459959077859202;0.035073206653976674;0.03504091941045958;0.9567148356878683;-0.032991813953013586;0.9485621139434953;1.014400355907845
22.49638;1.0502692112632803;0.9957348987815735;0.9451117682472253;0.013218055584449204;0.012259601158067748;1.0569509881370132;1.01415151138845;10.044819154114986;1.2460590243520975;0.03507572755754289;0.03504635190957224;0.9566203214776949;-0.03299181948516752;0.9486760282434641;1.0143520766285663
22.50638;1.0502657763989338;0.9956454192661439;0.9451788304342645;0.013219689024541115;0.01225881245003555;1.0569830354924552;1.0141629392296094;10.045139889928365;1.2461211926261282;0.03507827763437454;0.035051903591548014;0.9565174101253893;-0.03299182451537383;0.9487811602099308;1.0143029395884284
22.51638;1.050264192037501;0.9955547567606324;0.9452406609310693;0.013221289029128938;0.012258083692621326;1.0570193800313663;1.0141748135576627;10.04544209612985;1.2461833799699256;0.035080869458503354;0.035057563241490355;0.9564062401914565;-0.03299182917982856;0.9488781127299439;1.014253189681671
22.52638;1.0502655026653582;0.995462783675598;0.9452971776331349;0.013222855366137385;0.012257416508739613;1.0570598246441796;1.0141870093073817;10.045722130954237;1.246246463232567;0.035083507714893644;0.03506331271754985;0.9562870691581178;-0.032991833607544915;0.9489675260632224;1.014203207782284
22.53638;1.0502707337315904;0.9953694836303495;0.9453483722628246;0.013224387949774374;0.012256813427883278;1.0571041067891767;1.014199510618957;10.045977168113986;1.2463112259766198;0.035086191320470625;0.03506912883240384;0.9561591382302091;-0.03299183792575562;0.9490490273430193;1.0141535740963392
22.54638;1.0502807837068087;0.9952748885666537;0.9453943760632625;0.013225886357669553;0.012256278164921265;1.0571519244293723;1.0142123175740545;10.046206110437138;1.2463782742830385;0.03508891851482723;0.03507498702140399;0.9560245803991576;-0.032991842256270644;0.9491251926863833;1.014105080612371
22.55638;1.0502963793879365;0.9951790133887481;0.9454354119638875;0.013227349499395328;0.012255815431876536;1.0572028864590057;1.0142253447830896;10.046409344999637;1.2464479742711367;0.03509168920788578;0.03508086298433222;0.9558824378363145;-0.03299184670655178;0.9491955211119121;1.0140586051131752
22.56638;1.0503181542724156;0.9950814713498993;0.9454712202891763;0.013230492440377212;0.012257049859479206;1.0572564884173374;1.01423840930362;10.04658794680435;1.2465204835466024;0.035094502405555575;0.03508673267522246;0.955732718348469;-0.032991851370447224;0.949260399453386;1.014014931094507
22.57638;1.0503467187454871;0.9949832655660784;0.9455025273600829;0.013231880933844111;0.012256748508885145;1.0573121663430356;1.0142513116237741;10.046743649692045;1.2465957897394582;0.03509735325170227;0.03509257268468846;0.9555754693639561;-0.032991856345650786;0.9493200882790732;1.0139746452911043
22.58638;1.050382622116125;0.994884342381003;0.9455287485895659;0.013233231023601409;0.012256536553335234;1.0573693203103371;1.014263979523653;10.046879200371249;1.2466737539953345;0.03510023300292727;0.03509836191428336;0.955410842497938;-0.03299286174696136;0.9493747956216235;1.0139381608533393
22.59638;1.0504262781841385;0.9947851697302096;0.9455497112402164;0.013234544280455606;0.012256418923583047;1.057428312585491;1.014276589492632;10.046997998669854;1.2467542046346751;0.03510312981136098;0.03510408371796875;0.9552391080561548;-0.03299286767539584;0.9494246191024528;1.0139057999138084
22.60638;1.0504778857429626;0.994686187819796;0.945565346654598;0.013235824405859853;0.012256399000453005;1.057486551985163;1.0142895423398186;10.047103076238242;1.2468369743542422;0.03510602809098798;0.0351097267458993;0.9550606333691871;-0.03299287416833091;0.949469794743889;1.013877860406924
22.61638;1.0505373789954573;0.9945877581346757;0.9455756902368474;0.013237076494762114;0.012256478657859888;1.0575445986888634;1.0143033041335656;10.047196322483234;1.2469218364159402;0.03510890899516256;0.03511528447012015;0.9548758390774521;-0.032992881194672044;0.9495104982407199;1.013854635299043
22.62638;1.0506044771256557;0.9944901577234195;0.9455808319885205;0.01323830610100977;0.012256658616739483;1.0576022046978115;1.014318247921553;10.047278690422047;1.247008495395873;0.03511175470695584;0.035120753694275086;0.9546851587143385;-0.03299288869354823;0.9495468060465541;1.0138363708313198
22.63638;1.0506787839007816;0.9943935932321848;0.9455808649011946;0.013239518025638174;0.012256938597845882;1.0576592988572382;1.0143345727747313;10.047350921423616;1.2470966784337818;0.035114553001239925;0.03512613206076226;0.9544890271363973;-0.03299289660309788;0.9495786951805828;1.0138232266100948
22.64638;1.050759849671651;0.9942982496927384;0.9455758699148583;0.013240715599323374;0.012257317097923723;1.0577158942105205;1.0143522926553796;10.047414244671412;1.2471862192599896;0.03511729772773344;0.035131415825918264;0.9542878470502295;-0.0329929048565979;0.9496060628734307;1.0138152948333892
22.65638;1.0508471833607809;0.9942043356727961;0.9455659018021245;0.013241901008478899;0.012257791778903494;1.0577719842431277;1.0143712644161527;10.047471380928222;1.2472770743936459;0.035119986629036024;0.03513659974091249;0.954081917756417;-0.03299291337336046;0.949628707636275;1.0138126465679378
22.66638;1.050940261557454;0.9941121017986176;0.9455509393673369;0.013243075718971624;0.012258360899390124;1.057827545722679;1.014391197756673;10.047527299462743;1.2473692556382145;0.03512261840599249;0.035141679625897704;0.953871406803671;-0.0329929220643012;0.9496463434389928;1.0138153481607854
22.67638;1.0510385823304782;0.9940218225456344;0.9455308627049955;0.013244240447482073;0.012259024066671573;1.0578826009689823;1.014411621182275;10.047588688323772;1.2474627613523783;0.03512518999545079;0.03514665436883773;0.9536564293033178;-0.03299293084360778;0.9496586719843575;1.013823428541229
22.68638;1.051141692475287;0.9939337003059566;0.9455054875756429;0.013245395182979444;0.012259781225223207;1.057937216197012;1.0144319146660215;10.047662639963901;1.2475576387801737;0.03512769637113495;0.035151523099362;0.9534372204630315;-0.032992939647745974;0.9496654242183;1.0138368739508257
22.69638;1.0512491349497914;0.9938477605420819;0.9454746040916793;0.013246539244861046;0.012260631159592856;1.057991423781183;1.0144514919003276;10.047755849337058;1.2476540850241395;0.03513013162438268;0.035156279759805883;0.9532142708616829;-0.03299294846347994;0.9496663504467685;1.0138556901814113
22.70638;1.0513604250215127;0.993763880125938;0.945437992436938;0.013247671350515912;0.012261571032605983;1.058045152955933;1.0144699867142004;10.047874646848602;1.2477523748778905;0.035132488983785654;0.03516091177882252;0.9529882806335301;-0.03299295733414445;0.9496612051951892;1.0138799263303921
22.71638;1.051475073480729;0.9936819456539637;0.9453954237657333;0.013248790596404564;0.012262597024468245;1.0580981932831393;1.0144872474732558;10.048025135217426;1.2478526910539296;0.035134760747009795;0.03516540463608567;0.9527600178061848;-0.032993966328047554;0.9496497603732612;1.0139096103039333
22.72638;1.0515926153795536;0.9936019979015611;0.9453466640731553;0.013249897862456539;0.012263705021151965;1.0581501609141217;1.0145031665144804;10.04821300634627;1.247955095514673;0.035136939404476104;0.035169747225953354;0.9525302680766451;-0.03299397550892181;0.9496316304062731;1.0139446797760598
22.73638;1.051712683300836;0.99352423154464;0.9452914878512777;0.013250995655168532;0.012264890898984481;1.0582005316187892;1.0145175820908146;10.048443263444028;1.248059639671752;0.03513901973897323;0.035173933310157654;0.9522998529770204;-0.032993984931741396;0.9496064958925263;1.0139850040143545
22.74638;1.0518350573888293;0.9934484445725719;0.9452292715102223;0.013253802949489182;0.012267770075063359;1.0582487529988867;1.0145303489177375;10.048719985907807;1.2481664324223616;0.03514099969236266;0.03517796021004195;0.9520696074699103;-0.03299399464706909;0.9495740704972369;1.0140304900428152
22.75638;1.051959609467206;0.9933755874747903;0.9451605206657039;0.013254888207137905;0.01226909997781268;1.058294327562247;1.01454139015479;10.049046200097077;1.2482755691313991;0.035142878472760326;0.03518182774659478;0.9518403249390465;-0.032994004712777934;0.9495342392049096;1.0140811284408227
22.76638;1.052087198975252;0.9933061536346194;0.9450844690992811;0.013255757428045042;0.012270285265218322;1.0583368357594025;1.0145506172555268;10.049423891800892;1.248387013540683;0.03514465328132108;0.035185537546029017;0.9516127479891088;-0.032994015204558726;0.9494870276057992;1.0141369218903802
22.77638;1.0522157957025058;0.9932382245953375;0.9450006203344365;0.013256832996642917;0.012271742724401515;1.0583759154139643;1.0145578122796381;10.049854143614295;1.2485005818773027;0.03514631718514616;0.03518909250816616;0.9513876269140227;-0.03299402619817652;0.9494324752746941;1.0141977990906594
22.78638;1.0523463668546242;0.9931726188964449;0.9449083690421359;0.013257904221236343;0.012273257258729653;1.0584112332344968;1.0145625715183004;10.05033732462804;1.2486159831147974;0.03514786005304916;0.03519249627141803;0.9511657681137518;-0.03299403773736394;0.9493705773135662;1.014263570803455
22.79638;1.0524789416406515;0.9931092114920748;0.9448070904223006;0.013258971277053585;0.01227482347311388;1.0584424873743328;1.014564355425715;10.050873447710488;1.2487327940261312;0.03514927160754908;0.035195752155482804;0.9509480603965188;-0.03299404983232708;0.9493013398146828;1.0143339442387718
22.80638;1.0526133608271158;0.9930477933409393;0.9446962837733793;0.013260034137313352;0.012276435941519816;1.058469390232224;1.0145626184316574;10.05146272970516;1.2488504865072731;0.03515054321925157;0.0351988631004721;0.9507355062354483;-0.03299406248823177;0.949224814995338;1.0144085712842197
22.81638;1.052749071840185;0.9929880247724868;0.9445755966002192;0.013261092404051846;0.012278090689341149;1.058491647778494;1.0145569128937233;10.052105571795721;1.2489685666968517;0.03515166752524039;0.03520183285548043;0.9505291697302208;-0.032994075720852695;0.9491410664069412;1.0144870554653138
22.82638;1.0528851565577597;0.9929294787936307;0.9444447530629936;0.013262145384917884;0.0122797850930048;1.058508995160293;1.0145468970819287;10.052801767351921;1.2490865750687667;0.035152637770878944;0.03520466648302282;0.9503300400383886;-0.03299408954428252;0.9490501787791248;1.0145689635690798
22.83638;1.0530205302956053;0.9928717099530754;0.9443035408180828;0.013263192521480905;0.012281516852970967;1.0585212395979726;1.0145322847254703;10.053549847308256;1.249203935336546;0.035153446931346685;0.03520737063466612;0.9501389430120039;-0.03299410395322987;0.9489523139198094;1.0146539086390205
22.84638;1.0531540850061882;0.9928142399353036;0.9441518782787794;0.013264233639491262;0.012283283991578808;1.0585282757905563;1.01451282750188;10.054346900308628;1.249319908521532;0.03515408606145921;0.03520995512558285;0.9499565131060363;-0.032995118925405215;0.9488477557631729;1.0147416001072112
22.85638;1.0532847226149757;0.9927565388060247;0.9439898541958064;0.013265268881714715;0.012285085339465892;1.058530049237676;1.0144883505877695;10.055188823190727;1.2494336362374492;0.03515454437794764;0.035212435316037495;0.9497831838917743;-0.032995134437942705;0.9487367657366667;1.0148317920409609
22.86638;1.0534114353518143;0.9926981115342292;0.9438177133621185;0.013266298863399318;0.012286920501305379;1.058526475058509;1.0144587708112047;10.056071128095544;1.2495441606893936;0.03515481215940295;0.03521483333589041;0.9496192374083179;-0.03299515047160726;0.94861981777513;1.0149242359213586
22.87638;1.053533420630358;0.9926386096938962;0.9436358462522226;0.013267324903422384;0.012288789823703548;1.058517419141545;1.0144240833089977;10.056989869319871;1.249650444243877;0.03515488252707858;0.03521717552393378;0.9494649028240825;-0.0329951670032457;0.9484974659529068;1.0150186943519381
22.88638;1.053650052050777;0.992577855729729;0.9434448063592762;0.013268348120781575;0.012290694081141909;1.0585027766231774;1.0143843797882683;10.057941839630242;1.249751372215019;0.0351547503055927;0.035219487564644596;0.9493204170428456;-0.032995183993956;0.9483703217947024;1.0151149521415728
22.89638;1.0537607523137325;0.9925157886101467;0.9432453247469206;0.013269368125706919;0.012292633216033714;1.0584825724856728;1.0143399194786908;10.058923828366131;1.2498457972067607;0.035154410389188685;0.03522179221500555;0.9491860100320983;-0.03299520137665972;0.9482389556692372;1.0152128045680016
22.90638;1.0538649295232456;0.9924524009078749;0.9430382801566292;0.013270383586500057;0.01229460560024776;1.05845698963354;1.0142911836774573;10.059932082237918;1.2499327379329241;0.03515385697737763;0.03522410873822772;0.9490618665752361;-0.03299521906051463;0.9481038376923213;1.0153120164737177
22.91638;1.0539620048706675;0.9923877436884753;0.9428246176188334;0.013271393823923798;0.0122966089517109;1.0584262825054045;1.0142388404435414;10.060962993808923;1.2500115873092432;0.03515308425443929;0.03522645189166428;0.9489480992743252;-0.03299523695052799;0.9479653656977975;1.015412250707616
22.92638;1.0540514976794009;0.9923220055798039;0.942605258442735;0.013272398500546146;0.012298641134885302;1.0583906545049997;1.01418368854534;10.062013759422728;1.2500821291902762;0.03515208794935773;0.035228832227772164;0.9488447064025484;-0.03299525496872263;0.9478239185775553;1.0155130530591057
22.93638;1.0541330923238776;0.9922555467460574;0.9423810811458251;0.01327339568021672;0.012300699441115675;1.0583501943949425;1.014126634938425;10.06308155807291;1.2501444301520523;0.03515086564102266;0.03523125749072058;0.9487515566957632;-0.03299527307326249;0.9476798585301969;1.0156139307664254
22.94638;1.0542066073783685;0.9921884170816654;0.9421525700027349;0.013276097420934723;0.01230439918307988;1.058304871110818;1.0140686178744642;10.064162268266621;1.2501987707420152;0.03514941507309957;0.03523373508231303;0.9486684371347759;-0.03299529125650175;0.9475335280893851;1.0157144516182832
22.95638;1.0542719214612084;0.9921219893252592;0.9419213675746189;0.013277064743338335;0.012306496726568928;1.0582545638656666;1.0140104926883056;10.0652501589279;1.2502456068638295;0.035147732848098745;0.03523627566506406;0.9485950585725541;-0.0329953095162937;0.9473852788784909;1.015814282208774
22.96638;1.0543289318088418;0.9920564870708195;0.9416878171593452;0.013278007835780177;0.012308606302099468;1.0581991400583586;1.0139529703601098;10.066338556384197;1.2502854674133657;0.03514581576441975;0.03523889447462129;0.9485310119209435;-0.03299532783817613;0.947235472149903;1.0159131606053298
22.97638;1.0543775321235993;0.9919926432692932;0.9414525244913826;0.013278920958816815;0.01231072326305274;1.0581385528392873;1.0138965979625276;10.067420764344963;1.2503188679745394;0.035143662169129376;0.03524160897511277;0.94847579886955;-0.03299534620609114;0.9470844664969736;1.0160108478199177
22.98638;1.0544176293800034;0.9919311707836614;0.9412160390625931;0.013279798697218568;0.012312843779692701;1.0580728782760043;1.0138417766955448;10.068490358474897;1.2503463191501576;0.03514127113025541;0.0352444341840816;0.9484288860742074;-0.03299636461480143;0.9469326995571338;1.0161070663502065
22.99638;1.054449246914851;0.9918726898992588;0.940978938804569;0.013280635426600408;0.012314964239386742;1.0580022890727943;1.0137888271914923;10.06954089578516;1.2503683177227392;0.035138642129650136;0.035247376965125754;0.9483896872879185;-0.03299638306306586;0.9467805883506798;1.016201484470403
23.00638;1.054472670748564;0.9918177657014848;0.9407418619027889;0.013281425069998888;0.01231708089448391;1.0579270363857909;1.0137380241618719;10.070565992622933;1.2503852855738993;0.03513577649977095;0.03525043306363092;0.948357543993427;-0.03299640154471404;0.9466286624964129;1.0162938059250597
23.01638;1.0544885090875076;0.9917669262194919;0.9405054567033586;0.013282160690048847;0.012319191085338237;1.057848465189759;1.0136895725300519;10.07155977545788;1.2503975884085297;0.035132678614045613;0.035253589508819815;0.948330736170055;-0.032996420065021376;0.9464762941062801;1.0163839034112734
23.02638;1.0544976171364908;0.991720571167365;0.9402703442265444;0.013282833802946354;0.012321293940462687;1.05776503734006;1.0136436266660938;10.07251710109854;1.2504056722022823;0.03512935463187259;0.03525682880791636;0.9483104847055334;-0.0329964386594769;0.9463256784976781;1.0164718993469262
