time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.03638;1.0545009928434006;0.9916788816759382;0.9400371811495499;0.013283434112582258;0.012323389114238132;1.0576782970148242;1.0136003590086158;10.073433585904073;1.250410139306864;0.035125808601731166;0.035260131336065544;0.9482949767397489;-0.03299645738210411;0.9461758916188656;1.016558129535467
23.04638;1.0544997075556202;0.9916418757752439;0.9398067243247482;0.013283950078283558;0.012325475984051565;1.0575887763659937;1.0135599821471006;10.074305640967605;1.2504116356808646;0.035122039918777354;0.03526347597130205;0.9482834344406177;-0.03299647628925893;0.9460269758738409;1.0166430113725775
23.05638;1.0544948378776764;0.9916095623128746;0.9395797985831448;0.01328437001847195;0.012327554632818464;1.0574969711144921;1.0135227232602662;10.075130604966352;1.2504107068811132;0.035118045412849776;0.03526684000402842;0.9482751724765224;-0.03299649544009888;0.9458789654684197;1.0167269500468152
23.06638;1.0544874009382035;0.9915820140327837;0.9393571916333171;0.013284683365538934;0.012329626950572945;1.0574034094269682;1.0134887992705675;10.075906945585483;1.2504078054711512;0.03511382390465072;0.035270200526558305;0.9482696316547033;-0.03299651488832015;0.9457318941040125;1.0168103697120614
23.07638;1.054478326669709;0.9915592681106948;0.9391395212455801;0.013284881756946504;0.012331696626968371;1.0573087038787665;1.0134584270486855;10.07663422830495;1.2504033930112115;0.035109379890329154;0.03527353603387185;0.948266394959691;-0.03299653466742924;0.9455858780667197;1.0168937615265805
23.08638;1.0544684728653024;0.9915411430008944;0.9389271422549094;0.013284959794052038;0.012333768380668068;1.0572135535465157;1.0134319008800527;10.077312777767572;1.2503979700625256;0.0351047244836558;0.03527682389508528;0.9482651215618415;-0.03299655479529605;0.9454411196580255;1.0169776101582215
23.09638;1.0544586479133458;0.991527193241694;0.9387201613788493;0.013284915646444058;0.012335847577903021;1.0571187129950796;1.0134096817365597;10.07794322682161;1.2503919691514715;0.03509987321521288;0.035280036279061185;0.9482654398762919;-0.032996575275015184;0.9452977503557332;1.01706227838957
23.10638;1.0544495787200174;0.9915169024017415;0.9385185338411073;0.013284751045854701;0.012337940649268598;1.0570249332994304;1.0133923706125911;10.078526402951743;1.2503856339798647;0.035094843318237395;0.03528314064670469;0.9482669204637931;-0.0329965960801622;0.945155733733004;1.0171480205870198
23.11638;1.0544418353925735;0.9915099013662201;0.9383221422408294;0.013284470123347741;0.012340055033719993;1.0569328845411619;1.0133805356142735;10.079063826415684;1.2503789975029174;0.03508965247414661;0.035286104289155545;0.9482691145736228;-0.03299661716060446;0.945014897815886;1.0172351024235313
23.12638;1.0544358041594406;0.9915059756035631;0.9381308237795671;0.01328407785132837;0.012342198410486198;1.0568430840331033;1.0133745606938842;10.079557848591971;1.2503718937758121;0.03508431682528416;0.03528889837606032;0.9482715876066641;-0.03299763846248183;0.9448750158886078;1.0173238672835039
23.13638;1.0544317115969646;0.9915049323053703;0.9379444040926962;0.01328357909647424;0.012344378462380902;1.0567558752322976;1.0133746867232303;10.080010676029795;1.2503639873853358;0.035078848051341406;0.03529149931882722;0.9482739289832147;-0.0329976599351693;0.9447357255579565;1.0174146940499529
23.14638;1.0544296474936319;0.9915065230548524;0.9377627253671228;0.013282978566949481;0.01234660268038048;1.0566714599036209;1.01338113821228;10.08042322497792;1.250354865327177;0.03507325324519443;0.035293888178611926;0.9482757743311451;-0.03299768153394424;0.9445968276455886;1.017507936137032
23.15638;1.0544296174918142;0.9915100332193844;0.9375852452349432;0.01328399759844375;0.012350496852150384;1.056589934376535;1.0133941327880078;10.080794995045313;1.2503441058392428;0.03506753701527129;0.03529604927749753;0.9482768359754961;-0.03299770320868073;0.9444581972120327;1.0176039133681756
23.16638;1.0544316409840129;0.9915159705524214;0.9374126172824226;0.013283208359529366;0.012352827293948201;1.0565113007050135;1.0134138140168534;10.081124778278012;1.2503312672361462;0.035061702727892094;0.03529796852080746;0.9482768530601242;-0.03299772488032001;0.9443197910797375;1.017702897200003
23.17638;1.054435834021234;0.9915235666920084;0.93724433694135;0.013282332980906636;0.012355217181565193;1.0564354536883593;1.0134402154894167;10.081411135357705;1.2503158892911337;0.03505575424890775;0.03529963321486261;0.9482755175033286;-0.03299774645318733;0.9441816146623532;1.017805067589276
23.18638;1.05444243560907;0.9915324562732688;0.937080324660184;0.013281378279020081;0.01235766915372714;1.056362187680044;1.0134732106981865;10.081652636440868;1.2502975508682088;0.03504969818681251;0.03530103428494878;0.9482725563007978;-0.03299776785704577;0.9440437407301087;1.017910515393672
23.19638;1.0544517801598494;0.991542244423114;0.936920521833364;0.013280352346584052;0.012360184542144468;1.0562912701230072;1.0135125064710224;10.081848540139308;1.2502759204826703;0.03504354349449473;0.03530216849521768;0.9482678706342594;-0.03299778906430562;0.9439062916478302;1.0180192566278725
23.20638;1.054464210993132;0.9915525056285848;0.936764856348595;0.013279264063133706;0.012362763474287351;1.0562225062403607;1.01355778209919;10.081999376287012;1.2502508013045177;0.035037299424931924;0.03530303882463657;0.9482614580766614;-0.03299781007401789;0.9437693423966428;1.018131192957056
23.21638;1.0544799598302332;0.9915628307772298;0.9366132037184337;0.013278122505123759;0.012365405066532284;1.056155694157608;1.0136088141580275;10.082106840914062;1.2502221629003756;0.03503097445789065;0.035303652850649375;0.9482532358748837;-0.03299783088844974;0.9436328363557686;1.0182460697021278
23.22638;1.054500071619856;0.9915738036858993;0.9364653342945152;0.013276725786176289;0.012367897061565422;1.056090547407754;1.0136654595387162;10.082173747509449;1.2501900798660601;0.035024575870285395;0.03530401940944842;0.9482430577042436;-0.032997851503774524;0.9434965998186878;1.0183634907930383
23.23638;1.0545225764308357;0.9915833637984808;0.9363208836173621;0.01327550561280821;0.012370657540162087;1.0560267008125872;1.0137275967025419;10.082204251630634;1.2501546324233153;0.035018109505388716;0.03530414516641758;0.9482308027064963;-0.03299787191290513;0.9433604432022005;1.018482947923532
23.24638;1.054548399832786;0.9915923175434925;0.9361794672890206;0.013274261303148068;0.01237347104018946;1.055963767696113;1.0137950844195271;10.0822035765605;1.2501158671094947;0.03501157933205229;0.035304033058496165;0.9482163633148413;-0.03299789210369494;0.9432241940829889;1.0186038053658022
23.25638;1.0545775248121119;0.9916006316122938;0.9360407818041568;0.013273002681020045;0.012376330717708493;1.0559014169857042;1.0138677548289923;10.082177288575865;1.2500737708108054;0.03500498550280866;0.035303682467346116;0.948199627626594;-0.03299791206168162;0.9430875923720645;1.0187253292104541
23.26638;1.0546099803139926;0.9916083923621807;0.9359045953008703;0.013271738355817108;0.01237922842756627;1.0558394673602354;1.013945468565208;10.08213067568556;1.250028256569439;0.034998321910849305;0.03530308964648536;0.9481804654985175;-0.032997931790883846;0.9429502383212075;1.01884683865801
23.27638;1.0546458590020975;0.9916158532147779;0.935770679961048;0.013270476168048976;0.01238215565595562;1.0557778884738873;1.0140281609949364;10.082068334808552;1.2499792256380322;0.034991577138212555;0.03530224812331818;0.948158704252261;-0.03299895133979656;0.9428117272752617;1.0189678483159506
23.28638;1.054685311207297;0.9916233962782735;0.9356388543331648;0.013269223158852454;0.012385104488520196;1.0557166792619748;1.0141158437458633;10.08199395211529;1.249926658144956;0.034984739119171444;0.03530114964523174;0.9481341758274251;-0.0329989708077657;0.9426715966083337;1.0190880638759625
23.29638;1.0547284811110846;0.991631482991979;0.9355091246032311;0.013267985375784604;0.012388067836526405;1.055655769633109;1.0142085865023012;10.081910524314345;1.2498706891009688;0.034977798854034854;0.03529978593765298;0.9481067824175202;-0.03299899030873253;0.94252951155582;1.0192072770567677
23.30638;1.0547754505541582;0.9916406021623619;0.9353817382356341;0.013266768537464025;0.01239103951852756;1.0555950391191848;1.0143064197396476;10.081820644257904;1.2498116580185754;0.03497075144597171;0.03529815087013777;0.9480764806001651;-0.032999009919171145;0.9423850927772054;1.0193253280323213
23.31638;1.0548262161151223;0.9916511879985338;0.935257065807378;0.013265578312571486;0.012394014562479733;1.0555344410744718;1.014409189686824;10.081726132711422;1.2497500528709966;0.0349635955256802;0.03529624128132418;0.9480432066239974;-0.03299902967336475;0.9422380037214358;1.019442166538624
23.32638;1.0548806852249337;0.9916635814864779;0.9351354353734253;0.013264419653940152;0.012396988858509206;1.055474157608924;1.0145165502285352;10.081628182461712;1.2496863395208901;0.034956330686193506;0.0352940562123779;0.9480068249976661;-0.03299904960420243;0.9420880348761519;1.0195578351972592
23.33638;1.0549387273764235;0.9916780417569918;0.9350170476221996;0.013263296563715754;0.012399958711916738;1.0554146635026456;1.0146281116314655;10.081528609341946;1.249620821170173;0.03494895445506876;0.03529159730536505;0.9479671466420379;-0.03299906976368672;0.9419351380126479;1.0196723905158953
23.34638;1.0550002499095725;0.991694776996954;0.9349019791032804;0.013262213029509931;0.012402921254761232;1.0553566489607824;1.0147435642886047;10.081430023488831;1.2495536102624127;0.03494146188903463;0.03528887060709032;0.9479240004120852;-0.03299909019989229;0.9417794084770714;1.0197859403343128
23.35638;1.055065252032734;0.9917139806394661;0.9347902347443005;0.013261173827672714;0.012405874833305854;1.05530088608558;1.0148627001384456;10.081334566474554;1.2494846185583703;0.03493384824955652;0.03528588681884118;0.9478772999414106;-0.03299911094814479;0.9416210268141332;1.0198987360738547
23.36638;1.055133847719576;0.9917358384861199;0.9346818162375219;0.013260183984676373;0.012408818383767757;1.0552481277367258;1.014985365779329;10.081243215838358;1.2494135153510084;0.03492611186679938;0.035282660034801926;0.9478270443480834;-0.03299913206413414;0.9414601691206983;1.0200111760910042
23.37638;1.0552062012903725;0.991760139495984;0.9345763658567323;0.013260964587419752;0.012413369722528522;1.0551990278668497;1.015111358438699;10.08115601357611;1.2493397483756359;0.03491825406524146;0.03527920678530105;0.9477732823298143;-0.03299915364072992;0.9412969294045228;1.0201237184146281
23.38638;1.055282413362428;0.9917880176573531;0.9344747222241417;0.013260087236612924;0.012416287833698164;1.0551540760924731;1.0152403210694791;10.081072265187933;1.2492626607414477;0.03491027808813872;0.035275544536390084;0.947716073690357;-0.032999175775871976;0.941131305502505;1.0202367733161555
23.39638;1.0553624878807462;0.9918194652420511;0.9343765210958596;0.01325927283118606;0.012419189271080124;1.0551135778839948;1.0153716964368316;10.080990464976292;1.2491815839146103;0.03490219083372553;0.03527168963145738;0.9476554173026636;-0.03299919852590017;0.9409632824381936;1.0203506412881576
23.40638;1.0554463967374004;0.9918549452888188;0.9342817542719919;0.013258524411711327;0.012422070405498904;1.0550777032198573;1.0155047296488577;10.080908714045307;1.2490958597247903;0.03489400527497731;0.03526765791994028;0.9475912147005869;-0.032999221881613784;0.940792963208858;1.0204655036968717
23.41638;1.0555341500378994;0.9918948701703099;0.9341903401127157;0.013257842894114762;0.012424925778185823;1.0550465522360781;1.0156385403576604;10.080826002127695;1.2490048457204854;0.03488573913790868;0.03526346707896566;0.9475233331491157;-0.03299924576955524;0.9406206196698929;1.0205814346121864
23.42638;1.0556257902115433;0.9919395396940522;0.934102099223991;0.013257227618302702;0.012427748506227177;1.0550201610770724;1.0157722931418478;10.080743397720246;1.2489079045915987;0.03487741170178174;0.035259134018997405;0.9474516918424892;-0.033000270058518306;0.9404466582858779;1.0206984040758127
23.43638;1.0557213567844337;0.9919891649451981;0.9340167682444397;0.013256676826746168;0.012430532045055596;1.0549985026010154;1.0159053478801772;10.080663779245402;1.2488044147633013;0.03486904226948319;0.035254667971386114;0.9473763150534941;-0.03300029457785221;0.9402713707274355;1.0208162861748893
23.44638;1.055820912418648;0.9920439108234814;0.9339340037130126;0.013256187599677532;0.012433271042983486;1.0549815146444805;1.0160372508879605;10.080590103827088;1.2486938241128938;0.03486064922598373;0.03525006731803417;0.9472973500158343;-0.033000319155848966;0.940095062543674;1.0209348932547455
23.45638;1.05592455021687;0.9921039549150713;0.9338533707049126;0.013255756122350703;0.012435960992801;1.0549691189536754;1.016167638112633;10.08052420056337;1.2485756718001755;0.03485224965641992;0.03524532264882448;0.9472150326625755;-0.03300034364630873;0.9399178607240529;1.0210540266524701
23.46638;1.0560323060341241;0.9921695512138126;0.9337744142386264;0.013255378754882936;0.012438598274894963;1.0549612528331127;1.0162961847667065;10.080467324119532;1.248449599553421;0.03484386026864834;0.03524042217816646;0.9471296225332745;-0.03300036792902817;0.9397397263956261;1.0211735352887745
23.47638;1.056144098508377;0.9922409963859418;0.9336968154262556;0.013255053521705074;0.012441181198690728;1.0549579035026582;1.0164226305724549;10.080421322927837;1.2483154438694999;0.03483549691291283;0.035235356508795404;0.9470413879692874;-0.03300039190263949;0.9395605057692318;1.021293314128245
23.48638;1.0562597654221806;0.9923185499784074;0.9336204595982504;0.013254780587565426;0.012443710902509283;1.0549591190390581;1.0165468652446006;10.080389271974989;1.2481733536962416;0.03482717199275015;0.03523012294209883;0.9469506560416407;-0.033000415475752304;0.9393800189214665;1.0214132114875452
23.49638;1.0563790972984153;0.9924024174778623;0.9335453638538461;0.013254560928599331;0.012446190634633312;1.0549659824763244;1.0166689679890266;10.080375667684697;1.248023818208343;0.03481889319488025;0.035224728279857474;0.946857822886433;-0.0330004385513299;0.9391980633792076;1.0215329729924654
23.50638;1.0565018377308522;0.9924927590554993;0.933471610346583;0.013254395263670154;0.012448623982316031;1.0549765474839266;1.016789100134215;10.0803861443601;1.2478675879555343;0.03481066434864361;0.0352191871205084;0.9467632748043915;-0.03300046100761349;0.9390143590642495;1.021652258566536
23.51638;1.0566277309577004;0.9925897011070268;0.9333993156209798;0.01325428460827522;0.012451013878864884;1.054991828569156;1.016907340230182;10.080426385219518;1.24770553521206;0.034802486083006935;0.035213517230197465;0.9466673323322963;-0.03300048268862911;0.9388285711149036;1.0217706457603768
23.52638;1.0567566140123366;0.9926933706377821;0.9333285383538604;0.013254231037210648;0.012453362531103556;1.055011885697241;1.017023623436239;10.080500870954504;1.2475385647078296;0.03479435607396981;0.035207736552131406;0.9465703081859579;-0.03300050341449474;0.9386404104992256;1.0218876740392857
23.53638;1.0568884446222098;0.9928038771719763;0.9332591988770993;0.013254238137128383;0.012455671578515874;1.055036877007423;1.0171378502928554;10.08061269058125;1.2473676447745823;0.03478626986298503;0.035201862724642805;0.9464725773093919;-0.03300052300231267;0.9384497237248159;1.0220029776867556
23.54638;1.0570232265936401;0.9929212185949131;0.9331911076322585;0.013254311304679632;0.012457942525577193;1.0550670124306563;1.0172500398598838;10.080764605037974;1.247193830396965;0.03477822186057805;0.035195912205507114;0.9463745481285198;-0.03300054127602004;0.9382564913410827;1.022116382742416
23.55638;1.0571609048072286;0.9930452403117488;0.9331239897678568;0.013254457192200928;0.012460177164024937;1.0551024874462351;1.0173603524498978;10.08096015987399;1.247018184837056;0.034770205243152476;0.035189897858908054;0.9462756186488755;-0.03300055805837482;0.9380597404141429;1.0222278687055928
23.56638;1.057301308672008;0.9931756816774676;0.9330574897036391;0.013254682622874088;0.012462377674667508;1.0551434282190506;1.0174690127476034;10.081203727521206;1.2468417174294777;0.03476221142688958;0.035183827471643676;0.9461781996809768;-0.033000573159925564;0.9378614815341928;1.0223374318227676
23.57638;1.0574441837708495;0.993312231036096;0.932991277851153;0.01325499427445809;0.012464546634249273;1.0551898153145247;1.0175762206956274;10.08149988617482;1.246665407091078;0.03475423075496092;0.03517770371699271;0.946081713378108;-0.033000586388852185;0.9376607391087156;1.0224449689837387
23.58638;1.0575892692476194;0.9934545546868461;0.9329251971343101;0.013255399262120509;0.012466686832456823;1.055241415586629;1.0176820664704747;10.081853055180243;1.2464902372572129;0.034746252875420665;0.03517152487356272;0.9459865040040905;-0.03300159757947072;0.9374576451219548;1.0225502738004404
23.59638;1.057736334205886;0.9936022974683931;0.9328593364662382;0.013255905750038441;0.012468800895485271;1.0552978026828557;1.0177865056102366;10.082267215620085;1.24631719601915;0.03473826587451073;0.03516528758409767;0.9458927346797966;-0.033001606604755505;0.9372523033866837;1.0226531042632865
23.60638;1.0578851487295458;0.9937546876573096;0.9327936298000606;0.013258239743022019;0.01247251048650346;1.055358490942758;1.0178893980713322;10.082745546467162;1.2461472481144944;0.03473025599066909;0.035158990179186986;0.9458003505254913;-0.0330016133698107;0.9370449675725832;1.0227532171671543
23.61638;1.0580354112430383;0.9939122642366919;0.9327293465817493;0.013258979057687026;0.012474579090388176;1.0554230902599009;1.0179905609342057;10.08329051905515;1.2459813043784354;0.03472220889020292;0.03515263364228029;0.945709159694342;-0.033001617817082204;0.9368359571017543;1.0228503537380993
23.62638;1.0581866874675914;0.9940743792699367;0.9326666007237966;0.01325985102860493;0.012476628343822325;1.0554913721232813;1.0180898548278676;10.083903874485049;1.2458201991641227;0.0347141105307398;0.03514622067055881;0.9456189910416529;-0.03300161993969632;0.9366257596705637;1.0229442385909022
23.63638;1.0583384190263112;0.9942408297135702;0.9326058627623308;0.013260864884293306;0.01247866072066597;1.0555632206155063;1.0181872848166442;10.084585848263266;1.2456646404474212;0.03470594567511293;0.0351397544999267;0.9455297723766487;-0.03300161977599871;0.936414974414723;1.0230346031962145
23.64638;1.0584899733343158;0.9944113969557025;0.9325476144589208;0.01326202739505468;0.01248067833205697;1.0556385326548288;1.0182830271798036;10.08533531568258;1.2455151696430238;0.034697697213723275;0.03513323834430227;0.945441482055656;-0.03300161739734093;0.9362042573502518;1.0231211855249192
23.65638;1.05864071665125;0.9945858290617986;0.9324924126230346;0.013263343166971342;0.012482681957356028;1.055717166984525;1.0183773685517834;10.086151545242048;1.24537221238846;0.034689348921260195;0.03512667455586734;0.9453540930338983;-0.03300161291435235;0.935994322022194;1.0232037287777773
23.66638;1.0587901328585583;0.9947638652697072;0.9324408400229076;0.013264814906277922;0.012484670806823339;1.0557989222987614;1.0184706054974009;10.087035357184666;1.245236161650491;0.03468088909030081;0.03512006378326983;0.945267579355597;-0.03300160648291172;0.9357858388820641;1.023282049773521
23.67638;1.058937914228183;0.9949452709309535;0.9323934240307131;0.013266443272837995;0.012486643400012229;1.0558834659007896;1.018562946535553;10.087988422117965;1.245107406647809;0.03467231154634979;0.03511340635397182;0.9451819150654404;-0.03300159828622936;0.935579312610344;1.0233561087185525
23.68638;1.0590839624053243;0.9951298299078519;0.9323506190800683;0.013268226831049109;0.012488598236390647;1.0559702751779694;1.0186544788159622;10.089011843534184;1.2449863178769263;0.03466361306202075;0.035106703589945075;0.9450970416552574;-0.03300158850422941;0.9353751225090992;1.0234259507392642
23.69638;1.0592283680170809;0.9953173160156464;0.9323127995603276;0.013270162801724201;0.0124905335897734;1.0560586751200125;1.0187452238038248;10.090105524277533;1.2448731661830008;0.034654791106420633;0.03509995624826562;0.9450128735605164;-0.03300157729253371;0.9351736265052604;1.023491581597893
23.70638;1.0593714278712525;0.9955075106276513;0.9322802617854203;0.013272248622128141;0.012492447180971634;1.0561479454818037;1.0188351945169472;10.091268398922216;1.2447679907010858;0.034645844330511495;0.03509316196092617;0.9449293194558177;-0.033001564785799097;0.9349751765874522;1.0235529462654518
23.71638;1.0595136395382447;0.995700265499873;0.9322532409513743;0.013274483008929756;0.012494335866476079;1.056237424800678;1.0189244078350632;10.092498827358842;1.2446705411570063;0.03463677274061014;0.035086312784422986;0.9448462980682639;-0.03300155111501638;0.9347800789658204;1.0236099900521816
23.72638;1.0596556169916207;0.995895544574898;0.9322318769514123;0.013276865612552403;0.012496195278896862;1.05632653719385;1.0190128994740881;10.093794757133098;1.2445803000826223;0.03462757764174572;0.03507939362021472;0.9447637694296168;-0.03300153640913027;0.9345885588500085;1.023662694438504
23.73638;1.059797981106333;0.9960934051365297;0.9322161977441417;0.013279396030384874;0.012498019982599782;1.0564147809095539;1.0191007090724418;10.095153524064639;1.2444965243580233;0.034618263564693066;0.03507238489447532;0.9446817048086896;-0.03300152078109749;0.934400735342036;1.0237111310423808
23.74638;1.059941285040107;0.9962939288249938;0.9322062107541672;0.013282072760600812;0.012499804210760843;1.0565017841131676;1.0191878274496686;10.096571566171262;1.2444183747790938;0.034608839895794115;0.03506526915919679;0.9445999782388769;-0.03300150432497872;0.9342166105332019;1.0237555358136299
23.75638;1.0600869662796357;0.9964980582375859;0.9322019676407807;0.013284680986649002;0.012501332579453885;1.0565873647782078;1.0192742012540132;10.098044213233626;1.2443451189471368;0.03459932046160027;0.035058034202984555;0.944518262932443;-0.03300248711837248;0.9340360956145904;1.0237962609245588
23.76638;1.0602334890540985;0.9967038691304176;0.9322034954199271;0.013287636077362915;0.012503023650984293;1.056671483345772;1.0193597853884704;10.099565552865567;1.2442762502179538;0.03458972334598044;0.035050669187018504;0.944435986806223;-0.033002469213622404;0.9338588894716423;1.023833607677108
23.77638;1.060382191065643;0.9969120794147572;0.9322107753760139;0.013290718310463662;0.012504666821281995;1.0567541671972802;1.0194445859958974;10.101128792344497;1.2442115080106038;0.03458007081987994;0.03504316081507228;0.9443523994262863;-0.03300245062934219;0.9336847613585322;1.0238677402676746
23.78638;1.060533331786629;0.9971223730632323;0.9322237385532137;0.013293917865090538;0.01250626283877715;1.0568354759481209;1.0195287297250741;10.1027272419848;1.2441508884089167;0.03457038666737135;0.035035495347469546;0.9442667119530589;-0.03300243134898414;0.9335134686674611;1.0238987513220055
23.79638;1.0606869544740554;0.9973343261544123;0.9322422102318996;0.013297223971092571;0.01250781220439928;1.0569154173816786;1.019612558010823;10.10435495063512;1.244094636736651;0.034560692417232954;0.03502766196755309;0.9441781682366944;-0.03300241132688141;0.933344807325227;1.023926720915737
23.80638;1.0608428739417528;0.9975474545016949;0.9322658920984237;0.013300624825722057;0.012509315428178899;1.056993859863432;1.0196966322097987;10.10600636594188;1.244043203524259;0.03455100621409953;0.03501965299551682;0.9440860355902089;-0.03300239050424439;0.9331786195102817;1.023951677272595
23.81638;1.0610007710120266;0.9977612680744324;0.9322945035508846;0.013304108075117982;0.012510773473090648;1.0570705854638498;1.0197815738967895;10.107675933691345;1.2439972110165556;0.0345413451679282;0.03501146365272015;0.9439896258101564;-0.03300236882167502;0.9330148119904758;1.0239735709177331
23.82638;1.061160237059521;0.9979753058186069;0.9323279043775521;0.013307661540324138;0.012512188298711297;1.0571453905582597;1.0198678465729407;10.10935813486161;1.243957418969307;0.034531729346650664;0.03500309275146712;0.9438883495769007;-0.033002346213885016;0.9328534026051226;1.0239923598687388
23.83638;1.0613207490463892;0.9981892384660735;0.9323660536075563;0.013311273476614302;0.012513563456820137;1.0572181186769576;1.0199556633146152;10.11104719276341;1.243924601310254;0.03452218403545274;0.034994544078557795;0.9437817341762145;-0.033002322605160866;0.9326945428143486;1.0240081297900674
23.84638;1.0614817377111625;0.9984029856893312;0.9324088826644226;0.013314932111836961;0.01251490345608613;1.0572886854534929;1.0200450127255773;10.112736404699792;1.2438994156514576;0.03451273860074783;0.0349858285515841;0.9436694087689449;-0.03300229793145404;0.9325384729465334;1.0240211079320587
23.85638;1.0616427311911698;0.9986166752990275;0.9324562014721601;0.01331862531203143;0.01251621193777904;1.057357098593147;1.0201356916175677;10.114418127922432;1.2438824463781122;0.03450342278670069;0.03497696332637456;0.9435510757826209;-0.03300227216854919;0.9323854816014722;1.0240315797946542
23.86638;1.0618033535665519;0.9988301002482461;0.9325073331178938;0.013324057795786012;0.012519109580837226;1.0574234161392868;1.0202274081317562;10.11608441058313;1.24387431491214;0.03449426241416305;0.03496796723363319;0.9434264712879475;-0.033002245335730006;0.932235889848242;1.024039833388002
23.87638;1.0619632356331326;0.9990443411087689;0.9325628072688991;0.013327785824449344;0.012520356749843893;1.057487678769691;1.0203199542728392;10.117727303239102;1.2438756356140943;0.03448527839548331;0.03495885795104222;0.9432953620364037;-0.033002217478758075;0.9320899654552955;1.0240461245031995
23.88638;1.062122037364337;0.999259248384225;0.9326220667538616;0.013331515188008545;0.012521571181607061;1.0575498860909796;1.0204132514279391;10.119338995174319;1.2438868680504072;0.0344764885573149;0.0349496528187947;0.9431575899280764;-0.0330021886520443;0.9319477853346445;1.024050601818062
23.89638;1.0622794450166917;0.9994750613442087;0.9326850201855416;0.013335234302615342;0.01252275267673899;1.0576100100017607;1.020507230345148;10.120912462888448;1.2439082641001062;0.03446790621297206;0.03494037107775147;0.9430130960968749;-0.033002158922977316;0.9318092040226852;1.024053282023264
23.90638;1.0624350680029768;0.9996919088105269;0.9327515802624183;0.013338930935995703;0.012523903462195033;1.0576679868466718;1.0206016940295985;10.122442126978255;1.243939949503315;0.03445953739439181;0.034931034991169445;0.9428619194498153;-0.033002128400566516;0.9316739239399269;1.024054126104037
23.91638;1.0625884461180128;0.9999097699802303;0.932821645911697;0.013342592797251755;0.012525027420238007;1.057723686762541;1.0206962630960559;10.12392337415348;1.2439820432791366;0.03445138429911662;0.03492166792340808;0.9427042281427074;-0.03300209725048944;0.9315415409005676;1.0240531096160974
23.92638;1.0627391562034276;1.00012852003638;0.9328951125750815;0.013346207679114349;0.012526127704293464;1.0577769308861642;1.0207904133523944;10.125351373874397;1.2440347201394057;0.0344434521387869;0.03491229151801219;0.9425403486944003;-0.03300206566866156;0.9314115808922373;1.0240502488583596
23.93638;1.0628868238126878;1.0003480173945187;0.9329718365314216;0.013349763961381617;0.012527204521930749;1.057827554419025;1.0208835693128224;10.126720951682373;1.244098116408413;0.03443575099815641;0.03490292554020784;0.9423707126945531;-0.03300303383889386;0.9312835915136292;1.0240456137472422
23.94638;1.0630310577070696;1.0005681437611569;0.9330516048008567;0.013353251379270318;0.012528255267293538;1.057875397110919;1.0209751934877058;10.128027820091706;1.244172167738366;0.03442829257474003;0.03489358942023477;0.9421957817437041;-0.033003001919939864;0.9311570411501398;1.0240393093388862
23.95638;1.0631714720232741;1.000788815259059;0.9331341629482018;0.01335666141126969;0.012529276517017282;1.0579202036066644;1.0210648281156485;10.129269731872043;1.2442566262505599;0.03442108702363641;0.034884302548722566;0.942016045602399;-0.033002970070250395;0.9310315962481154;1.0240314675335913
23.96638;1.0633077886034956;1.0010100595531481;0.9332192535560563;0.013359987542269046;0.01253026541269682;1.0579615785224878;1.021152105621433;10.13044632326772;1.2443512359017876;0.034414141645728154;0.034875083102298206;0.9418320293823745;-0.03300293846280434;0.9309070937528128;1.0240223083693434
23.97638;1.063439814632906;1.0012320768306369;0.9333066257393107;0.013363225461320979;0.012531219359109823;1.0579990437831952;1.0212367492306331;10.131557795556997;1.2444558577486091;0.034407461318956035;0.0348659474600809;0.9416442542663397;-0.033002907262785465;0.9307836483947027;1.0240121867541705
23.98638;1.0635673108157269;1.0014551318125267;0.9333960270744293;0.013366373175379507;0.012532135390374942;1.058032105564378;1.02131854996938;10.132603793596875;1.2445704414855754;0.034401049651197786;0.03485691068630872;0.9414532361327964;-0.033002876603341856;0.9306616352057011;1.0240015300940735
23.99638;1.0636900149642372;1.0016793524985195;0.9334872051215682;0.013369430945722164;0.01253301090924787;1.0580602959612806;1.021397356901501;10.133583407607144;1.244694889732838;0.034394907122158896;0.03484798649933927;0.9412595503506589;-0.03300284657641824;0.9305415823551212;1.0239907376013004
24.00638;1.0638078058143996;1.0019045960773258;0.9335799248360512;0.013372400964796203;0.01253384540320565;1.0580831935724668;1.0214731236835164;10.134495856536926;1.244828960327739;0.03438902831978524;0.034839186549852644;0.9410638686142266;-0.03300281723385247;0.9304240477787591;1.0239801589424806
24.01638;1.0639207438467553;1.002130433528206;0.9336739676412095;0.013375287262255174;0.012534641133785702;1.058100414263438;1.0215459449133701;10.135341080835609;1.2449722494764388;0.03438340489426319;0.034830519835310485;0.9408669037614417;-0.03300278861344533;0.930309584113708;1.0239701457731318
24.02638;1.0640289652305654;1.002356244416393;0.9337690915213606;0.01337809533499881;0.012535402312719207;1.058111601411024;1.0216159910424178;10.136119969005199;1.2451242088146603;0.03437803148891825;0.03482199353290298;0.9406692875823154;-0.03300276077955111;0.9301987601023696;1.0239610888789352
24.03638;1.0641326025971352;1.002581368785836;0.9338650331317674;0.01338083084657739;0.012536134322152209;1.0581164654794764;1.0216833903947384;10.136834296313907;1.2452841516974469;0.034372907363161315;0.03481361735176882;0.9404715005618491;-0.03300273384035485;0.9300921457821933;1.023953432976998
24.04638;1.0642317899295457;1.0028052343957388;0.9339615977019899;0.013383498673760777;0.012536843534371778;1.0581148497486814;1.0217481815357963;10.137486339986133;1.2454511957505563;0.034368034772505066;0.034805407945474716;0.9402739409938916;-0.03300270794074903;0.9299902551223238;1.0239477042944463
24.05638;1.0643266746674307;1.0030273898846171;0.9340586892380943;0.013386102542924898;0.01253753680338664;1.0581077456728725;1.0218103460938093;10.138078243457068;1.2456242380571172;0.034363418432667096;0.034797387173865345;0.940077011503972;-0.03300268324957757;0.9298934953788548;1.023944514139896
24.06638;1.0644173708983091;1.0032474552073627;0.9341562077875715;0.013388643951489348;0.012538220364865767;1.0580932634894824;1.0218698725703312;10.1386118621964;1.2458021069768592;0.03435906537857018;0.034789576220810935;0.9398811026288757;-0.033002659936699826;0.929802157142267;1.0239445088026644
24.07638;1.0645038933121596;1.003465081717728;0.9342539737509103;0.01339112142144055;0.012538899064245098;1.058072592645081;1.0219267902380944;10.139089369814434;1.2459837546428705;0.034354983801664435;0.03478199145262728;0.9396865229030589;-0.03300263814871568;0.9297164251615236;1.0239482827295951
24.08638;1.064586153432988;1.0036799489490322;0.9343517663815957;0.013393531866674295;0.012539576642000144;1.0580459640381163;1.0219811450753882;10.139513590992197;1.2461682845719981;0.034351182194382136;0.03477464447789109;0.9394934353295773;-0.033002618007429034;0.929636393782933;1.0239563025369307
24.09638;1.0646637853474996;1.0038915662834196;0.9344494170395616;0.013394953399959575;0.012539391510906375;1.058013622976033;1.0220329985493681;10.139887320834513;1.2463548867846397;0.03434766956047754;0.0347675443981145;0.9393018737407489;-0.03300259962652823;0.9295620963936141;1.0239689254484448
24.10638;1.0647371739981608;1.0041001491255568;0.9345468548145403;0.013397223317603742;0.012540074653098247;1.0579757917113086;1.0220824389756926;10.140212819482919;1.2465428147516866;0.034344455627197484;0.03476069916951577;0.9391118988643024;-0.03300258312243651;0.9294935278522544;1.0239864978311566
24.11638;1.064806090372272;1.0043053626683076;0.9346442554873347;0.013399420941871834;0.012540762778995872;1.057932647649867;1.022129519434884;10.140492537525832;1.2467313499074086;0.034341549045691255;0.03475411727863642;0.9389237543519132;-0.0330025686174272;0.9294306716248658;1.0240094089452147
24.12638;1.064870636941343;1.0045071186960393;0.9347420097560998;0.013401544389549751;0.012541457469469663;1.0578843694233326;1.0221741867684053;10.140729798746186;1.2469197026892516;0.03433895332149507;0.03474780991233505;0.9387378319787558;-0.033003556243719506;0.9293735732737429;1.0240380609081006
24.13638;1.0649309930918385;1.0047048876378295;0.9348402711501552;0.01340530769464744;0.012543779927760942;1.0578311955428852;1.0222163121007017;10.14092871437944;1.2471069781530841;0.0343366657454218;0.034741791623018395;0.9385545231226322;-0.03300354613685955;0.9293221874370627;1.0240728167773563
24.14638;1.0649874062494424;1.0048993449850612;0.9349403997440306;0.013407275034513381;0.01254449320210072;1.0577733974638197;1.0222557649486015;10.14109403709826;1.2472922763853729;0.034334682325795715;0.03473608033863673;0.9383741771745577;-0.033003538425601005;0.9292765171016916;1.0241139743299656
24.15638;1.0650401512456062;1.0050898692554915;0.9350424916817681;0.013409159986849873;0.01254521829749182;1.0577112205892318;1.0222923985421786;10.141230552581336;1.2474747661409706;0.034333001073446556;0.034730696276360856;0.9381971622921442;-0.03300353323262591;0.9292364083988897;1.0241617520623572
24.16638;1.0650894790734144;1.0052762325136548;0.9351469803761578;0.013410960289196602;0.012545956884078398;1.0576449273999085;1.0223260190860304;10.141341830909205;1.247653608293992;0.03433161895837544;0.03472565958526742;0.9380238626048989;-0.033003530659387305;0.9292015614463949;1.0242162457161412
24.17638;1.0651356291320413;1.0054582060023527;0.9352543035594525;0.013412674539685641;0.012546710733861986;1.0575748796284214;1.022356467979064;10.141429572313386;1.2478278671415401;0.034330529589783616;0.03472098871107794;0.9378546057506149;-0.033003530748772526;0.9291715303096449;1.0242773787984976
24.18638;1.065178887163903;1.0056356027153273;0.9353648621699071;0.01341430206832801;0.012547482009930389;1.0575014948557115;1.0223837244180327;10.14149430130761;1.2479965844814846;0.03432972502183994;0.03471669735461532;0.9376896419606805;-0.033003533465422244;0.9291457277133296;1.0243449023757936
24.19638;1.0652196101458884;1.0058083239086777;0.9354789478620125;0.013415843273305953;0.012548273526056569;1.057425133658625;1.0224079018226546;10.14153666124279;1.2481589242660391;0.034329195819357464;0.03471278970351689;0.9375282113628878;-0.03300353871113029;0.9291224625134757;1.0244184363617346
24.20638;1.0652581875808866;1.0059763283955656;0.935596764042452;0.013417300379164342;0.012549088421823553;1.0573460728149813;1.0224291776790584;10.141557931097129;1.2483142039447557;0.03432892816297667;0.03470925913987707;0.9373726233569638;-0.03300354636119209;0.9291030416809706;1.0244975115123214
24.21638;1.0652949211497398;1.006139541029951;0.935718465692601;0.013418677622264145;0.01254992937091471;1.0572645316163332;1.0224477494151998;10.141559666489165;1.2484618638818612;0.03432890466396318;0.034706090766375666;0.9372222552211129;-0.03300355630255242;0.9290858942509748;1.0245815712737918
24.22638;1.0653298990544706;1.0062978361676589;0.9358441186718087;0.013419980949100218;0.012550798257005839;1.0571806752939068;1.0224638301418643;10.141543737022355;1.2486015142921232;0.03432910992937917;0.03470326377981143;0.9370774867480641;-0.033003568451934036;0.929070592236769;1.0246699362253253
24.23638;1.065363049792662;1.0064510850032262;0.9359736335636095;0.013421217801422277;0.012551696466287557;1.05709463060297;1.0224776694795612;10.14151321476225;1.2487329953385373;0.03432953422324425;0.034700754184424004;0.9369386827777627;-0.03300358275072558;0.9290567947535822;1.02476179172679
24.24638;1.0653943183612635;1.0065991778076875;0.9361067599660147;0.013422396167029366;0.012552625005442047;1.0570065246432814;1.022489555830812;10.141472838535856;1.2488563191914634;0.034330172991357856;0.03469853911105613;0.9368062426301279;-0.0330035991547882;0.9290442108370333;1.0248562162252974
24.25638;1.06542373333444;1.0067420617743361;0.9362431951324178;0.013423522971722847;0.01255358443050638;1.0569165295324647;1.0224997545221852;10.141428034215988;1.2489715261698577;0.034331025498808766;0.03469659888882549;0.9366806172619785;-0.03300361763056592;0.9290325836225471;1.024952251346333
24.26638;1.0654513493666347;1.0068798110472164;0.9363827131575625;0.013424603359110695;0.012554574672686605;1.0568249030111514;1.022508465784509;10.141383510652876;1.2490785694489024;0.034332094897987664;0.03469491576701996;0.9365622645239055;-0.033003638156832604;0.9290217012625742;1.025049006757959
24.27638;1.065477170639415;1.0070126418139995;0.9365251232150514;0.013425641164619919;0.012555594102272865;1.056731987848944;1.022515868165412;10.141342766018708;1.2491773329889326;0.034333388399210664;0.034693473887973156;0.936451579399963;-0.03300366072221843;0.929011467279325;1.0251457257996817
24.28638;1.065501097159207;1.0071408555440362;0.9366701270320561;0.01342663984269604;0.012556638519334409;1.056638172553559;1.0225221498149024;10.141308093715757;1.249267773161447;0.03433491456092072;0.03469226189570353;0.9363488138332258;-0.03300368531323113;0.9290019583432338;1.0252418005197717
24.29638;1.065522890908093;1.0072647810063107;0.9368172907076731;0.013427603110789905;0.012557701777361038;1.0565438458393774;1.0225274619983964;10.141280258460943;1.2493500474514048;0.03433667962152757;0.034691274507088296;0.9362540461073067;-0.03300371190310403;0.9289933798650496;1.025336788831054
24.30638;1.0655421788845427;1.0073847626191355;0.936966131881987;0.013428534712369483;0.012558777733149364;1.0564493520373353;1.0225318825701002;10.141258333054017;1.2494245468798857;0.03433868760017953;0.03469051039152515;0.9361671974494207;-0.033003740447864305;0.9289859454981217;1.0254304031700112
24.31638;1.0655585434813968;1.0075012155243905;0.937116186162947;0.013429437428912757;0.012559861565145679;1.0563549683694604;1.0225354375778435;10.14124014984834;1.2494917969797965;0.03434094304724134;0.034689968912505954;0.9360880340513855;-0.03300377089260966;0.9289797900002903;1.0255224051800065
24.32638;1.0655716322135809;1.0076146757834998;0.9372669814072859;0.013430312434873377;0.01256094975694104;1.0562608890211882;1.0225381280155499;10.14122253268986;1.2495522780926993;0.0343434518494417;0.034689648857256894;0.9360162006056998;-0.03300480318099382;0.9289750417920396;1.0256124862879947
24.33638;1.0655811932296744;1.0077257166436187;0.9374179740359986;0.013431159586365314;0.012562039360944997;1.0561671649986106;1.0225399667401558;10.141201132346833;1.2496063307895129;0.03434622006500564;0.03468954740177083;0.9359512681096605;-0.03300483723890746;0.9289718045224223;1.0257003070815938
24.34638;1.065587094674676;1.0078347933502223;0.937568565596226;0.01343197765751637;0.012563127038337606;1.056073664793485;1.0225410279875173;10.141170579347813;1.2496541747664593;0.03434925315074665;0.03468965766729474;0.9358927401121362;-0.03300487294318137;0.9289704198879362;1.025785626341035
24.35638;1.065589352581513;1.0079421726500932;0.9377182197272605;0.01343276431960135;0.01256420865445952;1.055980147330563;1.0225414558156027;10.14112485651009;1.2496958931233595;0.0343525560007993;0.034689967426900184;0.9358400990864197;-0.033004910124232754;0.9289712797216144;1.025868299497198
24.36638;1.0655881259811506;1.008047938722316;0.9378665338537866;0.013433516525663491;0.012565280077607384;1.0558863737539714;1.0225414064886267;10.141057759534315;1.2497313446933156;0.03435613396937333;0.03469046101318519;0.9357928935619302;-0.03300494859026982;0.9289748511190588;1.0259481859278947
24.37638;1.0655836890331207;1.0081520539893387;0.9380131707969904;0.01343423063488497;0.01256633835915646;1.0557921316663335;1.022540946239999;10.140963335931401;1.2497601265510014;0.034359993939314055;0.034691123133924494;0.9357507659418035;-0.03300498813927138;0.9289817189290593;1.026025092433005
24.38638;1.0655773206346841;1.0082554040127878;0.9381577900197442;0.013434691330119637;0.012567171656793935;1.0556971769340382;1.0225400174703145;10.140836040967951;1.249781653067362;0.03436414425653962;0.034691941024913533;0.9357134450146003;-0.03300502856989715;0.9289925292344567;1.0260987512352913
24.39638;1.0655672898291904;1.0083562043043468;0.9383000769629793;0.013435316441965994;0.012568201529174573;1.0556012168133722;1.0225385432770064;10.140670931535537;1.2497953152101333;0.03436859489809044;0.03469290250453507;0.9356807430640537;-0.03300506968562766;0.9290078388337208;1.0261688812992311
24.40638;1.065554668689957;1.008455504706949;0.9384398073962016;0.01343589199820505;0.012569220111881567;1.0555039829502795;1.022536550884709;10.140463912130901;1.2498006262550192;0.03437335737385178;0.03469399361017053;0.9356525209016572;-0.0330051112940862;0.9290280404039971;1.0262353284612988
24.41638;1.0655395592090322;1.0085534455259941;0.9385768283628735;0.013436416496543195;0.012570231880524902;1.0554052718478772;1.0225342236073616;10.140211867371598;1.2497973021709783;0.03437844169677918;0.03469519943007092;0.9356286379438713;-0.033005153225728834;0.9290533822129078;1.026298143110116
24.42638;1.065522128417928;1.0086501065904048;0.93871108429072;0.013436890009338029;0.01257124228161149;1.0553048823538937;1.0225319095341292;10.139912741306738;1.2497852925787507;0.03438385274778709;0.03469650460804044;0.9356089238463697;-0.03300519534139882;0.9290839862075839;1.0263575483465708
24.43638;1.0655025696670513;1.0087450799958082;0.9388422562831749;0.01343903097581925;0.012573876586642361;1.0552025306312605;1.0225300695692099;10.139565514995112;1.249764749227235;0.03438959050110757;0.034697891640291356;0.9355931661055934;-0.03300523751273652;0.9291198823203825;1.0264138584431475
24.44638;1.0654810385514548;1.008839131262501;0.9389712893341786;0.013439409482362651;0.012574901839827226;1.0550978383201612;1.0225291438543733;10.139170332333618;1.2497359650249942;0.03439565226039953;0.03469934076119576;0.9355811196015467;-0.03300527961992636;0.9291610534163284;1.026467380091414
24.45638;1.065457610322241;1.0089316377229987;0.9390979367535763;0.013439744273738263;0.012575941809194744;1.0549904355231103;1.0225294308346202;10.138728425860835;1.2496993363286772;0.034402032682144194;0.03470083239922699;0.935572528272203;-0.03300532156500195;0.9292074466666002;1.0265183243358131
24.46638;1.0654322955564814;1.0090222729523075;0.9392222888549933;0.013440035907268994;0.012576998669505337;1.054880088173987;1.0225310797235707;10.138240817450432;1.2496553714241723;0.0344087234580965;0.03470234986105138;0.9355671290336041;-0.03300536325615851;0.9292590260230829;1.026566796078933
24.47638;1.0654051059079286;1.0091106570873443;0.9393443831610897;0.013440283312516899;0.01257807230632156;1.0547667379267656;1.02253416595597;10.137706737114213;1.2496047268024981;0.03441571630734526;0.03470388126609144;0.9355646404684929;-0.03300540457313994;0.9293158557859043;1.0266128594867914
24.48638;1.065376086013905;1.009196417605786;0.9394642282956674;0.013440483839947373;0.012579161455865625;1.0546504801711578;1.0225387344915826;10.137123973262753;1.249548155401007;0.03442300699610079;0.034705419250770315;0.935564737271751;-0.033005445360946614;0.9293780836732988;1.0266565936334173
24.49638;1.0653453078481878;1.0092792512047517;0.9395817865493196;0.013440633643340126;0.012580265081828556;1.0545315385891625;1.0225447586433414;10.136490895599064;1.2494863850848648;0.034430596691629525;0.034706957682538224;0.9355670120498359;-0.033005485454495914;0.9294458352864463;1.0266981133457356
24.50638;1.0653128983822444;1.009358941298497;0.9396969219911671;0.013440728881593964;0.012581382817729126;1.0544102684026393;1.0225521024397217;10.135807887297032;1.2494200739850472;0.03443849107947509;0.03470848913253354;0.9355709744297447;-0.03300552470114862;0.929519144176413;1.0267375600872453
24.51638;1.0652790841576412;1.0094353326112404;0.939809392429519;0.013440766925230026;0.012582514411241657;1.0542871834533425;1.02256056730323;10.135076990416936;1.2493498123396396;0.034446698318661394;0.03471000671121337;0.9355761303414591;-0.03300556296829801;0.9295979629736827;1.0267750721939346
24.52638;1.0652442268838465;1.0095083111026344;0.9399188955692176;0.013440746058869827;0.012583658934816912;1.0541629573229616;1.0225699566366306;10.134300487124138;1.249276059135382;0.034455226152785644;0.03471150744066438;0.935582070815511;-0.03300560014714314;0.9296822142214224;1.0268107855927935
24.53638;1.0652088234829902;1.009577756049975;0.9400251123221336;0.013440663443814331;0.012584814648864642;1.0540383701482146;1.022580069026625;10.133479865344148;1.2491990708824048;0.03446407920627355;0.0347129927271791;0.9355884569339232;-0.033005636156168146;0.9297718334974556;1.0268448598677407
24.54638;1.065173400947351;1.0096434834140577;0.9401277535792657;0.01344051367030078;0.012585979285251802;1.0539142005094224;1.0225906581574067;10.13261586261553;1.2491189306158281;0.0344732577565801;0.03471446742207571;0.9355949770638409;-0.03300667093497554;0.929866815386446;1.026877511146479
24.55638;1.0651383745081306;1.0097052395399573;0.940226627714313;0.013440290001802307;0.012587149915093906;1.0537911031356373;1.0226014243636545;10.131709010391335;1.2490356435322467;0.03448275906636125;0.03471593925350891;0.9356014052071248;-0.03300670444684552;0.9299670407481738;1.0269090447470666
24.56638;1.0651039989295898;1.0097627252089008;0.9403216595693157;0.013439987313468252;0.012588322898108585;1.0536695531272209;1.0226120170312891;10.130760023395045;1.2489492340815362;0.034492579129752114;0.03471741717153577;0.9356076879162478;-0.033006736701743686;0.9300724213162459;1.0269398205326612
24.57638;1.065070378733751;1.0098156181330957;0.9404128123760486;0.013439603712771201;0.012589494796972498;1.0535498677837158;1.0226220525368508;10.12977016701095;1.2488597843247706;0.03450271122307535;0.03471890958704496;0.9356139834511521;-0.033006767760863746;0.9301827271625155;1.0269701484660372
24.58638;1.0650374511027079;1.0098635694602043;0.9404999720346103;0.013439139627234746;0.012590663878665824;1.0534322419293336;1.022631165642951;10.128741343764295;1.2487673915750546;0.03451314378849825;0.03472042520472354;0.9356206265293824;-0.033006797717886276;0.9302976702565902;1.0270002099396984
24.59638;1.0650049491251308;1.0099061839697834;0.9405829209209268;0.013438596185066322;0.012591830967099898;1.0533167781191992;1.0226390699063823;10.12767580079898;1.248672154093258;0.034523862605670995;0.03472197516079255;0.935627953138272;-0.0330068266904097;0.9304169834309062;1.0270300945874806
24.60638;1.064972420016268;1.009943055098193;0.9406614515788404;0.013437974263518773;0.01259299858112845;1.0532035511977833;1.0226456213944268;10.126576130329568;1.248574216133665;0.03453485492829606;0.03472357169254972;0.9356361204384198;-0.033006854813063306;0.9305404385629429;1.027059929958921
24.61638;1.064939342587822;1.0099738452817022;0.9407355010011751;0.013437274376882613;0.012594168983389872;1.0530926802564937;1.0226508491367765;10.12544515839615;1.2484737900667153;0.03454611137331043;0.034725224498475676;0.9356451446130314;-0.03300688221403035;0.9306677794191947;1.027089940431145
